Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,31.89347,31.89347,8.334388,8.334388,0,-1,0,8.334388,0,0,1.776357E-15,0.8078263,0,8.77304,8.334388,0,0,3.485971,26.46161,0,8.77304,-8.77304,26.4454,67.80858,0.1157542,9.167827,0,0,26.46161
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,30.47105,30.47105,3.668756,3.668756,0,-1,0,3.668756,0,0,4.440892E-16,0,0,3.861849,3.668756,0,0,13.23379,17.68856,0,3.861849,-3.861849,22.37465,57.37079,0.1157542,4.035632,0,0,17.68856
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,29.00417,29.00417,0.3478122,0.3478122,0,-1,0,0.3478122,0,0,5.551115E-17,0,0,0.3661181,0.3478122,0,0,17.52474,13.82672,0,0.3661181,-0.3661181,21.98873,56.38125,0.1157542,0.3825934,0,0,13.82672
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,27.79844,27.79844,0.2261159,0.2261159,0,-1,0,0.2261159,0,0,2.775558E-17,0,0,0.2380168,0.2261159,0,0,17.93153,13.4606,0,0.2380168,-0.2380168,21.73784,55.73794,0.1157542,0.2487275,0,0,13.4606
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,26.90942,26.90942,0.8719868,0.8719868,0,-1,0,0.8719868,0,0,1.110223E-16,0,0,0.9178808,0.8719868,0,0,18.196,13.22258,0,0.9178808,-0.9178808,20.77031,53.2571,0.1157542,0.9591855,0,0,13.22258
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,25.95929,25.95929,2.065318,2.065318,0,-1,0,2.065318,0,0,4.440892E-16,0,0,2.174019,2.065318,0,0,19.21586,12.3047,0,2.174019,-2.174019,18.47869,47.38116,0.1157542,2.27185,0,0,12.3047
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,25.02026,25.02026,0.8901332,0.8901332,0,-1,0,0.8901332,0,0,1.110223E-16,0,0,0.9369823,0.8901332,0,0,21.63144,10.13068,0,0.9369823,-0.9369823,17.49103,44.84869,0.1157542,0.9791465,0,0,10.13068
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,24.31461,24.31461,0.6043011,0.6043011,0,-1,0,0.6043011,0,0,1.110223E-16,0,0,0.6361064,0.6043011,0,0,22.67253,9.193699,0,0.6361064,-0.6361064,16.82051,43.12943,0.1157542,0.6647312,0,0,9.193699
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,23.59784,23.59784,1.083657,1.083657,0,-1,0,1.083657,0,0,0,0,0,1.140692,1.083657,0,0,23.37932,8.557592,0,1.140692,-1.140692,15.61812,40.04637,0.1157542,1.192023,0,0,8.557592
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,23.00331,23.00331,1.789978,1.789978,0,0,0,1.789978,0,0,2.220446E-16,0,0,1.884188,1.789978,0,0,24.64675,7.416901,0,1.884188,-1.884188,13.63201,34.9538,0.1157542,1.968976,0,0,7.416901
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,22.4699,22.4699,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.74029,5.532713,0,0,0,13.63201,34.9538,0.1157542,0,0,0,5.532713
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.707833,26.28244,21.9087,1.606639,1.606639,0,0,0,1.606639,106.2985,0,0,0,1.707833,1.691199,1.606639,0,0,26.74029,5.532713,0.0166345,0,0.0166345,13.64779,34.99426,0.1157532,1.767303,1.366266,0,7.240546
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,4.749932,35.88933,23.00331,6.132369,6.132369,12,0,3.372,6.132369,77.45673,0,0,0,4.749932,0,0,5.867631,5.57425,26.72366,5.547684,10.32418,0,10.32418,23.44217,60.108,0.1164633,6.745605,3.799946,12,10.29762
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,7.624825,48.09142,25.7537,3.547851,3.547851,0,-1,0,3.547851,214.9139,0,0,0,7.624825,3.73458,3.547851,0,0,16.39948,14.83945,3.890244,0,3.890244,27.13278,69.57108,0.1162228,3.902636,6.09986,0,22.46427
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,8.937449,56.15405,28.53743,7.299733,7.299733,0,0,0,7.299733,122.4353,0,0,0,8.937449,7.68393,7.299733,0,0,12.50923,18.34067,1.25352,0,1.25352,28.32197,72.62029,0.1161455,8.029707,7.14996,0,27.27812
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,8.573751,57.63675,30.87666,7.165895,7.165895,0,0,0,7.165895,119.6466,0,0,0,8.573751,7.543047,7.165895,0,0,11.25571,19.46884,1.030705,0,1.030705,29.29978,75.12749,0.116082,7.882484,6.859001,0,28.04259
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,9.508166,63.77832,32.81583,3.172947,3.172947,0,0,0,3.172947,299.6635,0,0,0,9.508166,3.339945,3.172947,0,0,10.22501,20.39647,6.168222,0,6.168222,35.15147,90.1318,0.1157036,3.490242,7.606533,0,29.90464
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,8.544962,62.17664,34.66054,1.313267,1.313267,0,0,0,1.313267,650.6645,3.105789,0,0,8.544962,1.382386,1.313267,0,0,4.056787,25.94787,4.056787,0,4.056787,39.00008,100,0.1154561,1.444594,6.835969,0,34.49283
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,5.777395,53.33439,35.81626,5.281549,5.281549,0,-1,0,5.281549,109.3883,0.2178706,0,0,5.777395,5.559525,5.281549,0,0,0,29.59898,0,0,0,39.00008,100,0.1154561,5.809703,4.621916,0,35.37637
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,4.678603,50.10967,36.22187,0.4374469,0.4374469,0,0,0,0.4374469,1069.525,4.218132,0,0,4.678603,0.4604704,0.4374469,0,0,0,29.59898,0,0,0,39.00008,100,0.1154561,0.4811916,3.742882,0,34.27758
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,3.371437,46.39703,36.62749,3.587189,3.587189,0,0,0,3.587189,93.98546,0,0,0,3.371437,3.775989,3.587189,0,0,0,29.59898,0,0.4045524,-0.4045524,38.57364,98.90658,0.1154561,3.945908,2.697149,0,32.97041
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.9795977,38.86754,36.16075,0.6611574,0.6611574,0,0,0,0.6611574,148.1641,0,0,0,0.9795977,0.6959552,0.6611574,0,0,0.4495026,29.19443,0.2836426,0,0.2836426,38.84273,99.59654,0.1154388,0.7272732,0.7836782,0,30.17402
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.3092526,35.65387,34.81612,1.591044,1.591044,0,0,0,1.591044,19.43708,0,0,0,0.3092526,1.674783,1.591044,0,0,0.1658601,29.4497,0,1.365531,-1.365531,37.40333,95.90579,0.1154388,1.750149,0.2474021,0,29.75896
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,33.4437,33.4437,2.620608,2.620608,0,-1,0,2.620608,0,0,4.440892E-16,0,0,2.758535,2.620608,0,0,1.683116,28.08417,0,2.758535,-2.758535,34.49558,88.45004,0.1154388,2.882669,0,0,28.08417
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,32.01015,32.01015,1.560115,1.560115,0,-1,0,1.560115,0,0,2.220446E-16,0,0,1.642226,1.560115,0,0,4.748156,25.32564,0,1.642226,-1.642226,32.76452,84.01143,0.1154388,1.716126,0,0,25.32564
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,30.59884,30.59884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.572851,23.68341,0,0,0,32.76452,84.01143,0.1154388,0,0,0,23.68341
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,29.13196,29.13196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.572851,23.68341,0,0,0,32.76452,84.01143,0.1154388,0,0,0,23.68341
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,27.92624,27.92624,1.271755,1.271755,0,-1,0,1.271755,0,0,2.220446E-16,0,0,1.33869,1.271755,0,0,6.572851,23.68341,0,1.33869,-1.33869,31.35342,80.39323,0.1154388,1.398931,0,0,23.68341
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,27.03722,27.03722,1.27321,1.27321,0,-1,0,1.27321,0,0,2.220446E-16,0,0,1.340221,1.27321,0,0,8.060284,22.34472,0,1.340221,-1.340221,29.9407,76.77088,0.1154388,1.400531,0,0,22.34472
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,26.08153,26.08153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.549418,21.0045,0,0,0,29.9407,76.77088,0.1154388,0,0,0,21.0045
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,25.1425,25.1425,0.9188729,0.9188729,0,-1,0,0.9188729,0,0,1.110223E-16,0,0,0.9672346,0.9188729,0,0,9.549418,21.0045,0,0.9672346,-0.9672346,28.92115,74.15665,0.1154388,1.01076,0,0,21.0045
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,24.45907,24.45907,1.448773,1.448773,0,-1,0,1.448773,0,0,2.220446E-16,0,0,1.525024,1.448773,0,0,10.62412,20.03727,0,1.525024,-1.525024,27.31363,70.03481,0.1154388,1.59365,0,0,20.03727
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,23.73674,23.73674,0.552632,0.552632,0,-1,0,0.552632,0,0,1.110223E-16,0,0,0.5817178,0.552632,0,0,12.31859,18.51224,0,0.5817178,-0.5817178,26.70045,68.46255,0.1154388,0.6078951,0,0,18.51224
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,23.1311,23.1311,2.016028,2.016028,0,0,0,2.016028,0,0,4.440892E-16,0,0,2.122135,2.016028,0,0,12.96495,17.93052,0,2.122135,-2.122135,24.46352,62.72685,0.1154388,2.217631,0,0,17.93052
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,22.59769,22.59769,2.226927,2.226927,0,0,0,2.226927,0,0,0,0,0,2.344134,2.226927,0,0,15.32288,15.80839,0,2.344134,-2.344134,21.99259,56.39114,0.1154388,2.44962,0,0,15.80839
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8854613,24.28897,22.04761,4.647279,4.647279,0,0,0,4.647279,19.05333,0,8.881784E-16,0,0.8854613,4.891872,4.647279,0,0,17.92747,13.46426,0,4.006411,-4.006411,17.76946,45.56263,0.1154388,5.112007,0.7083691,0,14.34972
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.364948,32.04941,23.1311,4.52338,4.52338,0,0,0,4.52338,74.39011,0,0,0,3.364948,4.761453,4.52338,0,0,22.37904,9.457845,0,1.396505,-1.396505,16.29741,41.78815,0.1154388,4.975718,2.691958,0,12.82279
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,3.811697,36.27442,25.90928,3.916638,3.916638,0,-1,0,3.916638,97.32063,0,0,0,3.811697,4.122777,3.916638,0,0,23.93071,8.061339,0,0.3110799,-0.3110799,15.96951,40.94737,0.1154388,4.308302,3.049358,0,11.87304
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,7.641974,51.60038,28.69301,2.507247,2.507247,0,0,0,2.507247,304.7954,0,0,0,7.641974,2.639207,2.507247,0,0,24.27635,7.750259,5.002767,0,5.002767,20.71555,53.11668,0.1151351,2.757972,6.113579,0,15.39223
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,5.439039,46.84412,31.03779,5.204123,5.204123,0,0,0,5.204123,104.514,0,0,0,5.439039,5.478024,5.204123,0,0,19.27359,12.25275,0,0.03898513,-0.03898513,20.67445,53.01131,0.1151351,5.724535,4.351231,0,17.69179
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,7.137466,54.83077,32.97141,2.280698,2.280698,0,0,0,2.280698,312.951,0,0,0,7.137466,2.400735,2.280698,0,0,19.3169,12.21376,4.736732,0,4.736732,25.16811,64.53349,0.114849,2.508768,5.709973,0,19.35123
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,7.967079,60.07267,34.78833,5.474599,5.474599,0,0,0,5.474599,145.5281,0,0,0,7.967079,5.762736,5.474599,0,0,14.58017,16.47682,2.204343,0,2.204343,27.25934,69.89559,0.1147163,6.022059,6.373663,0,24.4439
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,5.225191,51.6077,35.94405,3.765703,3.765703,0,-1,0,3.765703,138.7574,0,0,0,5.225191,3.963898,3.765703,0,0,12.37583,18.46073,1.261293,0,1.261293,28.4559,72.96371,0.1146406,4.142273,4.180153,0,23.68592
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,3.242086,45.70262,36.34967,3.083208,3.083208,0,0,0,3.083208,105.153,0,0,0,3.242086,3.245482,3.083208,0,0,11.11454,19.5959,0,0.003395761,-0.003395761,28.45232,72.95453,0.1146406,3.391529,2.593669,0,22.83798
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,2.778092,44.71947,36.75528,0.4609496,0.4609496,0,0,0,0.4609496,602.6889,0,0,0,2.778092,0.4852102,0.4609496,0,0,11.11831,19.5925,2.292882,0,2.292882,30.62754,78.53201,0.1145031,0.5070446,2.222474,0,22.37059
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.648783,40.90258,36.28855,1.421249,1.421249,0,0,0,1.421249,116.0094,0,0,0,1.648783,1.496052,1.421249,0,0,8.825427,21.65609,0.1527314,0,0.1527314,30.77244,78.90353,0.1144939,1.563374,1.319026,0,23.30488
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.5859855,36.53998,34.94391,0,0,0,0,0,0,0,0,0,0,0.5859855,0,0,0,0,8.672695,21.79355,0.5859855,0,0.5859855,31.32835,80.32895,0.1144589,0,0.4687884,0,22.37954
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,33.56593,33.56593,8.018985,8.018985,0,-1,0,8.018985,0,0,1.776357E-15,0.4608834,0,8.441037,8.018985,0,0,8.08671,22.32094,0,8.441037,-8.441037,22.43072,57.51455,0.1144589,8.820884,0,0,22.32094
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,32.16018,32.16018,6.223396,6.223396,0,-1,0,6.223396,0,0,0,0,0,6.550943,6.223396,0,0,17.46564,13.8799,0,6.550943,-6.550943,15.52542,39.80868,0.1144589,6.845735,0,0,13.8799
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,30.72108,30.72108,1.086737,1.086737,0,-1,0,1.086737,0,0,0,0,0,1.143934,1.086737,0,0,24.74446,7.328959,0,1.143934,-1.143934,14.31961,36.71687,0.1144589,1.19541,0,0,7.328959
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,29.23754,29.23754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.0155,6.185026,0,0,0,14.31961,36.71687,0.1144589,0,0,0,6.185026
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,28.06515,28.06515,0.9641529,0.9641529,0,-1,0,0.9641529,0,0,1.110223E-16,0,0,1.014898,0.9641529,0,0,26.0155,6.185026,0,1.014898,-1.014898,13.24981,33.9738,0.1144589,1.060568,0,0,6.185026
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,27.17613,27.17613,1.256674,1.256674,0,-1,0,1.256674,0,0,0,0,0,1.322815,1.256674,0,0,27.14317,5.170128,0,1.322815,-1.322815,11.85544,30.3985,0.1144589,1.382341,0,0,5.170128
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,26.20932,26.20932,1.380172,1.380172,0,-1,0,1.380172,0,0,2.220446E-16,0,0,1.452813,1.380172,0,0,28.61296,3.847314,0,1.452813,-1.452813,10.32404,26.47185,0.1144589,1.51819,0,0,3.847314
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,25.28697,25.28697,0.754943,0.754943,0,-1,0,0.754943,0,0,0,0,0,0.7946768,0.754943,0,0,30.2272,2.394501,0,0.7946768,-0.7946768,9.486378,24.324,0.1144589,0.8304373,0,0,2.394501
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,24.59798,24.59798,0.4261609,0.4261609,0,-1,0,0.4261609,0,0,5.551115E-17,0,0,0.4485904,0.4261609,0,0,31.11017,1.599824,0,0.4485904,-0.4485904,9.013522,23.11155,0.1144589,0.468777,0,0,1.599824
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,23.87565,23.87565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.6086,1.151233,0,0,0,9.013522,23.11155,0.1144589,0,0,0,1.151233
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,23.25334,23.25334,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.6086,1.151233,0,0,0,9.013522,23.11155,0.1144589,0,0,0,1.151233
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,22.7366,22.7366,0.001404694,0.001404694,0,0,0,0.001404694,0,0,2.168404E-19,0,0,0.001478625,0.001404694,0,0,31.6086,1.151233,0,0.001478625,-0.001478625,9.011964,23.10755,0.1144589,0.001545163,0,0,1.151233
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.41649,28.44345,22.17541,2.301845,2.301845,11.10185,0,3.144767,2.301845,104.9805,0,0,0,2.41649,0,0,8.8,8.36,31.61025,1.149755,10.77649,0,10.77649,19.23544,49.32154,0.1150016,2.53203,1.933192,12,3.566245
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,4.996966,36.91154,23.27001,1.499033,1.499033,10.29903,0,2.941655,1.499033,333.346,1.776357E-15,0,0,4.996966,0,0,8.8,8.36,20.83376,10.8486,13.35697,0,13.35697,31.90697,81.81258,0.1152679,1.648936,3.997573,12,15.84556
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,7.323393,47.4082,26.04819,0,0,0,-1,0,0,0,0,0,0,7.323393,0,0,0,0,7.476792,22.86987,7.323393,0,7.323393,38.85455,99.62685,0.1148337,0,5.858715,0,30.19326
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,7.225475,50.32697,28.84859,4.224762,4.224762,0,0,0,4.224762,171.0268,2.624958,0,0,7.225475,4.447118,4.224762,0,0,0.1533989,29.46092,0.1533989,0,0.1533989,39.00008,100,0.1148247,4.647239,5.78038,0,36.68639
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,6.873038,51.82656,31.19337,0,0,0,0,0,0,0,6.873038,0,0,6.873038,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1148247,0,5.49843,0,36.47202
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,7.934586,57.91051,33.0992,3.600504,3.600504,0,0,0,3.600504,220.3743,4.144581,0,0,7.934586,3.790004,3.600504,0,0,0,29.59898,0,0,0,39.00008,100,0.1148247,3.960555,6.347669,0,37.53357
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,10.23956,69.73623,34.94391,4.918491,4.918491,0,0,0,4.918491,208.1849,5.062196,0,0,10.23956,5.17736,4.918491,0,0,0,29.59898,0,0,0,39.00008,100,0.1148247,5.410341,8.191645,0,39.83854
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,9.630889,68.49911,36.0663,2.521693,2.521693,0,-1,0,2.521693,381.9216,6.976475,0,0,9.630889,2.654413,2.521693,0,0,0,29.59898,0,0,0,39.00008,100,0.1148247,2.773862,7.704711,0,39.22987
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,6.495186,56.60288,36.47191,1.161213,1.161213,0,0,0,1.161213,559.3448,5.272857,0,0,6.495186,1.22233,1.161213,0,0,0,29.59898,0,0,0,39.00008,100,0.1148247,1.277335,5.196149,0,36.09417
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,4.935695,51.68659,36.88308,4.271351,4.271351,0,0,0,4.271351,115.5535,0.4395359,0,0,4.935695,4.496159,4.271351,0,0,0,29.59898,0,0,0,39.00008,100,0.1148247,4.698486,3.948556,0,34.53467
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.696877,44.07726,36.37745,1.220959,1.220959,0,0,0,1.220959,220.8819,1.411657,0,0,2.696877,1.28522,1.220959,0,0,0,29.59898,0,0,0,39.00008,100,0.1148247,1.343055,2.157502,0,32.29586
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.6718878,36.90025,35.06615,1.3693,1.3693,0,0,0,1.3693,49.06798,0,0,0,0.6718878,1.441368,1.3693,0,0,0,29.59898,0,0.7694805,-0.7694805,38.18897,97.92025,0.1148247,1.50623,0.5375102,0,30.27087
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,33.69373,33.69373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8549784,28.8295,0,0,0,38.18897,97.92025,0.1148247,0,0,0,28.8295
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,32.25463,32.25463,2.15219,2.15219,0,-1,0,2.15219,0,0,0,0,0,2.265463,2.15219,0,0,0.8549784,28.8295,0,2.265463,-2.265463,35.80096,91.79716,0.1148247,2.367409,0,0,28.8295
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,30.83221,30.83221,2.972117,2.972117,0,-1,0,2.972117,0,0,4.440892E-16,0,0,3.128545,2.972117,0,0,3.37216,26.56403,0,3.128545,-3.128545,32.50319,83.34135,0.1148247,3.269329,0,0,26.56403
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,29.36533,29.36533,2.142583,2.142583,0,-1,0,2.142583,0,0,4.440892E-16,0,0,2.255351,2.142583,0,0,6.848321,23.43549,0,2.255351,-2.255351,30.12584,77.2456,0.1148247,2.356841,0,0,23.43549
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,28.17627,28.17627,0.3939549,0.3939549,0,-1,0,0.3939549,0,0,5.551115E-17,0,0,0.4146894,0.3939549,0,0,9.354266,21.18014,0,0.4146894,-0.4146894,29.68872,76.12477,0.1148247,0.4333504,0,0,21.18014
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,27.28725,27.28725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.815032,20.76545,0,0,0,29.68872,76.12477,0.1148247,0,0,0,20.76545
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,26.31489,26.31489,1.138614,1.138614,0,-1,0,1.138614,0,0,2.220446E-16,0,0,1.198541,1.138614,0,0,9.815032,20.76545,0,1.198541,-1.198541,28.42535,72.88536,0.1148247,1.252475,0,0,20.76545
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,25.39254,25.39254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.14674,19.56691,0,0,0,28.42535,72.88536,0.1148247,0,0,0,19.56691
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,24.70911,24.70911,1.894947,1.894947,0,-1,0,1.894947,0,0,0,0,0,1.994681,1.894947,0,0,11.14674,19.56691,0,1.994681,-1.994681,26.32277,67.49415,0.1148247,2.084441,0,0,19.56691
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,23.98678,23.98678,0.844448,0.844448,0,-1,0,0.844448,0,0,1.110223E-16,0,0,0.8888926,0.844448,0,0,13.36306,17.57223,0,0.8888926,-0.8888926,25.3858,65.09165,0.1148247,0.9288928,0,0,17.57223
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,23.36447,23.36447,0.4060889,0.4060889,0,0,0,0.4060889,0,0,5.551115E-17,0,0,0.427462,0.4060889,0,0,14.35071,16.68333,0,0.427462,-0.427462,24.93521,63.93631,0.1148247,0.4466978,0,0,16.68333
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,22.84773,22.84773,1.903066,1.903066,0,0,0,1.903066,0,0,2.220446E-16,0,0,2.003227,1.903066,0,0,14.82567,16.25587,0,2.003227,-2.003227,22.82362,58.522,0.1148247,2.093373,0,0,16.25587
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.8050403,24.336,22.29765,1.266238,1.266238,0,0,0,1.266238,63.57734,0,2.220446E-16,0,0.8050403,1.332882,1.266238,0,0,17.05148,14.25265,0,0.5278417,-0.5278417,22.26723,57.09534,0.1148247,1.392862,0.6440322,0,15.05769
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.834109,30.84972,23.39225,6.739587,6.739587,0,0,0,6.739587,42.05167,0,8.881784E-16,0,2.834109,7.094302,6.739587,0,0,17.63797,13.7248,0,4.260193,-4.260193,17.77659,45.58091,0.1148247,7.413546,2.267287,0,16.55891
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,5.413876,41.38943,26.19265,1.066316,1.066316,0,-1,0,1.066316,507.7176,0,0,0,5.413876,1.122438,1.066316,0,0,22.37152,9.464611,4.291437,0,4.291437,21.84781,56.01991,0.1145718,1.172948,4.3311,0,14.87849
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,5.204061,43.82139,28.9875,3.376946,3.376946,0,0,0,3.376946,154.1056,0,0,0,5.204061,3.55468,3.376946,0,0,18.08008,13.3269,1.649382,0,1.649382,23.41255,60.03205,0.1144749,3.71464,4.163249,0,18.53097
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,4.272947,43.4862,31.33228,5.510484,5.510484,0,0,0,5.510484,77.54215,0,0,0,4.272947,5.800509,5.510484,0,0,16.4307,14.81135,0,1.527562,-1.527562,21.80236,55.90337,0.1144749,6.061532,3.418358,0,19.0843
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,5.884211,50.80054,33.25478,2.027634,2.027634,0,0,0,2.027634,290.2008,0,0,0,5.884211,2.134352,2.027634,0,0,18.12799,13.28379,3.749859,0,3.749859,25.35979,65.02496,0.1142552,2.230397,4.707368,0,19.168
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,6.389338,54.60468,35.06615,1.197579,1.197579,0,0,0,1.197579,533.5213,0,0,0,6.389338,1.26061,1.197579,0,0,14.37813,16.65866,5.128729,0,5.128729,30.22532,77.50068,0.1139561,1.317337,5.111471,0,23.048
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,8.545533,64.08111,36.19409,6.207102,6.207102,0,-1,0,6.207102,137.6735,0,0,0,8.545533,6.533791,6.207102,0,0,9.249403,21.27452,2.011742,0,2.011742,32.13383,82.39427,0.1138392,6.827812,6.836426,0,29.82005
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,7.292535,59.68107,36.5997,4.81976,4.81976,0,0,0,4.81976,151.3049,0,0,0,7.292535,5.073432,4.81976,0,0,7.237661,23.08508,2.219103,0,2.219103,34.23906,87.79227,0.1137106,5.301736,5.834028,0,30.37762
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,5.010515,52.03445,36.97198,3.982849,3.982849,0,0,0,3.982849,125.8023,0,0,0,5.010515,4.192473,3.982849,0,0,5.018558,25.08228,0.8180424,0,0.8180424,35.01512,89.78217,0.1136632,4.381134,4.008412,0,30.09279
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,2.919607,44.88391,36.50525,4.493284,4.493284,0,0,0,4.493284,64.97713,0,8.881784E-16,0,2.919607,4.729773,4.493284,0,0,4.200516,25.81851,0,1.810166,-1.810166,33.10704,84.88967,0.1136632,4.942613,2.335686,0,28.73812
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.4736865,36.45009,35.16061,8.02987,8.02987,3,0,1.095,8.02987,5.899056,0,0,0,0.4736865,5.2946,5.02987,0,0,6.211811,24.00835,0,4.820914,-4.820914,28.02535,71.85972,0.1136632,8.832857,0.3789492,12,24.48203
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,33.78819,33.78819,4.793895,4.793895,0,-1,0,4.793895,0,0,0,0,0,5.046205,4.793895,0,0,11.56838,19.18744,0,5.046205,-5.046205,22.70618,58.22086,0.1136632,5.273284,0,0,19.18744
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,32.37688,32.37688,1.166212,1.166212,0,-1,0,1.166212,0,0,0,0,0,1.227592,1.166212,0,0,17.17528,14.14123,0,1.227592,-1.227592,21.41219,54.90293,0.1136632,1.282833,0,0,14.14123
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,30.96,30.96,5.107112,5.107112,0,-1,0,5.107112,0,0,0,0,0,5.375907,5.107112,0,0,18.53927,12.91364,0,5.375907,-5.375907,15.74548,40.37295,0.1136632,5.617824,0,0,12.91364
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,29.4709,29.4709,0.8606454,0.8606454,0,-1,0,0.8606454,0,0,0,0,0,0.9059425,0.8606454,0,0,24.5125,7.53773,0,0.9059425,-0.9059425,14.79053,37.92437,0.1136632,0.9467099,0,0,7.53773
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,28.2874,28.2874,2.207201,2.207201,0,-1,0,2.207201,0,0,4.440892E-16,0,0,2.323369,2.207201,0,0,25.5191,6.631788,0,2.323369,-2.323369,12.34149,31.64478,0.1136632,2.427921,0,0,6.631788
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,27.39283,27.39283,0.9078082,0.9078082,0,-1,0,0.9078082,0,0,0,0,0,0.9555876,0.9078082,0,0,28.10062,4.308419,0,0.9555876,-0.9555876,11.33421,29.06202,0.1136632,0.998589,0,0,4.308419
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,26.44269,26.44269,0.5086614,0.5086614,0,-1,0,0.5086614,0,0,0,0,0,0.5354331,0.5086614,0,0,29.16239,3.352831,0,0.5354331,-0.5354331,10.76981,27.61485,0.1136632,0.5595276,0,0,3.352831
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,25.52033,25.52033,1.163712,1.163712,0,-1,0,1.163712,0,0,2.220446E-16,0,0,1.224959,1.163712,0,0,29.75731,2.817398,0,1.224959,-1.224959,9.478593,24.30404,0.1136632,1.280083,0,0,2.817398
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,24.83135,24.83135,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.11838,1.592438,0,0,0,9.478593,24.30404,0.1136632,0,0,0,1.592438
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,24.11458,24.11458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.11838,1.592438,0,0,0,9.478593,24.30404,0.1136632,0,0,0,1.592438
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,23.48671,23.48671,1.987069,1.987069,10.78707,0,3.065129,1.987069,0,0,0,0,0,0,0,8.8,8.36,31.11838,1.592438,8.36,0,8.36,17.40959,44.63987,0.1142912,2.185776,0,12,1.592438
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,22.96997,22.96997,0.945042,0.945042,9.745042,0,2.801496,0.945042,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.75838,9.116438,8.36,0,8.36,25.34058,64.97571,0.1147661,1.039546,0,12,9.116438
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.575232,26.4639,22.42545,4.921767,4.921767,12,0,3.372,4.921767,32.00541,0,0,0,1.575232,0,0,7.078233,6.724321,14.39838,16.64044,8.299553,0,8.299553,33.21423,85.16451,0.115499,5.413944,1.260185,12,18.21567
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.488993,35.68279,23.52005,0.2899292,0.2899292,0,0,0,0.2899292,1548.306,0,0,0,4.488993,0.3051887,0.2899292,0,0,6.098825,24.11004,4.183805,0,4.183805,37.18333,95.34168,0.1152566,0.3189222,3.591194,0,28.59903
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,7.021489,46.72038,26.33156,5.965036,5.965036,0,-1,0,5.965036,117.7108,0,0,0,7.021489,6.278985,5.965036,0,0,1.91502,27.87546,0.7425036,0,0.7425036,37.88773,97.14783,0.1152137,6.561539,5.617191,0,34.89695
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,7.86063,52.91103,29.14308,1.799978,1.799978,0,0,0,1.799978,436.707,4.793399,0,0,7.86063,1.894713,1.799978,0,0,1.172516,28.54371,1.172516,0,1.172516,39.00008,100,0.115146,1.979976,6.288504,0,36.40434
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,9.822195,63.38481,31.48786,6.56183,6.56183,0,0,0,6.56183,149.6868,2.915006,0,0,9.822195,6.907189,6.56183,0,0,0,29.59898,0,0,0,39.00008,100,0.115146,7.218012,7.857756,0,39.42117
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,9.751104,65.524,33.37702,4.821854,4.821854,0,0,0,4.821854,202.2273,4.675469,0,0,9.751104,5.075635,4.821854,0,0,0,29.59898,0,0,0,39.00008,100,0.115146,5.304039,7.800883,0,39.35008
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,9.777166,68.00178,35.19395,3.000637,3.000637,0,0,0,3.000637,325.8364,6.618602,0,0,9.777166,3.158565,3.000637,0,0,0,29.59898,0,0,0,39.00008,100,0.115146,3.3007,7.821733,0,39.37614
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,8.106715,62.47564,36.31633,4.431852,4.431852,0,-1,0,4.431852,182.9193,3.441607,0,0,8.106715,4.665108,4.431852,0,0,0,29.59898,0,0,0,39.00008,100,0.115146,4.875038,6.485372,0,37.70569
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,5.483377,53.31909,36.69416,3.549925,3.549925,0,0,0,3.549925,154.4646,1.746615,0,0,5.483377,3.736763,3.549925,0,0,0,29.59898,0,0,0,39.00008,100,0.115146,3.904917,4.386702,0,35.08236
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,5.548737,53.99925,37.09978,3.089292,3.089292,0,0,0,3.089292,179.6119,2.296851,0,0,5.548737,3.251886,3.089292,0,0,0,29.59898,0,0,0,39.00008,100,0.115146,3.398221,4.43899,0,35.14772
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.477074,43.65292,36.5997,7.275182,7.275182,0,0,0,7.275182,34.04827,0,0,0,2.477074,7.658086,7.275182,0,0,0,29.59898,0,5.181013,-5.181013,33.53881,85.99678,0.115146,8.002701,1.981659,0,32.07605
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.4320438,36.46463,35.2884,4.517822,4.517822,0,0,0,4.517822,9.5631,0,0,0,0.4320438,4.755602,4.517822,0,0,5.75668,24.41796,0,4.323558,-4.323558,28.98138,74.31108,0.115146,4.969604,0.3456351,0,24.85001
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,33.91043,33.91043,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.56063,20.09441,0,0,0,28.98138,74.31108,0.115146,0,0,0,20.09441
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,32.50467,32.50467,4.509338,4.509338,0,-1,0,4.509338,0,0,0,0,0,4.746672,4.509338,0,0,10.56063,20.09441,0,4.746672,-4.746672,23.97795,61.4818,0.115146,4.960272,0,0,20.09441
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,31.06558,31.06558,4.209378,4.209378,0,-1,0,4.209378,0,0,0,0,0,4.430924,4.209378,0,0,15.83471,15.34774,0,4.430924,-4.430924,19.30734,49.50591,0.115146,4.630316,0,0,15.34774
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,29.58203,29.58203,2.393945,2.393945,0,-1,0,2.393945,0,0,4.440892E-16,0,0,2.519943,2.393945,0,0,20.75796,10.91681,0,2.519943,-2.519943,16.65109,42.69502,0.115146,2.63334,0,0,10.91681
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,28.39297,28.39297,0.8846375,0.8846375,0,-1,0,0.8846375,0,0,1.110223E-16,0,0,0.9311973,0.8846375,0,0,23.5579,8.396869,0,0.9311973,-0.9311973,15.66952,40.17819,0.115146,0.9731013,0,0,8.396869
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,27.52062,27.52062,1.484404,1.484404,0,-1,0,1.484404,0,0,2.220446E-16,0,0,1.56253,1.484404,0,0,24.59256,7.465672,0,1.56253,-1.56253,14.02247,35.95499,0.115146,1.632844,0,0,7.465672
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,26.56493,26.56493,0.7510184,0.7510184,0,-1,0,0.7510184,0,0,1.110223E-16,0,0,0.7905457,0.7510184,0,0,26.32871,5.903141,0,0.7905457,-0.7905457,13.18916,33.8183,0.115146,0.8261203,0,0,5.903141
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,25.64257,25.64257,0.6457721,0.6457721,0,-1,0,0.6457721,0,0,1.110223E-16,0,0,0.6797601,0.6457721,0,0,27.20709,5.112596,0,0.6797601,-0.6797601,12.47263,31.98105,0.115146,0.7103493,0,0,5.112596
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,24.95914,24.95914,2.003513,2.003513,0,-1,0,2.003513,0,0,4.440892E-16,0,0,2.108961,2.003513,0,0,27.96238,4.432836,0,2.108961,-2.108961,10.24959,26.28096,0.115146,2.203865,0,0,4.432836
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,24.23682,24.23682,0.2708341,0.2708341,0,-1,0,0.2708341,0,0,0,0,0,0.2850885,0.2708341,0,0,30.30567,2.323874,0,0.2850885,-0.2850885,9.949084,25.51042,0.115146,0.2979175,0,0,2.323874
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,23.62562,23.62562,3.511336,3.511336,3,0,1.095,3.511336,0,0,0,0,0,0.5382479,0.5113356,0,0,30.62244,2.038786,0,0.5382479,-0.5382479,9.381721,24.05565,0.115146,3.862469,0,12,2.038786
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,23.1311,23.1311,0.9431309,0.9431309,9.743131,0,2.801012,0.9431309,0,0,0,0,0,0,0,8.8,8.36,31.22049,1.500538,8.36,0,8.36,17.31271,44.39148,0.1156116,1.037444,0,12,1.500538
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.443721,26.26124,22.56435,2.135198,2.135198,10.9352,0,3.102605,2.135198,67.61531,1.776357E-15,0,0,1.443721,0,0,8.8,8.36,22.86049,9.024538,9.80372,0,9.80372,26.61334,68.2392,0.1161565,2.348718,1.154976,12,10.46826
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,2.982026,31.55561,23.67562,8.926692,8.926692,12,0,3.372,8.926692,33.40572,0,0,0,2.982026,0,0,3.073308,2.919643,13.05677,17.84789,5.901669,0,5.901669,32.21215,82.5951,0.1166393,9.819361,2.385621,12,20.82991
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,3.858656,37.02872,26.48714,0.5394039,0.5394039,0,-1,0,0.5394039,715.3556,0,0,0,3.858656,0.5677935,0.5394039,0,0,7.155099,23.15939,3.290862,0,3.290862,35.33414,90.60018,0.1164495,0.5933443,3.086925,0,27.01804
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,6.735119,49.1876,29.31532,4.277576,4.277576,0,0,0,4.277576,157.4518,0,0,0,6.735119,4.502712,4.277576,0,0,3.864237,26.12116,2.232407,0,2.232407,37.45199,96.03055,0.1163211,4.705334,5.388095,0,32.85629
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,8.922589,59.93298,31.64344,5.187147,5.187147,0,0,0,5.187147,172.0134,1.830604,0,0,8.922589,5.460155,5.187147,0,0,1.63183,28.13033,1.63183,0,1.63183,39.00008,100,0.1162274,5.705862,7.138072,0,37.05292
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,8.241406,59.61004,33.53815,3.700303,3.700303,0,0,0,3.700303,222.7225,4.346351,0,0,8.241406,3.895056,3.700303,0,0,0,29.59898,0,0,0,39.00008,100,0.1162274,4.070333,6.593125,0,37.84039
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,8.712991,63.70874,35.34953,2.390175,2.390175,0,0,0,2.390175,364.5336,6.197017,0,0,8.712991,2.515974,2.390175,0,0,0,29.59898,0,0,0,39.00008,100,0.1162274,2.629193,6.970393,0,38.31197
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,6.115299,55.22221,36.44413,3.228182,3.228182,0,-1,0,3.228182,189.4348,2.717213,0,0,6.115299,3.398086,3.228182,0,0,0,29.59898,0,0,0,39.00008,100,0.1162274,3.551,4.89224,0,35.71428
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,5.728946,54.29977,36.8164,2.916318,2.916318,0,0,0,2.916318,196.4445,2.659137,0,0,5.728946,3.069808,2.916318,0,0,0,29.59898,0,0,0,39.00008,100,0.1162274,3.20795,4.583157,0,35.32792
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,3.000508,45.85894,37.19423,0,0,0,0,0,0,0,3.000508,0,0,3.000508,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1162274,0,2.400406,0,32.59949
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.621387,41.26977,36.72194,5.141816,5.141816,0,0,0,5.141816,31.53335,0,0,0,1.621387,5.412438,5.141816,0,0,0,29.59898,0,3.791051,-3.791051,35.00396,89.75356,0.1162274,5.655998,1.29711,0,31.22037
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.5286724,36.85338,35.41064,5.551866,5.551866,0,0,0,5.551866,9.522428,0,0,0,0.5286724,5.844069,5.551866,0,0,4.212279,25.80793,0,5.315397,-5.315397,29.40104,75.38713,0.1162274,6.107052,0.4229379,0,26.3366
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,34.03822,34.03822,6.113269,6.113269,0,-1,0,6.113269,0,0,8.881784E-16,0,0,6.43502,6.113269,0,0,10.11828,20.49253,0,6.43502,-6.43502,22.61793,57.99458,0.1162274,6.724596,0,0,20.49253
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,32.62691,32.62691,4.396047,4.396047,0,-1,0,4.396047,0,0,8.881784E-16,0,0,4.627418,4.396047,0,0,17.2683,14.05751,0,4.627418,-4.627418,17.74021,45.48762,0.1162274,4.835651,0,0,14.05751
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,31.19337,31.19337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.40987,9.430093,0,0,0,17.74021,45.48762,0.1162274,0,0,0,9.430093
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,29.70982,29.70982,1.444389,1.444389,0,-1,0,1.444389,0,0,0,0,0,1.520409,1.444389,0,0,22.40987,9.430093,0,1.520409,-1.520409,16.13755,41.37826,0.1162274,1.588828,0,0,9.430093
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,28.52077,28.52077,0.7949063,0.7949063,0,-1,0,0.7949063,0,0,1.110223E-16,0,0,0.8367434,0.7949063,0,0,24.09922,7.909683,0,0.8367434,-0.8367434,15.25555,39.11671,0.1162274,0.8743969,0,0,7.909683
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,27.64286,27.64286,1.233343,1.233343,0,-1,0,1.233343,0,0,2.220446E-16,0,0,1.298256,1.233343,0,0,25.02893,7.07294,0,1.298256,-1.298256,13.88707,35.60779,0.1162274,1.356678,0,0,7.07294
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,26.69272,26.69272,1.827934,1.827934,0,-1,0,1.827934,0,0,2.220446E-16,0,0,1.924141,1.827934,0,0,26.47144,5.774683,0,1.924141,-1.924141,11.85884,30.40723,0.1162274,2.010727,0,0,5.774683
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,25.77037,25.77037,1.92819,1.92819,0,-1,0,1.92819,0,0,4.440892E-16,0,0,2.029673,1.92819,0,0,28.60937,3.850543,0,2.029673,-2.029673,9.71938,24.92144,0.1162274,2.121008,0,0,3.850543
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,25.08138,25.08138,1.950125,1.729826,0,-1,0,1.729826,0,0,0.2202987,0.4153112,0,1.82087,1.729826,0,0,30.86456,1.82087,0,1.82087,-1.82087,7.800015,20,0.1162274,2.145137,0,0,1.82087
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,24.36461,24.36461,1.088549,0,0,-1,0,0,0,0,1.088549,1.197404,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1162274,1.197404,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,23.77008,23.77008,0.5090712,0.5090712,9.309072,0,2.691195,0.5090712,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1166215,0.5599783,0,12,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,23.25334,23.25334,2.034414,2.034414,10.83441,0,3.077107,2.034414,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1172222,2.237855,0,12,7.524
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.49633,26.54686,22.70882,1.078969,1.078969,9.878969,0,2.835379,1.078969,138.6815,1.776357E-15,0,0,1.49633,0,0,8.8,8.36,16.16775,15.048,9.856331,0,9.856331,33.01254,84.64736,0.1176013,1.186866,1.197064,12,16.54433
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,4.241673,35.27882,23.81453,0.7063856,0.7063856,0,0,0,0.7063856,600.4756,0,0,0,4.241673,0.7435637,0.7063856,0,0,6.311423,23.9187,3.498109,0,3.498109,36.33113,93.15657,0.1174013,0.7770241,3.393338,0,28.16037
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,6.966326,46.8812,26.63161,0,0,0,-1,0,0,0,4.153012,0,0,6.966326,0,0,0,0,2.813314,27.067,2.813314,0,2.813314,39.00008,100,0.1172409,0,5.573061,0,34.03332
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,7.040128,50.40966,29.4709,2.13999,2.13999,0,0,0,2.13999,328.9795,4.787507,0,0,7.040128,2.252621,2.13999,0,0,0,29.59898,0,0,0,39.00008,100,0.1172409,2.353989,5.632102,0,36.63911
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,8.788249,59.59869,31.79902,0,0,0,0,0,0,0,8.788249,0,0,8.788249,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1172409,0,7.0306,0,38.38723
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,10.29473,68.31656,33.69373,2.17593,2.17593,0,0,0,2.17593,473.1187,8.004279,0,0,10.29473,2.290453,2.17593,0,0,0,29.59898,0,0,0,39.00008,100,0.1172409,2.393523,8.235785,0,39.89371
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,10.03269,69.50381,35.47176,3.087349,3.087349,0,0,0,3.087349,324.9614,6.782852,0,0,10.03269,3.249841,3.087349,0,0,0,29.59898,0,0,0,39.00008,100,0.1172409,3.396084,8.026155,0,39.63167
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,8.743933,65.35935,36.56637,0,0,0,-1,0,0,0,8.743933,0,0,8.743933,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1172409,0,6.995146,0,38.34291
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,6.323191,56.53281,36.9442,5.946832,5.946832,0,0,0,5.946832,106.3287,0.06336831,0,0,6.323191,6.259823,5.946832,0,0,0,29.59898,0,0,0,39.00008,100,0.1172409,6.541515,5.058553,0,35.92217
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,3.6498,48.0028,37.31647,3.698865,3.698865,0,0,0,3.698865,98.6735,0,0,0,3.6498,3.893543,3.698865,0,0,0,29.59898,0,0.2437424,-0.2437424,38.74315,99.34122,0.1172409,4.068752,2.91984,0,33.24878
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.553123,41.2043,36.84974,6.544878,6.544878,0,0,0,6.544878,23.73036,0,8.881784E-16,0,1.553123,6.889345,6.544878,0,0,0.2708249,29.35524,0,5.336222,-5.336222,33.11828,84.9185,0.1172409,7.199366,1.242498,0,30.90836
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.5197473,36.95773,35.53844,3.392777,3.392777,0,0,0,3.392777,15.31923,0,4.440892E-16,0,0.5197473,3.571344,3.392777,0,0,6.199961,24.01901,0,3.051597,-3.051597,29.90161,76.67065,0.1172409,3.732055,0.4157979,0,24.53876
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,34.1938,34.1938,5.844049,5.844049,0,-1,0,5.844049,0,0,8.881784E-16,0,0,6.15163,5.844049,0,0,9.590624,20.96742,0,6.15163,-6.15163,23.41722,60.04405,0.1172409,6.428454,0,0,20.96742
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,32.75471,32.75471,4.14131,4.14131,0,-1,0,4.14131,0,0,0,0,0,4.359273,4.14131,0,0,16.42577,14.81579,0,4.359273,-4.359273,18.82215,48.26182,0.1172409,4.555441,0,0,14.81579
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,31.31561,31.31561,0.158991,0.158991,0,-1,0,0.158991,0,0,0,0,0,0.1673589,0.158991,0,0,21.26941,10.45651,0,0.1673589,-0.1673589,18.64574,47.80948,0.1172409,0.1748901,0,0,10.45651
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,29.83207,29.83207,1.677617,1.677617,0,-1,0,1.677617,0,0,2.220446E-16,0,0,1.765913,1.677617,0,0,21.45536,10.28915,0,1.765913,-1.765913,16.7843,43.03658,0.1172409,1.845379,0,0,10.28915
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,28.64301,28.64301,1.204034,1.204034,0,-1,0,1.204034,0,0,2.220446E-16,0,0,1.267404,1.204034,0,0,23.41749,8.523241,0,1.267404,-1.267404,15.44834,39.61105,0.1172409,1.324437,0,0,8.523241
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,27.77066,27.77066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.82571,7.255836,0,0,0,15.44834,39.61105,0.1172409,0,0,0,7.255836
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,26.81496,26.81496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.82571,7.255836,0,0,0,15.44834,39.61105,0.1172409,0,0,0,7.255836
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,25.87594,25.87594,1.177223,1.177223,0,-1,0,1.177223,0,0,0,0,0,1.239182,1.177223,0,0,24.82571,7.255836,0,1.239182,-1.239182,14.14213,36.26179,0.1172409,1.294945,0,0,7.255836
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,25.20918,25.20918,0.4985116,0.4985116,0,-1,0,0.4985116,0,0,1.110223E-16,0,0,0.5247491,0.4985116,0,0,26.20258,6.016654,0,0.5247491,-0.5247491,13.58899,34.8435,0.1172409,0.5483628,0,0,6.016654
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,24.47018,24.47018,0.3328732,0.3328732,0,-1,0,0.3328732,0,0,5.551115E-17,0,0,0.3503928,0.3328732,0,0,26.78564,5.491906,0,0.3503928,-0.3503928,13.21965,33.89646,0.1172409,0.3661605,0,0,5.491906
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,23.87565,23.87565,0.2620248,0.2620248,0,0,0,0.2620248,0,0,0,0,0,0.2758156,0.2620248,0,0,27.17496,5.141513,0,0.2758156,-0.2758156,12.92891,33.15099,0.1172409,0.2882273,0,0,5.141513
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,23.37558,23.37558,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.48142,4.865697,0,0,0,12.92891,33.15099,0.1172409,0,0,0,4.865697
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,2.014408,28.0438,22.83106,1.743849,1.743849,0,0,0,1.743849,115.5151,0,0,0,2.014408,1.83563,1.743849,0,0,27.48142,4.865697,0.1787781,0,0.1787781,13.09851,33.58587,0.1172308,1.918234,1.611527,0,6.880105
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.795124,34.12804,23.94233,3.093416,3.093416,0,0,0,3.093416,122.6839,0,0,0,3.795124,3.256227,3.093416,0,0,27.30264,5.026597,0.5388966,0,0.5388966,13.60976,34.89674,0.1172001,3.402758,3.036099,0,8.821722
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,7.170006,47.72617,26.77051,6.095787,6.095787,0,-1,0,6.095787,117.6223,0,0,0.1070401,7.170006,6.416618,6.095787,0,0,26.76375,5.511604,0.7533887,0,0.7533887,14.32448,36.72937,0.1171572,6.705366,5.736005,0,12.68161
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,7.230859,51.25179,29.62648,1.194916,1.194916,0,0,0,1.194916,605.1353,0,0,0,7.230859,1.257806,1.194916,0,0,26.01036,6.189654,5.973052,0,5.973052,19.99102,51.25892,0.1168187,1.314408,5.784687,0,13.42051
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,8.749154,59.65867,31.97126,4.2513,4.2513,0,0,0,4.2513,205.7995,0,0,0,8.749154,4.475053,4.2513,0,0,20.03731,11.5654,4.274101,0,4.274101,24.04579,61.65574,0.1165776,4.676431,6.999323,0,20.31456
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,8.262897,60.07241,33.84931,0.808773,0.808773,0,0,0,0.808773,1021.658,0,0,0,8.262897,0.8513401,0.808773,0,0,15.76321,15.41209,7.411557,0,7.411557,31.07701,79.68448,0.1161619,0.8896503,6.610318,0,23.67499
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,8.241141,62.1693,35.6329,0,0,0,0,0,0,0,0,0,0,8.241141,0,0,0,0,8.351649,22.08249,8.241141,0,8.241141,38.89524,99.73119,0.1157032,0,6.592913,0,30.32364
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,8.009446,62.58756,36.72194,0.297126,0.297126,0,-1,0,0.297126,2695.64,7.586174,0,0,8.009446,0.3127642,0.297126,0,0,0.1105085,29.49952,0.1105085,0,0.1105085,39.00008,100,0.115697,0.3268386,6.407557,0,37.50897
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,5.006065,52.16151,37.09978,5.575991,5.575991,0,0,0,5.575991,89.77893,0,0,0,5.006065,5.869464,5.575991,0,0,0,29.59898,0,0.8633991,-0.8633991,38.08998,97.6664,0.115697,6.13359,4.004852,0,34.60504
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.464969,44.53006,37.47205,0.0349234,0.0349234,0,0,0,0.0349234,7058.216,1.468875,0,0,2.464969,0.03676148,0.0349234,0,0,0.9593324,28.73558,0.9593324,0,0.9593324,39.00008,100,0.1156439,0.03841574,1.971975,0,31.20055
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.557343,41.34216,36.97198,6.798344,6.798344,0,0,0,6.798344,22.90768,0,0,0,1.557343,7.156152,6.798344,0,0,0,29.59898,0,5.598809,-5.598809,33.09842,84.86756,0.1156439,7.478179,1.245874,0,31.15632
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.3991143,36.74916,35.66068,7.17612,7.17612,0,0,0,7.17612,5.5617,0,0,0,0.3991143,7.55381,7.17612,0,0,6.220899,24.00017,0,7.154696,-7.154696,25.5567,65.52988,0.1156439,7.893732,0.3192914,0,24.39928
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,34.31604,34.31604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.17056,16.84547,0,0,0,25.5567,65.52988,0.1156439,0,0,0,16.84547
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,32.91029,32.91029,3.774031,3.774031,0,-1,0,3.774031,0,0,4.440892E-16,0,0,3.972665,3.774031,0,0,14.17056,16.84547,0,3.972665,-3.972665,21.36915,54.79258,0.1156439,4.151434,0,0,16.84547
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,31.44341,31.44341,3.881103,3.881103,0,-1,0,3.881103,0,0,0,0,0,4.085372,3.881103,0,0,18.58463,12.87281,0,4.085372,-4.085372,17.06279,43.75065,0.1156439,4.269214,0,0,12.87281
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,29.95986,29.95986,0.6750998,0.6750998,0,-1,0,0.6750998,0,0,0,0,0,0.7106314,0.6750998,0,0,23.12393,8.787436,0,0.7106314,-0.7106314,16.31372,41.82996,0.1156439,0.7426097,0,0,8.787436
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,28.7708,28.7708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91352,8.076805,0,0,0,16.31372,41.82996,0.1156439,0,0,0,8.076805
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,27.8929,27.8929,2.47117,2.47117,0,-1,0,2.47117,0,0,0,0,0,2.601232,2.47117,0,0,23.91352,8.076805,0,2.601232,-2.601232,13.57178,34.79936,0.1156439,2.718287,0,0,8.076805
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,26.92609,26.92609,0.511103,0.511103,0,-1,0,0.511103,0,0,1.110223E-16,0,0,0.5380031,0.511103,0,0,26.80378,5.475574,0,0.5380031,-0.5380031,13.00467,33.34525,0.1156439,0.5622133,0,0,5.475574
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,26.00374,26.00374,0.7073691,0.7073691,0,-1,0,0.7073691,0,0,1.110223E-16,0,0,0.744599,0.7073691,0,0,27.40156,4.937571,0,0.744599,-0.744599,12.2198,31.33275,0.1156439,0.778106,0,0,4.937571
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,25.31475,25.31475,1.500936,1.500936,0,-1,0,1.500936,0,0,2.220446E-16,0,0,1.579933,1.500936,0,0,28.2289,4.192972,0,1.579933,-1.579933,10.5544,27.06251,0.1156439,1.65103,0,0,4.192972
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,24.59798,24.59798,1.552788,1.552788,0,-1,0,1.552788,0,0,2.220446E-16,0,0,1.634513,1.552788,0,0,29.98438,2.613039,0,1.634513,-1.634513,8.831471,22.64475,0.1156439,1.708066,0,0,2.613039
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,23.98678,23.98678,0.8486422,0.8486422,9.648643,0,2.777107,0.8486422,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.8005,0.9785254,8.36,0,8.36,16.76246,42.98059,0.1160743,0.9335064,0,12,0.9785254
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,23.48671,23.48671,0.9465882,0.9465882,9.746588,0,2.801887,0.9465882,0,0,0,0,0,0,0,8.8,8.36,23.4405,8.502525,8.36,0,8.36,24.69346,63.31643,0.1165143,1.041247,0,12,8.502525
