Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,8.321263,58.19834,32.12684,6.595095,6.595095,0,0,0,6.595095,126.1735,1.379058,0,0,8.321263,6.942205,6.595095,0,0,0,29.59898,0,0,0,39.00008,100,0.1244527,7.254604,6.657011,0,37.92024
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,7.544827,58.09359,34.47162,0.804362,0.804362,0,0,0,0.804362,937.989,6.69813,0,0,7.544827,0.8466969,0.804362,0,0,0,29.59898,0,0,0,39.00008,100,0.1244527,0.8847982,6.035861,0,37.14381
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,7.417084,59.70059,36.22187,2.50564,2.50564,0,0,0,2.50564,296.0155,4.779568,0,0,7.417084,2.637516,2.50564,0,0,0,29.59898,0,0,0,39.00008,100,0.1244527,2.756204,5.933667,0,37.01606
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,8.525697,66.09991,37.87767,3.395962,3.395962,0,0,0,3.395962,251.054,4.951,0,0,8.525697,3.574697,3.395962,0,0,0,29.59898,0,0,0,39.00008,100,0.1244527,3.735558,6.820558,0,38.12468
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,7.082829,61.52081,38.81669,0,0,0,-1,0,0,0,7.082829,0,0,7.082829,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1244527,0,5.666263,0,36.6818
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,6.415828,59.3622,39.10006,1.970083,1.970083,0,0,0,1.970083,325.6629,4.342056,0,0,6.415828,2.073771,1.970083,0,0,0,29.59898,0,0,0,39.00008,100,0.1244527,2.167091,5.132662,0,36.0148
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,4.792668,54.00892,39.41122,0,0,0,0,0,0,0,4.792668,0,0,4.792668,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1244527,0,3.834135,0,34.39165
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.325617,45.58168,38.87781,5.361065,5.361065,0,0,0,5.361065,43.37975,0,0,0,2.325617,5.643226,5.361065,0,0,0,29.59898,0,3.31761,-3.31761,35.50301,91.03318,0.1244527,5.897171,1.860493,0,31.92459
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.4007645,38.70612,37.59985,1.535808,1.535808,0,0,0,1.535808,26.0947,0,2.220446E-16,0,0.4007645,1.61664,1.535808,0,0,3.686233,26.28137,0,1.215876,-1.215876,34.22137,87.74692,0.1244527,1.689389,0.3206116,0,26.68213
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,36.37745,36.37745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.037206,25.06549,0,0,0,34.22137,87.74692,0.1244527,0,0,0,25.06549
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,34.97169,34.97169,6.891113,6.891113,0,-1,0,6.891113,0,0,8.881784E-16,0,0,7.253803,6.891113,0,0,5.037206,25.06549,0,7.253803,-7.253803,26.57519,68.14137,0.1244527,7.580225,0,0,25.06549
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,33.4437,33.4437,6.165288,6.165288,0,-1,0,6.165288,0,0,8.881784E-16,0,0,6.489778,6.165288,0,0,13.09699,17.81169,0,6.489778,-6.489778,19.73436,50.60082,0.1244527,6.781817,0,0,17.81169
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,31.89347,31.89347,0.2337524,0.2337524,0,-1,0,0.2337524,0,0,2.775558E-17,0,0,0.2460552,0.2337524,0,0,20.30785,11.32191,0,0.2460552,-0.2460552,19.47499,49.93578,0.1244527,0.2571276,0,0,11.32191
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,30.65996,30.65996,1.106138,1.106138,0,-1,0,1.106138,0,0,2.220446E-16,0,0,1.164356,1.106138,0,0,20.58125,11.07586,0,1.164356,-1.164356,18.24766,46.78877,0.1244527,1.216752,0,0,11.07586
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,29.77094,29.77094,0.2857851,0.2857851,0,-1,0,0.2857851,0,0,5.551115E-17,0,0,0.3008265,0.2857851,0,0,21.87497,9.911502,0,0.3008265,-0.3008265,17.93056,45.97569,0.1244527,0.3143637,0,0,9.911502
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,28.83192,28.83192,2.452643,2.452643,0,-1,0,2.452643,0,0,0,0,0,2.581729,2.452643,0,0,22.20922,9.610675,0,2.581729,-2.581729,15.20918,38.99781,0.1244527,2.697907,0,0,9.610675
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,28.00402,28.00402,1.504647,1.504647,0,-1,0,1.504647,0,0,0,0,0,1.583839,1.504647,0,0,25.07781,7.028946,0,1.583839,-1.583839,13.53966,34.71701,0.1244527,1.655112,0,0,7.028946
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,27.33171,27.33171,0.8139679,0.8139679,0,-1,0,0.8139679,0,0,0,0,0,0.8568084,0.8139679,0,0,26.83764,5.445107,0,0.8568084,-0.8568084,12.63651,32.40123,0.1244527,0.8953647,0,0,5.445107
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,26.59827,26.59827,1.05939,1.05939,0,-1,0,1.05939,0,0,2.220446E-16,0,0,1.115147,1.05939,0,0,27.78964,4.588299,0,1.115147,-1.115147,11.46104,29.38722,0.1244527,1.165329,0,0,4.588299
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,26.00374,26.00374,1.069846,1.069846,0,0,0,1.069846,0,0,0,0,0,1.126154,1.069846,0,0,29.0287,3.473151,0,1.126154,-1.126154,10.27397,26.34346,0.1244527,1.176831,0,0,3.473151
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,25.59812,25.59812,1.225708,1.225708,0,0,0,1.225708,0,0,2.220446E-16,0,0,1.290218,1.225708,0,0,30.27998,2.346997,0,1.290218,-1.290218,8.913959,22.85626,0.1244527,1.348278,0,0,2.346997
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.239254,31.05877,25.15917,5.919566,5.919566,12,0,3.372,5.919566,37.82801,0,0,0,2.239254,0,0,6.080434,5.776412,31.71355,1.056779,8.015667,0,8.015667,16.51829,42.3545,0.1249493,6.511522,1.791403,12,3.296033
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,4.080732,37.53108,26.34823,2.173225,2.173225,10.97323,0,3.112226,2.173225,187.7731,0,0,0,4.080732,0,0,8.8,8.36,23.69789,8.270879,12.44073,0,12.44073,28.3206,72.61678,0.1252086,2.390548,3.264585,12,12.35161
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,5.472964,45.07401,29.34866,2.152606,2.152606,0,-1,0,2.152606,254.2483,0,0,0,5.472964,2.265901,2.152606,0,0,11.25716,19.46754,3.207063,0,3.207063,31.36309,80.41801,0.1250572,2.367867,4.378372,0,24.9405
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.492415,45.17055,32.25463,0.07781794,0.07781794,0,0,0,0.07781794,5772.981,0,0,0,4.492415,0.08191362,0.07781794,0,0,8.050093,22.3539,4.410501,0,4.410501,35.54726,91.14664,0.1248496,0.08559974,3.593932,0,26.84631
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,3.886091,45.81856,34.59941,1.832395,1.832395,0,0,0,1.832395,212.0772,0,0,0,3.886091,1.928837,1.832395,0,0,3.639591,26.32335,1.957254,0,1.957254,37.40407,95.90769,0.1247577,2.015634,3.108873,0,30.20944
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,3.353884,46.04649,36.34967,1.578797,1.578797,0,0,0,1.578797,212.4329,0.00965612,0,0,3.353884,1.661891,1.578797,0,0,1.682336,28.08488,1.682336,0,1.682336,39.00008,100,0.1246788,1.736677,2.683107,0,31.43876
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,3.939099,49.66413,38.00546,7.151236,7.151236,0,0,0,7.151236,55.08277,0,8.881784E-16,0,3.939099,7.527617,7.151236,0,0,0,29.59898,0,3.588518,-3.588518,35.21745,90.30096,0.1246788,7.86636,3.151279,0,33.53808
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,3.087891,47.98452,38.94448,0.9067894,0.9067894,0,-1,0,0.9067894,340.5302,0,0,0,3.087891,0.9545151,0.9067894,0,0,3.987243,26.01046,2.133376,0,2.133376,37.24134,95.49044,0.1245789,0.9974683,2.470313,0,29.09835
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,5.498694,56.22086,39.22231,0,0,0,0,0,0,0,3.644827,0,0,5.498694,0,0,0,0,1.853867,27.9305,1.853867,0,1.853867,39.00008,100,0.1244923,0,4.398955,0,33.42919
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,3.856669,51.02242,39.50568,4.849401,4.849401,0,0,0,4.849401,79.52876,0,0,0,3.856669,5.104633,4.849401,0,0,0,29.59898,0,1.247964,-1.247964,37.68461,96.62701,0.1244923,5.334342,3.085335,0,33.45565
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.575624,43.48732,39.0056,2.457719,2.457719,0,0,0,2.457719,64.10918,0,0,0,1.575624,2.587073,2.457719,0,0,1.386627,28.35101,0,1.011449,-1.011449,36.61845,93.89326,0.1244923,2.703491,1.260499,0,29.92664
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2674477,38.45922,37.72209,4.076423,4.076423,0,0,0,4.076423,6.560841,0,0,0,0.2674477,4.290972,4.076423,0,0,2.510459,27.33957,0,4.023524,-4.023524,32.37728,83.0185,0.1244923,4.484066,0.2139581,0,27.60701
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,36.47191,36.47191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.981041,23.31604,0,0,0,32.37728,83.0185,0.1244923,0,0,0,23.31604
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,35.09949,35.09949,5.738992,5.738992,0,-1,0,5.738992,0,0,8.881784E-16,0,0,6.041044,5.738992,0,0,6.981041,23.31604,0,6.041044,-6.041044,26.00946,66.69079,0.1244923,6.312891,0,0,23.31604
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,33.56593,33.56593,7.723501,7.723501,0,-1,0,7.723501,0,0,0,0.1358514,0,8.130001,7.723501,0,0,13.69331,17.275,0,8.130001,-8.130001,17.43969,44.71706,0.1244923,8.495852,0,0,17.275
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,31.98793,31.98793,1.646125,1.646125,0,-1,0,1.646125,0,0,2.220446E-16,0,0,1.732763,1.646125,0,0,22.72665,9.144995,0,1.732763,-1.732763,15.61319,40.03375,0.1244923,1.810738,0,0,9.144995
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,30.75442,30.75442,1.950144,1.950144,0,-1,0,1.950144,0,0,4.440892E-16,0,0,2.052783,1.950144,0,0,24.65194,7.412232,0,2.052783,-2.052783,13.44937,34.4855,0.1244923,2.145159,0,0,7.412232
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,29.8654,29.8654,1.00166,1.00166,0,-1,0,1.00166,0,0,0,0,0,1.054379,1.00166,0,0,26.93281,5.359448,0,1.054379,-1.054379,12.33796,31.63573,0.1244923,1.101826,0,0,5.359448
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,28.92638,28.92638,1.336874,1.336874,0,-1,0,1.336874,0,0,2.220446E-16,0,0,1.407236,1.336874,0,0,28.10434,4.305069,0,1.407236,-1.407236,10.8546,27.83225,0.1244923,1.470561,0,0,4.305069
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,28.09848,28.09848,0.6181879,0.6181879,0,-1,0,0.6181879,0,0,0,0,0,0.6507241,0.6181879,0,0,29.66794,2.897834,0,0.6507241,-0.6507241,10.16868,26.07348,0.1244923,0.6800067,0,0,2.897834
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,27.44283,27.44283,1.251203,1.251203,0,-1,0,1.251203,0,0,2.220446E-16,0,0,1.317055,1.251203,0,0,30.39096,2.24711,0,1.317055,-1.317055,8.780379,22.51375,0.1244923,1.376323,0,0,2.24711
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,26.70939,26.70939,1.712121,0.8835516,0,-1,0,0.8835516,0,0,0.8285697,0.9997818,0,0.9300543,0.8835516,0,0,31.85436,0.9300543,0,0.9300543,-0.9300543,7.800015,20,0.1244923,1.883333,0,0,0.9300543
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,26.11486,26.11486,1.492008,1.492008,10.29201,0,2.939878,1.492008,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1248698,1.641209,0,12,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,25.72036,25.72036,0.5239134,0.5239134,9.323914,0,2.69495,0.5239134,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1251434,0.5763047,0,12,7.524
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.573192,29.40203,25.29808,4.692933,4.692933,12,0,3.372,4.692933,33.52258,0,0,0,1.573192,0,0,7.307067,6.941714,16.16775,15.048,8.514906,0,8.514906,31.73995,81.38432,0.1256671,5.162226,1.258554,12,16.62119
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,4.67724,39.45867,26.48714,7.328786,7.328786,0,0,0,7.328786,63.82012,0,0,0,4.67724,7.714511,7.328786,0,0,7.652847,22.71142,0,3.037271,-3.037271,28.53838,73.1752,0.1256671,8.061665,3.741792,0,27.38865
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,5.509272,45.32609,29.4709,1.258173,1.258173,0,-1,0,1.258173,437.8786,0,0,0,5.509272,1.324393,1.258173,0,0,11.02759,19.67414,4.184879,0,4.184879,32.50851,83.35499,0.1254719,1.383991,4.407417,0,25.18342
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,7.662894,56.03634,32.37688,7.26453,7.26453,0,0,0,7.26453,105.4837,0,0,0,7.662894,7.646874,7.26453,0,0,6.842715,23.44053,0.01601989,0,0.01601989,32.52371,83.39395,0.1254712,7.990983,6.130315,0,31.10343
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,7.735726,59.11005,34.72166,3.710587,3.710587,0,0,0,3.710587,208.4772,0,0,0,7.735726,3.905881,3.710587,0,0,6.826695,23.45495,3.829845,0,3.829845,36.15702,92.71011,0.1252931,4.081645,6.188581,0,31.19068
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,5.801904,54.1301,36.44413,3.741095,3.741095,0,0,0,3.741095,155.0857,0,0,0,5.801904,3.937995,3.741095,0,0,2.99685,26.90181,1.86391,0,1.86391,37.92528,97.2441,0.1252066,4.115204,4.641523,0,32.70372
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,6.17285,57.32575,38.09992,4.355729,4.355729,0,0,0,4.355729,141.7179,0.4549316,0,0,6.17285,4.584978,4.355729,0,0,1.13294,28.57933,1.13294,0,1.13294,39.00008,100,0.125154,4.791302,4.93828,0,34.75218
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,6.137334,58.27844,39.03894,2.244019,2.244019,0,-1,0,2.244019,273.4974,3.775209,0,0,6.137334,2.362125,2.244019,0,0,0,29.59898,0,0,0,39.00008,100,0.125154,2.468421,4.909867,0,35.73631
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,6.28443,59.13274,39.31676,2.074993,2.074993,0,0,0,2.074993,302.8651,4.100227,0,0,6.28443,2.184203,2.074993,0,0,0,29.59898,0,0,0,39.00008,100,0.125154,2.282492,5.027544,0,35.88341
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,3.393496,49.64256,39.60014,5.005594,5.005594,0,0,0,5.005594,67.79408,0,0,0,3.393496,5.269046,5.005594,0,0,0,29.59898,0,1.87555,-1.87555,37.02308,94.93077,0.125154,5.506153,2.714797,0,32.99247
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.642359,43.7803,39.10006,0.8543607,0.8543607,0,0,0,0.8543607,192.2325,0,0,0,1.642359,0.899327,0.8543607,0,0,2.083944,27.72343,0.7430317,0,0.7430317,37.72798,96.7382,0.1251196,0.9397967,1.313887,0,29.36579
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3666068,38.8293,37.81655,9.212516,9.212516,10.13811,0,2.900941,9.212516,3.979443,0,0,0,0.3666068,0,0,0.9255905,0.879311,1.340913,28.39216,1.245918,0,1.245918,38.90996,99.76892,0.1251944,10.13377,0.2932854,12,28.75876
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,36.5997,36.5997,7.866948,7.866948,0,-1,0,7.866948,0,0,8.881784E-16,0.2936424,0,8.280997,7.866948,0,0,0.09499482,29.51348,0,8.280997,-8.280997,30.18102,77.38708,0.1251944,8.653643,0,0,29.51348
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,35.19395,35.19395,2.995668,2.995668,0,-1,0,2.995668,0,0,4.440892E-16,0,0,3.153334,2.995668,0,0,9.296103,21.23248,0,3.153334,-3.153334,26.85711,68.86426,0.1251944,3.295234,0,0,21.23248
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,33.66039,33.66039,2.080826,2.080826,0,-1,0,2.080826,0,0,4.440892E-16,0,0,2.190343,2.080826,0,0,12.79981,18.07915,0,2.190343,-2.190343,24.54829,62.94421,0.1251944,2.288908,0,0,18.07915
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,32.09906,32.09906,0.8165436,0.8165436,0,-1,0,0.8165436,0,0,0,0,0,0.8595196,0.8165436,0,0,15.23352,15.88881,0,0.8595196,-0.8595196,23.64228,60.6211,0.1251944,0.898198,0,0,15.88881
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,30.86555,30.86555,0.9785654,0.9785654,0,-1,0,0.9785654,0,0,1.110223E-16,0,0,1.030069,0.9785654,0,0,16.18855,15.02929,0,1.030069,-1.030069,22.55649,57.83703,0.1251944,1.076422,0,0,15.02929
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,29.97097,29.97097,0.3743676,0.3743676,0,-1,0,0.3743676,0,0,5.551115E-17,0,0,0.3940711,0.3743676,0,0,17.33307,13.99922,0,0.3940711,-0.3940711,22.1411,56.77194,0.1251944,0.4118043,0,0,13.99922
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,29.02084,29.02084,0.3930898,0.3930898,0,-1,0,0.3930898,0,0,5.551115E-17,0,0,0.4137788,0.3930898,0,0,17.77092,13.60515,0,0.4137788,-0.4137788,21.70494,55.65358,0.1251944,0.4323988,0,0,13.60515
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,28.20961,28.20961,0.4751059,0.4751059,0,-1,0,0.4751059,0,0,5.551115E-17,0,0,0.5001115,0.4751059,0,0,18.23068,13.19137,0,0.5001115,-0.5001115,21.17778,54.30188,0.1251944,0.5226166,0,0,13.19137
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,27.53729,27.53729,0.9088881,0.9088881,0,-1,0,0.9088881,0,0,0,0,0,0.9567243,0.9088881,0,0,18.78636,12.69126,0,0.9567243,-0.9567243,20.1693,51.71605,0.1251944,0.999777,0,0,12.69126
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,26.83163,26.83163,1.018189,1.018189,0,-1,0,1.018189,0,0,2.220446E-16,0,0,1.071778,1.018189,0,0,19.84938,11.73453,0,1.071778,-1.071778,19.03955,48.81925,0.1251944,1.120008,0,0,11.73453
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,26.2371,26.2371,0.3311794,0.3311794,0,0,0,0.3311794,0,0,5.551115E-17,0,0,0.3486099,0.3311794,0,0,21.04025,10.66276,0,0.3486099,-0.3486099,18.67208,47.87703,0.1251944,0.3642974,0,0,10.66276
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,25.84816,25.84816,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.42759,10.31415,0,0,0,18.67208,47.87703,0.1251944,0,0,0,10.31415
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.7484427,27.35477,25.42588,0.7338716,0.7338716,0,0,0,0.7338716,101.9855,1.110223E-16,0,0,0.7484427,0.7724964,0.7338716,0,0,21.42759,10.31415,0,0.02405366,-0.02405366,18.64672,47.81202,0.1251944,0.8072587,0.5987542,0,11.06259
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6873862,28.38059,26.59827,0,0,0,0,0,0,0,0,0,0,0.6873862,0,0,0,0,21.45432,10.29009,0.6873862,0,0.6873862,19.29884,49.4841,0.1251626,0,0.5499089,0,10.97748
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.6496596,31.29608,29.58203,3.153775,3.153775,0,-1,0,3.153775,20.59943,0,4.440892E-16,0,0.6496596,3.319763,3.153775,0,0,20.76693,10.90874,0,2.670104,-2.670104,16.4843,42.26735,0.1251626,3.469153,0.5197276,0,11.5584
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.581484,39.63867,32.47133,0,0,0,0,0,0,0,0,0,0,2.581484,0,0,0,0,23.73371,8.238636,2.581484,0,2.581484,18.93331,48.54685,0.1250432,0,2.065187,0,10.82012
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.8304008,37.08551,34.81612,3.362167,3.362167,0,0,0,3.362167,24.69838,0,4.440892E-16,0,0.8304008,3.539123,3.362167,0,0,21.15223,10.56197,0,2.708722,-2.708722,16.07807,41.22573,0.1250432,3.698383,0.6643206,0,11.39237
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.138552,39.70093,36.53858,7.660284,7.660284,12,0,3.372,7.660284,14.86306,0,0,0,1.138552,0,0,4.339716,4.12273,24.16192,7.853249,5.261283,0,5.261283,21.06936,54.02389,0.1253626,8.426312,0.9108418,12,8.991801
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,3.36598,48.05291,38.19438,7.684597,7.684597,12,0,3.372,7.684597,43.80165,0,0,0,3.36598,0,0,4.315403,4.099633,18.90064,12.5884,7.465614,0,7.465614,28.15186,72.18411,0.1257952,8.453056,2.692784,12,15.95438
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,6.202213,58.61551,39.12785,1.720756,1.720756,0,-1,0,1.720756,360.4354,0,0,0,6.202213,1.811322,1.720756,0,0,11.43502,19.30746,4.390891,0,4.390891,32.31742,82.86503,0.1255924,1.892832,4.961771,0,25.50967
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,4.155551,51.89175,39.41122,0,0,0,0,0,0,0,0,0,0,4.155551,0,0,0,0,7.044133,23.25926,4.155551,0,4.155551,36.25973,92.97348,0.125401,0,3.324441,0,27.41481
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.8770862,42.16868,39.69459,5.109326,5.109326,0,0,0,5.109326,17.16638,0,0,0,0.8770862,5.378238,5.109326,0,0,2.888582,26.99925,0,4.501152,-4.501152,31.5151,80.80778,0.125401,5.620259,0.701669,0,27.87634
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.8914838,41.70184,39.19452,3.268749,3.268749,0,0,0,3.268749,27.27293,0,4.440892E-16,0,0.8914838,3.440789,3.268749,0,0,7.889862,22.4981,0,2.549305,-2.549305,28.82789,73.91753,0.125401,3.595624,0.713187,0,23.38959
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.3429211,38.8585,37.911,7.806823,7.806823,12,0,3.372,7.806823,4.392582,0,0,0,0.3429211,0,0,4.193177,3.983519,10.72242,19.9488,4.326439,0,4.326439,32.93232,84.44167,0.1256674,8.587504,0.2743369,12,20.29172
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,36.66082,36.66082,1.715681,1.715681,0,-1,0,1.715681,0,0,0,0,0,1.80598,1.715681,0,0,6.395984,23.84259,0,1.80598,-1.80598,31.02865,79.56047,0.1256674,1.887249,0,0,23.84259
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,35.2884,35.2884,7.255804,7.255804,0,-1,0,7.255804,0,0,8.881784E-16,0,0,7.637688,7.255804,0,0,8.402628,22.03661,0,7.637688,-7.637688,22.97782,58.91736,0.1256674,7.981384,0,0,22.03661
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,33.75485,33.75485,4.609711,4.609711,0,-1,0,4.609711,0,0,0,0,0,4.852328,4.609711,0,0,16.88895,14.39892,0,4.852328,-4.852328,17.86301,45.80251,0.1256674,5.070683,0,0,14.39892
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,32.19352,32.19352,0.8925124,0.8925124,0,-1,0,0.8925124,0,0,1.110223E-16,0,0,0.9394867,0.8925124,0,0,22.28042,9.546597,0,0.9394867,-0.9394867,16.87271,43.26326,0.1256674,0.9817636,0,0,9.546597
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,30.94333,30.94333,0.3600253,0.3600253,0,-1,0,0.3600253,0,0,5.551115E-17,0,0,0.3789741,0.3600253,0,0,23.3243,8.607111,0,0.3789741,-0.3789741,16.47323,42.23898,0.1256674,0.3960279,0,0,8.607111
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,30.04876,30.04876,0.3131837,0.3131837,0,-1,0,0.3131837,0,0,0,0,0,0.3296671,0.3131837,0,0,23.74538,8.228137,0,0.3296671,-0.3296671,16.12573,41.34795,0.1256674,0.3445021,0,0,8.228137
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,29.1153,29.1153,0.4492438,0.4492438,0,-1,0,0.4492438,0,0,5.551115E-17,0,0,0.4728882,0.4492438,0,0,24.11168,7.89847,0,0.4728882,-0.4728882,15.62727,40.06983,0.1256674,0.4941682,0,0,7.89847
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,28.2874,28.2874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.63711,7.425581,0,0,0,15.62727,40.06983,0.1256674,0,0,0,7.425581
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,27.62619,27.62619,0.4600773,0.4600773,0,-1,0,0.4600773,0,0,5.551115E-17,0,0,0.4842919,0.4600773,0,0,24.63711,7.425581,0,0.4842919,-0.4842919,15.11678,38.76089,0.1256674,0.5060851,0,0,7.425581
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,26.92609,26.92609,0.1557253,0.1557253,0,-1,0,0.1557253,0,0,0,0,0,0.1639214,0.1557253,0,0,25.17521,6.94129,0,0.1639214,-0.1639214,14.94399,38.31784,0.1256674,0.1712978,0,0,6.94129
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,26.33156,26.33156,0.03527888,0.03527888,0,0,0,0.03527888,0,0,0,0,0,0.03713566,0.03527888,0,0,25.35734,6.777369,0,0.03713566,-0.03713566,14.90484,38.21747,0.1256674,0.03880677,0,0,6.777369
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,25.9704,25.9704,0.6111645,0.6111645,0,0,0,0.6111645,0,0,1.110223E-16,0,0,0.643331,0.6111645,0,0,25.39861,6.740232,0,0.643331,-0.643331,14.22671,36.47868,0.1256674,0.6722808,0,0,6.740232
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,2.036031,30.89595,25.537,0,0,0,0,0,0,0,0,0,0,2.036031,0,0,0,0,26.11342,6.096902,2.036031,0,2.036031,16.15826,41.43136,0.1255738,0,1.628825,0,8.132933
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.557554,36.39032,26.70939,2.611452,2.611452,0,0,0,2.611452,136.229,0,0,0,3.557554,2.748897,2.611452,0,0,24.07739,7.929329,0.808657,0,0.808657,16.92542,43.39843,0.1255367,2.872597,2.846043,0,11.48688
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.486116,42.36311,29.69316,4.739147,4.739147,0,-1,0,4.739147,94.66084,0,0,0,4.486116,4.988576,4.739147,0,0,23.26873,8.657121,0,0.5024596,-0.5024596,16.39578,42.04039,0.1255367,5.213062,3.588893,0,13.14324
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,5.388211,48.38076,32.56579,5.939433,5.939433,0,0,0,5.939433,90.71928,0,0,0,5.388211,6.252034,5.939433,0,0,23.82702,8.154661,0,0.8638237,-0.8638237,15.48523,39.70565,0.1255367,6.533376,4.310568,0,13.54287
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,7.711312,59.24438,34.91057,1.850788,1.850788,0,0,0,1.850788,416.6502,0,0,0,7.711312,1.948198,1.850788,0,0,24.78682,7.290837,5.763114,0,5.763114,20.9526,53.72451,0.1252727,2.035867,6.169049,0,15.00215
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,8.364842,63.88779,36.62749,1.094885,1.094885,0,0,0,1.094885,763.9929,0,0,0,8.364842,1.152511,1.094885,0,0,19.02371,12.47764,7.212332,0,7.212332,27.79482,71.26863,0.1249439,1.204373,6.691874,0,20.84248
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,7.340765,61.87823,38.28883,4.075206,4.075206,0,0,0,4.075206,180.1323,0,0,0,7.340765,4.289691,4.075206,0,0,11.81138,18.96874,3.051074,0,3.051074,30.68933,78.69041,0.1248053,4.482727,5.872612,0,26.3095
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,5.082399,54.78277,39.22231,2.412818,2.412818,0,-1,0,2.412818,210.6416,0,0,0,5.082399,2.539809,2.412818,0,0,8.760303,21.7147,2.54259,0,2.54259,33.10144,84.87531,0.12469,2.6541,4.065919,0,26.7971
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,5.563947,56.76989,39.50568,1.083327,1.083327,0,0,0,1.083327,513.5983,0,0,0,5.563947,1.140344,1.083327,0,0,6.217714,24.00304,4.423604,0,4.423604,37.29803,95.6358,0.12449,1.191659,4.451158,0,29.56698
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,4.949301,54.96003,39.78905,1.498942,1.498942,0,0,0,1.498942,330.1863,1.577357,0,0,4.949301,1.577834,1.498942,0,0,1.79411,27.98428,1.79411,0,1.79411,39.00008,100,0.1244091,1.648836,3.959441,0,32.93358
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.15307,42.54938,39.28898,9.207461,9.207461,8.112044,0,2.388347,9.207461,12.52321,0,0,0,1.15307,1.15307,1.095416,0,0,0,29.59898,0,0,0,39.00008,100,0.1244091,10.12821,0.9224559,12,30.75205
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.3438658,38.95614,38.00546,3.557585,3.557585,0,0,0,3.557585,9.665709,0,4.440892E-16,0,0.3438658,3.744827,3.557585,0,0,0,29.59898,0,3.400961,-3.400961,35.41515,90.8079,0.1244091,3.913344,0.2750927,0,29.94284
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,36.78862,36.78862,6.67655,6.67655,0,-1,0,6.67655,0,0,8.881784E-16,0,0,7.027948,6.67655,0,0,3.778845,26.19802,0,7.027948,-7.027948,28.00704,71.81279,0.1244091,7.344205,0,0,26.19802
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,35.38286,35.38286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.58768,19.17007,0,0,0,28.00704,71.81279,0.1244091,0,0,0,19.17007
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,33.84931,33.84931,4.382766,4.382766,0,-1,0,4.382766,0,0,0,0,0,4.613438,4.382766,0,0,11.58768,19.17007,0,4.613438,-4.613438,23.14405,59.34361,0.1244091,4.821043,0,0,19.17007
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,32.28797,32.28797,1.914328,1.914328,0,-1,0,1.914328,0,0,0,0,0,2.015083,1.914328,0,0,16.71372,14.55663,0,2.015083,-2.015083,21.01997,53.89725,0.1244091,2.105761,0,0,14.55663
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,31.04891,31.04891,0.1053633,0.1053633,0,-1,0,0.1053633,0,0,1.387779E-17,0,0,0.1109088,0.1053633,0,0,18.9527,12.54155,0,0.1109088,-0.1109088,20.90306,53.59748,0.1244091,0.1158997,0,0,12.54155
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,30.15989,30.15989,2.075264,2.075264,0,-1,0,2.075264,0,0,0,0,0,2.184489,2.075264,0,0,19.07593,12.43064,0,2.184489,-2.184489,18.60041,47.69326,0.1244091,2.282791,0,0,12.43064
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,29.22087,29.22087,0.436334,0.436334,0,-1,0,0.436334,0,0,5.551115E-17,0,0,0.4592989,0.436334,0,0,21.50314,10.24615,0,0.4592989,-0.4592989,18.11626,46.45187,0.1244091,0.4799673,0,0,10.24615
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,28.39297,28.39297,1.238035,1.238035,0,-1,0,1.238035,0,0,2.220446E-16,0,0,1.303195,1.238035,0,0,22.01347,9.786852,0,1.303195,-1.303195,16.74257,42.9296,0.1244091,1.361839,0,0,9.786852
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,27.75399,27.75399,2.347204,2.347204,0,-1,0,2.347204,0,0,4.440892E-16,0,0,2.470741,2.347204,0,0,23.46147,8.483657,0,2.470741,-2.470741,14.13819,36.25169,0.1244091,2.581924,0,0,8.483657
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,27.04833,27.04833,1.789214,1.789214,0,-1,0,1.789214,0,0,0,0,0,1.883384,1.789214,0,0,26.20674,6.012916,0,1.883384,-1.883384,12.15293,31.16128,0.1244091,1.968136,0,0,6.012916
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,26.45936,26.45936,1.09149,1.09149,0,0,0,1.09149,0,0,2.220446E-16,0,0,1.148937,1.09149,0,0,28.29938,4.129532,0,1.148937,-1.148937,10.94184,28.05594,0.1244091,1.200639,0,0,4.129532
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,26.09819,26.09819,0.8838042,0.8838042,0,0,0,0.8838042,0,0,1.110223E-16,0,0,0.9303202,0.8838042,0,0,29.57598,2.980595,0,0.9303202,-0.9303202,9.961195,25.54148,0.1244091,0.9721846,0,0,2.980595
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.435467,32.13406,25.67591,3.295317,3.295317,11.5642,0,3.261743,3.295317,73.90691,0,0,0,2.435467,0,0,8.268886,7.855441,30.60967,2.050275,10.29091,0,10.29091,19.72401,50.57428,0.124816,3.624849,1.948374,12,4.485743
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.814628,34.41569,26.8483,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.814628,0,0,8.8,8.36,20.31876,11.31209,11.17463,0,11.17463,30.32519,77.75674,0.1249008,0,2.251703,12,14.12672
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.38427,36.31731,29.83207,0,0,0,-1,0,0,0,0,0,0,2.38427,0,0,0,0,9.144133,21.36926,2.38427,0,2.38427,32.58711,83.55653,0.1247938,0,1.907416,0,23.75353
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,7.63642,56.31581,32.69359,4.856098,4.856098,0,0,0,4.856098,157.2543,0,0,0,7.63642,5.111681,4.856098,0,0,6.759863,23.5151,2.524738,0,2.524738,34.98228,89.69799,0.1246807,5.341707,6.109136,0,31.15152
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,7.731249,59.43339,35.00503,3.609234,3.609234,0,0,0,3.609234,214.2075,0,0,0,7.731249,3.799194,3.609234,0,0,4.235124,25.78737,3.932055,0,3.932055,38.71256,99.26278,0.124505,3.970157,6.184999,0,33.51862
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,8.710627,65.41696,36.72194,5.935004,5.935004,0,0,0,5.935004,146.767,2.160185,0,0,8.710627,6.247373,5.935004,0,0,0.3030689,29.32622,0.3030689,0,0.3030689,39.00008,100,0.1244914,6.528505,6.968501,0,38.03684
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,5.899306,56.63848,38.34996,3.310976,3.310976,0,0,0,3.310976,178.1742,2.414068,0,0,5.899306,3.485238,3.310976,0,0,0,29.59898,0,0,0,39.00008,100,0.1244914,3.642074,4.719445,0,35.49828
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,3.054996,48.24799,39.28898,6.723809,6.723809,0,-1,0,6.723809,45.43549,0,8.881784E-16,0,3.054996,7.077694,6.723809,0,0,0,29.59898,0,4.022698,-4.022698,34.75978,89.12746,0.1244914,7.39619,2.443996,0,32.65397
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.632924,44.23357,39.5668,3.38913,3.38913,0,0,0,3.38913,48.18123,0,0,0,1.632924,3.567505,3.38913,0,0,4.469665,25.57628,0,1.934581,-1.934581,32.72055,83.89869,0.1244914,3.728043,1.306339,0,27.2092
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,4.084079,52.13585,39.85017,6.198249,6.198249,0,0,0,6.198249,65.89085,0,0,0,4.084079,6.524473,6.198249,0,0,6.619199,23.6417,0,2.440394,-2.440394,30.14815,77.3028,0.1244914,6.818074,3.267263,0,27.72578
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,1.97276,45.0163,39.3501,1.659824,1.659824,0,0,0,1.659824,118.8536,0,0,0,1.97276,1.747183,1.659824,0,0,9.330748,21.20131,0.2255766,0,0.2255766,30.36215,77.85152,0.1244814,1.825806,1.578208,0,23.17406
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3480454,39.06279,38.09992,10.42647,10.42647,12,0,3.372,10.42647,3.338095,0,0,0,0.3480454,0,0,1.573533,1.494856,9.105171,21.40432,1.842901,0,1.842901,32.11049,82.33441,0.1245909,11.46911,0.2784363,12,21.75237
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,36.88308,36.88308,9.597811,8.36,0,-1,0,8.36,0,0,1.237811,2.197592,0,8.8,8.36,0,0,7.262269,23.06293,0,8.8,-8.8,22.83447,58.5498,0.1245909,10.55759,0,0,23.06293
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,35.5051,35.5051,5.914,5.914,0,-1,0,5.914,0,0,8.881784E-16,0,0,6.225263,5.914,0,0,17.04005,14.26294,0,6.225263,-6.225263,16.27247,41.72419,0.1245909,6.5054,0,0,14.26294
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,33.97155,33.97155,3.922757,3.922757,0,-1,0,3.922757,0,0,4.440892E-16,0,0,4.129218,3.922757,0,0,23.95701,8.037672,0,4.129218,-4.129218,11.91989,30.56376,0.1245909,4.315032,0,0,8.037672
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,32.41021,32.41021,1.328959,1.328959,0,-1,0,1.328959,0,0,0,0,0,1.398904,1.328959,0,0,28.54502,3.908455,0,1.398904,-1.398904,10.44531,26.7828,0.1245909,1.461855,0,0,3.908455
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,31.1767,31.1767,1.382415,1.382415,0,-1,0,1.382415,0,0,0,0,0,1.455174,1.382415,0,0,30.09936,2.509551,0,1.455174,-1.455174,8.911427,22.84977,0.1245909,1.520656,0,0,2.509551
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,30.28769,30.28769,0.6017054,0.6017054,0,-1,0,0.6017054,0,0,1.110223E-16,0,0,0.6333741,0.6017054,0,0,31.71622,1.054377,0,0.6333741,-0.6333741,8.243792,21.13788,0.1245909,0.6618759,0,0,1.054377
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,29.34866,29.34866,0.8684859,0.3999527,0,-1,0,0.3999527,0,0,0.4685332,0.5553818,0,0.4210028,0.3999527,0,0,32.41997,0.4210028,0,0.4210028,-0.4210028,7.800015,20,0.1245909,0.9553345,0,0,0.4210028
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,28.53743,28.53743,1.191896,0,0,-1,0,0,0,0,1.191896,1.311085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1245909,1.311085,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,27.88178,27.88178,0.2630635,0,0,-1,0,0,0,0,0.2630635,0.2893699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1245909,0.2893699,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,27.17613,27.17613,0.1419078,0,0,-1,0,0,0,0,0.1419078,0.1560986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1245909,0.1560986,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,26.59827,26.59827,1.222268,1.222268,10.02227,0,2.871634,1.222268,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1249239,1.344494,0,12,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,26.25377,26.25377,1.365975,1.365975,10.16597,0,2.907992,1.365975,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1252692,1.502572,0,12,7.524
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,2.162636,31.54591,25.83149,0.2762597,0.2762597,9.07626,0,2.632294,0.2762597,782.8273,0,0,0,2.162636,0,0,8.8,8.36,16.16775,15.048,10.52264,0,10.52264,33.64465,86.26816,0.1254075,0.3038856,1.730109,12,17.21064
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.506964,39.50694,27.00388,6.87883,6.87883,0,0,0,6.87883,65.51934,0,8.881784E-16,0,4.506964,7.240874,6.87883,0,0,5.645117,24.51837,0,2.73391,-2.73391,30.76286,78.87896,0.1254075,7.566713,3.605571,0,29.02534
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,7.017657,50.91179,29.97097,0.3627531,0.3627531,0,-1,0,0.3627531,1934.555,0,0,0,7.017657,0.3818454,0.3627531,0,0,8.682795,21.78446,6.635812,0,6.635812,37.05814,95.02068,0.1251131,0.3990284,5.614126,0,28.80212
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,8.613365,60.13521,32.78804,2.417177,2.417177,0,0,0,2.417177,356.3398,4.021986,0,0,8.613365,2.544397,2.417177,0,0,2.046983,27.75669,2.046983,0,2.046983,39.00008,100,0.1250225,2.658895,6.890692,0,36.37006
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,8.629468,63.05938,35.09949,4.913921,4.913921,0,0,0,4.913921,175.6127,3.456919,0,0,8.629468,5.172549,4.913921,0,0,0,29.59898,0,0,0,39.00008,100,0.1250225,5.405313,6.903574,0,38.22845
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,8.703255,65.50503,36.8164,0.2352864,0.2352864,0,0,0,0.2352864,3699.004,8.455585,0,0,8.703255,0.2476699,0.2352864,0,0,0,29.59898,0,0,0,39.00008,100,0.1250225,0.2588151,6.962604,0,38.30223
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,8.63651,67.27386,38.44441,2.205743,2.205743,0,0,0,2.205743,391.5466,6.314676,0,0,8.63651,2.321834,2.205743,0,0,0,29.59898,0,0,0,39.00008,100,0.1250225,2.426317,6.909208,0,38.23549
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,7.463649,63.6696,39.38344,1.111464,1.111464,0,-1,0,1.111464,671.5151,6.293687,0,0,7.463649,1.169962,1.111464,0,0,0,29.59898,0,0,0,39.00008,100,0.1250225,1.22261,5.970919,0,37.06263
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,6.759982,61.29688,39.66125,0.2891325,0.2891325,0,0,0,0.2891325,2338.022,6.455632,0,0,6.759982,0.30435,0.2891325,0,0,0,29.59898,0,0,0,39.00008,100,0.1250225,0.3180457,5.407986,0,36.35896
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,5.297956,56.33529,39.94463,0.3070042,0.3070042,0,0,0,0.3070042,1725.695,4.974793,0,0,5.297956,0.3231623,0.3070042,0,0,0,29.59898,0,0,0,39.00008,100,0.1250225,0.3377046,4.238364,0,34.89693
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,2.930627,48.02652,39.44456,0.5801737,0.5801737,0,0,0,0.5801737,505.1292,2.319918,0,0,2.930627,0.6107091,0.5801737,0,0,0,29.59898,0,0,0,39.00008,100,0.1250225,0.638191,2.344501,0,32.52961
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3563237,39.14733,38.16104,3.010998,3.010998,0,0,0,3.010998,11.83407,0,4.440892E-16,0,0.3563237,3.169472,3.010998,0,0,0,29.59898,0,2.813148,-2.813148,36.03476,92.39664,0.1250225,3.312098,0.285059,0,29.9553
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,36.97198,36.97198,7.694959,7.694959,0,-1,0,7.694959,0,0,8.881784E-16,0.1044547,0,8.099957,7.694959,0,0,3.12572,26.78583,0,8.099957,-8.099957,27.49666,70.5041,0.1250225,8.464455,0,0,26.78583
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,35.59956,35.59956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.12567,18.68587,0,0,0,27.49666,70.5041,0.1250225,0,0,0,18.68587
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,34.06601,34.06601,13.88214,8.36,0,-1,0,8.36,0,0,5.522135,6.910349,0,8.8,8.36,0,0,12.12567,18.68587,0,8.8,-8.8,18.22064,46.7195,0.1250225,15.27035,0,0,18.68587
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,32.50467,32.50467,0.3456623,0.3456623,0,-1,0,0.3456623,0,0,5.551115E-17,0,0,0.363855,0.3456623,0,0,21.90345,9.885874,0,0.363855,-0.363855,17.8371,45.73607,0.1250225,0.3802285,0,0,9.885874
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,31.28783,31.28783,0.4191012,0.4191012,0,-1,0,0.4191012,0,0,0,0,0,0.4411592,0.4191012,0,0,22.30773,9.522018,0,0.4411592,-0.4411592,17.37208,44.54371,0.1250225,0.4610113,0,0,9.522018
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,30.39326,30.39326,2.117388,2.117388,0,-1,0,2.117388,0,0,4.440892E-16,0,0,2.228829,2.117388,0,0,22.79791,9.080859,0,2.228829,-2.228829,15.02269,38.51964,0.1250225,2.329127,0,0,9.080859
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,29.45979,29.45979,0.4948646,0.4948646,0,-1,0,0.4948646,0,0,0,0,0,0.5209101,0.4948646,0,0,25.27439,6.85203,0,0.5209101,-0.5209101,14.4736,37.11172,0.1250225,0.5443511,0,0,6.85203
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,28.65967,28.65967,1.651225,1.651225,0,-1,0,1.651225,0,0,2.220446E-16,0,0,1.738131,1.651225,0,0,25.85318,6.33112,0,1.738131,-1.738131,12.64145,32.41391,0.1250225,1.816347,0,0,6.33112
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,28.00402,28.00402,1.736288,1.736288,0,-1,0,1.736288,0,0,2.220446E-16,0,0,1.827672,1.736288,0,0,27.78443,4.592988,0,1.827672,-1.827672,10.71492,27.47409,0.1250225,1.909917,0,0,4.592988
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,27.29837,27.29837,1.701266,1.701266,0,-1,0,1.701266,0,0,0,0,0,1.790807,1.701266,0,0,29.81518,2.765317,0,1.790807,-1.790807,8.827239,22.6339,0.1250225,1.871393,0,0,2.765317
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,26.72051,26.72051,1.353171,1.353171,10.15317,0,2.904752,1.353171,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.80496,0.9745101,8.36,0,8.36,16.75823,42.96974,0.125363,1.488488,0,12,0.9745101
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,26.37601,26.37601,0.6144819,0.6144819,9.414482,0,2.717864,0.6144819,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.44496,8.49851,8.36,0,8.36,24.68922,63.30558,0.1256284,0.67593,0,12,8.49851
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.303044,32.07524,25.9704,1.127314,1.127314,9.927314,0,2.84761,1.127314,204.2948,1.776357E-15,0,0,2.303044,0,0,8.8,8.36,15.08496,16.02251,10.66304,0,10.66304,34.80508,89.24361,0.1258413,1.240045,1.842435,12,18.32555
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,4.117846,38.49478,27.14279,2.478778,2.478778,0,0,0,2.478778,166.124,0,0,0,4.117846,2.60924,2.478778,0,0,4.42192,25.61925,1.508606,0,1.508606,36.23626,92.91331,0.1257748,2.726655,3.294276,0,29.73709
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,5.461172,45.87041,30.09877,6.773167,6.773167,0,-1,0,6.773167,80.62951,0,0,0,5.461172,7.12965,6.773167,0,0,2.913315,26.977,0,1.668478,-1.668478,34.47754,88.40376,0.1257748,7.450484,4.368937,0,32.43817
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,6.688175,53.16761,32.91029,6.655176,6.655176,0,0,0,6.655176,100.4958,0,0,0,6.688175,7.005448,6.655176,0,0,4.767179,25.30852,0,0.3172731,-0.3172731,34.1431,87.54623,0.1257748,7.320693,5.35054,0,31.99669
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,8.245768,61.64949,35.19395,10.70796,10.70796,7.738197,0,2.293764,10.70796,77.00599,0,0,0,8.245768,3.126063,2.96976,0,0,5.119705,24.99124,5.119705,0,5.119705,39.00008,100,0.1260152,11.77875,6.596614,12,33.23701
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,8.564546,65.05186,36.91086,0.04126022,0.04126022,0,0,0,0.04126022,20757.39,8.521114,0,0,8.564546,0.04343181,0.04126022,0,0,0,29.59898,0,0,0,39.00008,100,0.1260152,0.04538625,6.851636,0,38.16352
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,7.684114,63.51538,38.53887,0.9755363,0.9755363,0,0,0,0.9755363,787.681,6.657234,0,0,7.684114,1.02688,0.9755363,0,0,0,29.59898,0,0,0,39.00008,100,0.1260152,1.07309,6.147291,0,37.28309
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,6.070418,58.53547,39.47234,2.752191,2.752191,0,-1,0,2.752191,220.5667,3.173375,0,0,6.070418,2.897043,2.752191,0,0,0,29.59898,0,0,0,39.00008,100,0.1260152,3.02741,4.856334,0,35.6694
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,6.05523,58.80638,39.75571,4.727178,4.727178,0,0,0,4.727178,128.094,1.079254,0,0,6.05523,4.975976,4.727178,0,0,0,29.59898,0,0,0,39.00008,100,0.1260152,5.199895,4.844184,0,35.65421
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,4.505891,53.73859,40.03909,3.220622,3.220622,0,0,0,3.220622,139.9075,1.115763,0,0,4.505891,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.1260152,3.542684,3.604712,0,34.10487
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.388266,46.42761,39.50568,0.2762077,0.2762077,0,0,0,0.2762077,864.6629,2.097521,0,0,2.388266,0.290745,0.2762077,0,0,0,29.59898,0,0,0,39.00008,100,0.1260152,0.3038285,1.910613,0,31.98724
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.3268839,39.16037,38.2555,5.066692,5.066692,0,0,0,5.066692,6.451624,0,8.881784E-16,0,0.3268839,5.33336,5.066692,0,0,0,29.59898,0,5.006476,-5.006476,33.72279,86.46851,0.1260152,5.573361,0.2615071,0,29.92586
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,37.06644,37.06644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.562751,24.5925,0,0,0,33.72279,86.46851,0.1260152,0,0,0,24.5925
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,35.66068,35.66068,6.974323,6.974323,0,-1,0,6.974323,0,0,0,0,0,7.341393,6.974323,0,0,5.562751,24.5925,0,7.341393,-7.341393,25.98428,66.62623,0.1260152,7.671755,0,0,24.5925
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,34.16047,34.16047,7.703165,7.703165,0,-1,0,7.703165,0,0,0,0.1134816,0,8.108595,7.703165,0,0,13.71985,17.25111,0,8.108595,-8.108595,17.43707,44.71035,0.1260152,8.473481,0,0,17.25111
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,32.59913,32.59913,1.006362,1.006362,0,-1,0,1.006362,0,0,0,0,0,1.059328,1.006362,0,0,22.7294,9.142515,0,1.059328,-1.059328,16.32044,41.84721,0.1260152,1.106998,0,0,9.142515
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,31.37673,31.37673,1.873284,1.873284,0,-1,0,1.873284,0,0,2.220446E-16,0,0,1.971878,1.873284,0,0,23.90644,8.083187,0,1.971878,-1.971878,14.2419,36.51762,0.1260152,2.060613,0,0,8.083187
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,30.50438,30.50438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.09741,6.111309,0,0,0,14.2419,36.51762,0.1260152,0,0,0,6.111309
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,29.56536,29.56536,1.12776,1.12776,0,-1,0,1.12776,0,0,2.220446E-16,0,0,1.187115,1.12776,0,0,26.09741,6.111309,0,1.187115,-1.187115,12.99057,33.30909,0.1260152,1.240536,0,0,6.111309
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,28.75413,28.75413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.41643,4.924193,0,0,0,12.99057,33.30909,0.1260152,0,0,0,4.924193
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,28.09848,28.09848,0.255582,0.255582,0,-1,0,0.255582,0,0,0,0,0,0.2690337,0.255582,0,0,27.41643,4.924193,0,0.2690337,-0.2690337,12.70698,32.58195,0.1260152,0.2811403,0,0,4.924193
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,27.40949,27.40949,0.3370541,0.3370541,0,-1,0,0.3370541,0,0,5.551115E-17,0,0,0.3547938,0.3370541,0,0,27.71535,4.655159,0,0.3547938,-0.3547938,12.333,31.62301,0.1260152,0.3707595,0,0,4.655159
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,26.83163,26.83163,0.3393463,0.3393463,0,0,0,0.3393463,0,0,0,0,0,0.3572066,0.3393463,0,0,28.10957,4.300365,0,0.3572066,-0.3572066,11.95647,30.65755,0.1260152,0.3732809,0,0,4.300365
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,26.48714,26.48714,0.6462976,0.6462976,0,0,0,0.6462976,0,0,0,0,0,0.6803133,0.6462976,0,0,28.50647,3.943159,0,0.6803133,-0.6803133,11.23936,28.81881,0.1260152,0.7109274,0,0,3.943159
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.236103,32.02375,26.09819,0,0,0,0,0,0,0,0,0,0,2.236103,0,0,0,0,29.26237,3.262846,2.236103,0,2.236103,13.36071,34.25816,0.1259168,0,1.788883,0,5.498949
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,4.843364,40.79903,27.25392,3.404568,3.404568,0,0,0,3.404568,142.2608,0,0,0,4.843364,3.583755,3.404568,0,0,27.02627,5.275339,1.259609,0,1.259609,14.55568,37.32218,0.1258615,3.745025,3.874691,0,10.1187
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,6.051377,47.91814,30.2099,1.80981,1.80981,0,-1,0,1.80981,334.3653,0,0,0,6.051377,1.905063,1.80981,0,0,25.76666,6.408986,4.146314,0,4.146314,18.48922,47.40816,0.1256796,1.990791,4.841101,0,12.46036
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,8.812996,61.19031,33.00474,3.661527,3.661527,0,0,0,3.661527,240.6918,0,0,0,8.812996,3.854239,3.661527,0,0,21.62034,10.14067,4.958757,0,4.958757,23.19351,59.47042,0.1254628,4.02768,7.050396,0,18.95366
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,9.145127,65.41418,35.2884,5.20333,5.20333,0,0,0,5.20333,175.7553,0,0,0,9.145127,5.47719,5.20333,0,0,16.66159,14.60355,3.667938,0,3.667938,26.67322,68.39274,0.125303,5.723663,7.316102,0,23.74868
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,8.824856,66.24882,37.00532,3.164259,3.164259,0,0,0,3.164259,278.8917,0,0,0,8.824856,3.330799,3.164259,0,0,12.99365,17.90469,5.494057,0,5.494057,31.88534,81.75712,0.1250642,3.480685,7.059885,0,26.72955
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,7.968994,64.76437,38.63333,5.609799,5.609799,0,0,0,5.609799,142.0549,0,0,0,7.968994,5.905052,5.609799,0,0,7.499592,22.84934,2.063942,0,2.063942,33.84337,86.77769,0.1249748,6.170779,6.375195,0,30.81834
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,6.628119,60.69179,39.5668,6.880911,6.880911,0,-1,0,6.880911,96.32619,0,0,0,6.628119,7.243064,6.880911,0,0,5.43565,24.70689,0,0.6149445,-0.6149445,33.19516,85.11562,0.1249748,7.569002,5.302495,0,31.33501
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,6.279546,59.69375,39.81683,0,0,0,0,0,0,0,0.1606235,0,0,6.279546,0,0,0,0,6.118922,24.09195,6.118922,0,6.118922,39.00008,100,0.1247104,0,5.023636,0,30.37149
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,4.119318,52.52373,40.10021,2.125053,2.125053,0,0,0,2.125053,193.8454,1.88242,0,0,4.119318,2.236898,2.125053,0,0,0,29.59898,0,0,0,39.00008,100,0.1247104,2.337559,3.295455,0,33.7183
