Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,5.574798,57.65818,40.25579,3.570906,3.570906,0,0,0,3.570906,156.1172,1.81595,0,0,5.574798,3.758848,3.570906,0,0,0,29.59898,0,0,0,39.00008,100,0.1186104,3.927996,4.459838,0,35.17377
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,4.820719,55.35524,40.53916,0.6065264,0.6065264,0,0,0,0.6065264,794.8079,4.182271,0,0,4.820719,0.6384488,0.6065264,0,0,0,29.59898,0,0,0,39.00008,100,0.1186104,0.667179,3.856575,0,34.4197
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,2.346346,46.92234,40.10021,11.50036,11.50036,3.140363,0,1.130512,11.50036,20.40237,0,0,0,2.346346,8.8,8.36,0,0,0,29.59898,0,6.453654,-6.453654,32.19733,82.55709,0.1186104,12.6504,1.877077,12,31.94532
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2507306,39.64063,38.94448,7.060032,7.060032,0,0,0,7.060032,3.551409,0,8.881784E-16,0,0.2507306,7.431612,7.060032,0,0,7.170726,23.14532,0,7.180882,-7.180882,24.62802,63.14863,0.1186104,7.766035,0.2005845,0,23.39606
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,37.97212,37.97212,4.254924,4.254924,0,-1,0,4.254924,0,0,8.881784E-16,0,0,4.478868,4.254924,0,0,15.14948,15.96444,0,4.478868,-4.478868,19.90687,51.04316,0.1186104,4.680417,0,0,15.96444
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,36.69416,36.69416,3.76768,3.76768,0,-1,0,3.76768,0,0,0,0,0,3.965979,3.76768,0,0,20.126,11.48557,0,3.965979,-3.965979,15.72637,40.32393,0.1186104,4.144448,0,0,11.48557
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,35.19395,35.19395,0.6161806,0.6161806,0,-1,0,0.6161806,0,0,1.110223E-16,0,0,0.6486111,0.6161806,0,0,24.53265,7.519596,0,0.6486111,-0.6486111,15.04267,38.57087,0.1186104,0.6777986,0,0,7.519596
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,33.69373,33.69373,0.6085876,0.6085876,0,-1,0,0.6085876,0,0,1.110223E-16,0,0,0.6406185,0.6085876,0,0,25.25333,6.870985,0,0.6406185,-0.6406185,14.3674,36.83941,0.1186104,0.6694463,0,0,6.870985
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,32.47133,32.47133,1.548233,1.548233,0,-1,0,1.548233,0,0,2.220446E-16,0,0,1.629719,1.548233,0,0,25.96512,6.230366,0,1.629719,-1.629719,12.64952,32.43461,0.1186104,1.703056,0,0,6.230366
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,31.61565,31.61565,1.144012,1.144012,0,-1,0,1.144012,0,0,2.220446E-16,0,0,1.204223,1.144012,0,0,27.77592,4.600647,0,1.204223,-1.204223,11.38016,29.17984,0.1186104,1.258413,0,0,4.600647
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,30.73775,30.73775,1.197008,1.197008,0,-1,0,1.197008,0,0,2.220446E-16,0,0,1.260008,1.197008,0,0,29.11395,3.396424,0,1.260008,-1.260008,10.052,25.7743,0.1186104,1.316708,0,0,3.396424
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,29.98764,29.98764,0.4508426,0.4508426,0,-1,0,0.4508426,0,0,5.551115E-17,0,0,0.4745712,0.4508426,0,0,30.51396,2.136416,0,0.4745712,-0.4745712,9.551754,24.49163,0.1186104,0.4959269,0,0,2.136416
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,29.36533,29.36533,1.471669,1.471669,0,-1,0,1.471669,0,0,2.220446E-16,0.04008352,0,1.549126,1.471669,0,0,31.04126,1.661845,0,1.549126,-1.549126,7.918832,20.30466,0.1186104,1.618836,0,0,1.661845
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,28.75413,28.75413,0.06197269,0.06197269,0,-1,0,0.06197269,0,0,6.938894E-18,0,0,0.06523441,0.06197269,0,0,32.76251,0.1127194,0,0.06523441,-0.06523441,7.850069,20.12834,0.1186104,0.06816995,0,0,0.1127194
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,28.23739,28.23739,1.141701,1.141701,9.941701,0,2.85125,1.141701,0,0,0,0,0,0,0,8.8,8.36,32.83499,0.04748499,8.36,0,8.36,15.78106,40.46418,0.1188963,1.255871,0,12,0.04748499
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2365248,28.66279,28.04848,2.238248,2.238248,11.03825,0,3.128677,2.238248,10.56741,0,0,0,0.2365248,0,0,8.8,8.36,24.47499,7.571485,8.596525,0,8.596525,23.93644,61.37537,0.1192641,2.462073,0.1892198,12,7.80801
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.738366,32.35305,27.73732,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.738366,0,0,8.8,8.36,15.87847,15.30836,10.09837,0,10.09837,33.51659,85.9398,0.1193903,0,1.390692,12,17.04672
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,3.117798,37.28521,28.75413,1.483246,1.483246,0,0,0,1.483246,210.201,0,0,0,3.117798,1.561312,1.483246,0,0,5.780102,24.39689,1.556486,0,1.556486,34.99321,89.72598,0.1193353,1.631571,2.494239,0,27.51468
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,3.947893,42.62865,31.46008,1.032944,1.032944,0,-1,0,1.032944,382.1983,0,0,0,3.947893,1.087309,1.032944,0,0,4.223616,25.79772,2.860584,0,2.860584,37.70699,96.6844,0.1192343,1.136238,3.158314,0,29.74562
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,6.88045,54.86528,33.78819,6.35813,6.35813,0,0,0,6.35813,108.215,0,0,0,6.88045,6.692768,6.35813,0,0,1.363032,28.37225,0.1876818,0,0.1876818,37.88504,97.14095,0.1192277,6.993942,5.50436,0,35.2527
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,5.553556,52.60802,35.8496,6.074199,6.074199,0,0,0,6.074199,91.42862,0,0,0,5.553556,6.393894,6.074199,0,0,1.17535,28.54116,0,0.8403373,-0.8403373,36.99925,94.86968,0.1192277,6.681619,4.442845,0,34.09472
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,6.952392,59.40783,37.44427,2.442029,2.442029,0,0,0,2.442029,284.6974,2.272777,0,0,6.952392,2.570557,2.442029,0,0,2.109058,27.70083,2.109058,0,2.109058,39.00008,100,0.1191533,2.686232,5.561913,0,34.65322
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,6.160921,58.3636,39.03894,1.729139,1.729139,0,0,0,1.729139,356.2998,4.340774,0,0,6.160921,1.820147,1.729139,0,0,0,29.59898,0,0,0,39.00008,100,0.1191533,1.902053,4.928737,0,35.7599
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,5.180443,55.95887,39.97241,2.874755,2.874755,0,-1,0,2.874755,180.2047,2.154386,0,0,5.180443,3.026057,2.874755,0,0,0,29.59898,0,0,0,39.00008,100,0.1191533,3.16223,4.144354,0,34.77942
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,4.21369,52.96808,40.22245,1.400783,1.400783,0,0,0,1.400783,300.8097,2.739182,0,0,4.21369,1.474508,1.400783,0,0,0,29.59898,0,0,0,39.00008,100,0.1191533,1.540861,3.370952,0,33.81267
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.288974,44.18855,40.50582,0.4830526,0.4830526,0,0,0,0.4830526,266.8393,0.7804974,0,0,1.288974,0.5084764,0.4830526,0,0,0,29.59898,0,0,0,39.00008,100,0.1191533,0.5313578,1.031179,0,30.88795
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.3417931,41.02409,40.06687,3.71616,3.71616,0,0,0,3.71616,9.197482,0,4.440892E-16,0,0.3417931,3.911747,3.71616,0,0,0,29.59898,0,3.569954,-3.569954,35.23701,90.35114,0.1191533,4.087776,0.2734345,0,29.94077
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.1936179,39.48153,38.94448,2.381557,2.381557,0,0,0,2.381557,8.129887,0,4.440892E-16,0,0.1936179,2.506902,2.381557,0,0,3.966615,26.02902,0,2.313284,-2.313284,32.7986,84.09881,0.1191533,2.619712,0.1548943,0,26.22264
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,37.97212,37.97212,12.66814,8.36,0,-1,0,8.36,0,0,4.308136,5.57495,0,8.8,8.36,0,0,6.536931,23.71574,0,8.8,-8.8,23.52259,60.31421,0.1191533,13.93495,0,0,23.71574
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,36.72194,36.72194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.31471,14.91574,0,0,0,23.52259,60.31421,0.1191533,0,0,0,14.91574
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,35.22173,35.22173,5.321795,5.321795,0,-1,0,5.321795,0,0,0,0,0,5.60189,5.321795,0,0,16.31471,14.91574,0,5.60189,-5.60189,17.61768,45.17344,0.1191533,5.853975,0,0,14.91574
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,33.72151,33.72151,0.881507,0.881507,0,-1,0,0.881507,0,0,1.110223E-16,0,0,0.927902,0.881507,0,0,22.53903,9.31385,0,0.927902,-0.927902,16.63958,42.66551,0.1191533,0.9696577,0,0,9.31385
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,32.50467,32.50467,0.7201001,0.7201001,0,-1,0,0.7201001,0,0,1.110223E-16,0,0,0.7580001,0.7201001,0,0,23.57003,8.385949,0,0.7580001,-0.7580001,15.84058,40.61679,0.1191533,0.7921101,0,0,8.385949
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,31.64344,31.64344,1.119786,1.119786,0,-1,0,1.119786,0,0,0,0,0,1.178722,1.119786,0,0,24.41225,7.627949,0,1.178722,-1.178722,14.5981,37.43095,0.1191533,1.231764,0,0,7.627949
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,30.77109,30.77109,0.57207,0.57207,0,-1,0,0.57207,0,0,1.110223E-16,0,0,0.6021789,0.57207,0,0,25.72194,6.449227,0,0.6021789,-0.6021789,13.96335,35.80338,0.1191533,0.629277,0,0,6.449227
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,30.00431,30.00431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.39103,5.847048,0,0,0,13.96335,35.80338,0.1191533,0,0,0,5.847048
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,29.382,29.382,0.5860258,0.5860258,0,-1,0,0.5860258,0,0,0,0,0,0.6168693,0.5860258,0,0,26.39103,5.847048,0,0.6168693,-0.6168693,13.31311,34.1361,0.1191533,0.6446284,0,0,5.847048
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,28.7708,28.7708,0.2668334,0.2668334,0,-1,0,0.2668334,0,0,0,0,0,0.2808772,0.2668334,0,0,27.07644,5.230179,0,0.2808772,-0.2808772,13.01704,33.37695,0.1191533,0.2935167,0,0,5.230179
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,28.27073,28.27073,0.8437117,0.8437117,0,0,0,0.8437117,0,0,1.110223E-16,0,0,0.8881176,0.8437117,0,0,27.38853,4.949301,0,0.8881176,-0.8881176,12.08088,30.97655,0.1191533,0.9280828,0,0,4.949301
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.06948699,28.27855,28.09848,0.1512253,0.1512253,0,0,0,0.1512253,45.9493,0,0,0,0.06948699,0.1591846,0.1512253,0,0,28.37533,4.061184,0,0.08969759,-0.08969759,11.98633,30.73412,0.1191533,0.1663479,0.05558959,0,4.130671
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,2.864231,35.54112,27.78733,1.106626,1.106626,0,0,0,1.106626,258.8257,0,0,0,2.864231,1.164869,1.106626,0,0,28.47499,3.971486,1.699362,0,1.699362,13.59849,34.86784,0.1190935,1.217288,2.291385,0,6.835718
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,5.488104,44.51088,28.79858,4.207825,4.207825,0,0,0,4.207825,130.4262,0,0,0,5.488104,4.429289,4.207825,0,0,26.77563,5.500913,1.058815,0,1.058815,14.60297,37.44343,0.1190562,4.628607,4.390483,0,10.98902
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,6.6492,51.37278,31.47119,1.600157,1.600157,0,-1,0,1.600157,415.5342,0,0,0,6.6492,1.684376,1.600157,0,0,25.71681,6.453846,4.964824,0,4.964824,19.31301,49.52045,0.1188818,1.760173,5.31936,0,13.10305
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,8.365574,60.39648,33.78819,1.165544,1.165544,0,0,0,1.165544,717.7397,0,0,0,8.365574,1.226889,1.165544,0,0,20.75199,10.92219,7.138685,0,7.138685,26.08536,66.88541,0.118632,1.282099,6.692459,0,19.28776
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,8.74503,64.46483,35.8496,0,0,0,0,0,0,0,0,0,0,8.74503,0,0,0,0,13.6133,17.347,8.74503,0,8.74503,34.38163,88.15784,0.1183273,0,6.996025,0,26.09204
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,9.274918,68.73046,37.44427,4.478525,4.478525,0,0,0,4.478525,207.0976,0,0,0,9.274918,4.714237,4.478525,0,0,4.868273,25.21753,4.56068,0,4.56068,38.70827,99.25178,0.1181691,4.926378,7.419934,0,34.49245
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,7.096829,61.8381,39.03894,0,0,0,0,0,0,0,6.789236,0,0,7.096829,0,0,0,0,0.3075933,29.32214,0.3075933,0,0.3075933,39.00008,100,0.1181584,0,5.677464,0,36.41897
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,8.08966,66.90539,39.97241,8.8994,8.36,0,-1,0,8.36,96.76627,0,0.5394002,1.42934,8.08966,8.8,8.36,0,0,0,29.59898,0,0.7103403,-0.7103403,38.25131,98.08009,0.1181584,9.78934,6.471728,0,37.68864
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,6.82811,62.25542,40.25579,2.702724,2.702724,0,0,0,2.702724,252.638,3.19387,0,0,6.82811,2.844973,2.702724,0,0,0.7892671,28.88864,0.7892671,0,0.7892671,39.00008,100,0.1181311,2.972997,5.462488,0,35.71675
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,4.924273,55.67249,40.50582,0.5326037,0.5326037,0,0,0,0.5326037,924.5662,4.363638,0,0,4.924273,0.5606354,0.5326037,0,0,0,29.59898,0,0,0,39.00008,100,0.1181311,0.5858641,3.939419,0,34.52325
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,2.062664,46.02985,40.06687,1.667442,1.667442,0,0,0,1.667442,123.7023,0.3074613,0,0,2.062664,1.755202,1.667442,0,0,0,29.59898,0,0,0,39.00008,100,0.1181311,1.834186,1.650131,0,31.66164
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2408651,39.61312,38.94448,5.625701,5.625701,0,0,0,5.625701,4.281512,0,0,0,0.2408651,5.921791,5.625701,0,0,0,29.59898,0,5.680925,-5.680925,33.01186,84.64561,0.1181311,6.188271,0.1926921,0,29.83984
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,37.97212,37.97212,3.530842,3.530842,0,-1,0,3.530842,0,0,0,0,0,3.716676,3.530842,0,0,6.31214,23.91805,0,3.716676,-3.716676,29.09414,74.6002,0.1181311,3.883926,0,0,23.91805
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,36.72194,36.72194,8.3441,8.3441,0,-1,0,8.3441,0,0,1.776357E-15,0.8185101,0,8.783263,8.3441,0,0,10.44178,20.20138,0,8.783263,-8.783263,19.83576,50.86083,0.1181311,9.17851,0,0,20.20138
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,35.25507,35.25507,8.335855,8.335855,0,-1,0,8.335855,0,0,1.776357E-15,0.8094416,0,8.774585,8.335855,0,0,20.20096,11.41811,0,8.774585,-8.774585,10.58654,27.14492,0.1181311,9.169441,0,0,11.41811
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,33.75485,33.75485,1.478911,1.478911,0,-1,0,1.478911,0,0,0,0,0,1.556748,1.478911,0,0,29.9505,2.643528,0,1.556748,-1.556748,8.945582,22.93735,0.1181311,1.626802,0,0,2.643528
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,32.53801,32.53801,1.142018,1.032441,0,-1,0,1.032441,0,0,0.1095774,0.2237792,0,1.08678,1.032441,0,0,31.68022,1.08678,0,1.08678,-1.08678,7.800015,20,0.1181311,1.25622,0,0,1.08678
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,31.6601,31.6601,0.6663007,0,0,-1,0,0,0,0,0.6663007,0.7329307,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181311,0.7329307,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,30.79887,30.79887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181311,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,30.03765,30.03765,0.8399032,0,0,-1,0,0,0,0,0.8399032,0.9238935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181311,0.9238935,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,29.40978,29.40978,0.3134054,0,0,-1,0,0,0,0,0.3134054,0.344746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181311,0.344746,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,28.79858,28.79858,0.283178,0,0,-1,0,0,0,0,0.283178,0.3114958,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181311,0.3114958,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,28.31518,28.31518,0.7501316,0.7501316,9.550132,0,2.752183,0.7501316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1183807,0.8251448,0,12,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2440529,28.77723,28.14293,1.872353,1.872353,10.67235,0,3.036105,1.872353,13.03455,0,0,0,0.2440529,0,0,8.8,8.36,24.52775,7.524,8.604053,0,8.604053,23.89353,61.26534,0.1187128,2.059589,0.1952423,12,7.768053
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,2.056182,33.32348,27.83178,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.056182,0,0,8.8,8.36,15.9237,15.26765,10.41618,0,10.41618,33.77519,86.60287,0.1188274,0,1.644946,12,17.32383
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.713778,39.10909,28.83192,2.636378,2.636378,0,0,0,2.636378,140.8667,0,0,0,3.713778,2.775134,2.636378,0,0,5.507518,24.64221,0.9386436,0,0.9386436,34.66566,88.88614,0.1187949,2.900015,2.971022,0,28.35599
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,6.075358,49.48116,31.5212,1.01546,1.01546,0,-1,0,1.01546,598.2861,0.4375772,0,0,6.075358,1.068906,1.01546,0,0,4.568875,25.48699,4.568875,0,4.568875,39.00008,100,0.1186373,1.117006,4.860286,0,31.56235
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,8.285366,60.11877,33.81597,0,0,0,0,0,0,0,8.285366,0,0,8.285366,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1186373,0,6.628293,0,37.88434
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,8.39039,63.06342,35.87738,6.955561,6.955561,0,0,0,6.955561,120.6285,1.068748,0,0,8.39039,7.321643,6.955561,0,0,0,29.59898,0,0,0,39.00008,100,0.1186373,7.651117,6.712313,0,37.98937
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,8.446474,65.26745,37.47205,3.410317,3.410317,0,0,0,3.410317,247.6742,4.856667,0,0,8.446474,3.589807,3.410317,0,0,0,29.59898,0,0,0,39.00008,100,0.1186373,3.751349,6.757179,0,38.04545
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,8.951717,69.37613,39.03894,0,0,0,0,0,0,0,8.951717,0,0,8.951717,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1186373,0,7.161374,0,38.55069
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,7.685467,65.30326,40.00575,0,0,0,-1,0,0,0,7.685467,0,0,7.685467,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1186373,0,6.148374,0,37.28445
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,6.729503,61.88138,40.25579,2.714539,2.714539,0,0,0,2.714539,247.9059,3.872093,0,0,6.729503,2.857409,2.714539,0,0,0,29.59898,0,0,0,39.00008,100,0.1186373,2.985993,5.383602,0,36.32848
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,4.789546,55.24893,40.53916,0.8434331,0.8434331,0,0,0,0.8434331,567.8633,3.901722,0,0,4.789546,0.8878243,0.8434331,0,0,0,29.59898,0,0,0,39.00008,100,0.1186373,0.9277763,3.831637,0,34.38852
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,2.025455,45.95273,40.10021,1.175274,1.175274,0,0,0,1.175274,172.3389,0.7883243,0,0,2.025455,1.237131,1.175274,0,0,0,29.59898,0,0,0,39.00008,100,0.1186373,1.292802,1.620364,0,31.62443
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.2049198,39.54087,38.97227,1.873071,1.873071,0,0,0,1.873071,10.94031,0,2.220446E-16,0,0.2049198,1.971654,1.873071,0,0,0,29.59898,0,1.766734,-1.766734,37.13778,95.22488,0.1186373,2.060379,0.1639359,0,29.8039
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,38.00546,38.00546,1.549603,1.549603,0,-1,0,1.549603,0,0,2.220446E-16,0,0,1.631162,1.549603,0,0,1.963038,27.83224,0,1.631162,-1.631162,35.41838,90.81618,0.1186373,1.704564,0,0,27.83224
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,36.75528,36.75528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.77544,26.20108,0,0,0,35.41838,90.81618,0.1186373,0,0,0,26.20108
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,35.2884,35.2884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.77544,26.20108,0,0,0,35.41838,90.81618,0.1186373,0,0,0,26.20108
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,33.78819,33.78819,1.522007,1.522007,0,-1,0,1.522007,0,0,0,0,0,1.602113,1.522007,0,0,3.77544,26.20108,0,1.602113,-1.602113,33.72961,86.48599,0.1186373,1.674208,0,0,26.20108
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,32.56579,32.56579,0.4542502,0.4542502,0,-1,0,0.4542502,0,0,5.551115E-17,0,0,0.4781581,0.4542502,0,0,5.555565,24.59897,0,0.4781581,-0.4781581,33.22558,85.19363,0.1186373,0.4996752,0,0,24.59897
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,31.71011,31.71011,1.53834,1.53834,0,-1,0,1.53834,0,0,2.220446E-16,0,0,1.619305,1.53834,0,0,6.086852,24.12081,0,1.619305,-1.619305,31.51869,80.81698,0.1186373,1.692174,0,0,24.12081
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,30.83221,30.83221,0.6278061,0.6278061,0,-1,0,0.6278061,0,0,1.110223E-16,0,0,0.6608486,0.6278061,0,0,7.88608,22.50151,0,0.6608486,-0.6608486,30.82209,79.03084,0.1186373,0.6905867,0,0,22.50151
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,30.06543,30.06543,1.389997,1.389997,0,-1,0,1.389997,0,0,2.220446E-16,0,0,1.463155,1.389997,0,0,8.620357,21.84066,0,1.463155,-1.463155,29.27979,75.07623,0.1186373,1.528997,0,0,21.84066
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,29.44312,29.44312,1.473889,1.473889,0,-1,0,1.473889,0,0,0,0,0,1.551462,1.473889,0,0,10.24608,20.3775,0,1.551462,-1.551462,27.64441,70.88295,0.1186373,1.621278,0,0,20.3775
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,28.83192,28.83192,0.8892865,0.8892865,0,-1,0,0.8892865,0,0,1.110223E-16,0,0,0.9360911,0.8892865,0,0,11.96993,18.82604,0,0.9360911,-0.9360911,26.65768,68.35288,0.1186373,0.9782152,0,0,18.82604
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,28.33185,28.33185,0.664934,0.664934,0,0,0,0.664934,0,0,1.110223E-16,0,0,0.6999305,0.664934,0,0,13.01003,17.88995,0,0.6999305,-0.6999305,25.91989,66.46111,0.1186373,0.7314274,0,0,17.88995
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.1902444,28.6704,28.17627,1.050086,1.050086,0,0,0,1.050086,18.11703,0,0,0,0.1902444,1.105354,1.050086,0,0,13.78773,17.19002,0,0.9151093,-0.9151093,24.95528,63.98776,0.1186373,1.155095,0.1521955,0,17.38026
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.689965,32.36944,27.88178,4.955048,4.955048,0,0,0,4.955048,34.10593,0,8.881784E-16,0,1.689965,5.21584,4.955048,0,0,14.80452,16.27491,0,3.525875,-3.525875,21.23868,54.45804,0.1186373,5.450552,1.351972,0,17.96487
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,2.172112,34.71586,28.86526,2.013,2.013,0,0,0,2.013,107.9042,0,0,0,2.172112,2.118947,2.013,0,0,18.72216,12.74903,0.05316502,0,0.05316502,21.28912,54.58736,0.1186355,2.214299,1.737689,0,14.92115
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.656781,41.831,31.53786,7.144427,7.144427,0,-1,0,7.144427,51.18369,0,0,0,3.656781,7.52045,7.144427,0,0,18.66899,12.79688,0,3.863668,-3.863668,17.21645,44.14466,0.1186355,7.85887,2.925425,0,16.45366
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,5.58551,50.43069,33.81597,2.605801,2.605801,0,0,0,2.605801,214.3491,0,0,0,5.58551,2.742948,2.605801,0,0,22.96196,8.933215,2.842562,0,2.842562,19.91314,51.05923,0.1185377,2.866381,4.468408,0,14.51872
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,6.95389,57.57208,35.87738,0.06564736,0.06564736,0,0,0,0.06564736,10592.79,0,0,0,6.95389,0.06910249,0.06564736,0,0,20.1194,11.49152,6.884788,0,6.884788,26.44462,67.80659,0.1183014,0.0722121,5.563112,0,18.44541
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,6.577396,58.06046,37.47205,1.29422,1.29422,0,0,0,1.29422,508.213,0,0,0,6.577396,1.362337,1.29422,0,0,13.23461,17.68783,5.215059,0,5.215059,31.39206,80.49231,0.118123,1.423642,5.261917,0,24.26522
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,8.295621,66.63149,39.06673,5.957229,5.957229,0,0,0,5.957229,139.253,0,0,0,8.295621,6.270767,5.957229,0,0,8.019551,22.38138,2.024854,0,2.024854,33.31301,85.4178,0.1180539,6.552952,6.636497,0,30.677
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,8.257216,67.64182,40.00575,4.129879,4.129879,0,-1,0,4.129879,199.9384,0,0,0,8.257216,4.347241,4.129879,0,0,5.994697,24.20375,3.909975,0,3.909975,37.02234,94.92888,0.1179207,4.542868,6.605773,0,32.46097
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,7.001453,62.9185,40.25579,0,0,0,0,0,0,0,4.916731,0,0,7.001453,0,0,0,0,2.084722,27.72273,2.084722,0,2.084722,39.00008,100,0.1178498,0,5.601163,0,34.72418
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,3.953699,52.458,40.53916,3.962711,3.962711,0,0,0,3.962711,99.77257,0,0,0,3.953699,4.171275,3.962711,0,0,0,29.59898,0,0.2175761,-0.2175761,38.77073,99.41193,0.1178498,4.358982,3.162959,0,33.55268
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,2.175478,46.40448,40.10021,3.384111,3.384111,0,0,0,3.384111,64.28506,0,0,0,2.175478,3.562222,3.384111,0,0,0.2417512,29.3814,0,1.386744,-1.386744,37.30898,95.66385,0.1178498,3.722522,1.740382,0,31.55688
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.2141558,39.56659,38.97227,2.608064,2.608064,0,0,0,2.608064,8.211294,0,0,0,0.2141558,2.74533,2.608064,0,0,1.782578,27.99466,0,2.531174,-2.531174,34.64088,88.8226,0.1178498,2.86887,0.1713246,0,28.20881
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,38.0388,38.0388,4.680127,4.680127,0,-1,0,4.680127,0,0,8.881784E-16,0,0,4.926449,4.680127,0,0,4.594994,25.46348,0,4.926449,-4.926449,29.44795,75.50742,0.1178498,5.148139,0,0,25.46348
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,36.78862,36.78862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.06883,20.53703,0,0,0,29.44795,75.50742,0.1178498,0,0,0,20.53703
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,35.2884,35.2884,7.029132,7.029132,0,-1,0,7.029132,0,0,8.881784E-16,0,0,7.399087,7.029132,0,0,10.06883,20.53703,0,7.399087,-7.399087,21.64863,55.50919,0.1178498,7.732046,0,0,20.53703
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,33.78819,33.78819,1.319767,1.319767,0,-1,0,1.319767,0,0,2.220446E-16,0,0,1.389228,1.319767,0,0,18.29003,13.13795,0,1.389228,-1.389228,20.18425,51.75439,0.1178498,1.451743,0,0,13.13795
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,32.56579,32.56579,1.247965,1.247965,0,-1,0,1.247965,0,0,0,0,0,1.313647,1.247965,0,0,19.83362,11.74872,0,1.313647,-1.313647,18.79955,48.20387,0.1178498,1.372761,0,0,11.74872
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,31.72123,31.72123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.29323,10.43507,0,0,0,18.79955,48.20387,0.1178498,0,0,0,10.43507
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,30.84888,30.84888,1.457248,1.457248,0,-1,0,1.457248,0,0,0,0,0,1.533945,1.457248,0,0,21.29323,10.43507,0,1.533945,-1.533945,17.18263,44.05793,0.1178498,1.602973,0,0,10.43507
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,30.0821,30.0821,0.9322172,0.9322172,0,-1,0,0.9322172,0,0,1.110223E-16,0,0,0.9812813,0.9322172,0,0,22.99761,8.901128,0,0.9812813,-0.9812813,16.14827,41.40573,0.1178498,1.025439,0,0,8.901128
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,29.45979,29.45979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.08792,7.919846,0,0,0,16.14827,41.40573,0.1178498,0,0,0,7.919846
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,28.84859,28.84859,0.8911778,0.8911778,0,-1,0,0.8911778,0,0,1.110223E-16,0,0,0.9380819,0.8911778,0,0,24.08792,7.919846,0,0.9380819,-0.9380819,15.15944,38.87029,0.1178498,0.9802956,0,0,7.919846
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,28.36519,28.36519,0.0754699,0.0754699,0,0,0,0.0754699,0,0,0,0,0,0.07944199,0.0754699,0,0,25.13024,6.981764,0,0.07944199,-0.07944199,15.0757,38.65557,0.1178498,0.08301688,0,0,6.981764
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.1045938,28.48097,28.20961,1.089803,1.089803,0,0,0,1.089803,9.597501,0,2.220446E-16,0,0.1045938,1.147161,1.089803,0,0,25.21851,6.902322,0,1.042567,-1.042567,13.97674,35.83772,0.1178498,1.198783,0.08367505,0,7.006916
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.810843,35.51774,27.90957,4.580122,4.580122,0,0,0,4.580122,61.37049,0,0,0,2.810843,4.821181,4.580122,0,0,26.37691,5.859756,0,2.010338,-2.010338,11.85766,30.40419,0.1178498,5.038134,2.248674,0,8.670599
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,4.702577,42.1571,28.89304,4.290901,4.290901,12,0,3.372,4.290901,109.5942,0,0,0,4.702577,0,0,7.709099,7.323645,28.61062,3.849418,12.02622,0,12.02622,23.26673,59.65817,0.1181696,4.719991,3.762062,12,8.551995
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,6.729108,51.72551,31.53786,2.888598,2.888598,0,-1,0,2.888598,232.9541,0,0,0,6.729108,3.04063,2.888598,0,0,16.5844,14.67302,3.688478,0,3.688478,26.76593,68.63046,0.1180444,3.177458,5.383286,0,21.40213
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,8.213566,59.80723,33.78819,1.744701,1.744701,0,0,0,1.744701,470.7722,0,0,0,8.213566,1.836527,1.744701,0,0,12.89592,17.99265,6.377039,0,6.377039,32.81572,84.14271,0.1178287,1.919171,6.570853,0,26.20621
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,9.28922,66.73974,35.8496,5.93446,5.93446,0,0,0,5.93446,156.5302,0,0,0,9.28922,6.2468,5.93446,0,0,6.518884,23.73198,3.04242,0,3.04242,35.70201,91.54344,0.117726,6.527906,7.431376,0,33.0212
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,9.445601,69.4791,37.44427,3.242721,3.242721,0,0,0,3.242721,291.2862,2.555746,0,0,9.445601,3.413391,3.242721,0,0,3.476464,26.47016,3.476464,0,3.476464,39.00008,100,0.1176089,3.566993,7.55648,0,35.91576
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,9.313968,70.97232,39.03894,6.556428,6.556428,0,0,0,6.556428,142.0586,2.412465,0,0,9.313968,6.901503,6.556428,0,0,0,29.59898,0,0,0,39.00008,100,0.1176089,7.21207,7.451174,0,38.91294
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,8.199391,67.40096,40.00575,2.90497,2.90497,0,-1,0,2.90497,282.2538,5.141527,0,0,8.199391,3.057864,2.90497,0,0,0,29.59898,0,0,0,39.00008,100,0.1176089,3.195467,6.559513,0,37.79837
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,7.002996,62.92443,40.25579,8.386127,8.386127,3,0,1.095,8.386127,83.50691,1.333388,0,0,7.002996,5.669608,5.386128,0,0,0,29.59898,0,0,0,39.00008,100,0.1176089,9.224741,5.602397,12,36.60197
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,4.662063,54.81588,40.53916,4.308388,4.308388,0,0,0,4.308388,108.209,0.1269174,0,0,4.662063,4.535146,4.308388,0,0,0,29.59898,0,0,0,39.00008,100,0.1176089,4.739227,3.72965,0,34.26104
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,2.310636,46.81381,40.10021,0.03669675,0.03669675,0,0,0,0.03669675,6296.57,2.272008,0,0,2.310636,0.03862815,0.03669675,0,0,0,29.59898,0,0,0,39.00008,100,0.1176089,0.04036642,1.848509,0,31.90961
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2636979,39.70471,38.97227,6.999111,6.999111,0,0,0,6.999111,3.767591,0,0,0,0.2636979,7.367485,6.999111,0,0,0,29.59898,0,7.103787,-7.103787,31.51203,80.79991,0.1176089,7.699022,0.2109583,0,29.86268
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,38.0388,38.0388,3.311898,3.311898,0,-1,0,3.311898,0,0,4.440892E-16,0,0,3.486209,3.311898,0,0,7.893096,22.49519,0,3.486209,-3.486209,27.83724,71.3774,0.1176089,3.643088,0,0,22.49519
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,36.78862,36.78862,5.527682,5.527682,0,-1,0,5.527682,0,0,8.881784E-16,0,0,5.818613,5.527682,0,0,11.76666,19.00898,0,5.818613,-5.818613,21.70389,55.65088,0.1176089,6.080451,0,0,19.00898
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,35.31618,35.31618,1.24424,1.24424,0,-1,0,1.24424,0,0,2.220446E-16,0,0,1.309727,1.24424,0,0,18.23179,13.19037,0,1.309727,-1.309727,20.32331,52.11095,0.1176089,1.368664,0,0,13.19037
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,33.78819,33.78819,1.614586,1.614586,0,-1,0,1.614586,0,0,2.220446E-16,0,0,1.699564,1.614586,0,0,19.68704,11.88064,0,1.699564,-1.699564,18.53181,47.51738,0.1176089,1.776044,0,0,11.88064
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,32.59913,32.59913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.57544,10.18108,0,0,0,18.53181,47.51738,0.1176089,0,0,0,10.18108
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,31.72123,31.72123,1.978772,1.978772,0,-1,0,1.978772,0,0,4.440892E-16,0,0,2.082917,1.978772,0,0,21.57544,10.18108,0,2.082917,-2.082917,16.33623,41.88768,0.1176089,2.176649,0,0,10.18108
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,30.84888,30.84888,0.3334974,0.3334974,0,-1,0,0.3334974,0,0,0,0,0,0.35105,0.3334974,0,0,23.8898,8.098162,0,0.35105,-0.35105,15.96619,40.93886,0.1176089,0.3668472,0,0,8.098162
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,30.09877,30.09877,1.90476,1.90476,0,-1,0,1.90476,0,0,4.440892E-16,0,0,2.00501,1.90476,0,0,24.27985,7.747112,0,2.00501,-2.00501,13.85272,35.51973,0.1176089,2.095236,0,0,7.747112
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,29.4709,29.4709,2.316843,2.316843,0,-1,0,2.316843,0,0,4.440892E-16,0,0,2.438782,2.316843,0,0,26.50764,5.742101,0,2.438782,-2.438782,11.28202,28.9282,0.1176089,2.548527,0,0,5.742101
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,28.86526,28.86526,0.6473562,0.6473562,0,-1,0,0.6473562,0,0,1.110223E-16,0,0,0.6814276,0.6473562,0,0,29.2174,3.30332,0,0.6814276,-0.6814276,10.56373,27.08644,0.1176089,0.7120918,0,0,3.30332
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,28.39297,28.39297,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.97454,2.621892,0,0,0,10.56373,27.08644,0.1176089,0,0,0,2.621892
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1369268,28.59288,28.23739,0,0,0,0,0,0,0,0,0,0,0.1369268,0,0,0,0,29.97454,2.621892,0.1369268,0,0.1369268,10.69363,27.41952,0.1176043,0,0.1095414,0,2.758819
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.568159,34.86662,27.9429,2.217104,2.217104,0,0,0,2.217104,115.8339,0,0,0,2.568159,2.333794,2.217104,0,0,29.83761,2.745126,0.2343644,0,0.2343644,10.91597,27.98961,0.1175965,2.438815,2.054527,0,5.313285
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,4.977747,43.00896,28.89304,3.911494,3.911494,12,0,3.372,3.911494,127.2595,0,0,0,4.977747,0,0,8.088506,7.684081,29.60325,2.956054,12.66183,0,12.66183,22.92804,58.78971,0.1178932,4.302643,3.982198,12,7.933802
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,6.511411,50.97627,31.53786,0,0,0,-1,0,0,0,0,0,0,6.511411,0,0,0,0,16.94142,14.3517,6.511411,0,6.511411,29.1053,74.62883,0.1176748,0,5.209129,0,20.86311
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,8.263478,60.00008,33.78819,6.541685,6.541685,0,0,0,6.541685,126.3203,0,0,0,8.263478,6.885984,6.541685,0,0,10.43001,20.21197,1.377494,0,1.377494,30.41211,77.97961,0.1176287,7.195854,6.610783,0,28.47545
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,8.834638,64.83326,35.8496,7.330311,7.330311,0,0,0,7.330311,120.522,0,0,0,8.834638,7.716116,7.330311,0,0,9.052515,21.45171,1.118521,0,1.118521,31.47323,80.70042,0.1175913,8.063342,7.06771,0,30.28635
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,8.408255,65.03513,37.41093,0,0,0,0,0,0,0,0.4742599,0,0,8.408255,0,0,0,0,7.933995,22.45838,7.933995,0,7.933995,39.00008,100,0.1173266,0,6.726604,0,30.86664
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,8.207196,66.19118,39.0056,2.663688,2.663688,0,0,0,2.663688,308.114,5.403314,0,0,8.207196,2.803883,2.663688,0,0,0,29.59898,0,0,0,39.00008,100,0.1173266,2.930057,6.565757,0,37.80618
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,7.347501,63.92326,39.97241,2.050238,2.050238,0,-1,0,2.050238,358.3732,5.189357,0,0,7.347501,2.158145,2.050238,0,0,0,29.59898,0,0,0,39.00008,100,0.1173266,2.255261,5.878001,0,36.94648
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,6.736814,61.86979,40.22245,5.263587,5.263587,0,0,0,5.263587,127.989,1.196196,0,0,6.736814,5.540618,5.263587,0,0,0,29.59898,0,0,0,39.00008,100,0.1173266,5.789946,5.389451,0,36.33579
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,4.895129,55.57259,40.50582,6.117722,6.117722,0,0,0,6.117722,80.01556,0,8.881784E-16,0,4.895129,6.439707,6.117722,0,0,0,29.59898,0,1.544578,-1.544578,37.37195,95.82532,0.1173266,6.729494,3.916103,0,34.49411
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.397804,47.07899,40.10021,0.1467433,0.1467433,0,0,0,0.1467433,1634.012,0.5271395,0,0,2.397804,0.1544667,0.1467433,0,0,1.716198,28.0544,1.716198,0,1.716198,39.00008,100,0.1172696,0.1614177,1.918243,0,30.4522
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.2353605,39.62568,38.97227,0,0,0,0,0,0,0,0.2353605,0,0,0.2353605,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1172696,0,0.1882884,0,29.83434
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,38.0388,38.0388,1.649983,1.649983,0,-1,0,1.649983,0,0,2.220446E-16,0,0,1.736824,1.649983,0,0,0,29.59898,0,1.736824,-1.736824,37.1693,95.30572,0.1172696,1.814981,0,0,29.59898
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,36.78862,36.78862,8.702328,8.36,0,-1,0,8.36,0,0,0.3423276,1.21256,0,8.8,8.36,0,0,1.929805,27.86215,0,8.8,-8.8,27.89329,71.52111,0.1172696,9.57256,0,0,27.86215
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,35.2884,35.2884,8.971228,8.36,0,-1,0,8.36,0,0,0.6112273,1.50835,0,8.8,8.36,0,0,11.70758,19.06215,0,8.8,-8.8,18.61728,47.73651,0.1172696,9.86835,0,0,19.06215
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,33.75485,33.75485,1.61868,1.61868,0,-1,0,1.61868,0,0,0,0,0,1.703874,1.61868,0,0,21.48536,10.26215,0,1.703874,-1.703874,16.82124,43.13129,0.1172696,1.780548,0,0,10.26215
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,32.56579,32.56579,1.554441,1.554441,0,-1,0,1.554441,0,0,2.220446E-16,0,0,1.636253,1.554441,0,0,23.37855,8.55828,0,1.636253,-1.636253,15.09647,38.70883,0.1172696,1.709885,0,0,8.55828
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,31.71011,31.71011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.19661,6.922027,0,0,0,15.09647,38.70883,0.1172696,0,0,0,6.922027
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,30.83221,30.83221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.19661,6.922027,0,0,0,15.09647,38.70883,0.1172696,0,0,0,6.922027
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,30.0821,30.0821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.19661,6.922027,0,0,0,15.09647,38.70883,0.1172696,0,0,0,6.922027
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,29.4709,29.4709,1.478659,1.478659,0,-1,0,1.478659,0,0,2.220446E-16,0,0,1.556483,1.478659,0,0,25.19661,6.922027,0,1.556483,-1.556483,13.4558,34.50197,0.1172696,1.626525,0,0,6.922027
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,28.86526,28.86526,1.297571,1.297571,0,-1,0,1.297571,0,0,2.220446E-16,0,0,1.365864,1.297571,0,0,26.92604,5.365544,0,1.365864,-1.365864,12.01605,30.81032,0.1172696,1.427328,0,0,5.365544
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,28.40964,28.40964,0.6833192,0.6833192,0,0,0,0.6833192,0,0,0,0,0,0.7192834,0.6833192,0,0,28.44366,3.99968,0,0.7192834,-0.7192834,11.25786,28.86624,0.1172696,0.7516512,0,0,3.99968
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.244446,28.8898,28.25406,0.003162783,0.003162783,0,0,0,0.003162783,7728.828,0,0,0,0.244446,0.003329245,0.003162783,0,0,29.24287,3.280396,0.2411168,0,0.2411168,11.4866,29.45276,0.1172615,0.003479061,0.1955568,0,3.524843
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,1.091434,30.81421,27.9429,1.868488,1.868488,0,0,0,1.868488,58.41267,0,2.220446E-16,0,1.091434,1.966829,1.868488,0,0,29.00175,3.497402,0,0.8753956,-0.8753956,10.56385,27.08675,0.1172615,2.055336,0.8731468,0,4.588835
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,3.016353,37.15668,28.90971,1.909466,1.909466,0,0,0,1.909466,157.9684,0,0,0,3.016353,2.009964,1.909466,0,0,29.97441,2.622006,1.006389,0,1.006389,11.5186,29.53481,0.1172281,2.100412,2.413083,0,5.63836
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,4.056494,43.02585,31.5212,4.176583,4.176583,0,-1,0,4.176583,97.1247,0,0,0.4721392,4.056494,4.396403,4.176583,0,0,28.96802,3.527756,0,0.3399095,-0.3399095,11.1603,28.6161,0.1172281,4.594242,3.245195,0,7.58425
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,5.662226,50.61853,33.75485,2.308607,2.308607,0,0,0,2.308607,245.2659,0,0,0,5.662226,2.430113,2.308607,0,0,29.3457,3.187847,3.232113,0,3.232113,14.22655,36.47827,0.1171208,2.539468,4.529781,0,8.850073
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,4.545271,49.20065,35.78848,0.4111817,0.4111817,0,0,0,0.4111817,1105.417,0,0,0,4.545271,0.4328228,0.4111817,0,0,26.11359,6.096749,4.112448,0,4.112448,18.12796,46.48186,0.1169846,0.4522999,3.636217,0,10.64202
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,3.738255,48.35337,37.38315,0.438988,0.438988,0,0,0,0.438988,851.5621,0,0,0,3.738255,0.4620926,0.438988,0,0,22.00114,9.797953,3.276162,0,3.276162,21.236,54.45118,0.1168763,0.4828868,2.990604,0,13.53621
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,1.044475,41.9138,38.97227,0,0,0,0,0,0,0,0,0,0,1.044475,0,0,0,0,18.72498,12.7465,1.044475,0,1.044475,22.22688,56.99189,0.1168418,0,0.8355802,0,13.79097
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,1.115439,43.0758,39.91129,5.149429,5.149429,0,-1,0,5.149429,21.66141,0,8.881784E-16,0,1.115439,5.420452,5.149429,0,0,17.6805,13.68653,0,4.305013,-4.305013,17.689,45.35632,0.1168418,5.664372,0.8923513,0,14.80197
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,2.837914,48.53245,40.19466,1.59842,1.59842,0,0,0,1.59842,177.5449,0,0,0,2.837914,1.682547,1.59842,0,0,22.46385,9.381514,1.155366,0,1.155366,18.78508,48.16676,0.1168037,1.758262,2.270331,0,12.21943
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.304147,44.19881,40.47248,1.20041,1.20041,0,0,0,1.20041,108.6418,0,0,0,1.304147,1.263589,1.20041,0,0,21.30848,10.42134,0.04055711,0,0.04055711,18.82355,48.26542,0.1168024,1.320451,1.043317,0,11.72549
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.3292829,40.9609,40.03909,3.179138,3.179138,0,0,0,3.179138,10.35762,0,0,0,0.3292829,3.346461,3.179138,0,0,21.26793,10.45784,0,3.017178,-3.017178,15.64317,40.1106,0.1168024,3.497052,0.2634263,0,10.78713
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.1954432,39.48661,38.94448,6.44662,6.44662,0,0,0,6.44662,3.031716,0,0,0,0.1954432,6.785915,6.44662,0,0,24.62035,7.440666,0,6.590472,-6.590472,8.696198,22.2979,0.1168024,7.091281,0.1563546,0,7.636109
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,38.0388,38.0388,8.204494,0.8076842,0,-1,0,0.8076842,0,0,7.396811,8.21726,0,0.8501939,0.8076842,0,0,31.94309,0.8501939,0,0.8501939,-0.8501939,7.800015,20,0.1168024,9.024944,0,0,0.8501939
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,36.78862,36.78862,9.189053,0,0,-1,0,0,0,0,9.189053,10.10796,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1168024,10.10796,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,35.2884,35.2884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1168024,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,33.75485,33.75485,0.9369488,0,0,-1,0,0,0,0,0.9369488,1.030644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1168024,1.030644,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,32.56579,32.56579,1.625604,0,0,-1,0,0,0,0,1.625604,1.788164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1168024,1.788164,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,31.71011,31.71011,0.6068821,0,0,-1,0,0,0,0,0.6068821,0.6675703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1168024,0.6675703,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,30.84888,30.84888,2.486571,0,0,-1,0,0,0,0,2.486571,2.735228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1168024,2.735228,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,30.11544,30.11544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1168024,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,29.50424,29.50424,1.421301,0,0,-1,0,0,0,0,1.421301,1.563431,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1168024,1.563431,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,28.89304,28.89304,0.5926802,0,0,-1,0,0,0,0,0.5926802,0.6519482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1168024,0.6519482,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,28.44298,28.44298,1.425152,1.425152,10.22515,0,2.922963,1.425152,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1170995,1.567667,0,12,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.2252199,28.87308,28.2874,0.483643,0.483643,9.283643,0,2.684762,0.483643,46.56739,0,0,0,0.2252199,0,0,8.8,8.36,24.52775,7.524,8.58522,0,8.58522,23.87566,61.21952,0.1173133,0.5320073,0.1801759,12,7.74922
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.742623,32.62189,27.98736,3.893969,3.893969,11.93969,0,3.356741,3.893969,44.75184,0,0,0,1.742623,0,0,8.045719,7.643433,15.94253,15.2507,9.386056,0,9.386056,32.78006,84.05126,0.1177091,4.283366,1.394098,12,16.99332
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.8309346,31.11634,28.92638,0,0,0,0,0,0,0,0,0,0,0.8309346,0,0,0,0,6.556478,23.69815,0.8309346,0,0.8309346,33.56835,86.07253,0.1176817,0,0.6647477,0,24.52908
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.34698,35.15912,31.5212,5.468091,5.468091,0,-1,0,5.468091,24.63345,0,8.881784E-16,0,1.34698,5.755885,5.468091,0,0,5.725543,24.44599,0,4.408906,-4.408906,28.92096,74.15615,0.1176817,6.0149,1.077584,0,25.79297
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,3.966366,45.12143,33.72151,0.008818196,0.008818196,0,0,0,0.008818196,44979.34,0,0,0,3.966366,0.009282311,0.008818196,0,0,10.62433,20.03708,3.957083,0,3.957083,32.67498,83.78182,0.1175513,0.009700015,3.173093,0,24.00345
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,2.943014,44.16223,35.75514,0.8488128,0.8488128,0,0,0,0.8488128,346.7212,0,0,0,2.943014,0.8934872,0.8488128,0,0,6.667244,23.59846,2.049527,0,2.049527,34.61933,88.76733,0.1174839,0.9336941,2.354411,0,26.54147
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,3.711726,48.23373,37.34981,0,0,0,0,0,0,0,0,0,0,3.711726,0,0,0,0,4.617717,25.44303,3.711726,0,3.711726,38.14058,97.79617,0.1173621,0,2.969381,0,29.15476
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,3.715331,49.96231,38.94448,3.713699,3.713699,0,0,0,3.713699,100.0439,0,0,0,3.715331,3.909157,3.713699,0,0,0.905991,28.78359,0,0.1938258,-0.1938258,37.93627,97.27229,0.1173621,4.085069,2.972265,0,32.49892
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,3.857533,51.43408,39.88351,3.200318,3.200318,0,-1,0,3.200318,120.5359,0,0,0,3.857533,3.368756,3.200318,0,0,1.121353,28.58976,0.4887773,0,0.4887773,38.39996,98.46125,0.117346,3.52035,3.086027,0,32.44729
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,2.918177,48.74688,40.16133,1.747484,1.747484,0,0,0,1.747484,166.993,0.4461446,0,0,2.918177,1.839457,1.747484,0,0,0.6325756,29.02966,0.6325756,0,0.6325756,39.00008,100,0.1173253,1.922233,2.334542,0,31.94784
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3669497,41.47528,40.4447,4.825042,4.825042,0,0,0,4.825042,7.605109,0,8.881784E-16,0,0.3669497,5.078992,4.825042,0,0,0,29.59898,0,4.712042,-4.712042,34.03315,87.26431,0.1173253,5.307547,0.2935598,0,29.96593
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.186949,43.41368,40.03909,0,0,0,0,0,0,0,0,0,0,1.186949,0,0,0,0,5.235602,24.88694,1.186949,0,1.186949,35.15919,90.15159,0.1172864,0,0.9495594,0,26.07388
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2428169,39.58509,38.91115,0,0,0,0,0,0,0,0,0,0,0.2428169,0,0,0,0,4.048653,25.95519,0.2428169,0,0.2428169,35.38955,90.74224,0.1172785,0,0.1942535,0,26.19801
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,38.00546,38.00546,0.05313333,0.05313333,0,-1,0,0.05313333,0,0,6.938894E-18,0,0,0.05592982,0.05313333,0,0,3.805836,26.17373,0,0.05592982,-0.05592982,35.33059,90.59107,0.1172785,0.05844667,0,0,26.17373
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,36.75528,36.75528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.86798,26.1178,0,0,0,35.33059,90.59107,0.1172785,0,0,0,26.1178
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,35.25507,35.25507,1.021545,1.021545,0,-1,0,1.021545,0,0,0,0,0,1.07531,1.021545,0,0,3.86798,26.1178,0,1.07531,-1.07531,34.19711,87.68473,0.1172785,1.123699,0,0,26.1178
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,33.75485,33.75485,1.741991,1.741991,0,-1,0,1.741991,0,0,2.220446E-16,0,0,1.833675,1.741991,0,0,5.062769,25.04249,0,1.833675,-1.833675,32.26425,82.72868,0.1172785,1.91619,0,0,25.04249
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,32.56579,32.56579,0.2785656,0.2785656,0,-1,0,0.2785656,0,0,0,0,0,0.293227,0.2785656,0,0,7.100185,23.20881,0,0.293227,-0.293227,31.95516,81.93615,0.1172785,0.3064222,0,0,23.20881
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,31.71011,31.71011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.425993,22.91558,0,0,0,31.95516,81.93615,0.1172785,0,0,0,22.91558
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,30.84888,30.84888,0.2075745,0.2075745,0,-1,0,0.2075745,0,0,2.775558E-17,0,0,0.2184995,0.2075745,0,0,7.425993,22.91558,0,0.2184995,-0.2184995,31.72484,81.34559,0.1172785,0.228332,0,0,22.91558
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,30.12655,30.12655,0.8506714,0.8506714,0,-1,0,0.8506714,0,0,1.110223E-16,0,0,0.8954435,0.8506714,0,0,7.668771,22.69708,0,0.8954435,-0.8954435,30.78096,78.92539,0.1172785,0.9357384,0,0,22.69708
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,29.50424,29.50424,0.9378543,0.9378543,0,-1,0,0.9378543,0,0,1.110223E-16,0,0,0.9872151,0.9378543,0,0,8.663708,21.80164,0,0.9872151,-0.9872151,29.74035,76.25715,0.1172785,1.03164,0,0,21.80164
