Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1429047,28.83117,28.45964,0.3566996,0.3566996,0,0,0,0.3566996,40.06303,0,0,0,0.1429047,0.3754733,0.3566996,0,0,20.11242,11.4978,0,0.2325686,-0.2325686,19.67461,50.44762,0.1203077,0.3923696,0.1143237,0,11.6407
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.459531,32.0615,28.19294,2.634039,2.634039,0,0,0,2.634039,55.41038,0,0,0,1.459531,2.772673,2.634039,0,0,20.37083,11.26523,0,1.313142,-1.313142,18.29044,46.89846,0.1203077,2.897443,1.167625,0,12.72476
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.68245,39.18263,28.9875,7.573084,7.573084,0,0,0,7.573084,48.6255,0,0,0,3.68245,7.971668,7.573084,0,0,21.82988,9.952088,0,4.289217,-4.289217,13.76921,35.30558,0.1203077,8.330393,2.94596,0,13.63454
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,3.260149,40.21066,31.1267,3.778301,3.778301,0,-1,0,3.778301,86.28609,0,0,0,3.260149,3.97716,3.778301,0,0,26.59567,5.662871,0,0.7170106,-0.7170106,13.01341,33.36765,0.1203077,4.156132,2.608119,0,8.92302
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,5.602678,49.54044,32.97141,0.7115139,0.7115139,0,0,0,0.7115139,787.4305,0,0,0,5.602678,0.748962,0.7115139,0,0,27.39235,4.94586,4.853716,0,4.853716,17.61805,45.1744,0.1201643,0.7826654,4.482142,0,10.54854
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,6.746455,55.55019,34.78833,0,0,0,0,0,0,0,0,0,0,6.746455,0,0,0,0,22.53864,9.314205,6.746455,0,6.746455,24.0183,61.58526,0.1199656,0,5.397164,0,16.06066
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,6.236747,55.50358,36.31633,0,0,0,0,0,0,0,0,0,0,6.236747,0,0,0,0,15.79218,15.38601,6.236747,0,6.236747,29.935,76.75625,0.1197825,0,4.989397,0,21.62276
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,5.586009,55.00556,37.87767,0,0,0,0,0,0,0,0,0,0,5.586009,0,0,0,0,9.555435,20.99909,5.586009,0,5.586009,35.23435,90.34431,0.119619,0,4.468807,0,26.58509
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,4.643227,52.88742,38.85003,3.941106,3.941106,0,-1,0,3.941106,117.8153,0,0,0,4.643227,4.148532,3.941106,0,0,3.969426,26.02649,0.4946946,0,0.4946946,35.70366,91.54766,0.1196045,4.335216,3.714581,0,30.66972
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,4.268081,52.0546,39.22231,1.384623,1.384623,0,0,0,1.384623,308.2486,0,0,0,4.268081,1.457498,1.384623,0,0,3.474732,26.47172,2.810583,0,2.810583,38.37001,98.38445,0.1195224,1.523085,3.414465,0,30.7398
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,2.239877,46.10639,39.62792,5.19439,5.19439,0,0,0,5.19439,43.12107,0,8.881784E-16,0,2.239877,5.467779,5.19439,0,0,0.6641486,29.00124,0,3.227902,-3.227902,34.9675,89.66009,0.1195224,5.71383,1.791901,0,31.24112
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,1.746415,44.31032,39.31676,4.623084,4.623084,0,0,0,4.623084,37.77598,0,0,0,1.746415,4.866404,4.623084,0,0,4.250707,25.77334,0,3.119989,-3.119989,31.67875,81.22739,0.1195224,5.085392,1.397132,0,27.51976
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2738249,39.0463,38.28883,1.70848,1.70848,0,0,0,1.70848,16.0274,0,0,0,0.2738249,1.7984,1.70848,0,0,7.717361,22.65335,0,1.524575,-1.524575,30.0717,77.10678,0.1195224,1.879328,0.2190599,0,22.92718
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,37.44427,37.44427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.411333,21.12878,0,0,0,30.0717,77.10678,0.1195224,0,0,0,21.12878
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,36.22187,36.22187,3.172336,3.172336,0,-1,0,3.172336,0,0,4.440892E-16,0,0,3.339301,3.172336,0,0,9.411333,21.12878,0,3.339301,-3.339301,26.55177,68.08133,0.1195224,3.48957,0,0,21.12878
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,34.84945,34.84945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.12167,17.78948,0,0,0,26.55177,68.08133,0.1195224,0,0,0,17.78948
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,33.41036,33.41036,0.6716053,0.6716053,0,-1,0,0.6716053,0,0,1.110223E-16,0,0,0.706953,0.6716053,0,0,13.12167,17.78948,0,0.706953,-0.706953,25.80658,66.17058,0.1195224,0.7387659,0,0,17.78948
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,32.34909,32.34909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.90717,17.08252,0,0,0,25.80658,66.17058,0.1195224,0,0,0,17.08252
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,31.54898,31.54898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.90717,17.08252,0,0,0,25.80658,66.17058,0.1195224,0,0,0,17.08252
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,30.75442,30.75442,1.075856,1.075856,0,-1,0,1.075856,0,0,0,0,0,1.13248,1.075856,0,0,13.90717,17.08252,0,1.13248,-1.13248,24.61284,63.10972,0.1195224,1.183441,0,0,17.08252
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,30.09877,30.09877,2.565724,2.565724,0,-1,0,2.565724,0,0,0,0,0,2.700762,2.565724,0,0,15.16548,15.95004,0,2.700762,-2.700762,21.76599,55.81011,0.1195224,2.822296,0,0,15.95004
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,29.52091,29.52091,0.9624179,0.9624179,0,-1,0,0.9624179,0,0,1.110223E-16,0,0,1.013072,0.9624179,0,0,18.16633,13.24928,0,1.013072,-1.013072,20.69811,53.07198,0.1195224,1.05866,0,0,13.24928
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,28.94305,28.94305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.29196,12.23621,0,0,0,20.69811,53.07198,0.1195224,0,0,0,12.23621
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,28.58188,28.58188,0.1428024,0.1428024,0,0,0,0.1428024,0,0,0,0,0,0.1503184,0.1428024,0,0,19.29196,12.23621,0,0.1503184,-0.1503184,20.53967,52.6657,0.1195224,0.1570827,0,0,12.23621
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1925634,28.96066,28.45964,1.253913,1.253913,0,0,0,1.253913,15.357,0,2.220446E-16,0,0.1925634,1.319908,1.253913,0,0,19.45898,12.08589,0,1.127345,-1.127345,19.35134,49.61872,0.1195224,1.379304,0.1540507,0,12.27846
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,2.177233,34.01575,28.17627,0,0,0,0,0,0,0,0,0,0,2.177233,0,0,0,0,20.71159,10.95855,2.177233,0,2.177233,21.41684,54.91488,0.1194589,0,1.741787,0,13.13578
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,4.158832,40.58607,28.97083,4.73348,4.73348,0,0,0,4.73348,87.85991,0,0,0,4.158832,4.982611,4.73348,0,0,18.53436,12.91806,0,0.8237793,-0.8237793,20.5485,52.68837,0.1194589,5.206829,3.327065,0,17.07689
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,6.116347,49.13986,31.09891,7.401749,7.401749,0,-1,0,7.401749,82.63381,0,0,0,6.116347,7.791315,7.401749,0,0,19.44967,12.09428,0,1.674967,-1.674967,18.78293,48.16127,0.1194589,8.141924,4.893078,0,18.21062
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,7.567814,56.36072,32.94362,0,0,0,0,0,0,0,0,0,0,7.567814,0,0,0,0,21.31074,10.41931,7.567814,0,7.567814,25.96239,66.57011,0.1192387,0,6.054251,0,17.98713
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,8.305716,61.30618,34.72166,2.292656,2.292656,0,0,0,2.292656,362.2747,0,0,0,8.305716,2.413322,2.292656,0,0,13.74293,17.23034,5.892393,0,5.892393,31.55241,80.90344,0.1190677,2.521922,6.644572,0,25.53606
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,9.151525,66.67297,36.25521,1.705579,1.705579,0,0,0,1.705579,536.5643,0,0,0,9.151525,1.795346,1.705579,0,0,7.850535,22.5335,7.356179,0,7.356179,38.53109,98.79747,0.118855,1.876136,7.32122,0,31.68502
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,8.994834,67.9985,37.81655,6.613645,6.613645,0,0,0,6.613645,136.0042,1.538746,0,0,8.994834,6.961732,6.613645,0,0,0.4943559,29.15406,0.4943559,0,0.4943559,39.00008,100,0.1188408,7.27501,7.195867,0,38.14889
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,7.853974,64.49368,38.78891,1.76379,1.76379,0,-1,0,1.76379,445.2897,5.997354,0,0,7.853974,1.856621,1.76379,0,0,0,29.59898,0,0,0,39.00008,100,0.1188408,1.940169,6.283179,0,37.45295
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,6.221315,58.72326,39.16118,0,0,0,0,0,0,0,6.221315,0,0,6.221315,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1188408,0,4.977052,0,35.82029
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,4.099287,51.87716,39.5668,3.07883,3.07883,0,0,0,3.07883,133.1443,0.8584125,0,0,4.099287,3.240874,3.07883,0,0,0,29.59898,0,0,0,39.00008,100,0.1188408,3.386714,3.279429,0,33.69827
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,2.046308,45.17228,39.28898,1.582471,1.582471,0,0,0,1.582471,129.3109,0.3805482,0,0,2.046308,1.665759,1.582471,0,0,0,29.59898,0,0,0,39.00008,100,0.1188408,1.740719,1.637046,0,31.64529
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.210547,38.8037,38.22216,0,0,0,0,0,0,0,0.210547,0,0,0.210547,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1188408,0,0.1684376,0,29.80952
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,37.38315,37.38315,3.703979,3.703979,0,-1,0,3.703979,0,0,4.440892E-16,0,0,3.898926,3.703979,0,0,0,29.59898,0,3.898926,-3.898926,34.89025,89.462,0.1188408,4.074377,0,0,29.59898
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,36.19409,36.19409,5.196489,5.196489,0,-1,0,5.196489,0,0,8.881784E-16,0,0,5.469988,5.196489,0,0,4.332139,25.70005,0,5.469988,-5.469988,29.12438,74.67773,0.1188408,5.716137,0,0,25.70005
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,34.81612,34.81612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.4099,20.23006,0,0,0,29.12438,74.67773,0.1188408,0,0,0,20.23006
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,33.41036,33.41036,0.8256546,0.8256546,0,-1,0,0.8256546,0,0,1.110223E-16,0,0,0.8691102,0.8256546,0,0,10.4099,20.23006,0,0.8691102,-0.8691102,28.20825,72.32871,0.1188408,0.9082201,0,0,20.23006
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,32.31575,32.31575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.37558,19.36095,0,0,0,28.20825,72.32871,0.1188408,0,0,0,19.36095
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,31.54898,31.54898,0.06599262,0.06599262,0,-1,0,0.06599262,0,0,0,0,0,0.06946592,0.06599262,0,0,11.37558,19.36095,0,0.06946592,-0.06946592,28.13503,72.14096,0.1188408,0.07259189,0,0,19.36095
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,30.73775,30.73775,0.5251433,0.5251433,0,-1,0,0.5251433,0,0,0,0,0,0.5527825,0.5251433,0,0,11.45277,19.29149,0,0.5527825,-0.5527825,27.55235,70.6469,0.1188408,0.5776577,0,0,19.29149
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,30.11544,30.11544,1.63403,1.63403,0,-1,0,1.63403,0,0,0,0,0,1.720031,1.63403,0,0,12.06697,18.73871,0,1.720031,-1.720031,25.73927,65.99801,0.1188408,1.797433,0,0,18.73871
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,29.53758,29.53758,1.437926,1.437926,0,-1,0,1.437926,0,0,2.220446E-16,0,0,1.513606,1.437926,0,0,13.97812,17.01867,0,1.513606,-1.513606,24.14379,61.90704,0.1188408,1.581718,0,0,17.01867
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,28.97083,28.97083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.6599,15.50507,0,0,0,24.14379,61.90704,0.1188408,0,0,0,15.50507
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,28.59855,28.59855,0.5862154,0.5862154,0,0,0,0.5862154,0,0,1.110223E-16,0,0,0.6170688,0.5862154,0,0,15.6599,15.50507,0,0.6170688,-0.6170688,23.49335,60.23923,0.1188408,0.644837,0,0,15.50507
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.285424,29.21451,28.47076,1.282483,1.282483,0,0,0,1.282483,22.25559,0,0,0,0.285424,1.349982,1.282483,0,0,16.34553,14.888,0,1.064558,-1.064558,22.3712,57.36195,0.1188408,1.410731,0.2283392,0,15.17342
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.739564,32.84217,28.20961,4.0603,4.0603,0,0,0,4.0603,42.84323,0,0,0,1.739564,4.274,4.0603,0,0,17.52837,13.82344,0,2.534436,-2.534436,19.69967,50.51188,0.1188408,4.46633,1.391651,0,15.56301
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,2.091146,34.63388,29.00417,0,0,0,0,0,0,0,0,0,0,2.091146,0,0,0,0,20.34441,11.28901,2.091146,0,2.091146,21.68351,55.59863,0.1187804,0,1.672917,0,13.38015
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,4.580843,44.16853,31.08224,2.39878,2.39878,0,-1,0,2.39878,190.9655,0,0,0,4.580843,2.525031,2.39878,0,0,18.25327,13.17104,2.055812,0,2.055812,23.63382,60.59942,0.1187212,2.638658,3.664674,0,17.75188
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,7.061062,54.4533,32.8825,1.109589,1.109589,0,0,0,1.109589,636.3676,0,0,0,7.061062,1.167988,1.109589,0,0,16.19746,15.02127,5.893075,0,5.893075,29.22448,74.93443,0.1185517,1.220548,5.64885,0,22.08233
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,4.625455,48.18629,34.6272,0.4072828,0.4072828,0,0,0,0.4072828,1135.686,0,0,0,4.625455,0.4287187,0.4072828,0,0,10.30438,20.32504,4.196736,0,4.196736,33.20586,85.14305,0.1184313,0.4480111,3.700364,0,24.95049
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,4.788627,50.43919,36.19409,4.608135,4.608135,0,0,0,4.608135,103.9168,0,0,0,4.788627,4.850668,4.608135,0,0,6.107646,24.1021,0,0.06204165,-0.06204165,33.14046,84.97536,0.1184313,5.068949,3.830902,0,28.89072
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,6.723765,58.88786,37.72209,4.744052,4.744052,0,0,0,4.744052,141.7304,0,0,0,6.723765,4.99374,4.744052,0,0,6.17658,24.04006,1.730025,0,1.730025,34.7817,89.18369,0.1183818,5.218458,5.379012,0,30.76382
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,6.039236,57.53027,38.69445,4.15142,4.15142,0,-1,0,4.15142,145.474,0,0,0,6.039236,4.369915,4.15142,0,0,4.446555,25.59708,1.66932,0,1.66932,36.36536,93.24433,0.118334,4.566562,4.831389,0,31.63631
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,4.841017,53.7902,39.06673,2.888965,2.888965,0,0,0,2.888965,167.5693,0,0,0,4.841017,3.041016,2.888965,0,0,2.777235,27.09947,1.800002,0,1.800002,38.07299,97.62286,0.1182825,3.177861,3.872814,0,31.94049
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,3.0078,48.33104,39.50568,0,0,0,0,0,0,0,2.030567,0,0,3.0078,0,0,0,0,0.977233,28.71947,0.977233,0,0.977233,39.00008,100,0.1182546,0,2.40624,0,31.72727
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.202829,42.62503,39.22231,0,0,0,0,0,0,0,1.202829,0,0,1.202829,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1182546,0,0.9622636,0,30.80181
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.3044714,39.00305,38.16104,3.222254,3.222254,0,0,0,3.222254,9.449019,0,4.440892E-16,0,0.3044714,3.391846,3.222254,0,0,0,29.59898,0,3.087375,-3.087375,35.7457,91.65546,0.1182546,3.544479,0.2435771,0,29.90345
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,37.34981,37.34981,4.14521,4.14521,0,-1,0,4.14521,0,0,8.881784E-16,0,0,4.363379,4.14521,0,0,3.430416,26.5116,0,4.363379,-4.363379,31.14629,79.86213,0.1182546,4.559731,0,0,26.5116
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,36.13297,36.13297,2.137595,2.137595,0,-1,0,2.137595,0,0,4.440892E-16,0,0,2.2501,2.137595,0,0,8.278615,22.14822,0,2.2501,-2.2501,28.77448,73.78057,0.1182546,2.351354,0,0,22.14822
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,34.78833,34.78833,6.118502,6.118502,0,-1,0,6.118502,0,0,0,0,0,6.440528,6.118502,0,0,10.77873,19.89812,0,6.440528,-6.440528,21.98557,56.37314,0.1182546,6.730352,0,0,19.89812
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,33.37702,33.37702,1.43372,1.43372,0,-1,0,1.43372,0,0,2.220446E-16,0,0,1.509179,1.43372,0,0,17.93487,13.4576,0,1.509179,-1.509179,20.39475,52.29414,0.1182546,1.577092,0,0,13.4576
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,32.28797,32.28797,0.2595499,0.2595499,0,-1,0,0.2595499,0,0,5.551115E-17,0,0,0.2732104,0.2595499,0,0,19.61173,11.94842,0,0.2732104,-0.2732104,20.10676,51.5557,0.1182546,0.2855048,0,0,11.94842
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,31.53786,31.53786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.9153,11.67521,0,0,0,20.10676,51.5557,0.1182546,0,0,0,11.67521
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,30.73775,30.73775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.9153,11.67521,0,0,0,20.10676,51.5557,0.1182546,0,0,0,11.67521
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,30.11544,30.11544,0.9910384,0.9910384,0,-1,0,0.9910384,0,0,0,0,0,1.043198,0.9910384,0,0,19.9153,11.67521,0,1.043198,-1.043198,19.00714,48.73615,0.1182546,1.090142,0,0,11.67521
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,29.53758,29.53758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.07441,10.63201,0,0,0,19.00714,48.73615,0.1182546,0,0,0,10.63201
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,28.97083,28.97083,0.6194369,0.6194369,0,-1,0,0.6194369,0,0,0,0,0,0.6520388,0.6194369,0,0,21.07441,10.63201,0,0.6520388,-0.6520388,18.31983,46.97382,0.1182546,0.6813805,0,0,10.63201
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,28.59855,28.59855,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.7989,9.97997,0,0,0,18.31983,46.97382,0.1182546,0,0,0,9.97997
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2305607,29.07103,28.47076,0,0,0,0,0,0,0,0,0,0,0.2305607,0,0,0,0,21.7989,9.97997,0.2305607,0,0.2305607,18.53856,47.53466,0.118248,0,0.1844486,0,10.21053
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.617672,35.26743,28.19294,3.992625,3.992625,0,0,0,3.992625,65.56268,0,4.440892E-16,0,2.617672,4.202763,3.992625,0,0,21.56834,10.18747,0,1.585091,-1.585091,16.86772,43.25049,0.118248,4.391887,2.094138,0,12.80515
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.417818,38.4044,28.9875,9.380025,9.380025,3,0,1.095,9.380025,36.43719,0,0,0,3.417818,6.715816,6.380025,0,0,23.32955,8.602384,0,3.297998,-3.297998,13.39133,34.33667,0.118248,10.31803,2.734254,12,12.0202
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,6.172138,49.28876,31.06558,1.691741,1.691741,0,-1,0,1.691741,364.8395,0,0,0,6.172138,1.78078,1.691741,0,0,26.99399,5.304385,4.391359,0,4.391359,17.55734,45.01872,0.1181227,1.860915,4.937711,0,11.47652
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,7.49218,55.97143,32.84916,5.065425,5.065425,0,0,0,5.065425,147.9082,0,0,0,7.49218,5.332026,5.065425,0,0,22.60263,9.256608,2.160154,0,2.160154,19.60664,50.27333,0.1180611,5.571968,5.993744,0,16.74879
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,7.490276,58.00275,34.56608,0.8772026,0.8772026,0,0,0,0.8772026,853.8821,0,0,0,7.490276,0.9233711,0.8772026,0,0,20.44248,11.20075,6.566905,0,6.566905,25.83655,66.24744,0.1178744,0.9649228,5.992221,0,18.69102
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,7.95845,61.6704,36.13297,6.31777,6.31777,0,0,0,6.31777,125.9693,0,0,0,7.95845,6.650284,6.31777,0,0,13.87558,17.11096,1.308166,0,1.308166,27.07759,69.42957,0.1178373,6.949547,6.36676,0,25.06941
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,5.843704,55.69559,37.69431,6.183683,6.183683,0,0,0,6.183683,94.50198,0,0,0,5.843704,6.50914,6.183683,0,0,12.56741,18.28831,0,0.6654367,-0.6654367,26.37615,67.63103,0.1178373,6.802052,4.674963,0,24.13201
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,5.041921,54.01903,38.66111,4.010988,4.010988,0,-1,0,4.010988,125.7027,0,0,0,5.041921,4.222093,4.010988,0,0,13.30678,17.62287,0.8198279,0,0.8198279,27.15391,69.62527,0.117814,4.412087,4.033537,0,22.66479
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,5.473022,55.92435,39.03894,4.191578,4.191578,0,0,0,4.191578,130.5719,0,0,0,5.473022,4.412188,4.191578,0,0,12.48696,18.36072,1.060835,0,1.060835,28.16031,72.20577,0.1177839,4.610736,4.378418,0,23.83374
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,2.359417,46.30529,39.47234,8.553732,8.553732,3,0,1.095,8.553732,27.58348,0,1.776357E-15,0,2.359417,5.846033,5.553731,0,0,11.42612,19.31547,0,3.486616,-3.486616,24.48509,62.78216,0.1177839,9.409104,1.887533,12,21.67489
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.589364,43.72206,39.19452,3.383922,3.383922,11.44629,0,3.231912,3.383922,46.96809,0,0,0,1.589364,0,0,8.062369,7.65925,15.30014,15.82885,9.248614,0,9.248614,33.2591,85.27956,0.1180925,3.722315,1.271491,12,17.41822
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.3013788,38.96653,38.13326,1.39639,1.39639,0,0,0,1.39639,21.5827,0,0,0,0.3013788,1.469885,1.39639,0,0,6.051525,24.15261,0,1.168506,-1.168506,32.02739,82.12133,0.1180925,1.536029,0.241103,0,24.45399
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,37.31647,37.31647,1.58796,1.58796,0,-1,0,1.58796,0,0,2.220446E-16,0,0,1.671537,1.58796,0,0,7.349864,22.9841,0,1.671537,-1.671537,30.26543,77.60351,0.1180925,1.746756,0,0,22.9841
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,36.09963,36.09963,8.158031,8.158031,0,-1,0,8.158031,0,0,0,0.6138338,0,8.5874,8.158031,0,0,9.207128,21.31256,0,8.5874,-8.5874,21.21351,54.39352,0.1180925,8.973834,0,0,21.31256
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,34.75499,34.75499,0.3071414,0.3071414,0,-1,0,0.3071414,0,0,5.551115E-17,0,0,0.3233067,0.3071414,0,0,18.74868,12.72516,0,0.3233067,-0.3233067,20.87272,53.51969,0.1180925,0.3378555,0,0,12.72516
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,33.34924,33.34924,0.09073498,0.09073498,0,-1,0,0.09073498,0,0,1.387779E-17,0,0,0.09551051,0.09073498,0,0,19.10791,12.40186,0,0.09551051,-0.09551051,20.77204,53.26154,0.1180925,0.09980848,0,0,12.40186
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,32.28797,32.28797,0.5892474,0.5892474,0,-1,0,0.5892474,0,0,1.110223E-16,0,0,0.6202605,0.5892474,0,0,19.21404,12.30634,0,0.6202605,-0.6202605,20.11823,51.5851,0.1180925,0.6481722,0,0,12.30634
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,31.5212,31.5212,0.2688831,0.2688831,0,-1,0,0.2688831,0,0,0,0,0,0.2830348,0.2688831,0,0,19.90322,11.68608,0,0.2830348,-0.2830348,19.81989,50.82012,0.1180925,0.2957714,0,0,11.68608
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,30.72108,30.72108,0.7645712,0.7645712,0,-1,0,0.7645712,0,0,1.110223E-16,0,0,0.8048118,0.7645712,0,0,20.2177,11.40305,0,0.8048118,-0.8048118,18.97154,48.64487,0.1180925,0.8410283,0,0,11.40305
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,30.09877,30.09877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.11193,10.59824,0,0,0,18.97154,48.64487,0.1180925,0,0,0,10.59824
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,29.52091,29.52091,0.9235925,0.9235925,0,-1,0,0.9235925,0,0,1.110223E-16,0,0,0.9722027,0.9235925,0,0,21.11193,10.59824,0,0.9722027,-0.9722027,17.94675,46.01721,0.1180925,1.015952,0,0,10.59824
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,28.95972,28.95972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.19216,9.626036,0,0,0,17.94675,46.01721,0.1180925,0,0,0,9.626036
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,28.61522,28.61522,0.9493127,0.9493127,0,0,0,0.9493127,0,0,1.110223E-16,0,0,0.9992766,0.9493127,0,0,22.19216,9.626036,0,0.9992766,-0.9992766,16.89342,43.31637,0.1180925,1.044244,0,0,9.626036
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.2011467,29.01093,28.48743,0,0,0,0,0,0,0,0,0,0,0.2011467,0,0,0,0,23.30247,8.626759,0.2011467,0,0.2011467,17.08424,43.80566,0.1180868,0,0.1609174,0,8.827906
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.734795,35.61641,28.20961,0,0,0,0,0,0,0,0,0,0,2.734795,0,0,0,0,23.10132,8.807791,2.734795,0,2.734795,19.6787,50.4581,0.1180093,0,2.187836,0,11.54259
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,5.143254,43.63029,28.9875,6.349527,6.349527,0,0,0,6.349527,81.00215,8.881784E-16,0,0,5.143254,6.683712,6.349527,0,0,20.36652,11.26911,0,1.540459,-1.540459,18.05491,46.29455,0.1180093,6.98448,4.114603,0,16.41236
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,7.127098,52.53399,31.03779,3.775826,3.775826,0,-1,0,3.775826,188.756,0,0,0,7.127098,3.974553,3.775826,0,0,22.07815,9.728647,3.152544,0,3.152544,21.04568,53.96317,0.1179201,4.153409,5.701678,0,16.85575
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,8.423087,59.39548,32.78804,1.710493,1.710493,0,0,0,1.710493,492.4362,0,0,0,8.423087,1.800519,1.710493,0,0,18.9256,12.56594,6.622568,0,6.622568,27.3284,70.07267,0.1177332,1.881542,6.73847,0,20.98902
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,9.006037,63.84631,34.50496,3.953747,3.953747,0,0,0,3.953747,227.7849,0,0,0,9.006037,4.161839,3.953747,0,0,12.30303,18.52625,4.844198,0,4.844198,31.92401,81.85626,0.1175968,4.349122,7.20483,0,27.53229
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,9.046602,65.98936,36.0663,0,0,0,0,0,0,0,1.587767,0,0,9.046602,0,0,0,0,7.458835,22.88603,7.458835,0,7.458835,39.00008,100,0.1173874,0,7.237282,0,31.93263
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,8.324622,64.96316,37.62763,0,0,0,0,0,0,0,8.324622,0,0,8.324622,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1173874,0,6.659698,0,37.9236
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,7.806647,64.07461,38.59999,2.458817,2.458817,0,-1,0,2.458817,317.4961,5.218419,0,0,7.806647,2.588228,2.458817,0,0,0,29.59898,0,0,0,39.00008,100,0.1173874,2.704699,6.245317,0,37.40562
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,5.825613,57.12529,39.0056,2.264104,2.264104,0,0,0,2.264104,257.3033,3.442347,0,0,5.825613,2.383267,2.264104,0,0,0,29.59898,0,0,0,39.00008,100,0.1173874,2.490514,4.660491,0,35.42459
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,3.666723,50.34555,39.44456,6.729735,6.729735,0,0,0,6.729735,54.4854,0,8.881784E-16,0,3.666723,7.083931,6.729735,0,0,0,29.59898,0,3.417208,-3.417208,35.39803,90.76398,0.1173874,7.402708,2.933378,0,33.2657
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,2.143579,45.33038,39.16118,3.5827,3.5827,0,0,0,3.5827,59.83139,0,0,0,2.143579,3.771263,3.5827,0,0,3.796898,26.18177,0,1.627684,-1.627684,33.68229,86.36469,0.1173874,3.94097,1.714864,0,28.32535
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.3028597,38.93713,38.09992,0,0,0,0,0,0,0,0,0,0,0.3028597,0,0,0,0,5.605436,24.55409,0.3028597,0,0.3028597,33.96961,87.10139,0.1173789,0,0.2422878,0,24.85695
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,37.25535,37.25535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.302576,24.82666,0,0,0,33.96961,87.10139,0.1173789,0,0,0,24.82666
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,36.03851,36.03851,4.448143,4.448143,0,-1,0,4.448143,0,0,0,0,0,4.682255,4.448143,0,0,5.302576,24.82666,0,4.682255,-4.682255,29.03408,74.44621,0.1173789,4.892957,0,0,24.82666
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,34.69387,34.69387,6.19957,6.19957,0,-1,0,6.19957,0,0,8.881784E-16,0,0,6.525863,6.19957,0,0,10.50508,20.1444,0,6.525863,-6.525863,22.15522,56.80814,0.1173789,6.819527,0,0,20.1444
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,33.28812,33.28812,0.09980475,0.09980475,0,-1,0,0.09980475,0,0,1.387779E-17,0,0,0.1050576,0.09980475,0,0,17.75604,13.61854,0,0.1050576,-0.1050576,22.04448,56.52419,0.1173789,0.1097852,0,0,13.61854
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,32.25463,32.25463,1.570638,1.570638,0,-1,0,1.570638,0,0,2.220446E-16,0,0,1.653303,1.570638,0,0,17.87277,13.51348,0,1.653303,-1.653303,20.30174,52.05565,0.1173789,1.727701,0,0,13.51348
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,31.50453,31.50453,0.314947,0.314947,0,-1,0,0.314947,0,0,5.551115E-17,0,0,0.3315232,0.314947,0,0,19.70978,11.86018,0,0.3315232,-0.3315232,19.95229,51.15961,0.1173789,0.3464417,0,0,11.86018
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,30.72108,30.72108,0.7129076,0.7129076,0,-1,0,0.7129076,0,0,0,0,0,0.750429,0.7129076,0,0,20.07813,11.52866,0,0.750429,-0.750429,19.16127,49.13135,0.1173789,0.7841983,0,0,11.52866
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,30.09877,30.09877,0.3617974,0.3617974,0,-1,0,0.3617974,0,0,5.551115E-17,0,0,0.3808394,0.3617974,0,0,20.91194,10.77823,0,0.3808394,-0.3808394,18.75983,48.10202,0.1173789,0.3979771,0,0,10.77823
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,29.53758,29.53758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.3351,10.39739,0,0,0,18.75983,48.10202,0.1173789,0,0,0,10.39739
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,28.9875,28.9875,1.561959,1.561959,0,-1,0,1.561959,0,0,2.220446E-16,0,0,1.644167,1.561959,0,0,21.3351,10.39739,0,1.644167,-1.644167,17.02672,43.65817,0.1173789,1.718155,0,0,10.39739
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,28.62634,28.62634,0.1342104,0.1342104,0,0,0,0.1342104,0,0,2.775558E-17,0,0,0.1412741,0.1342104,0,0,23.16195,8.753222,0,0.1412741,-0.1412741,16.87781,43.27634,0.1173789,0.1476315,0,0,8.753222
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2857979,29.24897,28.5041,0,0,0,0,0,0,0,0,0,0,0.2857979,0,0,0,0,23.31892,8.611948,0.2857979,0,0.2857979,17.14894,43.97155,0.1173709,0,0.2286383,0,8.897746
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.408015,31.95024,28.22072,0.8278417,0.8278417,0,0,0,0.8278417,170.0827,0,0,0,1.408015,0.8714123,0.8278417,0,0,23.03312,8.869166,0.5366029,0,0.5366029,17.658,45.27684,0.1173559,0.9106259,1.126412,0,10.27718
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.473815,38.58614,29.00417,0,0,0,0,0,0,0,0,0,0,3.473815,0,0,0,0,22.49652,9.352109,3.473815,0,3.473815,20.95355,53.72696,0.1172587,0,2.779052,0,12.82592
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,4.224485,42.98225,31.00446,2.327373,2.327373,0,-1,0,2.327373,181.5131,0,0,0,4.224485,2.449866,2.327373,0,0,19.02271,12.47854,1.774619,0,1.774619,22.63711,58.04375,0.1172091,2.56011,3.379588,0,16.70303
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,5.072961,47.56602,32.75471,0,0,0,0,0,0,0,0,0,0,5.072961,0,0,0,0,17.24809,14.0757,5.072961,0,5.072961,27.44974,70.3838,0.1170676,0,4.058369,0,19.14866
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,7.211994,56.83098,34.44384,3.989148,3.989148,0,0,0,3.989148,180.7903,0,0,0,7.211994,4.199103,3.989148,0,0,12.17513,18.64137,3.01289,0,3.01289,30.30802,77.71272,0.1169837,4.388063,5.769595,0,25.85336
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,7.433924,59.50574,36.00517,3.449507,3.449507,0,0,0,3.449507,215.5069,0,0,0,7.433924,3.63106,3.449507,0,0,9.162235,21.35297,3.802865,0,3.802865,33.91573,86.96324,0.1168779,3.794457,5.94714,0,28.78689
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,5.718127,55.11203,37.56651,0,0,0,0,0,0,0,0.3587565,0,0,5.718127,0,0,0,0,5.35937,24.77555,5.35937,0,5.35937,39.00008,100,0.1167293,0,4.574501,0,30.49367
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,5.857439,56.70588,38.53887,2.008959,2.008959,0,-1,0,2.008959,291.5659,3.742746,0,0,5.857439,2.114693,2.008959,0,0,0,29.59898,0,0,0,39.00008,100,0.1167293,2.209854,4.685951,0,35.45642
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,5.173384,54.7836,38.94448,6.068231,6.068231,0,0,0,6.068231,85.25358,0,8.881784E-16,0,5.173384,6.387612,6.068231,0,0,0,29.59898,0,1.214228,-1.214228,37.72017,96.71819,0.1167293,6.675054,4.138707,0,34.77236
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.533455,43.75256,39.38344,0.3350339,0.3350339,0,0,0,0.3350339,457.7014,0,0,0,1.533455,0.3526672,0.3350339,0,0,1.349142,28.38475,1.180787,0,1.180787,38.84036,99.59048,0.1166966,0.3685372,1.226764,0,29.91821
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.5366409,40.59897,39.10006,5.721869,5.721869,0,0,0,5.721869,9.378768,0,8.881784E-16,0,0.5366409,6.023021,5.721869,0,0,0.1683544,29.44746,0,5.48638,-5.48638,33.05721,84.76191,0.1166966,6.294056,0.4293127,0,29.9841
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.3164363,38.91341,38.0388,0,0,0,0,0,0,0,0,0,0,0.3164363,0,0,0,0,6.264332,23.96108,0.3164363,0,0.3164363,33.35741,85.53165,0.1166878,0,0.253149,0,24.27752
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,37.19423,37.19423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.947896,24.24587,0,0,0,33.35741,85.53165,0.1166878,0,0,0,24.24587
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,35.97184,35.97184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.947896,24.24587,0,0,0,33.35741,85.53165,0.1166878,0,0,0,24.24587
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,34.6272,34.6272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.947896,24.24587,0,0,0,33.35741,85.53165,0.1166878,0,0,0,24.24587
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,33.25478,33.25478,1.13117,1.13117,0,-1,0,1.13117,0,0,2.220446E-16,0,0,1.190705,1.13117,0,0,5.947896,24.24587,0,1.190705,-1.190705,32.10229,82.31342,0.1166878,1.244287,0,0,24.24587
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,32.2213,32.2213,1.218838,1.218838,0,-1,0,1.218838,0,0,0,0,0,1.282988,1.218838,0,0,7.270902,23.05517,0,1.282988,-1.282988,30.74991,78.84576,0.1166878,1.340722,0,0,23.05517
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,31.48786,31.48786,0.04777376,0.04777376,0,-1,0,0.04777376,0,0,6.938894E-18,0,0,0.05028816,0.04777376,0,0,8.696444,21.77218,0,0.05028816,-0.05028816,30.6969,78.70984,0.1166878,0.05255113,0,0,21.77218
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,30.70997,30.70997,2.506472,2.506472,0,-1,0,2.506472,0,0,0,0,0,2.638392,2.506472,0,0,8.752319,21.72189,0,2.638392,-2.638392,27.91579,71.5788,0.1166878,2.75712,0,0,21.72189
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,30.0821,30.0821,1.684087,1.684087,0,-1,0,1.684087,0,0,2.220446E-16,0,0,1.772723,1.684087,0,0,11.68387,19.0835,0,1.772723,-1.772723,26.04717,66.7875,0.1166878,1.852496,0,0,19.0835
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,29.53758,29.53758,1.741763,1.741763,0,-1,0,1.741763,0,0,2.220446E-16,0,0,1.833434,1.741763,0,0,13.65356,17.31078,0,1.833434,-1.833434,24.11456,61.8321,0.1166878,1.915939,0,0,17.31078
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,28.9875,28.9875,1.689856,1.689856,0,-1,0,1.689856,0,0,2.220446E-16,0,0,1.778796,1.689856,0,0,15.69071,15.47734,0,1.778796,-1.778796,22.23955,57.02437,0.1166878,1.858842,0,0,15.47734
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,28.62634,28.62634,1.008413,1.008413,0,0,0,1.008413,0,0,2.220446E-16,0,0,1.061488,1.008413,0,0,17.66715,13.69855,0,1.061488,-1.061488,21.12064,54.15539,0.1166878,1.109255,0,0,13.69855
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1540814,28.88815,28.48743,0.2338109,0.2338109,0,0,0,0.2338109,65.89999,0,0,0,0.1540814,0.2461167,0.2338109,0,0,18.84658,12.63706,0,0.09203537,-0.09203537,21.02363,53.90664,0.1166878,0.257192,0.1232651,0,12.79114
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.293716,34.38649,28.22072,4.898097,4.898097,0,0,0,4.898097,46.82871,0,0,0,2.293716,5.155891,4.898097,0,0,18.94884,12.54502,0,2.862175,-2.862175,18.00663,46.17076,0.1166878,5.387906,1.834973,0,14.83874
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,4.495869,41.62622,28.9875,3.453433,3.453433,0,0,0,3.453433,130.1855,0,0,0,4.495869,3.635193,3.453433,0,0,22.12904,9.682846,0.8606763,0,0.8606763,18.82314,48.26437,0.116664,3.798776,3.596695,0,14.17871
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,6.831787,51.42643,30.97112,3.795653,3.795653,0,-1,0,3.795653,179.9898,0,0,0,6.831787,3.995425,3.795653,0,0,21.26836,10.45745,2.836363,0,2.836363,21.51395,55.16386,0.1165855,4.175219,5.46543,0,17.28924
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,8.106955,58.07173,32.69359,1.556613,1.556613,0,0,0,1.556613,520.8074,0,0,0,8.106955,1.63854,1.556613,0,0,18.432,13.01018,6.468415,0,6.468415,27.65043,70.89839,0.116407,1.712274,6.485564,0,21.11714
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,8.310628,60.91016,34.38272,7.873811,7.873811,11.34412,0,3.206062,7.873811,105.5477,0,0,0,8.310628,0,0,3.470306,3.296791,11.96358,18.83175,11.60742,0,11.60742,38.66219,99.13363,0.1166418,8.661192,6.648502,12,27.14238
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,7.404071,59.28083,35.91072,3.474316,3.474316,0,0,0,3.474316,213.1087,3.390733,0,0,7.404071,3.657175,3.474316,0,0,0.356163,29.27843,0.356163,0,0.356163,39.00008,100,0.116632,3.821748,5.923257,0,36.6825
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,8.383561,65.01028,37.47205,0,0,0,0,0,0,0,8.383561,0,0,8.383561,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.116632,0,6.706849,0,37.98254
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,7.637578,63.21801,38.44441,5.075471,5.075471,0,-1,0,5.075471,150.4802,2.294977,0,0,7.637578,5.342601,5.075471,0,0,0,29.59898,0,0,0,39.00008,100,0.116632,5.583018,6.110062,0,37.23656
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,6.366497,58.92388,38.87781,0.7783159,0.7783159,0,0,0,0.7783159,817.9837,5.547217,0,0,6.366497,0.8192799,0.7783159,0,0,0,29.59898,0,0,0,39.00008,100,0.116632,0.8561475,5.093198,0,35.96548
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,3.850411,50.79786,39.31676,0.337137,0.337137,0,0,0,0.337137,1142.091,3.49553,0,0,3.850411,0.354881,0.337137,0,0,0,29.59898,0,0,0,39.00008,100,0.116632,0.3708507,3.080329,0,33.44939
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,1.985979,44.7328,39.03894,0,0,0,0,0,0,0,1.985979,0,0,1.985979,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.116632,0,1.588783,0,31.58496
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.3196122,38.8552,37.97212,4.500679,4.500679,0,0,0,4.500679,7.101423,0,8.881784E-16,0,0.3196122,4.737556,4.500679,0,0,0,29.59898,0,4.417944,-4.417944,34.34315,88.0592,0.116632,4.950747,0.2556898,0,29.91859
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,37.12756,37.12756,1.57743,1.57743,0,-1,0,1.57743,0,0,2.220446E-16,0,0,1.660452,1.57743,0,0,4.908827,25.18103,0,1.660452,-1.660452,32.59288,83.57133,0.116632,1.735173,0,0,25.18103
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,35.91072,35.91072,0.4051475,0.4051475,0,-1,0,0.4051475,0,0,0,0,0,0.4264711,0.4051475,0,0,6.753774,23.52058,0,0.4264711,-0.4264711,32.14334,82.41867,0.116632,0.4456623,0,0,23.52058
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,34.59941,34.59941,7.988729,7.988729,0,-1,0,7.988729,0,0,8.881784E-16,0.427602,0,8.409188,7.988729,0,0,7.227631,23.09411,0,8.409188,-8.409188,23.27928,59.69035,0.116632,8.787602,0,0,23.09411
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,33.19366,33.19366,2.25094,2.25094,0,-1,0,2.25094,0,0,0,0,0,2.369411,2.25094,0,0,16.57117,14.68492,0,2.369411,-2.369411,20.7817,53.28632,0.116632,2.476034,0,0,14.68492
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,32.19352,32.19352,0.2121847,0.2121847,0,-1,0,0.2121847,0,0,0,0,0,0.2233523,0.2121847,0,0,19.20385,12.31551,0,0.2233523,-0.2233523,20.54627,52.68264,0.116632,0.2334032,0,0,12.31551
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,31.46008,31.46008,1.004873,1.004873,0,-1,0,1.004873,0,0,0,0,0,1.057761,1.004873,0,0,19.45202,12.09216,0,1.057761,-1.057761,19.43129,49.82373,0.116632,1.105361,0,0,12.09216
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,30.6933,30.6933,0.8107877,0.8107877,0,-1,0,0.8107877,0,0,1.110223E-16,0,0,0.8534607,0.8107877,0,0,20.62731,11.0344,0,0.8534607,-0.8534607,18.53167,47.51699,0.116632,0.8918664,0,0,11.0344
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,30.06543,30.06543,0.9672461,0.9672461,0,-1,0,0.9672461,0,0,1.110223E-16,0,0,1.018154,0.9672461,0,0,21.5756,10.18094,0,1.018154,-1.018154,17.45844,44.76513,0.116632,1.063971,0,0,10.18094
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,29.52091,29.52091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.70688,9.162784,0,0,0,17.45844,44.76513,0.116632,0,0,0,9.162784
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,28.97083,28.97083,0.6459808,0.6459808,0,-1,0,0.6459808,0,0,1.110223E-16,0,0,0.6799799,0.6459808,0,0,22.70688,9.162784,0,0.6799799,-0.6799799,16.74168,42.92729,0.116632,0.7105789,0,0,9.162784
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,28.59855,28.59855,0.9895648,0.9895648,0,0,0,0.9895648,0,0,0,0,0,1.041647,0.9895648,0,0,23.46242,8.482803,0,1.041647,-1.041647,15.64368,40.11193,0.116632,1.088521,0,0,8.482803
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2843943,29.21181,28.47076,0.1732837,0.1732837,0,0,0,0.1732837,164.1207,0,0,0,0.2843943,0.1824038,0.1732837,0,0,24.6198,7.441156,0.1019904,0,0.1019904,15.74044,40.36002,0.1166292,0.190612,0.2275154,0,7.725551
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,2.200072,34.09657,28.19294,3.462153,3.462153,0,0,0,3.462153,63.54634,0,0,0,2.200072,3.644372,3.462153,0,0,24.51781,7.532948,0,1.4443,-1.4443,14.21801,36.45637,0.1166292,3.808368,1.760057,0,9.733019
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.55913,41.78943,28.95972,11.01559,11.01559,3,0,1.095,11.01559,41.38798,0,1.776357E-15,0,4.55913,8.437462,8.015589,0,0,26.12259,6.088648,0,3.878332,-3.878332,10.12989,25.97403,0.1166292,12.11715,3.647304,12,10.64778
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,5.595245,47.20853,30.91,3.017796,3.017796,0,-1,0,3.017796,185.4083,0,0,0.1566794,5.595245,3.176627,3.017796,0,0,30.43185,2.210315,2.418618,0,2.418618,12.4244,31.85736,0.1165626,3.319576,4.476196,0,7.805561
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,8.231864,58.43159,32.59913,1.421773,1.421773,0,0,0,1.421773,578.9859,0,0,0,8.231864,1.496603,1.421773,0,0,28.01323,4.387072,6.735261,0,6.735261,18.81402,48.24099,0.1163777,1.56395,6.585491,0,12.61894
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,9.078022,63.86881,34.28826,5.032989,5.032989,0,0,0,5.032989,180.3704,0,0,0,9.078022,5.297883,5.032989,0,0,21.27797,10.44881,3.78014,0,3.78014,22.40018,57.43624,0.1162742,5.536287,7.262418,0,19.52683
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,9.147218,66.0948,35.81626,3.956376,3.956376,0,0,0,3.956376,231.2019,0,0,0,9.147218,4.164607,3.956376,0,0,17.49783,13.85093,4.982611,0,4.982611,27.1271,69.55653,0.116138,4.352014,7.317774,0,22.99815
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,7.607966,61.82157,37.38315,2.562799,2.562799,0,0,0,2.562799,296.8617,0,0,0,7.607966,2.697683,2.562799,0,0,12.51522,18.33528,4.910284,0,4.910284,31.7854,81.50087,0.1160042,2.819078,6.086373,0,25.94325
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,6.326359,58.16694,38.34996,0,0,0,-1,0,0,0,0,0,0,6.326359,0,0,0,0,7.604934,22.75454,6.326359,0,6.326359,37.78712,96.88985,0.1158321,0,5.061087,0,29.0809
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,4.180498,51.25874,38.75557,1.609935,1.609935,0,0,0,1.609935,259.6687,1.207254,0,0,4.180498,1.694668,1.609935,0,0,1.278575,28.44826,1.278575,0,1.278575,39.00008,100,0.1157974,1.770928,3.344398,0,32.62876
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,2.225452,45.63983,39.22231,0,0,0,0,0,0,0,2.225452,0,0,2.225452,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1157974,0,1.780362,0,31.82443
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,1.941888,44.50381,38.94448,4.728271,4.728271,0,0,0,4.728271,41.06974,0,8.881784E-16,0,1.941888,4.977127,4.728271,0,0,0,29.59898,0,3.035238,-3.035238,35.80066,91.79637,0.1157974,5.201097,1.553511,0,31.54087
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.3218188,38.79987,37.911,3.935907,3.935907,0,0,0,3.935907,8.176484,0,8.881784E-16,0,0.3218188,4.14306,3.935907,0,0,3.372487,26.56374,0,3.821241,-3.821241,31.77271,81.46834,0.1157974,4.329497,0.257455,0,26.88556
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,37.06644,37.06644,2.605915,2.605915,0,-1,0,2.605915,0,0,4.440892E-16,0,0,2.743068,2.605915,0,0,7.61831,22.7425,0,2.743068,-2.743068,28.88127,74.05438,0.1157974,2.866507,0,0,22.7425
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,35.81626,35.81626,3.162768,3.162768,0,-1,0,3.162768,0,0,4.440892E-16,0,0,3.329229,3.162768,0,0,10.66616,19.99943,0,3.329229,-3.329229,25.37195,65.05615,0.1157974,3.479044,0,0,19.99943
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,34.50496,34.50496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.36531,16.6702,0,0,0,25.37195,65.05615,0.1157974,0,0,0,16.6702
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,33.13254,33.13254,0.438292,0.438292,0,-1,0,0.438292,0,0,0,0,0,0.46136,0.438292,0,0,14.36531,16.6702,0,0.46136,-0.46136,24.88563,63.80919,0.1157974,0.4821212,0,0,16.6702
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,32.16018,32.16018,1.183435,1.183435,0,-1,0,1.183435,0,0,2.220446E-16,0,0,1.245721,1.183435,0,0,14.87793,16.20884,0,1.245721,-1.245721,23.57253,60.44226,0.1157974,1.301779,0,0,16.20884
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,31.41007,31.41007,0.1690302,0.1690302,0,-1,0,0.1690302,0,0,2.775558E-17,0,0,0.1779266,0.1690302,0,0,16.26207,14.96312,0,0.1779266,-0.1779266,23.38498,59.96136,0.1157974,0.1859333,0,0,14.96312
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,30.64329,30.64329,0.05906897,0.05906897,0,-1,0,0.05906897,0,0,6.938894E-18,0,0,0.06217786,0.05906897,0,0,16.45976,14.78519,0,0.06217786,-0.06217786,23.31944,59.79331,0.1157974,0.06497587,0,0,14.78519
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,30.04876,30.04876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.52885,14.72301,0,0,0,23.31944,59.79331,0.1157974,0,0,0,14.72301
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,29.48757,29.48757,0.174208,0.174208,0,-1,0,0.174208,0,0,2.775558E-17,0,0,0.1833768,0.174208,0,0,16.52885,14.72301,0,0.1833768,-0.1833768,23.12614,59.29768,0.1157974,0.1916287,0,0,14.72301
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,28.95972,28.95972,1.908354,1.908354,0,-1,0,1.908354,0,0,0,0,0,2.008793,1.908354,0,0,16.7326,14.53964,0,2.008793,-2.008793,21.00869,53.86832,0.1157974,2.099189,0,0,14.53964
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,28.58188,28.58188,1.689749,1.689749,0,0,0,1.689749,0,0,2.220446E-16,0,0,1.778683,1.689749,0,0,18.96459,12.53084,0,1.778683,-1.778683,19.13379,49.0609,0.1157974,1.858724,0,0,12.53084
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2796416,29.17147,28.44298,0,0,0,0,0,0,0,0,0,0,0.2796416,0,0,0,0,20.94091,10.75216,0.2796416,0,0.2796416,19.39908,49.74113,0.1157898,0,0.2237132,0,11.0318
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,2.00578,33.54041,28.17627,0.2243741,0.2243741,0,0,0,0.2243741,893.9442,0,0,0,2.00578,0.2361833,0.2243741,0,0,20.66126,11.00384,1.769596,0,1.769596,21.07787,54.0457,0.1157418,0.2468115,1.604624,0,13.00962
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,3.322858,38.06227,28.92638,3.078064,3.078064,0,0,0,3.078064,107.9529,0,0,0,3.322858,3.240067,3.078064,0,0,18.89167,12.59648,0.08279105,0,0.08279105,21.15641,54.2471,0.1157396,3.38587,2.658287,0,15.91933
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.401809,37.42656,30.84888,0.9467498,0.9467498,0,-1,0,0.9467498,253.6899,0,0,0,2.401809,0.9965788,0.9467498,0,0,18.80888,12.67099,1.40523,0,1.40523,22.48953,57.66534,0.1157015,1.041425,1.921447,0,15.0728
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,4.457662,45.33408,32.50467,4.361935,4.361935,0,0,0,4.361935,102.1946,0,0,0,4.457662,4.59151,4.361935,0,0,17.40365,13.9357,0,0.1338486,-0.1338486,22.34844,57.30358,0.1157015,4.798128,3.566129,0,18.39336
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.518594,44.21516,34.16047,4.432227,4.432227,0,0,0,4.432227,79.38659,0,0,0,3.518594,4.665502,4.432227,0,0,17.55237,13.80185,0,1.146908,-1.146908,21.13949,54.20372,0.1157015,4.87545,2.814875,0,17.32044
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,5.633709,52.70527,35.69402,1.396157,1.396157,0,0,0,1.396157,403.5156,0,0,0,5.633709,1.469639,1.396157,0,0,18.82671,12.65494,4.164071,0,4.164071,25.08988,64.33289,0.1155888,1.535772,4.506968,0,18.28865
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,5.996761,55.73275,37.25535,3.107202,3.107202,0,0,0,3.107202,192.9955,0,0,0,5.996761,3.270739,3.107202,0,0,14.66264,16.4026,2.726022,0,2.726022,27.67601,70.96398,0.1155152,3.417922,4.797409,0,22.39936
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,4.466762,51.61269,38.22216,8.664749,8.36,0,-1,0,8.36,53.43016,0,0.304749,1.171224,4.466762,8.8,8.36,0,0,11.93662,18.85602,0,4.333238,-4.333238,23.10837,59.25212,0.1155152,9.531224,3.573409,0,23.32278
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.440827,42.74007,38.66111,3.080263,3.080263,0,0,0,3.080263,46.77611,0,4.440892E-16,0,1.440827,3.242382,3.080263,0,0,16.75133,14.52278,0,1.801555,-1.801555,21.20937,54.38288,0.1155152,3.388289,1.152662,0,15.96361
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,2.236447,45.57438,39.12785,0,0,0,0,0,0,0,0,0,0,2.236447,0,0,0,0,18.75306,12.72123,2.236447,0,2.236447,23.33105,59.82308,0.1154548,0,1.789158,0,14.95768
