Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.523888,43.17605,38.85003,3.25082,3.25082,0,0,0,3.25082,46.87704,0,0,0,1.523888,3.421916,3.25082,0,0,16.51661,14.73403,0,1.898027,-1.898027,21.33035,54.6931,0.1154548,3.575902,1.219111,0,16.25792
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1306546,38.17602,37.81655,0,0,0,0,0,0,0,0,0,0,0.1306546,0,0,0,0,18.62553,12.836,0.1306546,0,0.1306546,21.4543,55.01092,0.1154513,0,0.1045236,0,12.96666
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,36.97198,36.97198,8.904402,8.36,0,-1,0,8.36,0,0,0.544402,1.434842,0,8.8,8.36,0,0,18.49487,12.95359,0,8.8,-8.8,12.17829,31.22631,0.1154513,9.794842,0,0,12.95359
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,35.7218,35.7218,1.75781,1.75781,0,-1,0,1.75781,0,0,2.220446E-16,0,0,1.850326,1.75781,0,0,28.27265,4.153593,0,1.850326,-1.850326,10.22787,26.22526,0.1154513,1.933591,0,0,4.153593
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,34.44384,34.44384,10.39647,2.188104,0,-1,0,2.188104,0,0,8.208368,9.248015,0,2.303267,2.188104,0,0,30.32857,2.303267,0,2.303267,-2.303267,7.800015,20,0.1154513,11.43612,0,0,2.303267
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,33.06586,33.06586,1.652457,0,0,-1,0,0,0,0,1.652457,1.817702,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1154513,1.817702,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,32.09906,32.09906,2.564051,0,0,-1,0,0,0,0,2.564051,2.820456,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1154513,2.820456,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,31.36562,31.36562,0.7375767,0,0,-1,0,0,0,0,0.7375767,0.8113343,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1154513,0.8113343,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,30.58217,30.58217,1.594263,0,0,-1,0,0,0,0,1.594263,1.753689,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1154513,1.753689,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,29.98764,29.98764,1.689582,0,0,-1,0,0,0,0,1.689582,1.85854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1154513,1.85854,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,29.44312,29.44312,0.8117689,0,0,-1,0,0,0,0,0.8117689,0.8929458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1154513,0.8929458,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,28.90971,28.90971,2.146343,0,0,-1,0,0,0,0,2.146343,2.360977,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1154513,2.360977,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,28.54855,28.54855,0.5312029,0.5312029,9.331203,0,2.696794,0.5312029,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1156412,0.5843231,0,12,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.08834095,28.63905,28.40964,1.407266,1.407266,10.20727,0,2.918438,1.407266,6.277489,0,0,0,0.08834095,0,0,8.8,8.36,24.52775,7.524,8.448341,0,8.448341,23.74581,60.88657,0.1158854,1.547992,0.07067277,12,7.612341
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.487329,34.83639,28.13182,5.089028,5.089028,12,0,3.372,5.089028,48.87631,0,0,0,2.487329,0,0,6.910972,6.565423,16.07941,15.12751,9.052752,0,9.052752,32.334,82.90753,0.1162293,5.597931,1.989863,12,17.61484
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,4.24142,40.73318,28.87637,0.6531644,0.6531644,0,0,0,0.6531644,649.3648,0,0,0,4.24142,0.6875415,0.6531644,0,0,7.02666,23.27498,3.553879,0,3.553879,35.70551,91.5524,0.1161335,0.7184809,3.393136,0,27.5164
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,6.808772,51.11586,30.77109,5.438614,5.438614,0,-1,0,5.438614,125.1932,0,0,0,6.808772,5.724857,5.438614,0,0,3.472782,26.47347,1.083916,0,1.083916,36.7338,94.18904,0.1161042,5.982475,5.447018,0,33.28225
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,7.326737,54.85252,32.41021,0,0,0,0,0,0,0,4.937871,0,0,7.326737,0,0,0,0,2.388866,27.449,2.388866,0,2.388866,39.00008,100,0.1160399,0,5.86139,0,34.77574
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,8.724263,62.12079,34.03822,2.384461,2.384461,0,0,0,2.384461,365.8798,6.214303,0,0,8.724263,2.509959,2.384461,0,0,0,29.59898,0,0,0,39.00008,100,0.1160399,2.622907,6.97941,0,38.32324
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,8.35412,62.53505,35.56622,5.714428,5.714428,0,0,0,5.714428,146.1935,2.338933,0,0,8.35412,6.015187,5.714428,0,0,0,29.59898,0,0,0,39.00008,100,0.1160399,6.285871,6.683297,0,37.9531
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,7.125145,59.67877,37.12756,3.629109,3.629109,0,0,0,3.629109,196.3332,3.30503,0,0,7.125145,3.820115,3.629109,0,0,0,29.59898,0,0,0,39.00008,100,0.1160399,3.99202,5.700116,0,36.72412
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,6.006373,56.73216,38.09992,2.431821,2.431821,0,-1,0,2.431821,246.9908,3.446562,0,0,6.006373,2.559811,2.431821,0,0,0,29.59898,0,0,0,39.00008,100,0.1160399,2.675003,4.805099,0,35.60535
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,4.820756,53.13715,38.53887,1.467001,1.467001,0,0,0,1.467001,328.6131,3.276545,0,0,4.820756,1.544211,1.467001,0,0,0,29.59898,0,0,0,39.00008,100,0.1160399,1.613701,3.856605,0,34.41973
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,4.392797,52.22801,39.0056,0,0,0,0,0,0,0,4.392797,0,0,4.392797,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1160399,0,3.514237,0,33.99178
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,2.150445,44.89396,38.72223,3.961365,3.961365,0,0,0,3.961365,54.28546,0,0,0,2.150445,4.169858,3.961365,0,0,0,29.59898,0,2.019412,-2.019412,36.87143,94.54194,0.1160399,4.357501,1.720356,0,31.74942
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.3285907,38.60075,37.69431,3.3973,3.3973,0,0,0,3.3973,9.672113,0,4.440892E-16,0,0.3285907,3.576105,3.3973,0,0,2.243792,27.57957,0,3.247514,-3.247514,33.44825,85.76457,0.1160399,3.73703,0.2628725,0,27.90816
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,36.88308,36.88308,1.705243,1.705243,0,-1,0,1.705243,0,0,2.220446E-16,0,0,1.794992,1.705243,0,0,5.85214,24.33205,0,1.794992,-1.794992,31.55616,80.91307,0.1160399,1.875767,0,0,24.33205
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,35.66068,35.66068,5.992438,5.992438,0,-1,0,5.992438,0,0,8.881784E-16,0,0,6.30783,5.992438,0,0,7.846577,22.53706,0,6.30783,-6.30783,24.90713,63.8643,0.1160399,6.591682,0,0,22.53706
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,34.34938,34.34938,2.776285,2.776285,0,-1,0,2.776285,0,0,4.440892E-16,0,0,2.922406,2.776285,0,0,14.85528,16.22923,0,2.922406,-2.922406,21.82664,55.96563,0.1160399,3.053914,0,0,16.22923
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,33.00474,33.00474,0.9435752,0.9435752,0,-1,0,0.9435752,0,0,1.110223E-16,0,0,0.9932371,0.9435752,0,0,18.10239,13.30682,0,0.9932371,-0.9932371,20.77967,53.28111,0.1160399,1.037933,0,0,13.30682
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,32.03794,32.03794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.20599,12.31359,0,0,0,20.77967,53.28111,0.1160399,0,0,0,12.31359
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,31.31561,31.31561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.20599,12.31359,0,0,0,20.77967,53.28111,0.1160399,0,0,0,12.31359
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,30.53772,30.53772,0.282448,0.282448,0,-1,0,0.282448,0,0,0,0,0,0.2973136,0.282448,0,0,19.20599,12.31359,0,0.2973136,-0.2973136,20.46628,52.47754,0.1160399,0.3106928,0,0,12.31359
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,29.95986,29.95986,0.4107273,0.4107273,0,-1,0,0.4107273,0,0,5.551115E-17,0,0,0.4323445,0.4107273,0,0,19.53634,12.01627,0,0.4323445,-0.4323445,20.01055,51.30899,0.1160399,0.4518,0,0,12.01627
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,29.40978,29.40978,0.1035075,0.1035075,0,-1,0,0.1035075,0,0,1.387779E-17,0,0,0.1089553,0.1035075,0,0,20.01672,11.58393,0,0.1089553,-0.1089553,19.8957,51.01451,0.1160399,0.1138583,0,0,11.58393
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,28.89304,28.89304,0.9490669,0.9490669,0,-1,0,0.9490669,0,0,1.110223E-16,0,0,0.9990178,0.9490669,0,0,20.13778,11.47497,0,0.9990178,-0.9990178,18.84264,48.31437,0.1160399,1.043974,0,0,11.47497
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,28.52077,28.52077,0.7994972,0.7994972,0,0,0,0.7994972,0,0,1.110223E-16,0,0,0.841576,0.7994972,0,0,21.2478,10.47596,0,0.841576,-0.841576,17.95554,46.03976,0.1160399,0.8794469,0,0,10.47596
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.2739455,29.10635,28.39297,0,0,0,0,0,0,0,0,0,0,0.2739455,0,0,0,0,22.18289,9.634379,0.2739455,0,0.2739455,18.21543,46.70614,0.1160326,0,0.2191564,0,9.908324
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,1.04305,30.85992,28.11515,6.017509,6.017509,0,0,0,6.017509,17.33359,0,8.881784E-16,0,1.04305,6.334219,6.017509,0,0,21.90894,9.88093,0,5.29117,-5.29117,12.63805,32.40519,0.1160326,6.619259,0.83444,0,10.92398
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.495771,35.60767,28.84859,5.122126,5.122126,11.4885,0,3.242591,5.122126,48.7253,0,0,0,2.495771,0,0,6.366376,6.048058,27.78802,4.58976,8.543829,0,8.543829,20.74343,53.18819,0.1163553,5.634338,1.996617,12,7.085531
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.431896,40.27641,30.70997,4.445653,4.445653,0,-1,0,4.445653,77.19668,0,0,0,3.431896,4.679635,4.445653,0,0,19.24419,12.27921,0,1.247738,-1.247738,19.4282,49.81581,0.1163553,4.890218,2.745517,0,15.7111
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,4.470074,45.20348,32.34909,1.574384,1.574384,0,0,0,1.574384,283.9252,0,0,0,4.470074,1.657247,1.574384,0,0,20.63057,11.03147,2.812828,0,2.812828,22.09669,56.65806,0.1162796,1.731823,3.576059,0,15.50154
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,5.119396,49.03364,33.94377,2.147952,2.147952,0,0,0,2.147952,238.3385,0,0,0,5.119396,2.261002,2.147952,0,0,17.81774,13.56301,2.858394,0,2.858394,24.8084,63.61115,0.1162028,2.362747,4.095517,0,18.68241
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,5.290488,51.29892,35.47176,3.444292,3.444292,0,0,0,3.444292,153.6016,0,0,0,5.290488,3.62557,3.444292,0,0,14.95934,16.13557,1.664918,0,1.664918,26.38788,67.66109,0.1161581,3.788721,4.23239,0,21.42606
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,5.61447,54.11862,37.00532,3.969703,3.969703,0,0,0,3.969703,141.433,0,0,0,5.61447,4.178635,3.969703,0,0,13.29443,17.63399,1.435834,0,1.435834,27.75003,71.15378,0.1161196,4.366674,4.491576,0,23.24846
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,4.150967,50.30987,37.97212,2.914073,2.914073,0,-1,0,2.914073,142.4455,0,0,0,4.150967,3.067445,2.914073,0,0,11.85859,18.92624,1.083522,0,1.083522,28.77795,73.78946,0.1160906,3.20548,3.320773,0,23.07721
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.7273,43.31898,38.41108,1.225691,1.225691,0,0,0,1.225691,140.9246,0,0,0,1.7273,1.290201,1.225691,0,0,10.77507,19.90141,0.4370989,0,0.4370989,29.19262,74.85271,0.1160789,1.34826,1.38184,0,21.62871
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,1.933381,44.44401,38.91115,2.822414,2.822414,0,0,0,2.822414,68.50098,0,0,0,1.933381,2.970962,2.822414,0,0,10.33797,20.2948,0,1.037581,-1.037581,28.09891,72.04834,0.1160789,3.104655,1.546705,0,22.22818
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.34901,42.47372,38.66111,0,0,0,0,0,0,0,0,0,0,1.34901,0,0,0,0,11.49084,19.25722,1.34901,0,1.34901,29.37869,75.32983,0.1160427,0,1.079208,0,20.60623
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.2589672,38.34087,37.62763,3.36781,3.36781,0,0,0,3.36781,7.689485,0,0,0,0.2589672,3.545063,3.36781,0,0,10.14183,20.47133,0,3.286095,-3.286095,25.91484,66.44819,0.1160427,3.70459,0.2071737,0,20.7303
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,36.78862,36.78862,3.944891,3.944891,0,-1,0,3.944891,0,0,0,0,0,4.152517,3.944891,0,0,13.79305,17.18524,0,4.152517,-4.152517,21.53771,55.22478,0.1160427,4.33938,0,0,17.18524
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,35.56622,35.56622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.40695,13.03272,0,0,0,21.53771,55.22478,0.1160427,0,0,0,13.03272
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,34.28826,34.28826,1.086191,1.086191,0,-1,0,1.086191,0,0,0,0,0,1.143358,1.086191,0,0,18.40695,13.03272,0,1.143358,-1.143358,20.3325,52.13452,0.1160427,1.19481,0,0,13.03272
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,32.94362,32.94362,0.9872428,0.9872428,0,-1,0,0.9872428,0,0,1.110223E-16,0,0,1.039203,0.9872428,0,0,19.67735,11.88936,0,1.039203,-1.039203,19.23709,49.32576,0.1160427,1.085967,0,0,11.88936
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,31.98793,31.98793,1.781014,1.781014,0,-1,0,1.781014,0,0,2.220446E-16,0,0,1.874752,1.781014,0,0,20.83202,10.85016,0,1.874752,-1.874752,17.26092,44.25869,0.1160427,1.959116,0,0,10.85016
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,31.27116,31.27116,1.424762,1.424762,0,-1,0,1.424762,0,0,0,0,0,1.499749,1.424762,0,0,22.91508,8.975406,0,1.499749,-1.499749,15.68005,40.20517,0.1160427,1.567238,0,0,8.975406
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,30.50438,30.50438,0.6816983,0.6816983,0,-1,0,0.6816983,0,0,0,0,0,0.7175771,0.6816983,0,0,24.58147,7.475657,0,0.7175771,-0.7175771,14.92366,38.26571,0.1160427,0.7498681,0,0,7.475657
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,29.92652,29.92652,0.4770674,0.4770674,0,-1,0,0.4770674,0,0,1.110223E-16,0,0,0.5021762,0.4770674,0,0,25.37878,6.75808,0,0.5021762,-0.5021762,14.39432,36.90843,0.1160427,0.5247742,0,0,6.75808
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,29.39311,29.39311,0.4747566,0.4747566,0,-1,0,0.4747566,0,0,0,0,0,0.4997438,0.4747566,0,0,25.93675,6.255903,0,0.4997438,-0.4997438,13.86754,35.55772,0.1160427,0.5222323,0,0,6.255903
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,28.87637,28.87637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.49202,5.756159,0,0,0,13.86754,35.55772,0.1160427,0,0,0,5.756159
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,28.48743,28.48743,0.6213753,0.6213753,0,0,0,0.6213753,0,0,1.110223E-16,0,0,0.6540793,0.6213753,0,0,26.49202,5.756159,0,0.6540793,-0.6540793,13.17808,33.78988,0.1160427,0.6835128,0,0,5.756159
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1862234,28.84939,28.36519,0,0,0,0,0,0,0,0,0,0,0.1862234,0,0,0,0,27.21877,5.10208,0.1862234,0,0.1862234,13.35475,34.24287,0.1160377,0,0.1489787,0,5.288303
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.309643,34.30395,28.09848,1.747126,1.747126,0,0,0,1.747126,132.1967,0,0,0,2.309643,1.83908,1.747126,0,0,27.03255,5.269681,0.4705625,0,0.4705625,13.80116,35.38752,0.1160251,1.921839,1.847714,0,7.579324
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,4.272053,40.75967,28.81525,0,0,0,0,0,0,0,0,0,0,4.272053,0,0,0,0,26.56199,5.693187,4.272053,0,4.272053,17.85399,45.77936,0.1159109,0,3.417642,0,9.96524
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,5.145761,45.48397,30.65996,2.567612,2.567612,0,-1,0,2.567612,200.4104,0,0,0,5.145761,2.70275,2.567612,0,0,22.28994,9.538035,2.443012,0,2.443012,20.17163,51.72203,0.1158457,2.824373,4.116609,0,14.6838
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,7.100791,53.86121,32.25463,1.353136,1.353136,0,0,0,1.353136,524.7657,0,0,0,7.100791,1.424353,1.353136,0,0,19.84693,11.73675,5.676438,0,5.676438,25.55677,65.53006,0.1156944,1.488449,5.680633,0,18.83754
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,8.300912,60.2198,33.84931,4.176431,4.176431,0,0,0,4.176431,198.7561,0,0,0,8.300912,4.396244,4.176431,0,0,14.17049,16.84554,3.904669,0,3.904669,29.26107,75.02823,0.1155905,4.594074,6.64073,0,25.14645
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,6.977361,57.07792,35.38286,6.000473,6.000473,0,0,0,6.000473,116.2802,0,0,0,6.977361,6.316288,6.000473,0,0,10.26582,20.35974,0.6610735,0,0.6610735,29.88822,76.6363,0.115573,6.600521,5.581889,0,27.3371
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,8.042021,62.94691,36.91086,7.90904,7.90904,9.393628,0,2.712588,7.90904,101.6814,0,0,0,8.042021,0,0,1.484588,1.410358,9.604745,20.95471,9.452379,0,9.452379,38.85553,99.62937,0.1157346,8.699944,6.433617,12,28.99673
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,6.273033,57.42926,37.87767,2.133543,2.133543,0,-1,0,2.133543,294.0196,3.874833,0,0,6.273033,2.245834,2.133543,0,0,0.1523656,29.46185,0.1523656,0,0.1523656,39.00008,100,0.1157306,2.346897,5.018426,0,35.73488
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,4.772513,52.72979,38.31662,4.170411,4.170411,0,0,0,4.170411,114.4375,0.3826075,0,0,4.772513,4.389906,4.170411,0,0,0,29.59898,0,0,0,39.00008,100,0.1157306,4.587452,3.818011,0,34.37149
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.655934,46.51893,38.81669,0.2042329,0.2042329,0,0,0,0.2042329,1300.444,2.440952,0,0,2.655934,0.214982,0.2042329,0,0,0,29.59898,0,0,0,39.00008,100,0.1157306,0.2246562,2.124748,0,32.25491
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.57791,43.04224,38.56665,3.389348,3.389348,0,0,0,3.389348,46.55497,0,0,0,1.57791,3.567734,3.389348,0,0,0,29.59898,0,1.989825,-1.989825,36.90262,94.62191,0.1157306,3.728282,1.262328,0,31.17689
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.3281956,38.4432,37.53873,4.430115,4.430115,0,0,0,4.430115,7.408286,0,8.881784E-16,0,0.3281956,4.663279,4.430115,0,0,2.210916,27.60915,0,4.335083,-4.335083,32.33304,82.90507,0.1157306,4.873127,0.2625565,0,27.93735
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,36.69416,36.69416,1.472573,1.472573,0,-1,0,1.472573,0,0,0,0,0,1.550077,1.472573,0,0,7.027676,23.27407,0,1.550077,-1.550077,30.69912,78.71552,0.1157306,1.619831,0,0,23.27407
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,35.47176,35.47176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.749984,21.72399,0,0,0,30.69912,78.71552,0.1157306,0,0,0,21.72399
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,34.1938,34.1938,0.5943043,0.5943043,0,-1,0,0.5943043,0,0,0,0,0,0.6255835,0.5943043,0,0,8.749984,21.72399,0,0.6255835,-0.6255835,30.03969,77.0247,0.1157306,0.6537347,0,0,21.72399
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,32.8825,32.8825,0.3485208,0.3485208,0,-1,0,0.3485208,0,0,5.551115E-17,0,0,0.3668641,0.3485208,0,0,9.445076,21.09841,0,0.3668641,-0.3668641,29.65298,76.03314,0.1157306,0.3833729,0,0,21.09841
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,31.94348,31.94348,0.4894859,0.4894859,0,-1,0,0.4894859,0,0,0,0,0,0.5152483,0.4894859,0,0,9.852703,20.73155,0,0.5152483,-0.5152483,29.10986,74.64053,0.1157306,0.5384345,0,0,20.73155
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,31.23782,31.23782,1.177791,1.177791,0,-1,0,1.177791,0,0,0,0,0,1.239779,1.177791,0,0,10.4252,20.2163,0,1.239779,-1.239779,27.80302,71.28966,0.1157306,1.29557,0,0,20.2163
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,30.47105,30.47105,1.310668,1.310668,0,-1,0,1.310668,0,0,0,0,0,1.379651,1.310668,0,0,11.80273,18.97652,0,1.379651,-1.379651,26.34874,67.56074,0.1157306,1.441735,0,0,18.97652
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,29.89318,29.89318,0.7033552,0.7033552,0,-1,0,0.7033552,0,0,1.110223E-16,0,0,0.7403738,0.7033552,0,0,13.33568,17.59687,0,0.7403738,-0.7403738,25.56832,65.55966,0.1157306,0.7736907,0,0,17.59687
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,29.36533,29.36533,1.05439,1.05439,0,-1,0,1.05439,0,0,2.220446E-16,0,0,1.109884,1.05439,0,0,14.15832,16.85649,0,1.109884,-1.109884,24.3984,62.55987,0.1157306,1.159829,0,0,16.85649
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,28.84859,28.84859,0.4281972,0.4281972,0,-1,0,0.4281972,0,0,5.551115E-17,0,0,0.4507339,0.4281972,0,0,15.39152,15.74661,0,0.4507339,-0.4507339,23.92328,61.34163,0.1157306,0.4710169,0,0,15.74661
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,28.47076,28.47076,1.773993,1.773993,0,0,0,1.773993,0,0,2.220446E-16,0,0,1.867361,1.773993,0,0,15.89234,15.29587,0,1.867361,-1.867361,21.95491,56.29453,0.1157306,1.951392,0,0,15.29587
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.2033265,28.86056,28.33185,1.231432,1.231432,0,0,0,1.231432,16.51139,0,0,0,0.2033265,1.296244,1.231432,0,0,17.96718,13.42851,0,1.092917,-1.092917,20.80288,53.3406,0.1157306,1.354575,0.1626612,0,13.63184
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.7692319,30.07995,28.06515,1.576656,1.576656,0,0,0,1.576656,48.78882,0,0,0,0.7692319,1.659638,1.576656,0,0,19.18154,12.3356,0,0.8904062,-0.8904062,19.86431,50.93401,0.1157306,1.734322,0.6153855,0,13.10483
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.824031,33.66936,28.78747,9.556688,9.556688,3,0,1.095,9.556688,19.08643,0,1.776357E-15,0,1.824031,6.901777,6.556688,0,0,20.17088,11.44519,0,5.077747,-5.077747,14.51189,37.2099,0.1157306,10.51236,1.459224,12,13.26922
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.561565,40.54331,30.59884,6.101367,6.101367,0,-1,0,6.101367,58.37324,0,8.881784E-16,0,3.561565,6.422491,6.101367,0,0,25.81282,6.367444,0,2.860925,-2.860925,11.49621,29.4774,0.1157306,6.711503,2.849252,0,9.929009
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,4.285248,44.42177,32.16018,7.04777,7.04777,12,0,3.372,7.04777,60.8029,0,0,0,4.285248,0,0,4.95223,4.704619,28.99162,3.506518,8.989867,0,8.989867,20.02475,51.3454,0.1160715,7.752547,3.428199,12,7.791766
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.489126,43.69226,33.75485,2.211584,2.211584,11.01158,0,3.121931,2.211584,157.7659,0,0,0,3.489126,0,0,8.8,8.36,20.00175,11.5974,11.84913,0,11.84913,31.26581,80.16859,0.1162716,2.432742,2.791301,12,15.08652
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,6.760452,56.18207,35.2884,5.993519,5.993519,0,0,0,5.993519,112.796,0,0,0,6.760452,6.308967,5.993519,0,0,8.15263,22.26161,0.451485,0,0.451485,31.69413,81.26684,0.1162596,6.592871,5.408362,0,29.02206
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,5.677713,54.12298,36.8164,2.014247,2.014247,0,0,0,2.014247,281.8777,0,0,0,5.677713,2.12026,2.014247,0,0,7.701145,22.66795,3.557453,0,3.557453,35.06903,89.9204,0.1161653,2.215672,4.542171,0,28.34566
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,6.163848,56.93589,37.78876,6.839095,6.839095,0,-1,0,6.839095,90.12666,0,8.881784E-16,0,6.163848,7.199047,6.839095,0,0,4.143691,25.86966,0,1.035199,-1.035199,33.97783,87.12247,0.1161653,7.523004,4.931078,0,32.0335
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.646542,45.865,38.22216,4.223936,4.223936,0,0,0,4.223936,62.65582,0,0,0,2.646542,4.446249,4.223936,0,0,5.293912,24.83446,0,1.799707,-1.799707,32.08077,82.25823,0.1161653,4.64633,2.117233,0,27.481
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,2.155921,44.91032,38.72223,3.704293,3.704293,0,0,0,3.704293,58.20062,0,0,0,2.155921,3.899255,3.704293,0,0,7.293587,23.03475,0,1.743334,-1.743334,30.24314,77.54636,0.1161653,4.074722,1.724737,0,25.19067
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.354972,42.2974,38.47219,5.911589,5.911589,0,0,0,5.911589,22.9206,0,0,0,1.354972,6.222725,5.911589,0,0,9.230625,21.29142,0,4.867753,-4.867753,25.11208,64.38981,0.1161653,6.502748,1.083977,0,22.64639
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.3447055,38.39395,37.44427,5.581974,5.581974,0,0,0,5.581974,6.175333,0,8.881784E-16,0,0.3447055,5.875762,5.581974,0,0,14.63924,16.42366,0,5.531056,-5.531056,19.28183,49.44049,0.1161653,6.140172,0.2757644,0,16.76837
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,36.56637,36.56637,11.60369,8.36,0,-1,0,8.36,0,0,3.243685,4.404054,0,8.8,8.36,0,0,20.78486,10.89261,0,8.8,-8.8,10.00582,25.65589,0.1161653,12.76405,0,0,10.89261
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,35.34953,35.34953,9.662161,1.987976,0,-1,0,1.987976,0,0,7.674185,8.640401,0,2.092606,1.987976,0,0,30.56264,2.092606,0,2.092606,-2.092606,7.800015,20,0.1161653,10.62838,0,0,2.092606
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,34.09935,34.09935,8.165728,0,0,-1,0,0,0,0,8.165728,8.982301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1161653,8.982301,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,32.81583,32.81583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1161653,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,31.88236,31.88236,0.5056552,0,0,-1,0,0,0,0,0.5056552,0.5562207,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1161653,0.5562207,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,31.1767,31.1767,2.411637,0,0,-1,0,0,0,0,2.411637,2.652801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1161653,2.652801,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,30.42659,30.42659,0.6706728,0,0,-1,0,0,0,0,0.6706728,0.7377401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1161653,0.7377401,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,29.84873,29.84873,0.8394898,0,0,-1,0,0,0,0,0.8394898,0.9234388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1161653,0.9234388,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,29.31532,29.31532,0.9087736,0,0,-1,0,0,0,0,0.9087736,0.999651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1161653,0.999651,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,28.79858,28.79858,0.1591748,0,0,-1,0,0,0,0,0.1591748,0.1750923,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1161653,0.1750923,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,28.42631,28.42631,0.6214233,0.6214233,9.421423,0,2.71962,0.6214233,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1163551,0.6835656,0,12,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2385546,28.91904,28.29851,0.9011992,0.9011992,9.7012,0,2.790403,0.9011992,26.4708,0,0,0,0.2385546,0,0,8.8,8.36,24.52775,7.524,8.598555,0,8.598555,23.88831,61.25196,0.1165557,0.9913191,0.1908437,12,7.762555
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.90263,33.11247,28.03736,0.005353043,0.005353043,8.805353,0,2.563754,0.005353043,35542.96,0,0,0,1.90263,0,0,8.8,8.36,15.9292,15.2627,10.26263,0,10.26263,33.6243,86.21598,0.1166545,0.005888347,1.522104,12,17.16533
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.460492,38.26363,28.73746,3.52979,3.52979,0,0,0,3.52979,98.03677,0,0,0,3.460492,3.715569,3.52979,0,0,5.666569,24.49907,0,0.2550764,-0.2550764,33.35542,85.52656,0.1166545,3.882769,2.768394,0,27.95956
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,6.489811,49.73848,30.52105,0.1619626,0.1619626,0,-1,0,0.1619626,4006.983,0.3693373,0,0,6.489811,0.1704869,0.1619626,0,0,5.949987,24.24399,5.949987,0,5.949987,39.00008,100,0.1164974,0.1781588,5.191849,0,30.7338
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,7.54168,55.26352,32.09906,4.827301,4.827301,0,0,0,4.827301,156.2297,2.46031,0,0,7.54168,5.08137,4.827301,0,0,0,29.59898,0,0,0,39.00008,100,0.1164974,5.310031,6.033344,0,37.14066
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,7.572347,57.22971,33.66039,2.704815,2.704815,0,0,0,2.704815,279.958,4.725173,0,0,7.572347,2.847173,2.704815,0,0,0,29.59898,0,0,0,39.00008,100,0.1164974,2.975296,6.057877,0,37.17133
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,6.842716,56.36848,35.19395,0,0,0,0,0,0,0,6.842716,0,0,6.842716,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1164974,0,5.474173,0,36.4417
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,6.858701,58.21325,36.72194,3.749837,3.749837,0,0,0,3.749837,182.9066,2.911505,0,0,6.858701,3.947197,3.749837,0,0,0,29.59898,0,0,0,39.00008,100,0.1164974,4.124821,5.486961,0,36.45768
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,5.492209,54.47484,37.69431,9.685901,8.36,0,-1,0,8.36,65.69628,0,1.325901,2.294491,5.492209,8.8,8.36,0,0,0,29.59898,0,3.307791,-3.307791,35.51336,91.05972,0.1164974,10.65449,4.393767,0,35.09119
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,5.212045,54.03931,38.16104,0.8884089,0.8884089,0,0,0,0.8884089,586.6718,0.6015539,0,0,5.212045,0.9351673,0.8884089,0,0,3.675323,26.29119,3.675323,0,3.675323,39.00008,100,0.1164006,0.9772498,4.169636,0,31.50323
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.650259,46.33796,38.66111,1.480357,1.480357,0,0,0,1.480357,179.0284,1.091989,0,0,2.650259,1.55827,1.480357,0,0,0,29.59898,0,0,0,39.00008,100,0.1164006,1.628392,2.120208,0,32.24924
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,2.003728,44.09935,38.37774,7.094478,7.094478,0,0,0,7.094478,28.24348,0,8.881784E-16,0,2.003728,7.467872,7.094478,0,0,0,29.59898,0,5.464144,-5.464144,33.24036,85.23153,0.1164006,7.803926,1.602982,0,31.60271
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.3341348,38.26966,37.34981,2.611019,2.611019,0,0,0,2.611019,12.7971,0,0,0,0.3341348,2.748441,2.611019,0,0,6.071271,24.13483,0,2.414306,-2.414306,30.69546,78.70615,0.1164006,2.872121,0.2673078,0,24.46897
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,36.47191,36.47191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.753834,21.72053,0,0,0,30.69546,78.70615,0.1164006,0,0,0,21.72053
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,35.25507,35.25507,7.449308,7.449308,0,-1,0,7.449308,0,0,8.881784E-16,0,0,7.841377,7.449308,0,0,8.753834,21.72053,0,7.841377,-7.841377,22.42992,57.51251,0.1164006,8.19424,0,0,21.72053
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,34.03822,34.03822,6.801135,6.801135,0,-1,0,6.801135,0,0,8.881784E-16,0,0,7.15909,6.801135,0,0,17.46648,13.87915,0,7.15909,-7.15909,14.88358,38.16295,0.1164006,7.481248,0,0,13.87915
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,32.75471,32.75471,0.7609113,0.7609113,0,-1,0,0.7609113,0,0,1.110223E-16,0,0,0.8009593,0.7609113,0,0,25.42102,6.72006,0,0.8009593,-0.8009593,14.0393,35.99812,0.1164006,0.8370025,0,0,6.72006
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,31.83235,31.83235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.31097,5.919101,0,0,0,14.0393,35.99812,0.1164006,0,0,0,5.919101
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,31.1267,31.1267,1.693978,1.693978,0,-1,0,1.693978,0,0,2.220446E-16,0,0,1.783135,1.693978,0,0,26.31097,5.919101,0,1.783135,-1.783135,12.15971,31.17867,0.1164006,1.863376,0,0,5.919101
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,30.38214,30.38214,0.3308575,0.3308575,0,-1,0,0.3308575,0,0,5.551115E-17,0,0,0.3482711,0.3308575,0,0,28.29224,4.135966,0,0.3482711,-0.3482711,11.7926,30.23737,0.1164006,0.3639433,0,0,4.135966
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,29.8154,29.8154,1.301986,1.301986,0,-1,0,1.301986,0,0,0,0,0,1.370511,1.301986,0,0,28.6792,3.787695,0,1.370511,-1.370511,10.34795,26.53315,0.1164006,1.432184,0,0,3.787695
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,29.28754,29.28754,0.9553275,0.9553275,0,-1,0,0.9553275,0,0,1.110223E-16,0,0,1.005608,0.9553275,0,0,30.20199,2.417184,0,1.005608,-1.005608,9.287947,23.8152,0.1164006,1.05086,0,0,2.417184
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,28.78747,28.78747,1.087883,1.087883,0,-1,0,1.087883,0,0,2.220446E-16,0,0,1.14514,1.087883,0,0,31.31934,1.411576,0,1.14514,-1.14514,8.080864,20.72012,0.1164006,1.196671,0,0,1.411576
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,28.40964,28.40964,0.9304711,0.9304711,9.730471,0,2.797809,0.9304711,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.59171,0.2664358,8.36,0,8.36,16.01186,41.05596,0.116608,1.023518,0,12,0.2664358
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.2665664,28.96431,28.27073,1.968846,1.968846,10.76885,0,3.060518,1.968846,13.53922,1.776357E-15,0,0,0.2665664,0,0,8.8,8.36,24.23171,7.790436,8.626567,0,8.626567,24.19574,62.04022,0.1168733,2.16573,0.2132531,12,8.057002
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.532104,32.06503,28.00402,5.925897,5.925897,12,0,3.372,5.925897,25.85439,0,0,0,1.532104,0,0,6.074103,5.770398,15.60515,15.55435,7.302502,0,7.302502,31.1235,79.80368,0.1171574,6.518486,1.225683,12,17.08645
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,3.156134,37.34905,28.70968,4.372298,4.372298,9.261484,0,2.679155,4.372298,72.18478,0,0,0,3.156134,0,0,4.889185,4.644726,8.302645,22.1266,7.80086,0,7.80086,38.52404,98.7794,0.1173474,4.809528,2.524907,12,25.28273
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,5.214939,45.49544,30.47105,2.267248,2.267248,0,-1,0,2.267248,230.0119,2.326578,0,0,5.214939,2.386576,2.267248,0,0,0.5017849,29.14737,0.5017849,0,0.5017849,39.00008,100,0.1173342,2.493972,4.171951,0,34.36231
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,7.657244,55.57958,32.01015,0.4981975,0.4981975,0,0,0,0.4981975,1536.99,7.132826,0,0,7.657244,0.5244185,0.4981975,0,0,0,29.59898,0,0,0,39.00008,100,0.1173342,0.5480173,6.125795,0,37.25622
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,7.779012,57.88685,33.56593,8.29166,8.29166,3,0,1.095,8.29166,93.81731,2.208843,0,0,7.779012,5.570168,5.29166,0,0,0,29.59898,0,0,0,39.00008,100,0.1173342,9.120826,6.223209,12,37.37799
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,7.719041,59.50051,35.09949,0.881533,0.881533,0,0,0,0.881533,875.6384,6.791112,0,0,7.719041,0.9279295,0.881533,0,0,0,29.59898,0,0,0,39.00008,100,0.1173342,0.9696863,6.175233,0,37.31802
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,7.589155,60.8403,36.62749,2.35877,2.35877,0,0,0,2.35877,321.7421,5.10624,0,0,7.589155,2.482916,2.35877,0,0,0,29.59898,0,0,0,39.00008,100,0.1173342,2.594647,6.071324,0,37.18813
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,5.586786,54.69445,37.59985,5.77112,5.77112,0,-1,0,5.77112,96.80593,8.881784E-16,0,0,5.586786,6.074862,5.77112,0,0,0,29.59898,0,0.4880766,-0.4880766,38.4856,98.68083,0.1173342,6.348231,4.469429,0,35.18576
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,6.221027,57.46016,38.06658,0,0,0,0,0,0,0,5.67872,0,0,6.221027,0,0,0,0,0.5423074,29.1109,0.5423074,0,0.5423074,39.00008,100,0.1173199,0,4.976822,0,35.33193
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,3.713552,49.54955,38.56665,0,0,0,0,0,0,0,3.713552,0,0,3.713552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1173199,0,2.970842,0,33.31253
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.214045,41.73179,38.31662,6.810349,6.810349,0,0,0,6.810349,17.82648,0,8.881784E-16,0,1.214045,7.168788,6.810349,0,0,0,29.59898,0,5.954743,-5.954743,32.72323,83.90554,0.1173199,7.491384,0.9712361,0,30.81302
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.3240808,38.14685,37.25535,2.128424,2.128424,0,0,0,2.128424,15.22633,0,0,0,0.3240808,2.240447,2.128424,0,0,6.616381,23.64424,0,1.916366,-1.916366,30.7032,78.726,0.1173199,2.341267,0.2592646,0,23.96832
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,36.34967,36.34967,9.75391,8.36,0,-1,0,8.36,0,0,1.39391,2.369301,0,8.8,8.36,0,0,8.745676,21.72787,0,8.8,-8.8,21.42719,54.94139,0.1173199,10.7293,0,0,21.72787
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,35.16061,35.16061,6.982556,6.982556,0,-1,0,6.982556,0,0,8.881784E-16,0,0,7.350059,6.982556,0,0,18.52345,12.92787,0,7.350059,-7.350059,13.67954,35.07568,0.1173199,7.680811,0,0,12.92787
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,33.94377,33.94377,3.866186,3.866186,0,-1,0,3.866186,0,0,4.440892E-16,0,0,4.069669,3.866186,0,0,26.69019,5.577811,0,4.069669,-4.069669,9.389736,24.0762,0.1173199,4.252804,0,0,5.577811
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,32.66025,32.66025,1.161084,1.161084,0,-1,0,1.161084,0,0,0,0,0,1.222194,1.161084,0,0,31.21204,1.508141,0,1.222194,-1.222194,8.101431,20.77286,0.1173199,1.277193,0,0,1.508141
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,31.77123,31.77123,1.827502,0.2716501,0,-1,0,0.2716501,0,0,1.555852,1.738602,0,0.2859475,0.2716501,0,0,32.57003,0.2859475,0,0.2859475,-0.2859475,7.800015,20,0.1173199,2.010252,0,0,0.2859475
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,31.06558,31.06558,1.062126,0,0,-1,0,0,0,0,1.062126,1.168338,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1173199,1.168338,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,30.31547,30.31547,0.1594212,0,0,-1,0,0,0,0,0.1594212,0.1753633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1173199,0.1753633,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,29.75428,29.75428,0.6434866,0,0,-1,0,0,0,0,0.6434866,0.7078353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1173199,0.7078353,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,29.23754,29.23754,1.641369,0,0,-1,0,0,0,0,1.641369,1.805505,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1173199,1.805505,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,28.73746,28.73746,0.3009693,0,0,-1,0,0,0,0,0.3009693,0.3310662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1173199,0.3310662,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,28.36519,28.36519,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1173199,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.223735,28.81902,28.23739,0.7675074,0.7675074,9.567508,0,2.756579,0.7675074,29.15086,0,0,0,0.223735,0,0,8.8,8.36,32.88775,0,8.583735,0,8.583735,15.94326,40.88008,0.1175079,0.8442581,0.178988,12,0.223735
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,2.123143,33.65255,27.97069,3.550695,3.550695,11.81111,0,3.324212,3.550695,59.79515,0,0,0,2.123143,0,0,8.260419,7.847398,24.30402,7.725361,9.970541,0,9.970541,25.40215,65.13358,0.1177996,3.905764,1.698515,12,9.848505
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,4.278228,40.62819,28.67634,8.441273,8.441273,12,0,3.372,8.441273,50.68226,0,0,0,4.278228,0,0,3.558727,3.380791,14.33348,16.69885,7.659019,0,7.659019,32.66813,83.76427,0.1180765,9.285399,3.422582,12,20.97708
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,6.246707,48.79395,30.40993,0,0,0,-1,0,0,0,0,0,0,6.246707,0,0,0,0,6.674459,23.59196,6.246707,0,6.246707,38.59428,98.95949,0.1179121,0,4.997365,0,29.83867
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,6.556807,51.59762,31.94348,3.259972,3.259972,0,0,0,3.259972,201.1308,2.697506,0,0,6.556807,3.431549,3.259972,0,0,0.4277515,29.214,0.4277515,0,0.4277515,39.00008,100,0.1179009,3.585969,5.245445,0,35.77081
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,8.51777,60.60236,33.47148,5.743261,5.743261,0,0,0,5.743261,148.3089,2.472232,0,0,8.51777,6.045538,5.743261,0,0,0,29.59898,0,0,0,39.00008,100,0.1179009,6.317587,6.814216,0,38.11675
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,7.960785,60.31087,35.00503,0,0,0,0,0,0,0,7.960785,0,0,7.960785,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1179009,0,6.368629,0,37.55976
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,5.733346,54.00045,36.53858,0,0,0,0,0,0,0,5.733346,0,0,5.733346,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1179009,0,4.586677,0,35.33232
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,4.807795,51.95043,37.50539,0,0,0,-1,0,0,0,4.807795,0,0,4.807795,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1179009,0,3.846236,0,34.40677
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,4.355724,50.94471,37.94434,3.299206,3.299206,0,0,0,3.299206,132.0234,0.8828759,0,0,4.355724,3.472848,3.299206,0,0,0,29.59898,0,0,0,39.00008,100,0.1179009,3.629126,3.484579,0,33.9547
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,3.860497,49.91713,38.47219,3.122352,3.122352,0,0,0,3.122352,123.6407,0.5738105,0,0,3.860497,3.286686,3.122352,0,0,0,29.59898,0,0,0,39.00008,100,0.1179009,3.434587,3.088397,0,33.45947
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,2.184807,44.44687,38.19438,4.383606,4.383606,0,0,0,4.383606,49.84041,0,8.881784E-16,0,2.184807,4.614323,4.383606,0,0,0,29.59898,0,2.429515,-2.429515,36.43914,93.43352,0.1179009,4.821967,1.747846,0,31.78378
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3510204,38.09284,37.12756,0,0,0,0,0,0,0,0,0,0,0.3510204,0,0,0,0,2.699461,27.16946,0.3510204,0,0.3510204,36.77215,94.28738,0.1178916,0,0.2808163,0,27.52048
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,36.25521,36.25521,3.709038,3.709038,0,-1,0,3.709038,0,0,4.440892E-16,0,0,3.90425,3.709038,0,0,2.348441,27.48538,0,3.90425,-3.90425,32.65671,83.73499,0.1178916,4.079941,0,0,27.48538
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,35.06615,35.06615,7.877654,7.877654,0,-1,0,7.877654,0,0,8.881784E-16,0.3054193,0,8.292267,7.877654,0,0,6.686497,23.58113,0,8.292267,-8.292267,23.91589,61.32268,0.1178916,8.66542,0,0,23.58113
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,33.84931,33.84931,3.716323,3.716323,0,-1,0,3.716323,0,0,4.440892E-16,0,0,3.911919,3.716323,0,0,15.90013,15.28886,0,3.911919,-3.911919,19.79237,50.74956,0.1178916,4.087955,0,0,15.28886
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,32.59913,32.59913,1.027199,1.027199,0,-1,0,1.027199,0,0,0,0,0,1.081262,1.027199,0,0,20.2467,11.37694,0,1.081262,-1.081262,18.65262,47.82713,0.1178916,1.129918,0,0,11.37694
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,31.69344,31.69344,1.185275,1.185275,0,-1,0,1.185275,0,0,0,0,0,1.247658,1.185275,0,0,21.4481,10.29568,0,1.247658,-1.247658,17.33747,44.45497,0.1178916,1.303803,0,0,10.29568
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,31.00446,31.00446,0.5240192,0.5240192,0,-1,0,0.5240192,0,0,1.110223E-16,0,0,0.5515991,0.5240192,0,0,22.83439,9.048025,0,0.5515991,-0.5515991,16.75603,42.96411,0.1178916,0.5764211,0,0,9.048025
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,30.25435,30.25435,0.4816082,0.4816082,0,-1,0,0.4816082,0,0,5.551115E-17,0,0,0.506956,0.4816082,0,0,23.44728,8.496426,0,0.506956,-0.506956,16.22166,41.59391,0.1178916,0.529769,0,0,8.496426
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,29.69316,29.69316,1.568621,1.568621,0,-1,0,1.568621,0,0,2.220446E-16,0,0,1.65118,1.568621,0,0,24.01056,7.98947,0,1.65118,-1.65118,14.48116,37.1311,0.1178916,1.725483,0,0,7.98947
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,29.17641,29.17641,0.6376176,0.6376176,0,-1,0,0.6376176,0,0,1.110223E-16,0,0,0.6711765,0.6376176,0,0,25.84521,6.33829,0,0.6711765,-0.6711765,13.77368,35.31705,0.1178916,0.7013794,0,0,6.33829
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,28.69301,28.69301,1.581213,1.581213,0,-1,0,1.581213,0,0,2.220446E-16,0,0,1.664434,1.581213,0,0,26.59096,5.667114,0,1.664434,-1.664434,12.01921,30.81843,0.1178916,1.739334,0,0,5.667114
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,28.31518,28.31518,0.3583548,0.3583548,0,0,0,0.3583548,0,0,0,0,0,0.3772156,0.3583548,0,0,28.44033,4.002679,0,0.3772156,-0.3772156,11.62159,29.79889,0.1178916,0.3941903,0,0,4.002679
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.2422436,28.8227,28.19294,2.103857,2.103857,0,0,0,2.103857,11.51426,0,0,0,0.2422436,2.214586,2.103857,0,0,28.85946,3.625464,0,1.972343,-1.972343,9.542558,24.46805,0.1178916,2.314243,0.1937949,0,3.867707
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.709313,32.46797,27.92624,3.253423,3.253423,11.36297,0,3.21083,3.253423,52.53891,0,0,0,1.709313,0,0,8.109543,7.704065,31.05095,1.653121,9.413379,0,9.413379,18.47287,47.36625,0.1181676,3.578766,1.36745,12,3.362434
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,1.932639,33.82032,28.64301,1.696581,1.696581,10.49658,0,2.991635,1.696581,113.9137,0,0,0,1.932639,0,0,8.8,8.36,21.63757,10.12516,10.29264,0,10.29264,28.23733,72.40326,0.1183652,1.866239,1.546111,12,12.0578
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,3.08914,38.88555,30.34881,3.865222,3.865222,0,-1,0,3.865222,79.92143,0,0,0,3.08914,4.068654,3.865222,0,0,11.34494,19.38854,0,0.9795137,-0.9795137,27.20483,69.75584,0.1183652,4.251744,2.471312,0,22.47768
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,3.891192,42.8922,31.86569,0.1988159,0.1988159,0,0,0,0.1988159,1957.184,0,0,0,3.891192,0.2092799,0.1988159,0,0,12.43328,18.40902,3.681912,0,3.681912,30.6978,78.71214,0.1182686,0.2186975,3.112954,0,22.30021
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,3.695949,43.91863,33.37702,7.571751,7.571751,0,0,0,7.571751,48.81234,8.881784E-16,0,0,3.695949,7.970264,7.571751,0,0,8.751371,21.72274,0,4.274315,-4.274315,26.19227,67.15955,0.1182686,8.328926,2.956759,0,25.41869
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,6.767695,55.72961,34.87724,2.599268,2.599268,0,0,0,2.599268,260.3693,0,0,0,6.767695,2.736071,2.599268,0,0,13.50061,17.44843,4.031623,0,4.031623,30.01701,76.96653,0.1181631,2.859195,5.414156,0,24.21612
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,4.872731,50.95526,36.41079,4.324773,4.324773,0,0,0,4.324773,112.6702,0,0,0,4.872731,4.552393,4.324773,0,0,9.468987,21.07689,0.320338,0,0.320338,30.32091,77.74576,0.1181547,4.757251,3.898185,0,25.94962
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,4.860736,51.95428,37.34981,5.713479,5.713479,0,-1,0,5.713479,85.07488,0,0,0,4.860736,6.014188,5.713479,0,0,9.148649,21.36519,0,1.153453,-1.153453,29.10506,74.62821,0.1181547,6.284827,3.888588,0,26.22593
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,4.079663,49.91072,37.81655,0,0,0,0,0,0,0,0,0,0,4.079663,0,0,0,0,10.43026,20.21174,4.079663,0,4.079663,32.97537,84.55206,0.118048,0,3.26373,0,24.2914
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,2.769755,46.37484,38.34996,3.382435,3.382435,0,0,0,3.382435,81.88642,0,4.440892E-16,0,2.769755,3.560457,3.382435,0,0,6.3506,23.88344,0,0.7907028,-0.7907028,32.1419,82.41496,0.118048,3.720678,2.215804,0,26.65319
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,1.000288,40.86518,38.06658,0,0,0,0,0,0,0,0,0,0,1.000288,0,0,0,0,7.229159,23.09274,1.000288,0,1.000288,33.09085,84.84817,0.1180219,0,0.8002307,0,24.09302
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.1121255,37.31217,37.00532,6.978788,6.978788,0,0,0,6.978788,1.606661,0,8.881784E-16,0,0.1121255,7.346093,6.978788,0,0,6.228871,23.99299,0,7.233968,-7.233968,25.46558,65.29623,0.1180219,7.676667,0.08970036,0,24.10512
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,36.13297,36.13297,2.569308,2.569308,0,-1,0,2.569308,0,0,4.440892E-16,0,0,2.704535,2.569308,0,0,14.26661,16.75903,0,2.704535,-2.704535,22.61475,57.98642,0.1180219,2.826239,0,0,16.75903
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,34.91057,34.91057,2.348391,2.348391,0,-1,0,2.348391,0,0,0,0,0,2.471991,2.348391,0,0,17.27165,14.05449,0,2.471991,-2.471991,20.00904,51.30514,0.1180219,2.58323,0,0,14.05449
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,33.72151,33.72151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.01831,11.5825,0,0,0,20.00904,51.30514,0.1180219,0,0,0,11.5825
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,32.47133,32.47133,2.541555,2.541555,0,-1,0,2.541555,0,0,4.440892E-16,0,0,2.675321,2.541555,0,0,20.01831,11.5825,0,2.675321,-2.675321,17.18901,44.07429,0.1180219,2.795711,0,0,11.5825
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,31.59899,31.59899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.99089,8.90718,0,0,0,17.18901,44.07429,0.1180219,0,0,0,8.90718
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,30.91,30.91,1.547168,1.547168,0,-1,0,1.547168,0,0,0,0,0,1.628598,1.547168,0,0,22.99089,8.90718,0,1.628598,-1.628598,15.47231,39.67252,0.1180219,1.701885,0,0,8.90718
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,30.15989,30.15989,0.5608483,0.5608483,0,-1,0,0.5608483,0,0,1.110223E-16,0,0,0.5903667,0.5608483,0,0,24.80044,7.278581,0,0.5903667,-0.5903667,14.85001,38.07688,0.1180219,0.6169332,0,0,7.278581
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,29.62648,29.62648,0.2975785,0.2975785,0,-1,0,0.2975785,0,0,0,0,0,0.3132405,0.2975785,0,0,25.4564,6.688214,0,0.3132405,-0.3132405,14.51983,37.23026,0.1180219,0.3273364,0,0,6.688214
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,29.1153,29.1153,1.150392,1.150392,0,-1,0,1.150392,0,0,2.220446E-16,0,0,1.210939,1.150392,0,0,25.80445,6.374974,0,1.210939,-1.210939,13.24339,33.95733,0.1180219,1.265432,0,0,6.374974
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,28.64301,28.64301,1.048008,1.048008,0,-1,0,1.048008,0,0,2.220446E-16,0,0,1.103166,1.048008,0,0,27.14994,5.164034,0,1.103166,-1.103166,12.08055,30.9757,0.1180219,1.152809,0,0,5.164034
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,28.27073,28.27073,0.5879071,0.5879071,0,0,0,0.5879071,0,0,0,0,0,0.6188496,0.5879071,0,0,28.37568,4.060868,0,0.6188496,-0.6188496,11.42822,29.30307,0.1180219,0.6466978,0,0,4.060868
