Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,2.99639,34.81274,26.73717,4.853886,4.853886,12,0,3.372,4.853886,61.73177,0,0,0,2.99639,0,0,7.146114,6.788809,14.68906,16.37882,9.785198,0,9.785198,34.34786,88.07127,0.118997,5.339274,2.397112,12,19.37521
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,3.096965,36.53345,28.09848,3.304533,3.304533,0,-1,0,3.304533,93.71869,0,0,0,3.096965,3.478456,3.304533,0,0,4.903867,25.1855,0,0.3814909,-0.3814909,33.94574,87.04017,0.118997,3.634987,2.477572,0,28.28246
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.566036,42.23382,29.34866,3.324724,3.324724,0,0,0,3.324724,137.3358,0,0,0,4.566036,3.49971,3.324724,0,0,5.327745,24.80401,1.066326,0,1.066326,34.95734,89.63403,0.118973,3.657197,3.652829,0,29.37004
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,3.16732,39.39612,30.61551,4.339297,4.339297,0,0,0,4.339297,72.99155,0,8.881784E-16,0,3.16732,4.567681,4.339297,0,0,4.261419,25.7637,0,1.400361,-1.400361,33.48123,85.84914,0.118973,4.773227,2.533856,0,28.93102
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.429818,41.52946,31.89347,2.864716,2.864716,0,0,0,2.864716,119.7263,0,0,0,3.429818,3.015491,2.864716,0,0,5.817376,24.36334,0.4143271,0,0.4143271,33.87429,86.85699,0.1189637,3.151188,2.743854,0,27.79316
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.748534,37.99922,33.19366,0,0,0,0,0,0,0,0,0,0,1.748534,0,0,0,0,5.403049,24.73623,1.748534,0,1.748534,35.5331,91.11034,0.1189244,0,1.398827,0,26.48477
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.5534416,35.53641,34.03822,0,0,0,-1,0,0,0,0,0,0,0.5534416,0,0,0,0,3.654515,26.30992,0.5534416,0,0.5534416,36.05814,92.45659,0.118912,0,0.4427533,0,26.86336
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.841789,39.55479,34.44384,4.337104,4.337104,0,0,0,4.337104,42.46587,0,0,0,1.841789,4.565373,4.337104,0,0,3.101073,26.80801,0,2.723584,-2.723584,33.18723,85.0953,0.118912,4.770815,1.473431,0,28.6498
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.8434549,37.21751,34.91057,6.930988,6.930988,0,0,0,6.930988,12.16933,0,0,0,0.8434549,7.295776,6.930988,0,0,6.127277,24.08443,0,6.452322,-6.452322,26.38589,67.65599,0.118912,7.624086,0.6747639,0,24.92788
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.3013369,35.41454,34.59941,3.226336,3.226336,0,0,0,3.226336,9.339911,0,4.440892E-16,0,0.3013369,3.396143,3.226336,0,0,13.29652,17.63211,0,3.094806,-3.094806,23.12368,59.29136,0.118912,3.548969,0.2410695,0,17.93344
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.4195255,34.63425,33.50481,0,0,0,0,0,0,0,0,0,0,0.4195255,0,0,0,0,16.7352,14.5373,0.4195255,0,0.4195255,23.52167,60.31186,0.1189026,0,0.3356204,0,14.95683
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,32.50467,32.50467,8.124906,8.124906,0,-1,0,8.124906,0,0,1.776357E-15,0.5773961,0,8.552532,8.124906,0,0,16.31567,14.91487,0,8.552532,-8.552532,14.50651,37.19611,0.1189026,8.937396,0,0,14.91487
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,31.50453,31.50453,6.617942,6.044225,0,-1,0,6.044225,0,0,0.5737169,1.235511,0,6.362342,6.044225,0,0,25.81849,6.362342,0,6.362342,-6.362342,7.800015,20,0.1189026,7.279736,0,0,6.362342
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,30.5655,30.5655,3.867257,0,0,-1,0,0,0,0,3.867257,4.253983,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189026,4.253983,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,29.65982,29.65982,0.81977,0,0,-1,0,0,0,0,0.81977,0.901747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189026,0.901747,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,29.04862,29.04862,0.3364459,0,0,-1,0,0,0,0,0.3364459,0.3700905,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189026,0.3700905,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,28.52077,28.52077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189026,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,27.95957,27.95957,0.6449873,0,0,-1,0,0,0,0,0.6449873,0.709486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189026,0.709486,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,27.59841,27.59841,0.8587463,0,0,-1,0,0,0,0,0.8587463,0.944621,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189026,0.944621,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,27.17613,27.17613,0.4837425,0,0,-1,0,0,0,0,0.4837425,0.5321168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189026,0.5321168,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,26.83163,26.83163,0.2050763,0,0,-1,0,0,0,0,0.2050763,0.2255839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189026,0.2255839,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,26.56493,26.56493,1.100774,1.100774,9.900773,0,2.840896,1.100774,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1190808,1.210851,0,12,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1371563,26.7616,26.40935,0.8570687,0.8570687,9.657068,0,2.779238,0.8570687,16.00295,1.776357E-15,0,0,0.1371563,0,0,8.8,8.36,24.52775,7.524,8.497156,0,8.497156,23.79212,61.00531,0.1192425,0.9427755,0.109725,12,7.661156
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.768538,30.82901,26.17598,5.248662,5.248662,11.96911,0,3.364184,5.248662,33.69504,0,0,0,1.768538,0,0,6.720446,6.384424,16.0306,15.17144,8.152963,0,8.152963,31.5267,80.83752,0.1195034,5.773528,1.414831,12,16.93998
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,2.911029,34.48947,26.65939,5.656345,5.656345,0,0,0,5.656345,51.46484,0,8.881784E-16,0,2.911029,5.954048,5.656345,0,0,7.877635,22.50911,0,3.043019,-3.043019,28.31907,72.61286,0.1195034,6.22198,2.328823,0,25.42014
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.697579,38.17742,28.00402,4.071966,4.071966,0,-1,0,4.071966,90.80573,0,0,0,3.697579,4.28628,4.071966,0,0,11.25877,19.46609,0,0.5887013,-0.5887013,27.69853,71.02172,0.1195034,4.479163,2.958063,0,23.16367
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,4.198365,41.0111,29.2542,2.150714,2.150714,0,0,0,2.150714,195.2079,0,0,0,4.198365,2.26391,2.150714,0,0,11.91288,18.87739,1.934455,0,1.934455,29.53371,75.72732,0.11946,2.365786,3.358692,0,23.07575
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.578114,40.49184,30.50438,1.06807,1.06807,0,0,0,1.06807,335.0075,0,0,0,3.578114,1.124284,1.06807,0,0,9.978425,20.6184,2.45383,0,2.45383,31.86162,81.6963,0.119405,1.174877,2.862491,0,24.19651
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,5.354479,47.38634,31.77123,0.9974132,0.9974132,0,0,0,0.9974132,536.8366,0,0,0,5.354479,1.049909,0.9974132,0,0,7.524595,22.82684,4.304571,0,4.304571,35.94529,92.16724,0.1193086,1.097154,4.283584,0,28.18132
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,5.0614,47.87278,33.06586,1.491804,1.491804,0,0,0,1.491804,339.2806,0.2710559,0,0,5.0614,1.57032,1.491804,0,0,3.220025,26.70096,3.220025,0,3.220025,39.00008,100,0.1192366,1.640984,4.04912,0,31.76236
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,6.524056,53.70857,33.87709,3.595794,3.595794,0,-1,0,3.595794,181.4357,2.739009,0,0,6.524056,3.785047,3.595794,0,0,0,29.59898,0,0,0,39.00008,100,0.1192366,3.955374,5.219245,0,36.12304
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,3.624018,44.67456,34.28826,0.2409663,0.2409663,0,0,0,0.2409663,1503.952,3.370369,0,0,3.624018,0.2536488,0.2409663,0,0,0,29.59898,0,0,0,39.00008,100,0.1192366,0.2650629,2.899215,0,33.223
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,3.987604,46.33907,34.78833,2.71092,2.71092,0,0,0,2.71092,147.0941,1.134004,0,0,3.987604,2.8536,2.71092,0,0,0,29.59898,0,0,0,39.00008,100,0.1192366,2.982012,3.190083,0,33.58658
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,2.202097,40.62331,34.47162,7.476389,7.476389,0,0,0,7.476389,29.45402,0,1.776357E-15,0,2.202097,7.869884,7.476389,0,0,0,29.59898,0,5.667787,-5.667787,33.02571,84.68113,0.1192366,8.224029,1.761678,0,31.80107
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.2933849,34.16461,33.37702,5.988932,5.988932,0,0,0,5.988932,4.898785,0,8.881784E-16,0,0.2933849,6.304138,5.988932,0,0,6.297541,23.93119,0,6.010754,-6.010754,26.68982,68.43529,0.1192366,6.587825,0.2347079,0,24.22458
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,32.37688,32.37688,6.616474,6.616474,0,-1,0,6.616474,0,0,8.881784E-16,0,0,6.964709,6.616474,0,0,12.97616,17.92044,0,6.964709,-6.964709,19.34837,49.6111,0.1192366,7.278121,0,0,17.92044
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,31.3934,31.3934,5.213244,5.213244,0,-1,0,5.213244,0,0,0,0,0,5.487625,5.213244,0,0,20.71472,10.95573,0,5.487625,-5.487625,13.5639,34.77917,0.1192366,5.734569,0,0,10.95573
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,30.45993,30.45993,1.558506,1.558506,0,-1,0,1.558506,0,0,2.220446E-16,0,0,1.640532,1.558506,0,0,26.81208,5.468103,0,1.640532,-1.640532,11.83463,30.34514,0.1192366,1.714356,0,0,5.468103
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,29.54869,29.54869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.6349,3.827571,0,0,0,11.83463,30.34514,0.1192366,0,0,0,3.827571
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,28.95972,28.95972,0.06338585,0.06338585,0,-1,0,0.06338585,0,0,1.387779E-17,0,0,0.06672195,0.06338585,0,0,28.6349,3.827571,0,0.06672195,-0.06672195,11.7643,30.16481,0.1192366,0.06972443,0,0,3.827571
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,28.44298,28.44298,1.899407,1.899407,0,-1,0,1.899407,0,0,0,0,0,1.999376,1.899407,0,0,28.70903,3.760849,0,1.999376,-1.999376,9.656772,24.7609,0.1192366,2.089347,0,0,3.760849
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,27.8929,27.8929,0.1031255,0.1031255,0,-1,0,0.1031255,0,0,1.387779E-17,0,0,0.1085531,0.1031255,0,0,30.93056,1.761474,0,0.1085531,-0.1085531,9.542347,24.46751,0.1192366,0.113438,0,0,1.761474
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,27.52062,27.52062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.05118,1.65292,0,0,0,9.542347,24.46751,0.1192366,0,0,0,1.65292
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,27.09834,27.09834,1.314529,1.314529,0,-1,0,1.314529,0,0,2.220446E-16,0,0,1.383715,1.314529,0,0,31.05118,1.65292,0,1.383715,-1.383715,8.083783,20.72761,0.1192366,1.445982,0,0,1.65292
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,26.75385,26.75385,0.06587479,0.06587479,0,-1,0,0.06587479,0,0,1.387779E-17,0,0,0.06934188,0.06587479,0,0,32.58863,0.2692056,0,0.06934188,-0.06934188,8.010691,20.54019,0.1192366,0.07246226,0,0,0.2692056
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,26.48714,26.48714,0.9486356,0.9486356,9.748635,0,2.802405,0.9486356,0,0,0,0,0,0,0,8.8,8.36,32.66568,0.1998637,8.36,0,8.36,15.94168,40.87603,0.1194051,1.043499,0,12,0.1998637
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.129098,26.67962,26.34823,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.129098,0,0,8.8,8.36,24.30568,7.723864,8.489098,0,8.489098,23.99515,61.5259,0.1195203,0,0.1032784,12,7.852962
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.875466,31.03876,26.09819,0.489461,0.489461,9.289461,0,2.686234,0.489461,383.1697,0,0,0,1.875466,0,0,8.8,8.36,15.81658,15.36405,10.23547,0,10.23547,33.70536,86.42384,0.1196218,0.5384071,1.500373,12,17.23952
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.528757,39.11448,26.5816,0.894102,0.894102,0,0,0,0.894102,506.5145,0,0,0,4.528757,0.94116,0.894102,0,0,5.581118,24.57597,3.587596,0,3.587596,37.10886,95.15073,0.1195419,0.9835122,3.623005,0,29.10473
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,6.839803,47.94517,27.92624,1.877011,1.877011,0,-1,0,1.877011,364.3987,2.87048,0,0,6.839803,1.975801,1.877011,0,0,1.993522,27.80481,1.993522,0,1.993522,39.00008,100,0.1194975,2.064712,5.471842,0,34.64461
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,8.00071,53.43575,29.15975,1.149824,1.149824,0,0,0,1.149824,695.8203,6.790369,0,0,8.00071,1.210341,1.149824,0,0,0,29.59898,0,0,0,39.00008,100,0.1194975,1.264807,6.400568,0,37.59969
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,9.303651,59.9012,30.40993,5.763561,5.763561,0,0,0,5.763561,161.4219,3.236745,0,0,9.303651,6.066906,5.763561,0,0,0,29.59898,0,0,0,39.00008,100,0.1194975,6.339917,7.442921,0,38.90263
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,9.164369,60.91331,31.6601,1.506501,1.506501,0,0,0,1.506501,608.3213,7.578578,0,0,9.164369,1.585791,1.506501,0,0,0,29.59898,0,0,0,39.00008,100,0.1194975,1.657151,7.331495,0,38.76335
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,9.134955,62.40679,32.94362,0.03623837,0.03623837,0,0,0,0.03623837,25207.96,9.096809,0,0,9.134955,0.03814565,0.03623837,0,0,0,29.59898,0,0,0,39.00008,100,0.1194975,0.03986221,7.307964,0,38.73393
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,8.84924,62.31074,33.78819,3.490686,3.490686,0,-1,0,3.490686,253.5101,5.174834,0,0,8.84924,3.674406,3.490686,0,0,0,29.59898,0,0,0,39.00008,100,0.1194975,3.839755,7.079392,0,38.44822
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,7.010707,55.80606,34.1938,1.665013,1.665013,0,0,0,1.665013,421.0602,5.258061,0,0,7.010707,1.752645,1.665013,0,0,0,29.59898,0,0,0,39.00008,100,0.1194975,1.831514,5.608566,0,36.60968
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,4.574193,48.05823,34.66054,0,0,0,0,0,0,0,4.574193,0,0,4.574193,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1194975,0,3.659354,0,34.17317
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.460939,41.25126,34.34938,3.118606,3.118606,0,0,0,3.118606,78.91151,0,0,0,2.460939,3.282743,3.118606,0,0,0,29.59898,0,0.821804,-0.821804,38.13382,97.77883,0.1194975,3.430466,1.968751,0,32.05992
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4696942,34.51838,33.25478,0,0,0,0,0,0,0,0,0,0,0.4696942,0,0,0,0,0.9131156,28.77717,0.4696942,0,0.4696942,38.57941,98.92137,0.119487,0,0.3757554,0,29.24687
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,32.25463,32.25463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4434213,29.1999,0,0,0,38.57941,98.92137,0.119487,0,0,0,29.1999
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,31.28783,31.28783,5.039483,5.039483,0,-1,0,5.039483,0,0,8.881784E-16,0,0,5.304718,5.039483,0,0,0.4434213,29.1999,0,5.304718,-5.304718,32.98775,84.5838,0.119487,5.543431,0,0,29.1999
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,30.36547,30.36547,6.51753,6.51753,0,-1,0,6.51753,0,0,8.881784E-16,0,0,6.860558,6.51753,0,0,6.337553,23.89518,0,6.860558,-6.860558,25.75608,66.04111,0.119487,7.169283,0,0,23.89518
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,29.4709,29.4709,1.991923,1.991923,0,-1,0,1.991923,0,0,2.220446E-16,0,0,2.096761,1.991923,0,0,13.96039,17.03462,0,2.096761,-2.096761,23.5459,60.37399,0.119487,2.191115,0,0,17.03462
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,28.87637,28.87637,0.6529194,0.6529194,0,-1,0,0.6529194,0,0,1.110223E-16,0,0,0.6872836,0.6529194,0,0,16.29013,14.93786,0,0.6872836,-0.6872836,22.82144,58.5164,0.119487,0.7182114,0,0,14.93786
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,28.36519,28.36519,1.133861,1.133861,0,-1,0,1.133861,0,0,0,0,0,1.193538,1.133861,0,0,17.05378,14.25058,0,1.193538,-1.193538,21.56334,55.29052,0.119487,1.247247,0,0,14.25058
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,27.81511,27.81511,1.97807,1.97807,0,-1,0,1.97807,0,0,0,0,0,2.082179,1.97807,0,0,18.37993,13.05704,0,2.082179,-2.082179,19.36853,49.66281,0.119487,2.175877,0,0,13.05704
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,27.44283,27.44283,1.126463,1.126463,0,-1,0,1.126463,0,0,2.220446E-16,0,0,1.185751,1.126463,0,0,20.69346,10.97486,0,1.185751,-1.185751,18.11864,46.45797,0.119487,1.23911,0,0,10.97486
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,27.02055,27.02055,2.388507,2.388507,0,-1,0,2.388507,0,0,4.440892E-16,0,0,2.514218,2.388507,0,0,22.01097,9.78911,0,2.514218,-2.514218,15.46842,39.66255,0.119487,2.627358,0,0,9.78911
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,26.67606,26.67606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.80454,7.274892,0,0,0,15.46842,39.66255,0.119487,0,0,0,7.274892
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,26.42602,26.42602,0.3036478,0.3036478,0,0,0,0.3036478,0,0,5.551115E-17,0,0,0.3196293,0.3036478,0,0,24.80454,7.274892,0,0.3196293,-0.3196293,15.13151,38.79866,0.119487,0.3340126,0,0,7.274892
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.08582505,26.49051,26.27044,1.996716,1.996716,0,0,0,1.996716,4.298311,0,2.220446E-16,0,0.08582505,2.101806,1.996716,0,0,25.15969,6.955262,0,2.015981,-2.015981,13.00648,33.34987,0.119487,2.196387,0.06866004,0,7.041087
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.534583,30.05594,26.03708,10.90583,10.90583,12,0,3.372,10.90583,14.07122,0,0,0,1.534583,0,0,1.094174,1.039465,27.39966,4.939281,2.574048,0,2.574048,15.44843,39.61128,0.1195633,11.99641,1.227666,12,6.473864
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,2.977714,34.51448,26.50381,2.160411,2.160411,10.96041,0,3.108984,2.160411,137.8309,0,0,0,2.977714,0,0,8.8,8.36,24.82561,7.255925,11.33771,0,11.33771,26.20433,67.19046,0.1197272,2.376452,2.382171,12,10.23364
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,3.811097,38.34506,27.84845,2.021962,2.021962,0,-1,0,2.021962,188.4851,0,0,0,3.811097,2.128381,2.021962,0,0,13.4879,17.45987,1.682716,0,1.682716,27.8007,71.28369,0.1196898,2.224159,3.048878,0,21.27096
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,6.187591,47.09245,29.08196,2.232314,2.232314,0,0,0,2.232314,277.1828,0,0,0,6.187591,2.349804,2.232314,0,0,11.80519,18.97431,3.837786,0,3.837786,31.44154,80.61917,0.1196046,2.455545,4.950072,0,25.1619
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,4.737452,43.81912,30.31547,4.546127,4.546127,0,0,0,4.546127,104.2085,0,0,0,4.737452,4.785397,4.546127,0,0,7.967399,22.42832,0,0.04794506,-0.04794506,31.391,80.48959,0.1196046,5.00074,3.789961,0,27.16577
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,8.048026,56.49051,31.56565,0,0,0,0,0,0,0,0.02735524,0,0,8.048026,0,0,0,0,8.020671,22.38037,8.020671,0,8.020671,39.00008,100,0.1194268,0,6.438421,0,30.4284
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,6.509361,52.47445,32.84916,2.662628,2.662628,0,0,0,2.662628,244.4712,3.706594,0,0,6.509361,2.802767,2.662628,0,0,0,29.59898,0,0,0,39.00008,100,0.1194268,2.928891,5.207489,0,36.10834
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,5.796414,50.9628,33.66039,1.99438,1.99438,0,-1,0,1.99438,290.6374,3.697067,0,0,5.796414,2.099347,1.99438,0,0,0,29.59898,0,0,0,39.00008,100,0.1194268,2.193818,4.637131,0,35.39539
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,4.450753,47.0145,34.06601,1.351999,1.351999,0,0,0,1.351999,329.1979,3.027596,0,0,4.450753,1.423157,1.351999,0,0,0,29.59898,0,0,0,39.00008,100,0.1194268,1.487199,3.560603,0,34.04973
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.434988,44.36334,34.5383,4.792744,4.792744,0,0,0,4.792744,71.67059,0,0,0,3.434988,5.044993,4.792744,0,0,0,29.59898,0,1.610005,-1.610005,37.30298,95.64848,0.1194268,5.272018,2.74799,0,33.03397
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.277926,40.58352,34.22158,0,0,0,0,0,0,0,0.4890313,0,0,2.277926,0,0,0,0,1.788895,27.98897,1.788895,0,1.788895,39.00008,100,0.1193872,0,1.822341,0,30.2669
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.4897883,34.44965,33.13254,3.363094,3.363094,0,0,0,3.363094,14.56362,0,0,0,0.4897883,3.540099,3.363094,0,0,0,29.59898,0,3.05031,-3.05031,35.78477,91.75563,0.1193872,3.699403,0.3918307,0,30.08877
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,32.16018,32.16018,6.205551,6.205551,0,-1,0,6.205551,0,0,8.881784E-16,0,0,6.532159,6.205551,0,0,3.389234,26.54867,0,6.532159,-6.532159,28.89927,74.10054,0.1193872,6.826106,0,0,26.54867
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,31.1767,31.1767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.64719,20.01651,0,0,0,28.89927,74.10054,0.1193872,0,0,0,20.01651
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,30.25435,30.25435,7.700639,7.700639,0,-1,0,7.700639,0,0,8.881784E-16,0.1107026,0,8.105935,7.700639,0,0,10.64719,20.01651,0,8.105935,-8.105935,20.35486,52.19185,0.1193872,8.470702,0,0,20.01651
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,29.36533,29.36533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.65378,11.91057,0,0,0,20.35486,52.19185,0.1193872,0,0,0,11.91057
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,28.7708,28.7708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.65378,11.91057,0,0,0,20.35486,52.19185,0.1193872,0,0,0,11.91057
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,28.27073,28.27073,1.742314,1.742314,0,-1,0,1.742314,0,0,2.220446E-16,0,0,1.834015,1.742314,0,0,19.65378,11.91057,0,1.834015,-1.834015,18.42164,47.23488,0.1193872,1.916546,0,0,11.91057
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,27.72065,27.72065,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.69158,10.07656,0,0,0,18.42164,47.23488,0.1193872,0,0,0,10.07656
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,27.34838,27.34838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.69158,10.07656,0,0,0,18.42164,47.23488,0.1193872,0,0,0,10.07656
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,26.94276,26.94276,0.6450275,0.6450275,0,-1,0,0.6450275,0,0,1.110223E-16,0,0,0.6789764,0.6450275,0,0,21.69158,10.07656,0,0.6789764,-0.6789764,17.70594,45.39975,0.1193872,0.7095302,0,0,10.07656
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,26.59827,26.59827,0.8977373,0.8977373,0,-1,0,0.8977373,0,0,1.110223E-16,0,0,0.9449866,0.8977373,0,0,22.446,9.397582,0,0.9449866,-0.9449866,16.70983,42.84564,0.1193872,0.987511,0,0,9.397582
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,26.34823,26.34823,0.6153315,0.6153315,0,0,0,0.6153315,0,0,1.110223E-16,0,0,0.6477174,0.6153315,0,0,23.49598,8.452596,0,0.6477174,-0.6477174,16.02708,41.09499,0.1193872,0.6768647,0,0,8.452596
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1196984,26.49959,26.19265,0.8715568,0.8715568,0,0,0,0.8715568,13.73386,0,0,0,0.1196984,0.9174282,0.8715568,0,0,24.21567,7.804878,0,0.7977298,-0.7977298,15.1862,38.93889,0.1193872,0.9587125,0.09575868,0,7.924576
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.803153,30.69971,25.95929,0.2681308,0.2681308,0,0,0,0.2681308,672.4901,0,0,0,1.803153,0.2822429,0.2681308,0,0,25.10203,7.007148,1.52091,0,1.52091,16.62906,42.63853,0.1193536,0.2949439,1.442522,0,8.810301
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,4.779382,39.70083,26.42602,0,0,0,0,0,0,0,0,0,0,4.779382,0,0,0,0,23.58112,8.375967,4.779382,0,4.779382,21.16318,54.26446,0.1192481,0,3.823506,0,13.15535
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,7.363488,49.52867,27.75399,3.169757,3.169757,0,-1,0,3.169757,232.3045,0,0,0,7.363488,3.336586,3.169757,0,0,18.80174,12.67741,4.026902,0,4.026902,24.98343,64.05996,0.1191593,3.486733,5.89079,0,20.0409
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,8.158102,53.80141,28.9875,0.09280921,0.09280921,0,0,0,0.09280921,8790.186,0,0,0,8.158102,0.09769391,0.09280921,0,0,14.77484,16.30162,8.060408,0,8.060408,32.63021,83.66704,0.118982,0.1020901,6.526482,0,24.45972
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,8.448454,56.36357,30.22101,0,0,0,0,0,0,0,1.734023,0,0,8.448454,0,0,0,0,6.714431,23.55599,6.714431,0,6.714431,39.00008,100,0.1188347,0,6.758763,0,32.00444
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,8.764812,59.08885,31.46008,0.9631276,0.9631276,0,0,0,0.9631276,910.0364,7.750993,0,0,8.764812,1.013819,0.9631276,0,0,0,29.59898,0,0,0,39.00008,100,0.1188347,1.05944,7.011849,0,38.36379
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,8.332805,58.96633,32.72137,4.991081,4.991081,0,0,0,4.991081,166.9539,3.079034,0,0,8.332805,5.25377,4.991081,0,0,0,29.59898,0,0,0,39.00008,100,0.1188347,5.49019,6.666244,0,37.93178
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,7.62746,57.28848,33.53815,3.009553,3.009553,0,-1,0,3.009553,253.4416,4.459509,0,0,7.62746,3.16795,3.009553,0,0,0,29.59898,0,0,0,39.00008,100,0.1188347,3.310508,6.101967,0,37.22644
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,5.561792,50.4949,33.94377,0.4021046,0.4021046,0,0,0,0.4021046,1383.17,5.138524,0,0,5.561792,0.423268,0.4021046,0,0,0,29.59898,0,0,0,39.00008,100,0.1188347,0.4423151,4.449433,0,35.16077
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,4.802368,48.51858,34.4105,7.422832,7.422832,0,0,0,7.422832,64.69724,0,0,0,4.802368,7.813508,7.422832,0,0,0,29.59898,0,3.01114,-3.01114,35.82606,91.8615,0.1188347,8.165115,3.841894,0,34.40134
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,3.014217,42.5912,34.06601,3.646932,3.646932,0,0,0,3.646932,82.65074,0,0,0,3.014217,3.838876,3.646932,0,0,3.345711,26.58784,0,0.8246594,-0.8246594,34.95679,89.63261,0.1188347,4.011625,2.411373,0,29.60205
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4565703,34.2309,33.00474,7.70319,7.70319,3,0,1.095,7.70319,5.927029,0,8.881784E-16,0,0.4565703,4.950727,4.70319,0,0,4.262,25.76318,0,4.494156,-4.494156,30.21953,77.48583,0.1188347,8.473509,0.3652562,12,26.21975
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,32.03794,32.03794,7.210439,7.210439,0,-1,0,7.210439,0,0,8.881784E-16,0,0,7.589935,7.210439,0,0,9.255507,21.26902,0,7.589935,-7.589935,22.21904,56.97178,0.1188347,7.931482,0,0,21.26902
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,31.04891,31.04891,3.893348,3.893348,0,-1,0,3.893348,0,0,4.440892E-16,0,0,4.098261,3.893348,0,0,17.68877,13.67909,0,4.098261,-4.098261,17.89909,45.89502,0.1188347,4.282683,0,0,13.67909
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,30.14322,30.14322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.24239,9.580826,0,0,0,17.89909,45.89502,0.1188347,0,0,0,9.580826
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,29.27087,29.27087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.24239,9.580826,0,0,0,17.89909,45.89502,0.1188347,0,0,0,9.580826
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,28.65967,28.65967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.24239,9.580826,0,0,0,17.89909,45.89502,0.1188347,0,0,0,9.580826
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,28.1596,28.1596,0.2749832,0.2749832,0,-1,0,0.2749832,0,0,5.551115E-17,0,0,0.289456,0.2749832,0,0,22.24239,9.580826,0,0.289456,-0.289456,17.59398,45.11268,0.1188347,0.3024816,0,0,9.580826
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,27.62619,27.62619,0.9269576,0.9269576,0,-1,0,0.9269576,0,0,1.110223E-16,0,0,0.9757448,0.9269576,0,0,22.56401,9.291369,0,0.9757448,-0.9757448,16.56545,42.47544,0.1188347,1.019653,0,0,9.291369
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,27.27059,27.27059,2.828243,2.828243,0,-1,0,2.828243,0,0,4.440892E-16,0,0,2.977097,2.828243,0,0,23.64817,8.315625,0,2.977097,-2.977097,13.42732,34.42895,0.1188347,3.111067,0,0,8.315625
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,26.86497,26.86497,1.505462,1.505462,0,-1,0,1.505462,0,0,0,0,0,1.584697,1.505462,0,0,26.95606,5.338528,0,1.584697,-1.584697,11.7569,30.14584,0.1188347,1.656008,0,0,5.338528
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,26.52048,26.52048,0.3739901,0.3739901,0,-1,0,0.3739901,0,0,5.551115E-17,0,0,0.3936737,0.3739901,0,0,28.71683,3.75383,0,0.3936737,-0.3936737,11.34193,29.08182,0.1188347,0.4113891,0,0,3.75383
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,26.28711,26.28711,0.8839376,0.8839376,0,0,0,0.8839376,0,0,1.110223E-16,0,0,0.9304606,0.8839376,0,0,29.15425,3.360157,0,0.9304606,-0.9304606,10.36114,26.56697,0.1188347,0.9723313,0,0,3.360157
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.09182404,26.35012,26.11486,1.227543,1.227543,0,0,0,1.227543,7.480309,0,2.220446E-16,0,0.09182404,1.292151,1.227543,0,0,30.18809,2.429696,0,1.200327,-1.200327,9.095884,23.32273,0.1188347,1.350298,0.07345924,0,2.52152
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.33256,32.05839,25.87594,1.276314,1.276314,0,0,0,1.276314,182.7576,0,0,0,2.33256,1.343488,1.276314,0,0,31.52179,1.229369,0.9890718,0,0.9890718,10.0342,25.72867,0.1188131,1.403945,1.866048,0,3.561929
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,5.081841,40.53699,26.34823,6.623163,6.623163,12,0,3.372,6.623163,76.7283,0,0,0,5.081841,0,0,5.376837,5.107995,30.53271,2.119534,10.18984,0,10.18984,19.70113,50.51561,0.1190558,7.285479,4.065472,12,7.201374
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,6.37712,46.10402,27.65953,4.479207,4.479207,0,-1,0,4.479207,142.3716,0,0,0,6.37712,4.714955,4.479207,0,0,20.34288,11.29039,1.662165,0,1.662165,21.278,54.55885,0.1190194,4.927128,5.101696,0,17.66751
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,7.576226,51.62345,28.90971,1.674737,1.674737,0,0,0,1.674737,452.3829,0,0,0,7.576226,1.762881,1.674737,0,0,18.68072,12.78633,5.813344,0,5.813344,26.79302,68.69991,0.1188923,1.842211,6.060981,0,20.36256
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,8.784397,57.52291,30.12655,4.287192,4.287192,0,0,0,4.287192,204.8986,0,0,0,8.784397,4.512834,4.287192,0,0,12.86737,18.01834,4.271564,0,4.271564,30.84538,79.09056,0.118799,4.715911,7.027518,0,26.80274
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,9.750364,62.9426,31.37673,4.054868,4.054868,0,0,0,4.054868,240.4607,0,0,0,9.750364,4.268282,4.054868,0,0,8.595807,21.86275,5.482082,0,5.482082,36.04614,92.42581,0.1186796,4.460355,7.800291,0,31.61312
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,8.393142,59.08304,32.62691,2.596746,2.596746,0,0,0,2.596746,323.2176,2.545999,0,0,8.393142,2.733417,2.596746,0,0,3.113725,26.79663,3.113725,0,3.113725,39.00008,100,0.1186118,2.856421,6.714513,0,35.18977
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,8.105596,59.00813,33.47148,0,0,0,-1,0,0,0,8.105596,0,0,8.105596,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1186118,0,6.484477,0,37.70457
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,6.964506,55.23718,33.84931,3.489996,3.489996,0,0,0,3.489996,199.5563,3.290826,0,0,6.964506,3.67368,3.489996,0,0,0,29.59898,0,0,0,39.00008,100,0.1186118,3.838995,5.571605,0,36.56348
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,3.893751,45.53704,34.31604,0,0,0,0,0,0,0,3.893751,0,0,3.893751,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1186118,0,3.115001,0,33.49273
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,2.0346,39.65438,34.00489,1.950562,1.950562,0,0,0,1.950562,104.3084,0,0,0,2.0346,2.053223,1.950562,0,0,0,29.59898,0,0.01862226,-0.01862226,38.98045,99.94967,0.1186118,2.145618,1.62768,0,31.63358
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.5034956,34.29633,32.94362,5.731484,5.731484,0,0,0,5.731484,8.784733,0,0,0,0.5034956,6.033142,5.731484,0,0,0.0206914,29.58036,0,5.529646,-5.529646,33.15169,85.00417,0.1186118,6.304633,0.4027965,0,30.08385
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,31.96015,31.96015,2.616783,2.616783,0,-1,0,2.616783,0,0,4.440892E-16,0,0,2.754508,2.616783,0,0,6.164742,24.05071,0,2.754508,-2.754508,30.24818,77.55929,0.1186118,2.878461,0,0,24.05071
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,30.98779,30.98779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.225307,21.2962,0,0,0,30.24818,77.55929,0.1186118,0,0,0,21.2962
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,30.06543,30.06543,3.060065,3.060065,0,-1,0,3.060065,0,0,0,0,0,3.221121,3.060065,0,0,9.225307,21.2962,0,3.221121,-3.221121,26.85282,68.85326,0.1186118,3.366071,0,0,21.2962
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,29.19308,29.19308,0.7655787,0.7655787,0,-1,0,0.7655787,0,0,1.110223E-16,0,0,0.8058723,0.7655787,0,0,12.80433,18.07508,0,0.8058723,-0.8058723,26.00336,66.67515,0.1186118,0.8421366,0,0,18.07508
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,28.59855,28.59855,0.8976123,0.8976123,0,-1,0,0.8976123,0,0,0,0,0,0.944855,0.8976123,0,0,13.69974,17.26921,0,0.944855,-0.944855,25.00739,64.1214,0.1186118,0.9873735,0,0,17.26921
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,28.09848,28.09848,0.7515851,0.7515851,0,-1,0,0.7515851,0,0,1.110223E-16,0,0,0.7911422,0.7515851,0,0,14.74958,16.32435,0,0.7911422,-0.7911422,24.17346,61.9831,0.1186118,0.8267435,0,0,16.32435
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,27.58174,27.58174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.62863,15.53321,0,0,0,24.17346,61.9831,0.1186118,0,0,0,15.53321
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,27.20947,27.20947,0.9601632,0.9601632,0,-1,0,0.9601632,0,0,0,0,0,1.010698,0.9601632,0,0,15.62863,15.53321,0,1.010698,-1.010698,23.10809,59.25139,0.1186118,1.05618,0,0,15.53321
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,26.7983,26.7983,0.8894796,0.8894796,0,-1,0,0.8894796,0,0,1.110223E-16,0,0,0.9362943,0.8894796,0,0,16.75163,14.52251,0,0.9362943,-0.9362943,22.12115,56.72078,0.1186118,0.9784276,0,0,14.52251
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,26.45936,26.45936,2.095712,2.095712,0,-1,0,2.095712,0,0,4.440892E-16,0,0,2.206012,2.095712,0,0,17.79196,13.58622,0,2.206012,-2.206012,19.7958,50.75837,0.1186118,2.305283,0,0,13.58622
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,26.22044,26.22044,1.049689,1.049689,0,0,0,1.049689,0,0,0,0,0,1.104936,1.049689,0,0,20.24308,11.38021,0,1.104936,-1.104936,18.6311,47.77196,0.1186118,1.154658,0,0,11.38021
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.07160319,26.2482,26.06486,0.05524555,0.05524555,0,0,0,0.05524555,129.609,0,0,0,0.07160319,0.05815321,0.05524555,0,0,21.47079,10.27527,0.01344997,0,0.01344997,18.64386,47.80468,0.1186116,0.06077011,0.05728255,0,10.34687
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.6047281,27.39033,25.83149,3.483847,3.483847,0,0,0,3.483847,17.35806,0,0,0,0.6047281,3.667207,3.483847,0,0,21.45734,10.28737,0,3.062479,-3.062479,15.41572,39.52742,0.1186116,3.832231,0.4837825,0,10.8921
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.300629,29.69711,26.29822,3.12686,3.12686,0,0,0,3.12686,41.59539,0,4.440892E-16,0,1.300629,3.291431,3.12686,0,0,24.86009,7.224896,0,1.990802,-1.990802,13.31723,34.14669,0.1186116,3.439546,1.040504,0,8.525525
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.281201,30.98916,27.61508,0,0,0,-1,0,0,0,0,0,0,1.281201,0,0,0,0,27.07209,5.234094,1.281201,0,1.281201,14.53269,37.26323,0.1185837,0,1.024961,0,6.515295
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,3.044421,37.17314,28.84859,2.574227,2.574227,0,0,0,2.574227,118.2655,0,0,0,3.044421,2.709712,2.574227,0,0,25.79089,6.387175,0.3347087,0,0.3347087,14.85022,38.07742,0.1185764,2.831649,2.435537,0,9.431596
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,4.005842,41.32175,30.0821,0,0,0,0,0,0,0,0,0,0,4.005842,0,0,0,0,25.45618,6.688413,4.005842,0,4.005842,18.6505,47.82169,0.1184895,0,3.204674,0,10.69425
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.709228,38.79843,31.31561,0.1812962,0.1812962,0,0,0,0.1812962,1494.365,0,0,0,2.709228,0.1908381,0.1812962,0,0,21.45034,10.29367,2.51839,0,2.51839,21.03965,53.94772,0.1184348,0.1994258,2.167382,0,13.0029
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.266177,36.00318,32.56579,1.881029,1.881029,0,0,0,1.881029,67.313,0,2.220446E-16,0,1.266177,1.980031,1.881029,0,0,18.93195,12.56022,0,0.7138538,-0.7138538,20.28718,52.01831,0.1184348,2.069133,1.012942,0,13.8264
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.639336,40.7563,33.37702,4.408301,4.408301,0,-1,0,4.408301,59.87195,0,0,0,2.639336,4.640317,4.408301,0,0,19.72512,11.84637,0,2.000981,-2.000981,18.17796,46.61007,0.1184348,4.849132,2.111469,0,14.4857
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,1.944868,39.17235,33.78819,0,0,0,0,0,0,0,0,0,0,1.944868,0,0,0,0,21.94843,9.845387,1.944868,0,1.944868,20.02303,51.34099,0.1183927,0,1.555894,0,11.79025
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.567792,38.54499,34.22158,0,0,0,0,0,0,0,0,0,0,1.567792,0,0,0,0,20.00357,11.59577,1.567792,0,1.567792,21.51036,55.15467,0.1183588,0,1.254233,0,13.16356
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.5967037,35.52562,33.91043,5.186388,5.186388,0,0,0,5.186388,11.50519,0,8.881784E-16,0,0.5967037,5.459356,5.186388,0,0,18.43578,13.00678,0,4.862652,-4.862652,16.38468,42.01192,0.1183588,5.705027,0.477363,0,13.60348
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.4971633,34.18395,32.84916,2.33258,2.33258,0,0,0,2.33258,21.31388,0,4.440892E-16,0,0.4971633,2.455347,2.33258,0,0,23.83872,8.144128,0,1.958184,-1.958184,14.32057,36.71935,0.1183588,2.565838,0.3977307,0,8.641291
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,31.86569,31.86569,5.543334,5.543334,0,-1,0,5.543334,0,0,8.881784E-16,0.2210207,0,5.835088,5.543334,0,0,26.01448,6.185944,0,5.835088,-5.835088,8.169849,20.94829,0.1183588,6.097667,0,0,6.185944
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,30.91,30.91,1.599646,0.3333127,0,-1,0,0.3333127,0,0,1.266333,1.426298,0,0.3508555,0.3333127,0,0,32.49791,0.3508555,0,0.3508555,-0.3508555,7.800015,20,0.1183588,1.75961,0,0,0.3508555
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,30.00431,30.00431,9.385612,0,0,-1,0,0,0,0,9.385612,10.32417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1183588,10.32417,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,29.13196,29.13196,0.8938084,0,0,-1,0,0,0,0,0.8938084,0.9831892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1183588,0.9831892,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,28.53743,28.53743,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1183588,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,28.02069,28.02069,1.666444,0,0,-1,0,0,0,0,1.666444,1.833088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1183588,1.833088,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,27.50395,27.50395,1.791132,0,0,-1,0,0,0,0,1.791132,1.970245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1183588,1.970245,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,27.14279,27.14279,1.296683,0,0,-1,0,0,0,0,1.296683,1.426352,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1183588,1.426352,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,26.72051,26.72051,2.058656,0,0,-1,0,0,0,0,2.058656,2.264521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1183588,2.264521,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,26.39268,26.39268,1.73802,0,0,-1,0,0,0,0,1.73802,1.911822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1183588,1.911822,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,26.15932,26.15932,0.2576761,0.2576761,9.057676,0,2.627592,0.2576761,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.118489,0.2834437,0,12,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.117407,26.28776,25.98707,0.08195303,0.08195303,8.881953,0,2.583134,0.08195303,143.2613,1.776357E-15,0,0,0.117407,0,0,8.8,8.36,24.52775,7.524,8.477407,0,8.477407,23.77338,60.95727,0.1186074,0.09014834,0.0939256,12,7.641407
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.78151,30.42967,25.7537,2.868762,2.868762,11.66876,0,3.288197,2.868762,62.10028,1.776357E-15,0,0,1.78151,0,0,8.8,8.36,16.05035,15.15367,10.14151,0,10.14151,33.39446,85.62666,0.118832,3.155639,1.425208,12,16.93517
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,3.977049,37.08953,26.22044,1.635552,1.635552,0,0,0,1.635552,243.1625,0,0,0,3.977049,1.721634,1.635552,0,0,5.908837,24.28102,2.255415,0,2.255415,35.53414,91.11299,0.1187832,1.799107,3.181639,0,28.25807
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,4.640469,40.4899,27.53729,3.421507,3.421507,0,-1,0,3.421507,135.6265,0,0,0,4.640469,3.601586,3.421507,0,0,3.653422,26.3109,1.038882,0,1.038882,36.51971,93.64009,0.1187608,3.763658,3.712375,0,30.95137
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,7.904882,52.6277,28.7708,4.182819,4.182819,0,0,0,4.182819,188.9845,0.8873751,0,0,7.904882,4.402968,4.182819,0,0,2.614539,27.24589,2.614539,0,2.614539,39.00008,100,0.1187043,4.601101,6.323906,0,35.15078
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,7.420673,52.36024,30.00431,0,0,0,0,0,0,0,7.420673,0,0,7.420673,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1187043,0,5.936538,0,37.01965
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,8.059401,56.1387,31.23782,4.100256,4.100256,0,0,0,4.100256,196.5585,3.743341,0,0,8.059401,4.316059,4.100256,0,0,0,29.59898,0,0,0,39.00008,100,0.1187043,4.510282,6.44752,0,37.65838
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,8.413463,58.97123,32.47133,2.635851,2.635851,0,0,0,2.635851,319.1934,5.638883,0,0,8.413463,2.77458,2.635851,0,0,0,29.59898,0,0,0,39.00008,100,0.1187043,2.899436,6.73077,0,38.01244
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,6.207311,51.93626,33.28812,5.671965,5.671965,0,-1,0,5.671965,109.4385,0.2368217,0,0,6.207311,5.970489,5.671965,0,0,0,29.59898,0,0,0,39.00008,100,0.1187043,6.239161,4.965848,0,35.80629
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,4.073845,45.38929,33.66039,3.052974,3.052974,0,0,0,3.052974,133.4386,0.860188,0,0,4.073845,3.213657,3.052974,0,0,0,29.59898,0,0,0,39.00008,100,0.1187043,3.358271,3.259076,0,33.67282
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.423874,43.89693,34.13268,1.346697,1.346697,0,0,0,1.346697,254.2424,2.006299,0,0,3.423874,1.417575,1.346697,0,0,0,29.59898,0,0,0,39.00008,100,0.1187043,1.481366,2.739099,0,33.02285
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,2.069963,39.5603,33.81597,2.345305,2.345305,0,0,0,2.345305,88.25986,0,0,0,2.069963,2.468742,2.345305,0,0,0,29.59898,0,0.398779,-0.398779,38.57973,98.92218,0.1187043,2.579835,1.65597,0,31.66894
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.5144988,34.13563,32.75471,4.851694,4.851694,0,0,0,4.851694,10.60452,0,0,0,0.5144988,5.107046,4.851694,0,0,0.4430878,29.2002,0,4.592547,-4.592547,33.73876,86.50946,0.1187043,5.336863,0.411599,0,29.7147
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,31.77123,31.77123,10.05499,8.36,0,-1,0,8.36,0,0,1.694992,2.700491,0,8.8,8.36,0,0,5.545918,24.60765,0,8.8,-8.8,24.46274,62.72486,0.1187043,11.06049,0,0,24.60765
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,30.83221,30.83221,4.493897,4.493897,0,-1,0,4.493897,0,0,0,0,0,4.730418,4.493897,0,0,15.3237,15.80765,0,4.730418,-4.730418,19.47644,49.9395,0.1187043,4.943287,0,0,15.80765
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,29.90985,29.90985,1.051875,1.051875,0,-1,0,1.051875,0,0,2.220446E-16,0,0,1.107237,1.051875,0,0,20.57972,11.07723,0,1.107237,-1.107237,18.30931,46.94687,0.1187043,1.157062,0,0,11.07723
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,29.04862,29.04862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.80998,9.969997,0,0,0,18.30931,46.94687,0.1187043,0,0,0,9.969997
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,28.45964,28.45964,0.04290926,0.04290926,0,-1,0,0.04290926,0,0,0,0,0,0.04516764,0.04290926,0,0,21.80998,9.969997,0,0.04516764,-0.04516764,18.26171,46.82479,0.1187043,0.04720018,0,0,9.969997
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,27.95957,27.95957,1.944543,1.944543,0,-1,0,1.944543,0,0,2.220446E-16,0,0,2.046887,1.944543,0,0,21.86016,9.924829,0,2.046887,-2.046887,16.1041,41.29247,0.1187043,2.138997,0,0,9.924829
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,27.44283,27.44283,1.089354,1.089354,0,-1,0,1.089354,0,0,0,0,0,1.146689,1.089354,0,0,24.13448,7.877943,0,1.146689,-1.146689,14.89538,38.19321,0.1187043,1.19829,0,0,7.877943
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,27.08167,27.08167,0.6675585,0.6675585,0,-1,0,0.6675585,0,0,0,0,0,0.7026932,0.6675585,0,0,25.40858,6.731254,0,0.7026932,-0.7026932,14.15468,36.29397,0.1187043,0.7343143,0,0,6.731254
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,26.67606,26.67606,0.1680728,0.1680728,0,-1,0,0.1680728,0,0,0,0,0,0.1769188,0.1680728,0,0,26.18935,6.028561,0,0.1769188,-0.1769188,13.96819,35.8158,0.1187043,0.1848801,0,0,6.028561
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,26.34823,26.34823,1.235207,1.235207,0,-1,0,1.235207,0,0,0,0,0,1.300218,1.235207,0,0,26.38593,5.851642,0,1.300218,-1.300218,12.59764,32.30157,0.1187043,1.358727,0,0,5.851642
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,26.11486,26.11486,1.094036,1.094036,0,0,0,1.094036,0,0,0,0,0,1.151617,1.094036,0,0,27.83062,4.551425,0,1.151617,-1.151617,11.38373,29.18899,0.1187043,1.203439,0,0,4.551425
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1428164,26.30842,25.94262,0.4430285,0.4430285,0,0,0,0.4430285,32.23639,0,5.551115E-17,0,0.1428164,0.4663458,0.4430285,0,0,29.11019,3.399808,0,0.3235294,-0.3235294,11.0427,28.31455,0.1187043,0.4873313,0.1142531,0,3.542624
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,1.056258,28.44913,25.70925,0,0,0,0,0,0,0,0,0,0,1.056258,0,0,0,0,29.46967,3.076278,1.056258,0,1.056258,12.04475,30.88392,0.1186815,0,0.8450066,0,4.132536
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,3.278596,35.00587,26.15932,0,0,0,0,0,0,0,0,0,0,3.278596,0,0,0,0,28.41341,4.026911,3.278596,0,3.278596,15.1551,38.85916,0.1186108,0,2.622876,0,7.305506
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,5.575284,43.31132,27.47062,3.554394,3.554394,0,-1,0,3.554394,156.8561,0,0,0,5.575284,3.741468,3.554394,0,0,25.13481,6.977647,1.833816,0,1.833816,16.89481,43.31994,0.1185713,3.909834,4.460227,0,12.55293
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,7.71577,51.89426,28.72079,3.798894,3.798894,0,0,0,3.798894,203.1057,0,0,0,7.71577,3.998836,3.798894,0,0,23.301,8.628081,3.716934,0,3.716934,20.42101,52.36145,0.1184914,4.178783,6.172616,0,16.34385
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,7.80611,53.66489,29.94319,3.56194,3.56194,0,0,0,3.56194,219.1534,0,0,0,7.80611,3.74941,3.56194,0,0,19.58406,11.97332,4.0567,0,4.0567,24.26953,62.22943,0.1184042,3.918134,6.244888,0,19.77943
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,5.126631,45.97552,31.16003,2.468449,2.468449,0,0,0,2.468449,207.6863,0,0,0,5.126631,2.598367,2.468449,0,0,15.52736,15.62435,2.528264,0,2.528264,26.66805,68.37948,0.1183499,2.715294,4.101305,0,20.75098
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,6.224291,50.9936,32.41021,3.349833,3.349833,0,0,0,3.349833,185.809,0,0,0,6.224291,3.526139,3.349833,0,0,12.9991,17.89979,2.698152,0,2.698152,29.22774,74.94278,0.1182921,3.684816,4.979433,0,24.12408
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,7.269297,55.56708,33.19366,1.479878,1.479878,0,-1,0,1.479878,491.2092,0,0,0,7.269297,1.557766,1.479878,0,0,10.30095,20.32812,5.711531,0,5.711531,34.64618,88.83617,0.1181698,1.627866,5.815437,0,27.59742
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,5.342662,49.34599,33.56593,0,0,0,0,0,0,0,0.7532449,0,0,5.342662,0,0,0,0,4.589417,25.4685,4.589417,0,4.589417,39.00008,100,0.1180717,0,4.27413,0,30.81116
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,4.197085,46.14746,34.00489,0,0,0,0,0,0,0,4.197085,0,0,4.197085,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1180717,0,3.357668,0,33.79606
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,2.15616,39.68179,33.69373,0,0,0,0,0,0,0,2.15616,0,0,2.15616,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1180717,0,1.724928,0,31.75514
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.5106094,33.99623,32.62691,0.572003,0.572003,0,0,0,0.572003,89.2669,1.110223E-16,0,0,0.5106094,0.6021084,0.572003,0,0,0,29.59898,0,0.09149908,-0.09149908,38.90363,99.75269,0.1180717,0.6292033,0.4084875,0,30.10959
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,31.63232,31.63232,6.675801,6.675801,0,-1,0,6.675801,0,0,0,0,0,7.027159,6.675801,0,0,0.1016656,29.50748,0,7.027159,-7.027159,31.49635,80.75972,0.1180717,7.343381,0,0,29.50748
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,30.6933,30.6933,6.609618,6.609618,0,-1,0,6.609618,0,0,8.881784E-16,0,0,6.957492,6.609618,0,0,7.90962,22.48032,0,6.957492,-6.957492,24.16251,61.95504,0.1180717,7.27058,0,0,22.48032
