Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,8.573941,54.25655,28.09848,2.118774,2.118774,0,0,0,2.118774,404.6652,0,0,0,8.573941,2.230289,2.118774,0,0,15.73994,15.43303,6.343653,0,6.343653,30.08598,77.14337,0.1193993,2.330652,6.859153,0,24.00697
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,8.605898,55.81984,29.28754,4.678561,4.678561,0,0,0,4.678561,183.9433,0,0,0,8.605898,4.924801,4.678561,0,0,9.396288,21.14232,3.681097,0,3.681097,33.57817,86.0977,0.1193229,5.146417,6.884718,0,29.74822
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,8.90408,58.39489,30.45993,0.3897707,0.3897707,0,0,0,0.3897707,2284.44,2.778604,0,0,8.90408,0.410285,0.3897707,0,0,5.715191,24.45531,5.715191,0,5.715191,39.00008,100,0.1192044,0.4287478,7.123264,0,33.35939
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,9.434812,61.97031,31.63232,5.790597,5.790597,0,0,0,5.790597,162.9333,3.339447,0,0,9.434812,6.095366,5.790597,0,0,0,29.59898,0,0,0,39.00008,100,0.1192044,6.369657,7.54785,0,39.03379
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,7.722629,56.25616,32.37688,4.009428,4.009428,0,-1,0,4.009428,192.6118,3.502179,0,0,7.722629,4.22045,4.009428,0,0,0,29.59898,0,0,0,39.00008,100,0.1192044,4.41037,6.178103,0,37.32161
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,5.51532,48.94064,32.69359,3.570109,3.570109,0,0,0,3.570109,154.486,1.757311,0,0,5.51532,3.75801,3.570109,0,0,0,29.59898,0,0,0,39.00008,100,0.1192044,3.92712,4.412256,0,35.1143
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,4.729408,46.87978,33.13254,1.954644,1.954644,0,0,0,1.954644,241.9575,2.671888,0,0,4.729408,2.05752,1.954644,0,0,0,29.59898,0,0,0,39.00008,100,0.1192044,2.150108,3.783527,0,34.32839
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.688891,40.28369,32.78804,7.65947,7.65947,5.105023,0,1.627571,7.65947,35.10545,0,0,0,2.688891,2.688891,2.554447,0,0,0,29.59898,0,0,0,39.00008,100,0.1192044,8.425417,2.151113,12,32.28787
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.5168141,33.16691,31.7879,12.69214,12.69214,12,0,3.372,12.69214,4.071923,0,0,0,0.5168141,0.7285655,0.6921372,0,0,0,29.59898,0,0.2117514,-0.2117514,38.77687,99.42768,0.1192044,13.96135,0.4134513,12,30.11579
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,30.83221,30.83221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2352793,29.38723,0,0,0,38.77687,99.42768,0.1192044,0,0,0,29.38723
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,29.97097,29.97097,1.209964,1.209964,0,-1,0,1.209964,0,0,0,0,0,1.273646,1.209964,0,0,0.2352793,29.38723,0,1.273646,-1.273646,37.43433,95.98528,0.1192044,1.33096,0,0,29.38723
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,29.1153,29.1153,1.855769,1.855769,0,-1,0,1.855769,0,0,2.220446E-16,0,0,1.953442,1.855769,0,0,1.650442,28.11358,0,1.953442,-1.953442,35.37523,90.70552,0.1192044,2.041346,0,0,28.11358
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,28.33185,28.33185,0.9782685,0.9782685,0,-1,0,0.9782685,0,0,1.110223E-16,0,0,1.029756,0.9782685,0,0,3.820932,26.16014,0,1.029756,-1.029756,34.28976,87.92229,0.1192044,1.076095,0,0,26.16014
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,27.77066,27.77066,1.220935,1.220935,0,-1,0,1.220935,0,0,0,0,0,1.285194,1.220935,0,0,4.965106,25.13038,0,1.285194,-1.285194,32.93505,84.44868,0.1192044,1.343028,0,0,25.13038
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,27.25392,27.25392,0.4251568,0.4251568,0,-1,0,0.4251568,0,0,5.551115E-17,0,0,0.4475334,0.4251568,0,0,6.393099,23.84519,0,0.4475334,-0.4475334,32.46331,83.23909,0.1192044,0.4676724,0,0,23.84519
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,26.7983,26.7983,0.1105816,0.1105816,0,-1,0,0.1105816,0,0,0,0,0,0.1164017,0.1105816,0,0,6.890359,23.39766,0,0.1164017,-0.1164017,32.34061,82.92448,0.1192044,0.1216398,0,0,23.39766
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,26.40935,26.40935,0.6390634,0.6390634,0,-1,0,0.6390634,0,0,1.110223E-16,0,0,0.6726983,0.6390634,0,0,7.019694,23.28125,0,0.6726983,-0.6726983,31.63153,81.10632,0.1192044,0.7029697,0,0,23.28125
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,26.04819,26.04819,0.6998675,0.6998675,0,-1,0,0.6998675,0,0,1.110223E-16,0,0,0.7367026,0.6998675,0,0,7.767137,22.60855,0,0.7367026,-0.7367026,30.85497,79.11516,0.1192044,0.7698542,0,0,22.60855
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,25.73703,25.73703,0.6181381,0.6181381,0,-1,0,0.6181381,0,0,1.110223E-16,0,0,0.6506717,0.6181381,0,0,8.585695,21.87185,0,0.6506717,-0.6506717,30.1691,77.35652,0.1192044,0.679952,0,0,21.87185
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,25.537,25.537,0.8794615,0.8794615,0,0,0,0.8794615,0,0,1.110223E-16,0,0,0.9257489,0.8794615,0,0,9.308663,21.22118,0,0.9257489,-0.9257489,29.19328,74.85442,0.1192044,0.9674077,0,0,21.22118
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.153802,25.74072,25.34809,0,0,0,0,0,0,0,0,0,0,0.153802,0,0,0,0,10.33727,20.29543,0.153802,0,0.153802,29.33919,75.22854,0.1192013,0,0.1230416,0,20.44923
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,1.956031,30.25449,25.12583,4.106804,4.106804,0,0,0,4.106804,47.62903,0,0,0,1.956031,4.322951,4.106804,0,0,10.18347,20.43385,0,2.36692,-2.36692,26.84423,68.83124,0.1192013,4.517484,1.564825,0,22.38988
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.564128,32.40871,25.59812,4.164223,4.164223,0,0,0,4.164223,61.57519,0,0,0,2.564128,4.383393,4.164223,0,0,12.81338,18.06693,0,1.819264,-1.819264,24.92656,63.91413,0.1192013,4.580645,2.051303,0,20.63106
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,3.84327,37.3343,26.81496,4.126917,4.126917,0,-1,0,4.126917,93.12688,0,0,0,3.84327,4.344124,4.126917,0,0,14.83479,16.24767,0,0.500854,-0.500854,24.39862,62.56043,0.1192013,4.539609,3.074616,0,20.09094
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.512995,40.62841,28.02069,2.929783,2.929783,0,0,0,2.929783,154.0386,0,0,0,4.512995,3.083982,2.929783,0,0,15.39129,15.74681,1.429013,0,1.429013,25.7543,66.03653,0.1191717,3.222761,3.610396,0,20.25981
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,6.101701,46.967,29.22087,0.7911353,0.7911353,0,0,0,0.7911353,771.2589,0,0,0,6.101701,0.832774,0.7911353,0,0,13.96228,17.03293,5.268928,0,5.268928,30.75284,78.85328,0.1190628,0.8702488,4.881361,0,23.13463
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,8.952403,58.48621,30.38214,2.586704,2.586704,0,0,0,2.586704,346.0931,0,0,0,8.952403,2.722846,2.586704,0,0,8.693352,21.77496,6.229557,0,6.229557,36.66272,94.00678,0.1189342,2.845374,7.161922,0,30.72736
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,8.265882,57.28695,31.54898,6.155385,6.155385,0,0,0,6.155385,134.287,0,0,0,8.265882,6.479353,6.155385,0,0,2.463795,27.38156,1.786529,0,1.786529,38.35757,98.35254,0.1188974,6.770924,6.612705,0,35.64745
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.479025,45.19521,32.31575,8.672715,8.36,0,-1,0,8.36,53.57686,0,0.3127153,1.179987,4.479025,8.8,8.36,0,0,0.6772661,28.98944,0,4.320975,-4.320975,33.80286,86.67383,0.1188974,9.539987,3.58322,0,33.46846
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,3.828054,43.51755,32.62691,2.785155,2.785155,0,0,0,2.785155,137.4449,0,0,0,3.828054,2.931742,2.785155,0,0,5.478349,24.66846,0.8963122,0,0.8963122,34.65318,88.85412,0.118879,3.06367,3.062443,0,28.49652
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.246971,42.19888,33.03808,2.06982,2.06982,0,0,0,2.06982,156.8721,0,0,0,3.246971,2.178758,2.06982,0,0,4.582037,25.47515,1.068212,0,1.068212,35.66657,91.45257,0.118857,2.276802,2.597576,0,28.72212
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.650223,40.10079,32.72137,2.575305,2.575305,0,0,0,2.575305,102.9091,0,0,0,2.650223,2.710848,2.575305,0,0,3.513824,26.43654,0,0.06062474,-0.06062474,35.60267,91.28871,0.118857,2.832836,2.120178,0,29.08676
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.4925044,33.00631,31.69344,0,0,0,0,0,0,0,0,0,0,0.4925044,0,0,0,0,3.581185,26.37591,0.4925044,0,0.4925044,36.0699,92.48673,0.1188468,0,0.3940035,0,26.86842
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,30.75442,30.75442,5.408529,5.408529,0,-1,0,5.408529,0,0,8.881784E-16,0,0,5.693189,5.408529,0,0,3.088681,26.81917,0,5.693189,-5.693189,30.06875,77.09921,0.1188468,5.949382,0,0,26.81917
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,29.89318,29.89318,5.001999,5.001999,0,-1,0,5.001999,0,0,8.881784E-16,0,0,5.265263,5.001999,0,0,9.414446,21.12598,0,5.265263,-5.265263,24.51868,62.86827,0.1188468,5.502199,0,0,21.12598
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,29.03751,29.03751,4.676682,4.676682,0,-1,0,4.676682,0,0,0,0,0,4.922823,4.676682,0,0,15.26474,15.86071,0,4.922823,-4.922823,19.32957,49.56289,0.1188468,5.14435,0,0,15.86071
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,28.25406,28.25406,0.2457379,0.2457379,0,-1,0,0.2457379,0,0,5.551115E-17,0,0,0.2586715,0.2457379,0,0,20.73454,10.93789,0,0.2586715,-0.2586715,19.0569,48.86375,0.1188468,0.2703117,0,0,10.93789
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,27.69287,27.69287,2.319977,2.319977,0,-1,0,2.319977,0,0,4.440892E-16,0,0,2.442081,2.319977,0,0,21.02195,10.67922,0,2.442081,-2.442081,16.48272,42.26331,0.1188468,2.551975,0,0,10.67922
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,27.1928,27.1928,0.02106393,0.02106393,0,-1,0,0.02106393,0,0,0,0,0,0.02217255,0.02106393,0,0,23.73538,8.237139,0,0.02217255,-0.02217255,16.45935,42.20338,0.1188468,0.02317032,0,0,8.237139
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,26.75385,26.75385,0.3418867,0.3418867,0,-1,0,0.3418867,0,0,5.551115E-17,0,0,0.3598807,0.3418867,0,0,23.76001,8.214966,0,0.3598807,-0.3598807,16.08,41.23069,0.1188468,0.3760754,0,0,8.214966
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,26.34823,26.34823,0.5066706,0.5066706,0,-1,0,0.5066706,0,0,0,0,0,0.5333375,0.5066706,0,0,24.15988,7.855085,0,0.5333375,-0.5333375,15.51782,39.78919,0.1188468,0.5573376,0,0,7.855085
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,25.98707,25.98707,0.5884669,0.5884669,0,-1,0,0.5884669,0,0,1.110223E-16,0,0,0.6194388,0.5884669,0,0,24.75248,7.321748,0,0.6194388,-0.6194388,14.86487,38.11497,0.1188468,0.6473136,0,0,7.321748
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,25.69258,25.69258,1.308647,1.308647,0,-1,0,1.308647,0,0,0,0,0,1.377523,1.308647,0,0,25.44074,6.702309,0,1.377523,-1.377523,13.41283,34.39181,0.1188468,1.439511,0,0,6.702309
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,25.487,25.487,0.6547437,0.6547437,0,0,0,0.6547437,0,0,1.110223E-16,0,0,0.6892039,0.6547437,0,0,26.97132,5.324786,0,0.6892039,-0.6892039,12.68635,32.52903,0.1188468,0.7202181,0,0,5.324786
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1573501,25.69968,25.29808,0.9779255,0.9779255,0,0,0,0.9779255,16.09019,0,1.110223E-16,0,0.1573501,1.029395,0.9779255,0,0,27.73711,4.635582,0,0.8720452,-0.8720452,11.76713,30.17207,0.1188468,1.075718,0.1258801,0,4.792933
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.541616,29.11271,25.09805,5.8446,5.8446,3,0,1.095,5.8446,26.37676,0,0,0,1.541616,2.994315,2.8446,0,0,28.70605,3.763537,0,1.452699,-1.452699,10.23585,26.24572,0.1188468,6.42906,1.233293,12,5.305153
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.585298,35.22401,25.537,3.366425,3.366425,11.42777,0,3.227225,3.366425,106.5017,0,0,0,3.585298,0,0,8.061342,7.658275,30.32016,2.310838,11.24357,0,11.24357,20.90244,53.5959,0.1190253,3.703067,2.868239,12,5.896136
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.54127,39.32082,26.73717,0.2887379,0.2887379,0,-1,0,0.2887379,1572.8,0,0,0,4.54127,0.3039346,0.2887379,0,0,19.07658,12.43005,4.237335,0,4.237335,24.92233,63.90329,0.1189382,0.3176116,3.633016,0,16.97132
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,4.768287,41.34003,27.95957,0,0,0,0,0,0,0,0,0,0,4.768287,0,0,0,0,14.83925,16.24366,4.768287,0,4.768287,29.44592,75.50222,0.1188404,0,3.814629,0,21.01194
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,5.271101,44.20471,29.14308,0.4085476,0.4085476,0,0,0,0.4085476,1290.205,0,0,0,5.271101,0.4300502,0.4085476,0,0,10.07096,20.53511,4.841052,0,4.841052,34.03855,87.27816,0.1187412,0.4494024,4.216881,0,25.80622
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,5.978968,47.77946,30.2988,5.60047,5.60047,0,0,0,5.60047,106.7583,0,0,0,5.978968,5.895231,5.60047,0,0,5.229909,24.89206,0.08373613,0,0.08373613,34.11799,87.48185,0.1187395,6.160517,4.783174,0,30.87103
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,6.261924,50.05183,31.47119,0,0,0,0,0,0,0,1.115751,0,0,6.261924,0,0,0,0,5.146173,24.96742,5.146173,0,5.146173,39.00008,100,0.1186342,0,5.009539,0,31.22935
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,5.266407,47.60087,32.2213,1.775759,1.775759,0,-1,0,1.775759,296.5721,3.397187,0,0,5.266407,1.86922,1.775759,0,0,0,29.59898,0,0,0,39.00008,100,0.1186342,1.953335,4.213125,0,34.86538
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.316629,36.11481,32.53801,0.464417,0.464417,0,0,0,0.464417,283.5014,0.8277687,0,0,1.316629,0.48886,0.464417,0,0,0,29.59898,0,0,0,39.00008,100,0.1186342,0.5108587,1.053303,0,30.91561
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,2.909467,41.09546,32.94362,3.178971,3.178971,0,0,0,3.178971,91.52229,0,0,0,2.909467,3.346285,3.178971,0,0,0,29.59898,0,0.4368182,-0.4368182,38.53963,98.81937,0.1186342,3.496868,2.327574,0,32.50845
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.9203911,35.11199,32.62691,0,0,0,0,0,0,0,0.4350375,0,0,0.9203911,0,0,0,0,0.4853536,29.16216,0.4853536,0,0.4853536,39.00008,100,0.1186243,0,0.7363129,0,30.08255
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.5230757,33.01005,31.61565,2.300931,2.300931,0,0,0,2.300931,22.73322,0,0,0,0.5230757,2.422033,2.300931,0,0,0,29.59898,0,1.898957,-1.898957,36.9984,94.86751,0.1186243,2.531024,0.4184605,0,30.12205
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,30.65996,30.65996,2.064762,2.064762,0,-1,0,2.064762,0,0,0,0,0,2.173434,2.064762,0,0,2.109952,27.70002,0,2.173434,-2.173434,34.7074,88.99316,0.1186243,2.271238,0,0,27.70002
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,29.79873,29.79873,11.06696,8.36,0,-1,0,8.36,0,0,2.706964,3.813661,0,8.8,8.36,0,0,4.524879,25.52659,0,8.8,-8.8,25.43139,65.20855,0.1186243,12.17366,0,0,25.52659
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,28.95972,28.95972,1.71479,1.71479,0,-1,0,1.71479,0,0,2.220446E-16,0,0,1.805042,1.71479,0,0,14.30266,16.72659,0,1.805042,-1.805042,23.52871,60.32989,0.1186243,1.886269,0,0,16.72659
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,28.17627,28.17627,0.4214581,0.4214581,0,-1,0,0.4214581,0,0,5.551115E-17,0,0,0.4436401,0.4214581,0,0,16.30826,14.92155,0,0.4436401,-0.4436401,23.06107,59.13083,0.1186243,0.4636039,0,0,14.92155
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,27.62619,27.62619,0.5728155,0.5728155,0,-1,0,0.5728155,0,0,1.110223E-16,0,0,0.6029637,0.5728155,0,0,16.80119,14.4779,0,0.6029637,-0.6029637,22.42549,57.50114,0.1186243,0.6300971,0,0,14.4779
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,27.14279,27.14279,1.852503,1.852503,0,-1,0,1.852503,0,0,2.220446E-16,0,0,1.950003,1.852503,0,0,17.47115,13.87494,0,1.950003,-1.950003,20.37,52.23067,0.1186243,2.037753,0,0,13.87494
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,26.69272,26.69272,1.927544,1.927544,0,-1,0,1.927544,0,0,2.220446E-16,0,0,2.028993,1.927544,0,0,19.63782,11.92494,0,2.028993,-2.028993,18.23126,46.74672,0.1186243,2.120298,0,0,11.92494
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,26.28711,26.28711,1.674576,1.674576,0,-1,0,1.674576,0,0,2.220446E-16,0,0,1.762712,1.674576,0,0,21.89226,9.895945,0,1.762712,-1.762712,16.3732,41.98247,0.1186243,1.842034,0,0,9.895945
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,25.94262,25.94262,1.146864,1.146864,0,-1,0,1.146864,0,0,2.220446E-16,0,0,1.207225,1.146864,0,0,23.85083,8.133233,0,1.207225,-1.207225,15.10067,38.71959,0.1186243,1.261551,0,0,8.133233
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,25.64257,25.64257,1.304301,1.304301,0,-1,0,1.304301,0,0,0,0,0,1.372949,1.304301,0,0,25.19219,6.926008,0,1.372949,-1.372949,13.65345,35.00879,0.1186243,1.434731,0,0,6.926008
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,25.42588,25.42588,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.71769,5.553059,0,0,0,13.65345,35.00879,0.1186243,0,0,0,5.553059
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07758506,25.43467,25.23696,0.09639126,0.09639126,0,0,0,0.09639126,80.48972,0,1.387779E-17,0,0.07758506,0.1014645,0.09639126,0,0,26.71769,5.553059,0,0.02387943,-0.02387943,13.62828,34.94424,0.1186243,0.1060304,0.06206805,0,5.630644
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.636579,26.68215,25.04804,2.473688,2.473688,0,0,0,2.473688,25.73401,0,0,0,0.636579,2.603882,2.473688,0,0,26.74422,5.52918,0,1.967303,-1.967303,11.55456,29.62703,0.1186243,2.721057,0.5092632,0,6.165759
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.762613,30.10438,25.487,2.410447,2.410447,0,0,0,2.410447,73.12392,0,0,0,1.762613,2.537313,2.410447,0,0,28.93011,3.561877,0,0.7746992,-0.7746992,10.73796,27.53317,0.1186243,2.651492,1.410091,0,5.32449
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,3.012335,34.81119,26.69272,7.32963,5.509537,0,-1,0,5.509537,54.67492,0,1.820093,4.842431,3.012335,5.799512,5.509537,0,0,29.79089,2.787177,0,2.787177,-2.787177,7.800015,20,0.1186243,8.062593,2.409868,0,5.799512
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.488605,37.4659,27.90957,3.915348,3.915348,12,0,3.372,3.915348,89.10076,0,0,0,3.488605,0,0,8.084652,7.680419,32.88775,0,11.16902,0,11.16902,18.39588,47.16883,0.1188315,4.306883,2.790884,12,3.488605
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,4.721252,42.43905,29.09863,2.923536,2.923536,11.72354,0,3.302054,2.923536,161.4912,0,0,0,4.721252,0,0,8.8,8.36,21.71873,10.05212,13.08125,0,13.08125,30.80585,78.9892,0.1189855,3.215889,3.777002,12,14.77337
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,4.029875,41.57977,30.25435,5.983111,5.983111,10.36033,0,2.957165,5.983111,67.35416,0,0,0,4.029875,0,0,4.377223,4.158361,8.637477,21.82525,8.188236,0,8.188236,38.57389,98.90721,0.119173,6.581423,3.2239,12,25.85512
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,6.115621,49.50901,31.42674,1.148109,1.148109,0,0,0,1.148109,532.6692,4.457844,0,0,6.115621,1.208535,1.148109,0,0,0.4492413,29.19466,0.4492413,0,0.4492413,39.00008,100,0.1191638,1.26292,4.892497,0,35.31028
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.37949,41.66273,32.16018,6.086222,6.086222,0,-1,0,6.086222,55.5269,0,8.881784E-16,0,3.37949,6.406549,6.086222,0,0,0,29.59898,0,3.027059,-3.027059,35.80928,91.81848,0.1191638,6.694844,2.703592,0,32.97847
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.487707,36.52303,32.47133,2.524765,2.524765,0,0,0,2.524765,58.92458,0,4.440892E-16,0,1.487707,2.657647,2.524765,0,0,3.363399,26.57192,0,1.16994,-1.16994,34.57605,88.65636,0.1191638,2.777241,1.190166,0,28.05963
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2341263,33.50851,32.8825,3.213671,3.213671,0,0,0,3.213671,7.285323,0,4.440892E-16,0,0.2341263,3.382812,3.213671,0,0,4.663332,25.40198,0,3.148685,-3.148685,31.25705,80.14611,0.1191638,3.535038,0.1873011,0,25.63611
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.130509,35.59951,32.53801,6.502184,6.502184,0,0,0,6.502184,17.38659,0,8.881784E-16,0,1.130509,6.844405,6.502184,0,0,8.161871,22.25329,0,5.713896,-5.713896,25.23407,64.70262,0.1191638,7.152403,0.9044068,0,23.3838
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.416639,32.64609,31.53786,2.371011,2.371011,0,0,0,2.371011,17.57221,0,0,0,0.416639,2.495802,2.371011,0,0,14.51064,16.5394,0,2.079163,-2.079163,23.04244,59.08307,0.1191638,2.608113,0.3333112,0,16.95604
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,30.59884,30.59884,7.535456,7.535456,0,-1,0,7.535456,0,0,8.881784E-16,0,0,7.932059,7.535456,0,0,16.82083,14.46023,0,7.932059,-7.932059,14.68132,37.64433,0.1191638,8.289001,0,0,14.46023
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,29.75428,29.75428,2.499465,2.499465,0,-1,0,2.499465,0,0,0,0,0,2.631016,2.499465,0,0,25.63422,6.528176,0,2.631016,-2.631016,11.90798,30.53323,0.1191638,2.749412,0,0,6.528176
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,28.90971,28.90971,13.50853,3.702302,0,-1,0,3.702302,0,0,9.806228,11.15708,0,3.89716,3.702302,0,0,28.55758,3.89716,0,3.89716,-3.89716,7.800015,20,0.1191638,14.85938,0,0,3.89716
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,28.13182,28.13182,2.364799,0,0,-1,0,0,0,0,2.364799,2.601279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1191638,2.601279,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,27.56507,27.56507,1.455328,0,0,-1,0,0,0,0,1.455328,1.600861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1191638,1.600861,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,27.08167,27.08167,0.05731863,0,0,-1,0,0,0,0,0.05731863,0.06305049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1191638,0.06305049,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,26.64272,26.64272,2.179939,0,0,-1,0,0,0,0,2.179939,2.397933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1191638,2.397933,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,26.22044,26.22044,1.422457,0,0,-1,0,0,0,0,1.422457,1.564703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1191638,1.564703,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,25.87594,25.87594,1.742957,0,0,-1,0,0,0,0,1.742957,1.917252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1191638,1.917252,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,25.59812,25.59812,1.415293,0,0,-1,0,0,0,0,1.415293,1.556822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1191638,1.556822,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,25.39254,25.39254,1.622219,1.622219,10.42222,0,2.972821,1.622219,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1193503,1.784441,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1460088,25.58157,25.20918,1.704591,1.704591,10.50459,0,2.993662,1.704591,8.565619,0,0,0,0.1460088,0,0,8.8,8.36,24.52775,7.524,8.506009,0,8.506009,23.80052,61.02684,0.1195372,1.875051,0.116807,12,7.670009
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.633302,29.26077,25.00359,3.485885,3.485885,11.74592,0,3.307719,3.485885,46.85473,0,0,0,1.633302,0,0,8.260038,7.847036,16.02174,15.17941,9.480338,0,9.480338,32.79435,84.08792,0.1197631,3.834473,1.306642,12,16.81271
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,3.006584,33.48024,25.44254,2.173034,2.173034,0,0,0,2.173034,138.3588,0,0,0,3.006584,2.287404,2.173034,0,0,6.541407,23.71171,0.71918,0,0.71918,33.47663,85.83734,0.1197485,2.390337,2.405267,0,26.7183
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,4.700693,39.6867,26.63161,0,0,0,-1,0,0,0,0,0,0,4.700693,0,0,0,0,5.822227,24.35897,4.700693,0,4.700693,37.9361,97.27185,0.1196526,0,3.760554,0,29.05967
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.599829,40.68678,27.83178,4.056289,4.056289,0,0,0,4.056289,113.3999,0,0,0,4.599829,4.269778,4.056289,0,0,1.121534,28.5896,0.3300513,0,0.3300513,38.24921,98.07471,0.1196458,4.461917,3.679863,0,33.18943
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.486462,41.6156,29.00417,4.638089,4.638089,0,0,0,4.638089,96.73083,0,0,0,4.486462,4.882198,4.638089,0,0,0.7914826,28.88664,0,0.3957369,-0.3957369,37.83207,97.00511,0.1196458,5.101897,3.589169,0,33.3731
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,4.932933,44.26022,30.15989,1.041691,1.041691,0,0,0,1.041691,473.5504,2.605226,0,0,4.932933,1.096517,1.041691,0,0,1.23119,28.49091,1.23119,0,1.23119,39.00008,100,0.1196208,1.14586,3.946347,0,33.42384
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.262864,34.7342,31.33228,0,0,0,0,0,0,0,1.262864,0,0,1.262864,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1196208,0,1.010291,0,30.86184
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,4.570991,45.21094,32.06572,3.697889,3.697889,0,-1,0,3.697889,123.6108,0.6784759,0,0,4.570991,3.892514,3.697889,0,0,0,29.59898,0,0,0,39.00008,100,0.1196208,4.067677,3.656792,0,34.16997
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,1.949132,37.72467,32.37688,2.862044,2.862044,0,0,0,2.862044,68.10281,0,0,0,1.949132,3.012677,2.862044,0,0,0,29.59898,0,1.063546,-1.063546,37.879,97.12545,0.1196208,3.148248,1.559306,0,31.54811
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,1.985002,38.25204,32.78804,0.3033186,0.3033186,0,0,0,0.3033186,654.4279,0.4840017,0,0,1.985002,0.3192828,0.3033186,0,0,1.181717,28.53543,1.181717,0,1.181717,39.00008,100,0.1195967,0.3336505,1.588001,0,30.52043
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.13019,35.50238,32.44355,3.142992,3.142992,0,0,0,3.142992,35.95905,0,4.440892E-16,0,1.13019,3.308412,3.142992,0,0,0,29.59898,0,2.178222,-2.178222,36.70403,94.11271,0.1195967,3.457291,0.904152,0,30.72917
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.4830264,32.71206,31.42674,8.826353,8.826353,10.66671,0,3.034678,8.826353,5.472548,0,0,0,0.4830264,0,0,1.84036,1.748342,2.420247,27.42076,2.231368,0,2.231368,38.82089,99.54055,0.1196613,9.708988,0.3864212,12,27.90378
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,30.50438,30.50438,6.849255,6.849255,0,-1,0,6.849255,0,0,8.881784E-16,0,0,7.209742,6.849255,0,0,0.188879,29.42899,0,7.209742,-7.209742,31.22116,80.05408,0.1196613,7.534181,0,0,29.42899
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,29.65982,29.65982,5.851507,5.851507,0,-1,0,5.851507,0,0,0,0,0,6.159481,5.851507,0,0,8.199703,22.21924,0,6.159481,-6.159481,24.72849,63.40627,0.1196613,6.436657,0,0,22.21924
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,28.81525,28.81525,2.878536,2.878536,0,-1,0,2.878536,0,0,4.440892E-16,0,0,3.030038,2.878536,0,0,15.04357,16.05976,0,3.030038,-3.030038,21.53455,55.21669,0.1196613,3.16639,0,0,16.05976
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,28.04848,28.04848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.41028,13.02973,0,0,0,21.53455,55.21669,0.1196613,0,0,0,13.02973
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,27.50395,27.50395,0.2023156,0.2023156,0,-1,0,0.2023156,0,0,2.775558E-17,0,0,0.2129637,0.2023156,0,0,18.41028,13.02973,0,0.2129637,-0.2129637,21.31007,54.64109,0.1196613,0.2225471,0,0,13.02973
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,27.00388,27.00388,1.754857,1.754857,0,-1,0,1.754857,0,0,2.220446E-16,0,0,1.847217,1.754857,0,0,18.64691,12.81676,0,1.847217,-1.847217,19.36293,49.64844,0.1196613,1.930342,0,0,12.81676
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,26.5816,26.5816,1.988384,1.988384,0,-1,0,1.988384,0,0,4.440892E-16,0,0,2.093036,1.988384,0,0,20.69937,10.96954,0,2.093036,-2.093036,17.15668,43.99139,0.1196613,2.187222,0,0,10.96954
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,26.17598,26.17598,0.8272757,0.8272757,0,-1,0,0.8272757,0,0,1.110223E-16,0,0,0.8708165,0.8272757,0,0,23.02497,8.876509,0,0.8708165,-0.8708165,16.23876,41.63775,0.1196613,0.9100032,0,0,8.876509
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,25.83149,25.83149,0.1768745,0.1768745,0,-1,0,0.1768745,0,0,0,0,0,0.1861837,0.1768745,0,0,23.99254,8.005692,0,0.1861837,-0.1861837,16.0425,41.13454,0.1196613,0.1945619,0,0,8.005692
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,25.54812,25.54812,0.4562886,0.4562886,0,-1,0,0.4562886,0,0,5.551115E-17,0,0,0.4803038,0.4562886,0,0,24.19941,7.819509,0,0.4803038,-0.4803038,15.53622,39.83637,0.1196613,0.5019175,0,0,7.819509
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,25.34809,25.34809,0.1207957,0.1207957,0,0,0,0.1207957,0,0,1.387779E-17,0,0,0.1271533,0.1207957,0,0,24.73308,7.339205,0,0.1271533,-0.1271533,15.40219,39.49271,0.1196613,0.1328752,0,0,7.339205
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05804121,25.30697,25.15917,1.173677,1.173677,0,0,0,1.173677,4.945244,0,2.220446E-16,0,0.05804121,1.23545,1.173677,0,0,24.87436,7.212052,0,1.177409,-1.177409,14.16109,36.31041,0.1196613,1.291045,0.04643297,0,7.270093
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.606937,29.14471,24.95914,3.146122,3.146122,0,0,0,3.146122,51.07676,0,0,0,1.606937,3.311707,3.146122,0,0,26.18259,6.034643,0,1.70477,-1.70477,12.3641,31.70276,0.1196613,3.460734,1.28555,0,7.64158
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,3.997974,36.26349,25.39254,3.632088,3.632088,0,0,0,3.632088,110.0737,0,0,0,3.997974,3.823251,3.632088,0,0,28.07678,4.329873,0.1747236,0,0.1747236,12.52986,32.12778,0.1196577,3.995297,3.198379,0,8.327847
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,5.637008,42.49895,26.56493,3.517695,3.517695,0,-1,0,3.517695,160.2472,0,0,0,5.637008,3.702837,3.517695,0,0,27.90206,4.487124,1.934171,0,1.934171,14.36478,36.83268,0.1196183,3.869465,4.509607,0,10.12413
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,6.60015,46.98542,27.78733,1.416845,1.416845,0,0,0,1.416845,465.8343,0,0,0,6.60015,1.491416,1.416845,0,0,25.96789,6.227878,5.108734,0,5.108734,19.21135,49.25976,0.1195145,1.558529,5.280119,0,12.82803
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,8.296774,54.27536,28.95972,1.378643,1.378643,0,0,0,1.378643,601.8074,0,0,0,8.296774,1.451203,1.378643,0,0,20.85916,10.82574,6.845572,0,6.845572,25.70563,65.91173,0.1193755,1.516507,6.637419,0,19.12251
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,8.542385,56.56864,30.09877,0,0,0,0,0,0,0,0,0,0,8.542385,0,0,0,0,14.01358,16.98675,8.542385,0,8.542385,33.80964,86.69122,0.1192027,0,6.833908,0,25.52914
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,7.684878,54.78282,31.25449,2.397683,2.397683,0,0,0,2.397683,320.5127,0,0,0,7.684878,2.523877,2.397683,0,0,5.471199,24.6749,5.161002,0,5.161002,38.7058,99.24545,0.1190984,2.637451,6.147902,0,32.35978
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,6.844621,52.6477,31.98793,0,0,0,-1,0,0,0,6.534424,0,0,6.844621,0,0,0,0,0.3101966,29.3198,0.3101966,0,0.3101966,39.00008,100,0.1190922,0,5.475697,0,36.16442
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,5.777859,49.35435,32.28797,4.260032,4.260032,0,0,0,4.260032,135.6295,1.293614,0,0,5.777859,4.484244,4.260032,0,0,0,29.59898,0,0,0,39.00008,100,0.1190922,4.686036,4.622287,0,35.37684
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.677439,40.15113,32.69359,3.684789,3.684789,0,0,0,3.684789,72.66195,0,0,0,2.677439,3.878725,3.684789,0,0,0,29.59898,0,1.201286,-1.201286,37.73381,96.75317,0.1190922,4.053267,2.141951,0,32.27642
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.230922,38.52831,32.37688,6.388529,6.388529,0,0,0,6.388529,34.92075,0,0,0,2.230922,6.724767,6.388529,0,0,1.334762,28.39769,0,4.493845,-4.493845,32.99688,84.60722,0.1190922,7.027381,1.784737,0,30.62861
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.5221391,32.75538,31.36562,5.243581,5.243581,0,0,0,5.243581,9.957683,0,8.881784E-16,0,0.5221391,5.519558,5.243581,0,0,6.327923,23.90385,0,4.997419,-4.997419,27.72914,71.10022,0.1190922,5.767939,0.4177113,0,24.42599
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,30.44326,30.44326,6.309849,6.309849,0,-1,0,6.309849,0,0,8.881784E-16,0,0,6.641946,6.309849,0,0,11.88061,18.90643,0,6.641946,-6.641946,20.72791,53.14839,0.1190922,6.940834,0,0,18.90643
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,29.61537,29.61537,6.711456,6.711456,0,-1,0,6.711456,0,0,8.881784E-16,0,0,7.06469,6.711456,0,0,19.26055,12.26448,0,7.06469,-7.06469,13.28108,34.05397,0.1190922,7.382601,0,0,12.26448
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,28.7708,28.7708,8.079764,4.939802,0,-1,0,4.939802,0,0,3.139963,3.94794,0,5.199791,4.939802,0,0,27.11021,5.199791,0,5.199791,-5.199791,7.800015,20,0.1190922,8.887741,0,0,5.199791
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,28.02069,28.02069,0.2666733,0,0,-1,0,0,0,0,0.2666733,0.2933407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190922,0.2933407,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,27.44283,27.44283,0.4130824,0,0,-1,0,0,0,0,0.4130824,0.4543906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190922,0.4543906,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,26.95943,26.95943,0.3939455,0,0,-1,0,0,0,0,0.3939455,0.4333401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190922,0.4333401,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,26.53715,26.53715,1.921523,0,0,-1,0,0,0,0,1.921523,2.113675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190922,2.113675,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,26.11486,26.11486,0.8561563,0,0,-1,0,0,0,0,0.8561563,0.941772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190922,0.941772,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,25.78704,25.78704,0.9602018,0,0,-1,0,0,0,0,0.9602018,1.056222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190922,1.056222,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,25.50367,25.50367,0.3583743,0,0,-1,0,0,0,0,0.3583743,0.3942117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190922,0.3942117,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,25.29808,25.29808,1.716489,1.716489,10.51649,0,2.996672,1.716489,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1192812,1.888138,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.126198,25.43631,25.11472,1.025684,1.025684,9.825684,0,2.821898,1.025684,12.3038,0,0,0,0.126198,0,0,8.8,8.36,24.52775,7.524,8.486198,0,8.486198,23.78172,60.97865,0.1194343,1.128252,0.1009584,12,7.650198
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.475783,28.761,24.9258,5.183517,5.183517,12,0,3.372,5.183517,28.47069,0,0,0,1.475783,0,0,6.816483,6.475659,16.04156,15.16158,7.951443,0,7.951443,31.32512,80.32067,0.1196638,5.701868,1.180627,12,16.63736
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,3.889761,35.90134,25.34809,1.416799,1.416799,0,0,0,1.416799,274.5457,0,0,0,3.889761,1.491367,1.416799,0,0,8.090113,22.31788,2.398394,0,2.398394,33.60044,86.1548,0.1196154,1.558479,3.111809,0,26.20764
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,6.468288,45.10992,26.52048,2.322705,2.322705,0,-1,0,2.322705,278.4809,0,0,0,6.468288,2.444952,2.322705,0,0,5.69172,24.47643,4.023336,0,4.023336,37.41731,95.94163,0.1195343,2.554975,5.17463,0,30.94472
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,6.42108,46.31779,27.72065,0,0,0,0,0,0,0,4.752696,0,0,6.42108,0,0,0,0,1.668384,28.09743,1.668384,0,1.668384,39.00008,100,0.1195007,0,5.136864,0,34.51851
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,5.086846,43.33112,28.87637,0,0,0,0,0,0,0,5.086846,0,0,5.086846,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1195007,0,4.069477,0,34.68583
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,4.584439,43.02268,30.02098,4.774202,4.774202,0,0,0,4.774202,96.02522,0,0,0,4.584439,5.025476,4.774202,0,0,0,29.59898,0,0.4410377,-0.4410377,38.53518,98.80797,0.1195007,5.251623,3.667551,0,34.18342
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.519124,44.07935,31.1767,0,0,0,0,0,0,0,4.029082,0,0,4.519124,0,0,0,0,0.4900419,29.15794,0.4900419,0,0.4900419,39.00008,100,0.1194909,0,3.615299,0,33.67706
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.604848,42.07254,31.91014,0.3299157,0.3299157,0,-1,0,0.3299157,1092.657,3.257568,0,0,3.604848,0.3472797,0.3299157,0,0,0,29.59898,0,0,0,39.00008,100,0.1194909,0.3629073,2.883878,0,33.20383
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.521157,42.12314,32.19352,2.726827,2.726827,0,0,0,2.726827,129.1302,0.6508118,0,0,3.521157,2.870345,2.726827,0,0,0,29.59898,0,0,0,39.00008,100,0.1194909,2.99951,2.816925,0,33.12014
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.618772,36.98703,32.56579,6.548921,6.548921,0,0,0,6.548921,24.71815,0,8.881784E-16,0,1.618772,6.893601,6.548921,0,0,0,29.59898,0,5.274829,-5.274829,33.43992,85.74322,0.1194909,7.203813,1.295018,0,31.21775
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.114567,35.26684,32.25463,4.176889,4.176889,0,0,0,4.176889,26.68415,0,8.881784E-16,0,1.114567,4.396725,4.176889,0,0,5.860921,24.32415,0,3.282158,-3.282158,29.98022,76.87221,0.1194909,4.594578,0.8916539,0,25.43872
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4595131,32.49229,31.27116,8.378524,8.378524,12,0,3.372,8.378524,5.484416,0,0,0,0.4595131,0,0,3.621476,3.440402,9.507763,21.04199,3.899915,0,3.899915,33.68001,86.35882,0.1196045,9.216376,0.3676105,12,21.5015
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,30.34881,30.34881,3.314843,3.314843,0,-1,0,3.314843,0,0,4.440892E-16,0,0,3.489308,3.314843,0,0,5.607848,24.55192,0,3.489308,-3.489308,30.00195,76.92793,0.1196045,3.646327,0,0,24.55192
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,29.53758,29.53758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.484857,21.06261,0,0,0,30.00195,76.92793,0.1196045,0,0,0,21.06261
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,28.69301,28.69301,5.242283,5.242283,0,-1,0,5.242283,0,0,8.881784E-16,0,0,5.518192,5.242283,0,0,9.484857,21.06261,0,5.518192,-5.518192,24.18527,62.01338,0.1196045,5.766511,0,0,21.06261
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,27.9429,27.9429,1.149246,1.149246,0,-1,0,1.149246,0,0,2.220446E-16,0,0,1.209732,1.149246,0,0,15.61618,15.54441,0,1.209732,-1.209732,22.9101,58.74372,0.1196045,1.26417,0,0,15.54441
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,27.37616,27.37616,0.1533843,0.1533843,0,-1,0,0.1533843,0,0,0,0,0,0.1614572,0.1533843,0,0,16.96033,14.33468,0,0.1614572,-0.1614572,22.73991,58.30734,0.1196045,0.1687227,0,0,14.33468
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,26.89275,26.89275,1.123936,1.123936,0,-1,0,1.123936,0,0,0,0,0,1.18309,1.123936,0,0,17.13972,14.17323,0,1.18309,-1.18309,21.49282,55.10968,0.1196045,1.236329,0,0,14.17323
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,26.47047,26.47047,0.7355981,0.7355981,0,-1,0,0.7355981,0,0,1.110223E-16,0,0,0.7743139,0.7355981,0,0,18.45427,12.99014,0,0.7743139,-0.7743139,20.67662,53.01687,0.1196045,0.809158,0,0,12.99014
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,26.04819,26.04819,1.45691,1.45691,0,-1,0,1.45691,0,0,2.220446E-16,0,0,1.53359,1.45691,0,0,19.31462,12.21582,0,1.53359,-1.53359,19.06008,48.87189,0.1196045,1.602602,0,0,12.21582
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,25.73703,25.73703,2.566256,2.566256,0,-1,0,2.566256,0,0,4.440892E-16,0,0,2.701322,2.566256,0,0,21.01861,10.68223,0,2.701322,-2.701322,16.21263,41.57077,0.1196045,2.822882,0,0,10.68223
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,25.45921,25.45921,0.9074115,0.9074115,0,-1,0,0.9074115,0,0,1.110223E-16,0,0,0.95517,0.9074115,0,0,24.02008,7.980909,0,0.95517,-0.95517,15.2058,38.98914,0.1196045,0.9981527,0,0,7.980909
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,25.25363,25.25363,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.08138,7.025739,0,0,0,15.2058,38.98914,0.1196045,0,0,0,7.025739
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.1052083,25.33265,25.06471,0.2719402,0.2719402,0,0,0,0.2719402,38.68801,0,0,0,0.1052083,0.2862529,0.2719402,0,0,25.08138,7.025739,0,0.1810446,-0.1810446,15.01496,38.49981,0.1196045,0.2991343,0.08416662,0,7.130948
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.190385,27.94324,24.86468,3.401664,3.401664,0,0,0,3.401664,34.99418,0,0,0,1.190385,3.580699,3.401664,0,0,25.28254,6.844695,0,2.390315,-2.390315,12.49534,32.03928,0.1196045,3.741831,0.9523076,0,8.035079
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.240882,28.53518,25.31475,0.3846547,0.3846547,0,0,0,0.3846547,322.5963,0,0,0,1.240882,0.4048997,0.3846547,0,0,27.93844,4.45438,0.8359821,0,0.8359821,13.28843,34.07282,0.1195876,0.4231201,0.9927053,0,5.695261
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.853964,31.35248,26.45936,7.692783,6.707692,0,-1,0,6.707692,27.63938,0,0.9850912,3.163382,1.853964,7.060728,6.707692,0,0,27.10246,5.206764,0,5.206764,-5.206764,7.800015,20,0.1195876,8.462061,1.483171,0,7.060728
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.661777,34.83423,27.65953,4.640911,4.640911,12,0,3.372,4.640911,57.35464,0,0,0,2.661777,0,0,7.359089,6.991135,32.88775,0,9.652912,0,9.652912,16.95757,43.48087,0.1198188,5.105002,2.129422,12,2.661777
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.155233,31.8738,28.81525,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.155233,0,0,8.8,8.36,23.23484,8.687621,9.515233,0,9.515233,25.98451,66.62683,0.119901,0,0.9241862,12,9.842854
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.757822,37.51673,29.95986,3.979629,3.979629,11.81666,0,3.325615,3.979629,69.29847,0,0,0,2.757822,0,0,7.837031,7.445179,13.71961,17.25133,10.203,0,10.203,35.66393,91.44579,0.1201112,4.377592,2.206257,12,20.00915
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.604823,38.28728,31.11558,5.714419,5.714419,0,0,0,5.714419,45.58334,0,8.881784E-16,0,2.604823,6.015178,5.714419,0,0,3.516607,26.43403,0,3.410355,-3.410355,32.0691,82.2283,0.1201112,6.285861,2.083858,0,29.03885
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,4.758527,45.56454,31.84902,0,0,0,-1,0,0,0,0,0,0,4.758527,0,0,0,0,7.305891,23.02368,4.758527,0,4.758527,36.58344,93.8035,0.1200156,0,3.806822,0,27.7822
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.563737,42.18015,32.12684,0.8248632,0.8248632,0,0,0,0.8248632,432.0397,0.148096,0,0,3.563737,0.8682771,0.8248632,0,0,2.547364,27.30635,2.547364,0,2.547364,39.00008,100,0.1199644,0.9073495,2.850989,0,30.87009
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7547398,34.56909,32.53801,0,0,0,0,0,0,0,0.7547398,0,0,0.7547398,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1199644,0,0.6037918,0,30.35372
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.232386,35.52948,32.19352,0,0,0,0,0,0,0,1.232386,0,0,1.232386,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1199644,0,0.9859092,0,30.83136
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.5222789,32.61007,31.22115,4.637885,4.637885,0,0,0,4.637885,11.26114,0,8.881784E-16,0,0.5222789,4.881984,4.637885,0,0,0,29.59898,0,4.359705,-4.359705,34.40454,88.21661,0.1199644,5.101674,0.4178231,0,30.12126
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,30.31547,30.31547,1.900704,1.900704,0,-1,0,1.900704,0,0,2.220446E-16,0,0,2.000741,1.900704,0,0,4.844117,25.23927,0,2.000741,-2.000741,32.29558,82.80901,0.1199644,2.090774,0,0,25.23927
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,29.50424,29.50424,7.066012,7.066012,0,-1,0,7.066012,0,0,8.881784E-16,0,0,7.437908,7.066012,0,0,7.067162,23.23853,0,7.437908,-7.437908,24.45534,62.70586,0.1199644,7.772614,0,0,23.23853
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,28.65967,28.65967,6.774292,6.774292,0,-1,0,6.774292,0,0,8.881784E-16,0,0,7.130833,6.774292,0,0,15.3315,15.80062,0,7.130833,-7.130833,16.93878,43.43268,0.1199644,7.451721,0,0,15.80062
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,27.90957,27.90957,0.6989198,0.6989198,0,-1,0,0.6989198,0,0,1.110223E-16,0,0,0.735705,0.6989198,0,0,23.25465,8.669791,0,0.735705,-0.735705,16.16328,41.44422,0.1199644,0.7688118,0,0,8.669791
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,27.33171,27.33171,1.942639,1.942639,0,-1,0,1.942639,0,0,0,0,0,2.044883,1.942639,0,0,24.0721,7.934086,0,2.044883,-2.044883,14.00778,35.91732,0.1199644,2.136903,0,0,7.934086
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,26.8483,26.8483,2.5066,2.5066,0,-1,0,2.5066,0,0,4.440892E-16,0,0,2.638526,2.5066,0,0,26.34419,5.889204,0,2.638526,-2.638526,11.22653,28.78592,0.1199644,2.75726,0,0,5.889204
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,26.42602,26.42602,0.5380777,0.5380777,0,-1,0,0.5380777,0,0,1.110223E-16,0,0,0.5663975,0.5380777,0,0,29.27589,3.250677,0,0.5663975,-0.5663975,10.62949,27.25506,0.1199644,0.5918854,0,0,3.250677
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,26.00374,26.00374,0.4085982,0.4085982,0,-1,0,0.4085982,0,0,5.551115E-17,0,0,0.4301034,0.4085982,0,0,29.90522,2.684279,0,0.4301034,-0.4301034,10.17613,26.09258,0.1199644,0.449458,0,0,2.684279
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,25.69258,25.69258,1.570857,1.570857,0,-1,0,1.570857,0,0,0,0,0,1.653534,1.570857,0,0,30.38311,2.254176,0,1.653534,-1.653534,8.433147,21.62341,0.1199644,1.727943,0,0,2.254176
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,25.42588,25.42588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.22038,0.600642,0,0,0,8.433147,21.62341,0.1199644,0,0,0,0.600642
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,25.20918,25.20918,0.6449172,0.6449172,9.444917,0,2.725564,0.6449172,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.22038,0.600642,8.36,0,8.36,16.36414,41.95925,0.1200995,0.7094089,0,12,0.600642
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.0402843,25.13941,25.03693,0.4192826,0.4192826,9.219282,0,2.668478,0.4192826,9.607911,1.776357E-15,0,0,0.0402843,0,0,8.8,8.36,23.86037,8.124642,8.400285,0,8.400285,24.33335,62.39308,0.1202229,0.4612108,0.03222744,12,8.164927
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.7123299,26.65966,24.83135,3.955989,3.955989,12,0,3.372,3.955989,18.00637,0,0,0,0.7123299,0,0,8.044011,7.64181,15.46009,15.6849,8.35414,0,8.35414,32.25878,82.71466,0.1204639,4.351588,0.5698639,12,16.39723
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.19448,28.36721,25.2703,10.02593,10.02593,12,0,3.372,10.02593,11.91391,0,0,0,1.19448,0,0,1.974072,1.875368,7.105949,23.20362,3.069849,0,3.069849,35.1711,90.18212,0.1205479,11.02852,0.955584,12,24.3981
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.906379,31.44356,26.40935,0.8404318,0.8404318,0,-1,0,0.8404318,226.8332,0,0,0,1.906379,0.884665,0.8404318,0,0,4.0361,25.96649,1.021714,0,1.021714,36.14038,92.66746,0.1205274,0.924475,1.525103,0,27.87287
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.451442,31.43097,27.59841,0,0,0,0,0,0,0,0,0,0,1.451442,0,0,0,0,3.014387,26.88603,1.451442,0,1.451442,37.51734,96.19811,0.1204982,0,1.161154,0,28.33747
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.06175,31.57683,28.7708,3.000972,3.000972,0,0,0,3.000972,35.38021,0,4.440892E-16,0,1.06175,3.158918,3.000972,0,0,1.562945,28.19233,0,2.097167,-2.097167,35.30673,90.52989,0.1204982,3.301069,0.8494001,0,29.25408
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.9295977,32.36159,29.89318,4.352451,4.352451,0,0,0,4.352451,21.35803,0,0,0,0.9295977,4.581528,4.352451,0,0,3.893131,26.09516,0,3.65193,-3.65193,31.45726,80.65947,0.1204982,4.787696,0.7436782,0,27.02476
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,2.072696,36.69993,31.04891,5.080203,5.080203,0,0,0,5.080203,40.79947,0,8.881784E-16,0,2.072696,5.347582,5.080203,0,0,7.950831,22.44323,0,3.274886,-3.274886,28.00522,71.80812,0.1204982,5.588223,1.658157,0,24.51593
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.217652,35.08619,31.79902,5.635564,5.635564,0,-1,0,5.635564,21.60658,0,8.881784E-16,0,1.217652,5.932173,5.635564,0,0,11.58959,19.16834,0,4.71452,-4.71452,23.03568,59.06573,0.1204982,6.199121,0.974122,0,20.386
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.380306,35.8426,32.09906,0,0,0,0,0,0,0,0,0,0,1.380306,0,0,0,0,16.82795,14.45382,1.380306,0,1.380306,24.34516,62.42336,0.1204706,0,1.104245,0,15.83413
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7615079,34.52002,32.47133,1.992482,1.992482,0,0,0,1.992482,38.21906,0,2.220446E-16,0,0.7615079,2.097349,1.992482,0,0,15.44764,15.6961,0,1.335841,-1.335841,22.93706,58.81285,0.1204706,2.19173,0.6092063,0,16.45761
