Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,6.695311,47.78539,28.20961,3.596798,3.596798,0,-1,0,3.596798,186.1465,0,0,0,6.695311,3.786103,3.596798,0,0,21.51982,10.23114,2.909209,0,2.909209,21.3445,54.72939,0.1268476,3.956477,5.356249,0,16.92645
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,7.784167,54.52972,30.73775,4.572727,4.572727,0,0,0,4.572727,170.2303,0,0,0,7.784167,4.813397,4.572727,0,0,18.61061,12.84943,2.97077,0,2.97077,24.16282,61.95583,0.1268002,5.03,6.227334,0,20.6336
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,8.923879,61.16139,32.62691,1.669573,1.669573,0,0,0,1.669573,534.5006,0,0,0,8.923879,1.757445,1.669573,0,0,15.63984,15.52312,7.166433,0,7.166433,30.9615,79.3883,0.1266859,1.83653,7.139103,0,24.447
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,8.56028,61.58502,34.13268,1.694861,1.694861,0,0,0,1.694861,505.0727,0,0,0,8.56028,1.784064,1.694861,0,0,8.473406,21.97291,6.776216,0,6.776216,37.38998,95.87156,0.1265781,1.864347,6.848224,0,30.53319
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,7.076375,57.69481,35.59956,0,0,0,0,0,0,0,5.379184,0,0,7.076375,0,0,0,0,1.69719,28.07151,1.69719,0,1.69719,39.00008,100,0.1265511,0,5.6611,0,35.14788
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,7.012691,58.34293,36.34967,0.5877247,0.5877247,0,-1,0,0.5877247,1193.193,6.394033,0,0,7.012691,0.6186576,0.5877247,0,0,0,29.59898,0,0,0,39.00008,100,0.1265511,0.6464972,5.610153,0,36.61167
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.899107,51.07925,36.44413,4.106969,4.106969,0,0,0,4.106969,119.2876,0.5759813,0,0,4.899107,4.323125,4.106969,0,0,0,29.59898,0,0,0,39.00008,100,0.1265511,4.517666,3.919285,0,34.49809
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,2.094555,42.45768,36.53858,1.911773,1.911773,0,0,0,1.911773,109.5609,0.0821624,0,0,2.094555,2.012393,1.911773,0,0,0,29.59898,0,0,0,39.00008,100,0.1265511,2.102951,1.675644,0,31.69353
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.473229,39.8851,35.78848,2.106538,2.106538,0,0,0,2.106538,69.93606,0,4.440892E-16,0,1.473229,2.217408,2.106538,0,0,0,29.59898,0,0.7441788,-0.7441788,38.21564,97.98864,0.1265511,2.317192,1.178584,0,31.07221
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,34.38272,34.38272,1.398815,1.398815,0,0,0,1.398815,0,0,0,0,0,1.472437,1.398815,0,0,0.8268653,28.8548,0,1.472437,-1.472437,36.66356,94.00894,0.1265511,1.538696,0,0,28.8548
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,33.00474,33.00474,0.7619529,0.7619529,0,-1,0,0.7619529,0,0,0,0,0,0.8020557,0.7619529,0,0,2.462906,27.38236,0,0.8020557,-0.8020557,35.81812,91.84115,0.1265511,0.8381482,0,0,27.38236
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,31.54898,31.54898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.354079,26.58031,0,0,0,35.81812,91.84115,0.1265511,0,0,0,26.58031
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,30.28769,30.28769,1.176124,1.176124,0,-1,0,1.176124,0,0,0,0,0,1.238026,1.176124,0,0,3.354079,26.58031,0,1.238026,-1.238026,34.51313,88.49502,0.1265511,1.293737,0,0,26.58031
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,29.03751,29.03751,0.7747121,0.7747121,0,-1,0,0.7747121,0,0,1.110223E-16,0,0,0.8154864,0.7747121,0,0,4.729663,25.34228,0,0.8154864,-0.8154864,33.65353,86.29092,0.1265511,0.8521833,0,0,25.34228
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,28.23739,28.23739,0.4412999,0.4412999,0,-1,0,0.4412999,0,0,0,0,0,0.4645262,0.4412999,0,0,5.635759,24.52679,0,0.4645262,-0.4645262,33.16388,85.03541,0.1265511,0.4854299,0,0,24.52679
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,27.61508,27.61508,1.309645,1.309645,0,-1,0,1.309645,0,0,2.220446E-16,0,0,1.378574,1.309645,0,0,6.151899,24.06227,0,1.378574,-1.378574,31.71073,81.3094,0.1265511,1.44061,0,0,24.06227
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,26.95943,26.95943,0.4748069,0.4748069,0,-1,0,0.4748069,0,0,5.551115E-17,0,0,0.4997968,0.4748069,0,0,7.683648,22.68369,0,0.4997968,-0.4997968,31.1839,79.95855,0.1265511,0.5222876,0,0,22.68369
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,26.39268,26.39268,0.7569749,0.7569749,0,-1,0,0.7569749,0,0,1.110223E-16,0,0,0.7968158,0.7569749,0,0,8.238977,22.1839,0,0.7968158,-0.7968158,30.34398,77.80492,0.1265511,0.8326724,0,0,22.1839
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,25.94262,25.94262,0.1934822,0.1934822,0,-1,0,0.1934822,0,0,2.775558E-17,0,0,0.2036654,0.1934822,0,0,9.124329,21.38708,0,0.2036654,-0.2036654,30.1293,77.25446,0.1265511,0.2128304,0,0,21.38708
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,25.47033,25.47033,1.768767,1.768767,0,-1,0,1.768767,0,0,2.220446E-16,0,0,1.86186,1.768767,0,0,9.350623,21.18342,0,1.86186,-1.86186,28.16673,72.22223,0.1265511,1.945644,0,0,21.18342
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,25.03693,25.03693,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0,0.7889625,0.7495144,0,0,11.41936,19.32156,0,0.7889625,-0.7889625,27.33508,70.08982,0.1265511,0.8244659,0,0,19.32156
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.291584,25.51361,24.77023,0.569987,0.569987,0,0,0,0.569987,51.15625,0,0,0,0.291584,0.5999863,0.569987,0,0,12.29598,18.53259,0,0.3084023,-0.3084023,27.01,69.25627,0.1265511,0.6269857,0.2332672,0,18.82418
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.285624,30.48807,24.48685,2.283328,2.283328,0,0,0,2.283328,100.1005,0,0,0,2.285624,2.403503,2.283328,0,0,12.63865,18.22419,0,0.1178795,-0.1178795,26.88575,68.93767,0.1265511,2.511661,1.828499,0,20.50982
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,5.030638,39.5219,25.56479,4.446808,4.446808,0,0,0,4.446808,113.1292,0,0,0,5.030638,4.680851,4.446808,0,0,12.76963,18.10631,0.3497877,0,0.3497877,27.21758,69.78854,0.1265455,4.891489,4.02451,0,23.13695
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,6.674337,47.69613,28.19294,4.348384,4.348384,0,-1,0,4.348384,153.4901,0,0,0,6.674337,4.577247,4.348384,0,0,12.41984,18.42112,2.097091,0,2.097091,29.20706,74.88974,0.1265122,4.783223,5.33947,0,25.09546
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,7.131435,52.21889,30.75442,3.715274,3.715274,0,0,0,3.715274,191.9491,0,0,0,7.131435,3.910815,3.715274,0,0,10.32275,20.3085,3.22062,0,3.22062,32.26241,82.72395,0.1264611,4.086802,5.705148,0,27.43994
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,7.226716,54.82551,32.69359,8.39539,8.39539,8.277032,0,2.430089,8.39539,86.07958,0,0,0,7.226716,0.1245865,0.1183572,0,0,7.102129,23.20706,7.102129,0,7.102129,39.00008,100,0.1265345,9.234928,5.781373,12,30.43378
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,6.694813,54.67628,34.1938,3.276603,3.276603,0,0,0,3.276603,204.3217,3.245757,0,0,6.694813,3.449056,3.276603,0,0,0,29.59898,0,0,0,39.00008,100,0.1265345,3.604264,5.35585,0,36.29379
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,5.665432,52.77571,35.66068,0,0,0,0,0,0,0,5.665432,0,0,5.665432,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1265345,0,4.532346,0,35.26441
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.919254,51.10897,36.41079,0,0,0,-1,0,0,0,4.919254,0,0,4.919254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1265345,0,3.935403,0,34.51823
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,4.522256,49.91156,36.50525,0,0,0,0,0,0,0,4.522256,0,0,4.522256,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1265345,0,3.617805,0,34.12123
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,3.040438,45.35122,36.5997,6.393154,6.393154,0,0,0,6.393154,47.55772,0,8.881784E-16,0,3.040438,6.729636,6.393154,0,0,0,29.59898,0,3.689198,-3.689198,35.11132,90.02885,0.1265345,7.032469,2.432351,0,32.63942
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.72897,40.68133,35.8496,4.264414,4.264414,0,0,0,4.264414,40.54414,0,0,0,1.72897,4.488856,4.264414,0,0,4.099108,25.90978,0,2.759887,-2.759887,32.20214,82.56944,0.1265345,4.690855,1.383176,0,27.63875
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,34.4105,34.4105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.165649,23.14989,0,0,0,32.20214,82.56944,0.1265345,0,0,0,23.14989
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,33.03808,33.03808,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,7.165649,23.14989,0,1.382538,-1.382538,30.74482,78.83273,0.1265345,1.444752,0,0,23.14989
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,31.56565,31.56565,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,8.701802,21.76735,0,5.866737,-5.866737,24.56074,62.97613,0.1265345,6.130741,0,0,21.76735
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,30.2988,30.2988,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,15.2204,15.90062,0,3.850252,-3.850252,20.50222,52.56968,0.1265345,4.023513,0,0,15.90062
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,29.03751,29.03751,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,19.49846,12.05037,0,0.3371916,-0.3371916,20.14679,51.65833,0.1265345,0.3523653,0,0,12.05037
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,28.23739,28.23739,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,19.87311,11.71317,0,0.05632387,-0.05632387,20.08742,51.50609,0.1265345,0.05885845,0,0,11.71317
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,27.59841,27.59841,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,19.9357,11.65685,0,0.5034336,-0.5034336,19.55675,50.14541,0.1265345,0.5260882,0,0,11.65685
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,26.94276,26.94276,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,20.49507,11.15342,0,1.037762,-1.037762,18.46285,47.34055,0.1265345,1.084461,0,0,11.15342
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,26.3649,26.3649,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,21.64814,10.11566,0,1.20433,-1.20433,17.19338,44.08549,0.1265345,1.258525,0,0,10.11566
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,25.90928,25.90928,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,22.98628,8.911326,0,1.998552,-1.998552,15.08672,38.68382,0.1265345,2.088487,0,0,8.911326
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,25.42588,25.42588,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,25.20689,6.912774,0,0.7529007,-0.7529007,14.29309,36.64888,0.1265345,0.7867813,0,0,6.912774
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,24.97025,24.97025,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.04345,6.159873,0,2.371998,-2.371998,11.79279,30.23785,0.1265345,2.478738,0,0,6.159873
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2827101,25.41277,24.69244,0.693426,0.693426,0,0,0,0.693426,40.77005,0,0,0,0.2827101,0.7299221,0.693426,0,0,28.679,3.787875,0,0.4472119,-0.4472119,11.32138,29.02913,0.1265345,0.7627685,0.2261681,0,4.070586
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.732084,31.6319,24.40906,1.261729,1.261729,0,0,0,1.261729,216.5349,0,0,0,2.732084,1.328136,1.261729,0,0,29.17591,3.340663,1.403948,0,1.403948,12.65329,32.44426,0.1265122,1.387902,2.185667,0,6.072748
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.647162,38.29937,25.50367,3.576597,3.576597,0,0,0,3.576597,129.9325,0,0,0,4.647162,3.764839,3.576597,0,0,27.77196,4.604217,0.8823231,0,0.8823231,13.49033,34.59053,0.1264982,3.934257,3.71773,0,9.25138
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.590921,41.01621,28.1596,0,0,0,-1,0,0,0,0,0,0,4.590921,0,0,0,0,26.88963,5.398308,4.590921,0,4.590921,17.84566,45.75801,0.1264254,0,3.672737,0,9.989229
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.403437,43.2798,30.77109,0,0,0,0,0,0,0,0,0,0,4.403437,0,0,0,0,22.29871,9.530137,4.403437,0,4.403437,22.02313,56.46945,0.1263557,0,3.52275,0,13.93357
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,6.545384,52.45238,32.72137,3.112019,3.112019,0,0,0,3.112019,210.3259,0,0,0,6.545384,3.27581,3.112019,0,0,17.89528,13.49323,3.269574,0,3.269574,25.12492,64.42274,0.126304,3.423221,5.236307,0,20.03861
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,9.564343,65.81888,34.22158,2.908574,2.908574,0,0,0,2.908574,328.8327,0,0,0,9.564343,3.061657,2.908574,0,0,14.6257,16.43585,6.502686,0,6.502686,31.29391,80.24063,0.1262013,3.199432,7.651474,0,26.00019
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,8.607312,63.74398,35.7218,3.354669,3.354669,0,0,0,3.354669,256.5771,0,0,0,8.607312,3.53123,3.354669,0,0,8.123014,22.28827,5.076082,0,5.076082,36.1095,92.58829,0.1261212,3.690136,6.885849,0,30.89558
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,8.469338,64.08283,36.44413,3.361538,3.361538,0,-1,0,3.361538,251.9483,1.883944,0,0,8.469338,3.538461,3.361538,0,0,3.046933,26.85674,3.046933,0,3.046933,39.00008,100,0.1260732,3.697692,6.775471,0,35.32608
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,6.723367,57.50447,36.53858,0,0,0,0,0,0,0,6.723367,0,0,6.723367,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1260732,0,5.378694,0,36.32235
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.404542,46.49946,36.62749,4.686979,4.686979,0,0,0,4.686979,72.63831,0,0,0,3.404542,4.933662,4.686979,0,0,0,29.59898,0,1.52912,-1.52912,37.38824,95.8671,0.1260732,5.155677,2.723634,0,33.00352
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.49614,40.01325,35.8496,0.361233,0.361233,0,0,0,0.361233,414.1759,0,0,0,1.49614,0.3802452,0.361233,0,0,1.699022,28.06986,1.115895,0,1.115895,38.44688,98.58154,0.1260556,0.3973563,1.196912,0,29.566
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,34.4105,34.4105,10.00459,10.00459,10.61841,0,3.022457,10.00459,0,6.661338E-16,0,0,0,0,0,0.613818,0.5831271,0.5831271,29.07416,0.5831271,0,0.5831271,39.00008,100,0.126068,11.00505,0,12,29.07416
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,33.00474,33.00474,5.036734,5.036734,0,-1,0,5.036734,0,0,8.881784E-16,0,0,5.301825,5.036734,0,0,0,29.59898,0,5.301825,-5.301825,33.41146,85.67025,0.126068,5.540407,0,0,29.59898
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,31.54898,31.54898,9.416224,8.36,0,-1,0,8.36,0,0,1.056223,1.997846,0,8.8,8.36,0,0,5.890917,24.29715,0,8.8,-8.8,24.13545,61.88564,0.126068,10.35785,0,0,24.29715
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,30.28769,30.28769,1.48438,1.48438,0,-1,0,1.48438,0,0,2.220446E-16,0,0,1.562505,1.48438,0,0,15.66869,15.49715,0,1.562505,-1.562505,22.48842,57.66251,0.126068,1.632818,0,0,15.49715
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,29.02084,29.02084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.40481,13.93465,0,0,0,22.48842,57.66251,0.126068,0,0,0,13.93465
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,28.20961,28.20961,1.738828,1.738828,0,-1,0,1.738828,0,0,0,0,0,1.830345,1.738828,0,0,17.40481,13.93465,0,1.830345,-1.830345,20.55907,52.71546,0.126068,1.912711,0,0,13.93465
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,27.56507,27.56507,0.4169615,0.4169615,0,-1,0,0.4169615,0,0,5.551115E-17,0,0,0.4389068,0.4169615,0,0,19.43853,12.1043,0,0.4389068,-0.4389068,20.09642,51.52919,0.126068,0.4586577,0,0,12.1043
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,26.90942,26.90942,0.7301907,0.7301907,0,-1,0,0.7301907,0,0,1.110223E-16,0,0,0.7686218,0.7301907,0,0,19.9262,11.6654,0,0.7686218,-0.7686218,19.28622,49.45176,0.126068,0.8032098,0,0,11.6654
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,26.33156,26.33156,0.08271679,0.08271679,0,-1,0,0.08271679,0,0,0,0,0,0.08707029,0.08271679,0,0,20.78023,10.89677,0,0.08707029,-0.08707029,19.19444,49.21642,0.126068,0.09098846,0,0,10.89677
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,25.86483,25.86483,0.9906521,0.9906521,0,-1,0,0.9906521,0,0,1.110223E-16,0,0,1.042792,0.9906521,0,0,20.87697,10.8097,0,1.042792,-1.042792,18.09525,46.39797,0.126068,1.089717,0,0,10.8097
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,25.38142,25.38142,0.855898,0.855898,0,-1,0,0.855898,0,0,1.110223E-16,0,0,0.9009453,0.855898,0,0,22.03563,9.766912,0,0.9009453,-0.9009453,17.14557,43.9629,0.126068,0.9414878,0,0,9.766912
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,24.90914,24.90914,0.5951048,0.5951048,0,0,0,0.5951048,0,0,0,0,0,0.6264261,0.5951048,0,0,23.03668,8.865967,0,0.6264261,-0.6264261,16.48525,42.2698,0.126068,0.6546152,0,0,8.865967
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.117982,24.91439,24.61465,1.323287,1.323287,0,0,0,1.323287,8.915823,0,4.440892E-16,0,0.117982,1.392934,1.323287,0,0,23.73271,8.23954,0,1.274952,-1.274952,15.14134,38.82386,0.126068,1.455616,0.09438558,0,8.357523
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9753169,26.83721,24.33127,0.03181692,0.03181692,0,0,0,0.03181692,3065.404,0,0,0,0.9753169,0.03349149,0.03181692,0,0,25.14932,6.964588,0.9418254,0,0.9418254,16.03483,41.11487,0.1260532,0.03499861,0.7802535,0,7.939905
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.7303606,27.3245,25.44254,7.142283,7.142283,12,0,3.372,7.142283,10.22587,-8.881784E-16,0,0,0.7303606,0,0,4.857717,4.614831,24.2075,7.812231,5.345192,0,5.345192,21.10572,54.11713,0.1261639,7.856511,0.5842885,12,8.542592
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.487757,34.84917,28.14293,0.6320528,0.6320528,0,-1,0,0.6320528,393.5995,0,0,0,2.487757,0.6653188,0.6320528,0,0,18.8623,12.6229,1.822438,0,1.822438,22.83464,58.55024,0.1261352,0.6952581,1.990205,0,15.11066
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.649817,35.24594,30.78776,0,0,0,0,0,0,0,0,0,0,1.649817,0,0,0,0,17.03987,14.2631,1.649817,0,1.649817,24.39979,62.56345,0.1261092,0,1.319853,0,15.91291
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.767468,40.47881,32.75471,3.832354,3.832354,0,0,0,3.832354,72.21328,0,4.440892E-16,0,2.767468,4.034057,3.832354,0,0,15.39005,15.74793,0,1.266588,-1.266588,23.06469,59.14012,0.1261092,4.215589,2.213974,0,18.5154
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.240063,37.68986,34.28826,0,0,0,0,0,0,0,0,0,0,1.240063,0,0,0,0,16.79737,14.48135,1.240063,0,1.240063,24.24112,62.15659,0.1260897,0,0.9920501,0,15.72141
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.295217,42.23207,35.75514,0.8232134,0.8232134,0,0,0,0.8232134,278.8119,0,0,0,2.295217,0.8665404,0.8232134,0,0,15.55731,15.5974,1.428676,0,1.428676,25.59648,65.63187,0.1260672,0.9055347,1.836174,0,17.89262
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.219743,42.75663,36.47191,0,0,0,-1,0,0,0,0,0,0,2.219743,0,0,0,0,14.12863,16.88321,2.219743,0,2.219743,27.70231,71.03143,0.1260323,0,1.775794,0,19.10295
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.51151,40.79335,36.56637,0.4533779,0.4533779,0,0,0,0.4533779,333.3886,0,0,0,1.51151,0.4772398,0.4533779,0,0,11.90889,18.88098,1.03427,0,1.03427,28.68351,73.54731,0.1260161,0.4987157,1.209208,0,20.39249
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.790205,41.69562,36.66082,5.101454,5.101454,0,0,0,5.101454,35.09205,0,0,0,1.790205,5.369952,5.101454,0,0,10.87462,19.81182,0,3.579747,-3.579747,24.91012,63.87199,0.1260161,5.611599,1.432164,0,21.60203
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.079798,38.86091,35.87738,3.711027,3.711027,0,0,0,3.711027,29.097,0,0,0,1.079798,3.906344,3.711027,0,0,14.85212,16.23207,0,2.826546,-2.826546,21.93068,56.23241,0.1260161,4.082129,0.863838,0,17.31187
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,34.4105,34.4105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.99272,13.40553,0,0,0,21.93068,56.23241,0.1260161,0,0,0,13.40553
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,33.00474,33.00474,1.862307,1.862307,0,-1,0,1.862307,0,0,2.220446E-16,0,0,1.960323,1.862307,0,0,17.99272,13.40553,0,1.960323,-1.960323,19.86432,50.93405,0.1260161,2.048538,0,0,13.40553
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,31.53786,31.53786,9.333835,8.36,0,-1,0,8.36,0,0,0.9738348,1.907218,0,8.8,8.36,0,0,20.17086,11.4452,0,8.8,-8.8,10.58831,27.14945,0.1260161,10.26722,0,0,11.4452
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,30.27102,30.27102,5.866168,2.512944,0,-1,0,2.512944,0,0,3.353223,3.93984,0,2.645204,2.512944,0,0,29.94864,2.645204,0,2.645204,-2.645204,7.800015,20,0.1260161,6.452784,0,0,2.645204
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,29.00417,29.00417,0.8345029,0,0,-1,0,0,0,0,0.8345029,0.9179533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260161,0.9179533,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,28.19294,28.19294,1.064696,0,0,-1,0,0,0,0,1.064696,1.171166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260161,1.171166,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,27.5484,27.5484,2.225754,0,0,-1,0,0,0,0,2.225754,2.44833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260161,2.44833,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,26.88164,26.88164,1.24385,0,0,-1,0,0,0,0,1.24385,1.368235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260161,1.368235,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,26.29822,26.29822,1.509206,0,0,-1,0,0,0,0,1.509206,1.660127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260161,1.660127,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,25.83149,25.83149,1.750288,0,0,-1,0,0,0,0,1.750288,1.925317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260161,1.925317,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,25.33142,25.33142,1.393433,0,0,-1,0,0,0,0,1.393433,1.532777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260161,1.532777,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,24.84801,24.84801,1.679151,1.679151,10.47915,0,2.987225,1.679151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1261467,1.847066,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1601233,24.95487,24.54797,1.041891,1.041891,9.841891,0,2.825999,1.041891,15.36853,1.776357E-15,0,0,0.1601233,0,0,8.8,8.36,24.52775,7.524,8.520123,0,8.520123,23.81391,61.06118,0.1262523,1.14608,0.1280987,12,7.684124
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.248028,27.47214,24.25348,3.29996,3.29996,11.39887,0,3.219915,3.29996,37.81948,0,0,0,1.248028,0,0,8.098913,7.693967,16.00763,15.19211,8.941995,0,8.941995,32.29703,82.81273,0.1264054,3.629956,0.9984221,12,16.44014
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.991391,30.62551,25.39254,0.02626094,0.02626094,0,0,0,0.02626094,7583.092,0,0,0,1.991391,0.0276431,0.02626094,0,0,7.065635,23.23991,1.963748,0,1.963748,34.16,87.58958,0.1263746,0.02888704,1.593113,0,25.2313
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.226175,39.88346,28.13182,3.775783,3.775783,0,-1,0,3.775783,111.9285,0,0,0,4.226175,3.974508,3.775783,0,0,5.101887,25.00728,0.2516672,0,0.2516672,34.39875,88.20176,0.1263706,4.153361,3.38094,0,29.23346
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,5.405729,46.45833,30.78776,4.962693,4.962693,0,0,0,4.962693,108.9273,0,0,0,5.405729,5.223887,4.962693,0,0,4.85022,25.23378,0.181842,0,0.181842,34.57127,88.6441,0.1263678,5.458962,4.324583,0,30.63951
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,5.782792,49.89619,32.75471,0,0,0,0,0,0,0,1.114414,0,0,5.782792,0,0,0,0,4.668378,25.39744,4.668378,0,4.668378,39.00008,100,0.1262945,0,4.626234,0,31.18023
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,8.499701,61.53731,34.28826,0,0,0,0,0,0,0,8.499701,0,0,8.499701,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1262945,0,6.799762,0,38.09868
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,6.727151,56.60541,35.75514,6.590313,6.590313,0,0,0,6.590313,102.0763,0,0,0,6.727151,6.937172,6.590313,0,0,0,29.59898,0,0.2100211,-0.2100211,38.7787,99.43236,0.1262945,7.249345,5.381721,0,36.32613
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,3.143724,45.56653,36.50525,2.25536,2.25536,0,-1,0,2.25536,139.389,0.5363038,0,0,3.143724,2.374063,2.25536,0,0,0.2333568,29.38896,0.2333568,0,0.2333568,39.00008,100,0.1262909,2.480896,2.514979,0,32.53268
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.698063,47.3841,36.5997,0,0,0,0,0,0,0,3.698063,0,0,3.698063,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1262909,0,2.95845,0,33.29704
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.484922,43.74031,36.66082,0,0,0,0,0,0,0,2.484922,0,0,2.484922,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1262909,0,1.987937,0,32.0839
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.836079,41.05376,35.91072,1.958855,1.958855,0,0,0,1.958855,93.73227,0,0,0,1.836079,2.061952,1.958855,0,0,0,29.59898,0,0.2258733,-0.2258733,38.76199,99.38951,0.1262909,2.15474,1.468863,0,31.43506
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,34.4105,34.4105,2.693544,2.693544,0,0,0,2.693544,0,0,4.440892E-16,0,0,2.83531,2.693544,0,0,0.2509703,29.3731,0,2.83531,-2.83531,35.77331,91.72625,0.1262909,2.962898,0,0,29.3731
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,33.00474,33.00474,8.100727,8.100727,0,-1,0,8.100727,0,0,1.776357E-15,0.5507993,0,8.527081,8.100727,0,0,3.401314,26.5378,0,8.527081,-8.527081,26.78498,68.67929,0.1262909,8.910799,0,0,26.5378
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,31.53786,31.53786,1.558358,1.558358,0,-1,0,1.558358,0,0,2.220446E-16,0,0,1.640377,1.558358,0,0,12.87585,18.01072,0,1.640377,-1.640377,25.05587,64.24568,0.1262909,1.714194,0,0,18.01072
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,30.27102,30.27102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.69849,16.37034,0,0,0,25.05587,64.24568,0.1262909,0,0,0,16.37034
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,28.9875,28.9875,1.47476,1.47476,0,-1,0,1.47476,0,0,2.220446E-16,0,0,1.552379,1.47476,0,0,14.69849,16.37034,0,1.552379,-1.552379,23.41952,60.04992,0.1262909,1.622236,0,0,16.37034
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,28.1596,28.1596,0.7620479,0.7620479,0,-1,0,0.7620479,0,0,0,0,0,0.8021557,0.7620479,0,0,16.42336,14.81796,0,0.8021557,-0.8021557,22.57397,57.88186,0.1262909,0.8382527,0,0,14.81796
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,27.50395,27.50395,0.6734082,0.6734082,0,-1,0,0.6734082,0,0,1.110223E-16,0,0,0.7088507,0.6734082,0,0,17.31464,14.0158,0,0.7088507,-0.7088507,21.82677,55.96598,0.1262909,0.7407489,0,0,14.0158
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,26.8483,26.8483,1.096886,1.096886,0,-1,0,1.096886,0,0,0,0,0,1.154617,1.096886,0,0,18.10225,13.30695,0,1.154617,-1.154617,20.6097,52.84528,0.1262909,1.206575,0,0,13.30695
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,26.25377,26.25377,0.8928496,0.8928496,0,-1,0,0.8928496,0,0,1.110223E-16,0,0,0.9398417,0.8928496,0,0,19.38516,12.15234,0,0.9398417,-0.9398417,19.61902,50.30508,0.1262909,0.9821346,0,0,12.15234
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,25.78704,25.78704,0.4944586,0.4944586,0,-1,0,0.4944586,0,0,5.551115E-17,0,0,0.5204828,0.4944586,0,0,20.42943,11.21249,0,0.5204828,-0.5204828,19.07038,48.89832,0.1262909,0.5439045,0,0,11.21249
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,25.28697,25.28697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.00774,10.69201,0,0,0,19.07038,48.89832,0.1262909,0,0,0,10.69201
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,24.79801,24.79801,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,0,1.150062,1.092559,0,0,21.00774,10.69201,0,1.150062,-1.150062,17.85811,45.78994,0.1262909,1.201815,0,0,10.69201
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.7536074,26.41837,24.48685,0.2361424,0.2361424,0,0,0,0.2361424,319.1326,0,0,0,0.7536074,0.248571,0.2361424,0,0,22.28559,9.541949,0.5050364,0,0.5050364,18.33723,47.01845,0.1262829,0.2597567,0.6028859,0,10.29556
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.219154,32.76096,24.19237,2.592127,2.592127,0,0,0,2.592127,124.1897,0,0,0,3.219154,2.728555,2.592127,0,0,21.78055,9.996482,0.4905993,0,0.4905993,18.80266,48.21184,0.1262752,2.85134,2.575323,0,13.21564
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,5.645449,41.15492,25.33142,3.265903,3.265903,0,0,0,3.265903,172.8602,0,0,0,5.645449,3.437793,3.265903,0,0,21.28995,10.43802,2.207656,0,2.207656,20.89702,53.582,0.1262406,3.592494,4.516359,0,16.08347
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,8.077813,52.44834,28.09848,4.453088,4.453088,0,-1,0,4.453088,181.398,0,0,0,8.077813,4.687461,4.453088,0,0,19.0823,12.42491,3.390352,0,3.390352,24.11339,61.82909,0.1261875,4.898396,6.46225,0,20.50272
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,8.118534,55.81702,30.78776,0,0,0,0,0,0,0,0,0,0,8.118534,0,0,0,0,15.69194,15.47623,8.118534,0,8.118534,31.81531,81.57755,0.1260606,0,6.494828,0,23.59476
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,9.484081,63.64273,32.78804,7.262171,7.262171,0,0,0,7.262171,130.5957,0,0,0,9.484081,7.644391,7.262171,0,0,7.57341,22.78291,1.83969,0,1.83969,33.56059,86.05264,0.1260318,7.988388,7.587265,0,32.26699
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,9.671543,66.3997,34.31604,1.313102,1.313102,0,0,0,1.313102,736.5414,2.555611,0,0,9.671543,1.382213,1.313102,0,0,5.733719,24.43863,5.733719,0,5.733719,39.00008,100,0.1259423,1.444413,7.737235,0,34.11017
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,9.058575,65.68687,35.78848,4.583055,4.583055,0,0,0,4.583055,197.6536,4.234306,0,0,9.058575,4.824268,4.583055,0,0,0,29.59898,0,0,0,39.00008,100,0.1259423,5.04136,7.24686,0,38.65755
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,7.13234,58.96976,36.50525,5.952641,5.952641,0,-1,0,5.952641,119.8181,0.8664021,0,0,7.13234,6.265938,5.952641,0,0,0,29.59898,0,0,0,39.00008,100,0.1259423,6.547905,5.705872,0,36.73132
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,6.180689,55.63076,36.5997,2.918502,2.918502,0,0,0,2.918502,211.7761,3.108581,0,0,6.180689,3.072108,2.918502,0,0,0,29.59898,0,0,0,39.00008,100,0.1259423,3.210352,4.944551,0,35.77967
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,4.444171,49.86499,36.69416,2.764473,2.764473,0,0,0,2.764473,160.7602,1.5342,0,0,4.444171,2.909972,2.764473,0,0,0,29.59898,0,0,0,39.00008,100,0.1259423,3.04092,3.555337,0,34.04315
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.709303,40.68768,35.91072,9.580847,9.580847,7.957009,0,2.349123,9.580847,17.84084,0,0,0,1.709303,1.709303,1.623838,0,0,0,29.59898,0,0,0,39.00008,100,0.1259423,10.53893,1.367442,12,31.30828
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,34.4105,34.4105,4.413167,4.413167,0,0,0,4.413167,0,0,0,0,0,4.64544,4.413167,0,0,0,29.59898,0,4.64544,-4.64544,34.10336,87.44433,0.1259423,4.854484,0,0,29.59898
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,33.00474,33.00474,2.208654,2.208654,0,-1,0,2.208654,0,0,4.440892E-16,0,0,2.324899,2.208654,0,0,5.1616,24.95354,0,2.324899,-2.324899,31.6527,81.1606,0.1259423,2.429519,0,0,24.95354
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,31.5212,31.5212,9.820566,8.36,0,-1,0,8.36,0,0,1.460566,2.442623,0,8.8,8.36,0,0,7.74482,22.62864,0,8.8,-8.8,22.37668,57.37599,0.1259423,10.80262,0,0,22.62864
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,30.25435,30.25435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.5226,13.82864,0,0,0,22.37668,57.37599,0.1259423,0,0,0,13.82864
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,28.95972,28.95972,0.5446893,0.5446893,0,-1,0,0.5446893,0,0,1.110223E-16,0,0,0.5733572,0.5446893,0,0,17.5226,13.82864,0,0.5733572,-0.5733572,21.77231,55.82632,0.1259423,0.5991582,0,0,13.82864
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,28.11515,28.11515,1.390895,1.390895,0,-1,0,1.390895,0,0,0,0,0,1.4641,1.390895,0,0,18.15966,13.25528,0,1.4641,-1.4641,20.22901,51.86916,0.1259423,1.529985,0,0,13.25528
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,27.47062,27.47062,0.8748047,0.8748047,0,-1,0,0.8748047,0,0,1.110223E-16,0,0,0.9208471,0.8748047,0,0,19.78644,11.79118,0,0.9208471,-0.9208471,19.25835,49.3803,0.1259423,0.9622852,0,0,11.79118
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,26.7983,26.7983,0.4514182,0.4514182,0,-1,0,0.4514182,0,0,5.551115E-17,0,0,0.4751771,0.4514182,0,0,20.8096,10.87033,0,0.4751771,-0.4751771,18.75747,48.09599,0.1259423,0.49656,0,0,10.87033
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,26.20932,26.20932,1.103271,1.103271,0,-1,0,1.103271,0,0,2.220446E-16,0,0,1.161337,1.103271,0,0,21.33758,10.39516,0,1.161337,-1.161337,17.53332,44.95713,0.1259423,1.213598,0,0,10.39516
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,25.72036,25.72036,1.445356,1.445356,0,-1,0,1.445356,0,0,0,0,0,1.521427,1.445356,0,0,22.62795,9.233821,0,1.521427,-1.521427,15.92959,40.84503,0.1259423,1.589891,0,0,9.233821
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,25.22029,25.22029,0.9444735,0.9444735,0,-1,0,0.9444735,0,0,1.110223E-16,0,0,0.9941826,0.9444735,0,0,24.31843,7.712393,0,0.9941826,-0.9941826,14.88163,38.15796,0.1259423,1.038921,0,0,7.712393
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,24.72022,24.72022,1.207117,1.207117,0,0,0,1.207117,0,0,0,0,0,1.27065,1.207117,0,0,25.42307,6.718211,0,1.27065,-1.27065,13.54225,34.72365,0.1259423,1.327829,0,0,6.718211
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5795885,25.88997,24.40906,1.161503,1.161503,0,0,0,1.161503,49.89988,0,0,0,0.5795885,1.222635,1.161503,0,0,26.83491,5.447561,0,0.6430461,-0.6430461,12.86442,32.98563,0.1259423,1.277653,0.4636708,0,6.02715
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.3657,30.3198,24.11458,0,0,0,0,0,0,0,0,0,0,2.3657,0,0,0,0,27.5494,4.804515,2.3657,0,2.3657,15.10872,38.74023,0.1259055,0,1.89256,0,7.170215
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.946936,33.11443,25.25363,0.7985577,0.7985577,0,0,0,0.7985577,369.0323,0,0,0,2.946936,0.8405871,0.7985577,0,0,25.1837,6.933645,2.106349,0,2.106349,17.10698,43.86396,0.1258727,0.8784135,2.357548,0,9.880581
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.551992,37.79844,28.04848,0,0,0,-1,0,0,0,0,0,0,3.551992,0,0,0,0,23.07735,8.829359,3.551992,0,3.551992,20.47669,52.50423,0.1258173,0,2.841594,0,12.38135
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,5.000076,45.12577,30.75442,3.663656,3.663656,0,0,0,3.663656,136.4778,0,0,0,5.000076,3.85648,3.663656,0,0,19.52536,12.02615,1.143597,0,1.143597,21.5616,55.28605,0.1257996,4.030021,4.000061,0,17.02623
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.489264,42.62563,32.75471,4.909774,4.909774,0,0,0,4.909774,71.06772,0,0,0,3.489264,5.168183,4.909774,0,0,18.38177,13.05539,0,1.678919,-1.678919,19.79187,50.74828,0.1257996,5.400751,2.791411,0,16.54465
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.479343,44.23185,34.28826,0,0,0,0,0,0,0,0,0,0,3.479343,0,0,0,0,20.24723,11.37647,3.479343,0,3.479343,23.09266,59.21184,0.1257454,0,2.783475,0,14.85581
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,3.602206,46.2145,35.78848,2.252737,2.252737,0,0,0,2.252737,159.9035,0,0,0,3.602206,2.371302,2.252737,0,0,16.76789,14.50788,1.230904,0,1.230904,24.2604,62.20603,0.1257263,2.478011,2.881764,0,18.11008
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,4.565063,50.05079,36.50525,3.750614,3.750614,0,-1,0,3.750614,121.7151,0,0,0,4.565063,3.948015,3.750614,0,0,15.53698,15.61569,0.6170475,0,0.6170475,24.84578,63.70701,0.1257167,4.125676,3.65205,0,20.18076
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,4.234333,49.08495,36.5997,1.373109,1.373109,0,0,0,1.373109,308.3756,0,0,0,4.234333,1.445378,1.373109,0,0,14.91994,16.17104,2.788956,0,2.788956,27.49162,70.49119,0.1256734,1.51042,3.387467,0,20.40537
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.747353,41.60566,36.69416,0,0,0,0,0,0,0,0,0,0,1.747353,0,0,0,0,12.13098,18.6811,1.747353,0,1.747353,29.1493,74.74165,0.1256463,0,1.397883,0,20.42845
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.5265395,37.31842,35.87738,0,0,0,0,0,0,0,0,0,0,0.5265395,0,0,0,0,10.38363,20.25371,0.5265395,0,0.5265395,29.64882,76.02247,0.1256381,0,0.4212316,0,20.78025
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,34.38272,34.38272,6.193373,6.193373,0,0,0,6.193373,0,0,0,0,0,6.51934,6.193373,0,0,9.857088,20.7276,0,6.51934,-6.51934,22.77684,58.40203,0.1256381,6.81271,0,0,20.7276
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,32.97141,32.97141,6.615833,6.615833,0,-1,0,6.615833,0,0,8.881784E-16,0,0,6.964035,6.615833,0,0,17.1008,14.20826,0,6.964035,-6.964035,15.4361,39.57966,0.1256381,7.277416,0,0,14.20826
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,31.50453,31.50453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.83862,7.244225,0,0,0,15.4361,39.57966,0.1256381,0,0,0,7.244225
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,30.22101,30.22101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.83862,7.244225,0,0,0,15.4361,39.57966,0.1256381,0,0,0,7.244225
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,28.94305,28.94305,1.68041,1.68041,0,-1,0,1.68041,0,0,0,0,0,1.768853,1.68041,0,0,24.83862,7.244225,0,1.768853,-1.768853,13.57156,34.79881,0.1256381,1.848451,0,0,7.244225
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,28.09848,28.09848,1.583245,1.583245,0,-1,0,1.583245,0,0,0,0,0,1.666574,1.583245,0,0,26.80401,5.475372,0,1.666574,-1.666574,11.81484,30.2944,0.1256381,1.74157,0,0,5.475372
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,27.44283,27.44283,0.4786001,0.4786001,0,-1,0,0.4786001,0,0,5.551115E-17,0,0,0.5037896,0.4786001,0,0,28.65576,3.808798,0,0.5037896,-0.5037896,11.2838,28.93276,0.1256381,0.5264602,0,0,3.808798
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,26.77051,26.77051,0.2908801,0.2908801,0,-1,0,0.2908801,0,0,0,0,0,0.3061896,0.2908801,0,0,29.21552,3.305008,0,0.3061896,-0.3061896,10.96105,28.1052,0.1256381,0.3199681,0,0,3.305008
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,26.15932,26.15932,1.916567,1.916567,0,-1,0,1.916567,0,0,0,0,0,2.017439,1.916567,0,0,29.55573,2.998819,0,2.017439,-2.017439,8.834481,22.65247,0.1256381,2.108223,0,0,2.998819
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,25.67591,25.67591,0.01099771,0.01099771,0,-1,0,0.01099771,0,0,1.734723E-18,0,0,0.01157654,0.01099771,0,0,31.79733,0.98138,0,0.01157654,-0.01157654,8.822278,22.62118,0.1256381,0.01209748,0,0,0.98138
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,25.17584,25.17584,0.2282394,0.2282394,0,-1,0,0.2282394,0,0,2.775558E-17,0,0,0.240252,0.2282394,0,0,31.81019,0.9698034,0,0.240252,-0.240252,8.569031,21.97183,0.1256381,0.2510633,0,0,0.9698034
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,24.6591,24.6591,0.7341813,0.7341813,9.534182,0,2.748148,0.7341813,0,0,0,0,0,0,0,8.8,8.36,32.07714,0.7295514,8.36,0,8.36,16.50002,42.30767,0.1257351,0.8075995,0,12,0.7295514
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2695753,25.01655,24.33127,1.157403,1.157403,9.957402,0,2.855223,1.157403,23.2914,1.776357E-15,0,0,0.2695753,0,0,8.8,8.36,23.71714,8.253551,8.629576,0,8.629576,24.68676,63.29925,0.1258425,1.273143,0.2156602,12,8.523127
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.364391,27.54029,24.02012,1.202587,1.202587,10.00259,0,2.866655,1.202587,113.4546,0,0,0,1.364391,0,0,8.8,8.36,15.08757,16.02017,9.724391,0,9.724391,33.91212,86.95399,0.1259342,1.322846,1.091512,12,17.38456
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.600774,32.06966,25.17584,3.985796,3.985796,0,0,0,3.985796,65.25106,0,8.881784E-16,0,2.600774,4.195575,3.985796,0,0,5.363175,24.77212,0,1.594801,-1.594801,32.23106,82.64357,0.1259342,4.384376,2.08062,0,27.37289
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.437764,40.34639,27.97069,1.214936,1.214936,0,-1,0,1.214936,365.2672,0,0,0,4.437764,1.27888,1.214936,0,0,7.135176,23.17732,3.158883,0,3.158883,35.22784,90.32761,0.1258852,1.33643,3.550211,0,27.61508
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,5.001691,45.09418,30.72108,4.790494,4.790494,0,0,0,4.790494,104.4087,0,0,0,5.001691,5.042625,4.790494,0,0,3.976293,26.02032,0,0.04093384,-0.04093384,35.18469,90.21696,0.1258852,5.269543,4.001353,0,31.02201
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,6.166172,51.1502,32.72137,4.494374,4.494374,0,0,0,4.494374,137.1976,0,0,0,6.166172,4.73092,4.494374,0,0,4.021775,25.97938,1.435251,0,1.435251,36.54629,93.70824,0.125863,4.943812,4.932937,0,32.14555
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,4.72954,48.14912,34.28826,0,0,0,0,0,0,0,2.143016,0,0,4.72954,0,0,0,0,2.586524,27.27111,2.586524,0,2.586524,39.00008,100,0.1258229,0,3.783632,0,32.00065
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,5.935414,53.80942,35.75514,5.368828,5.368828,0,0,0,5.368828,110.5532,0.2840156,0,0,5.935414,5.651398,5.368828,0,0,0,29.59898,0,0,0,39.00008,100,0.1258229,5.905711,4.748331,0,35.53439
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,5.159983,52.01506,36.50525,4.418384,4.418384,0,-1,0,4.418384,116.7844,0.5090528,0,0,5.159983,4.65093,4.418384,0,0,0,29.59898,0,0,0,39.00008,100,0.1258229,4.860222,4.127986,0,34.75896
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,5.878421,54.53402,36.56637,4.027567,4.027567,0,0,0,4.027567,145.9547,1.638877,0,0,5.878421,4.239544,4.027567,0,0,0,29.59898,0,0,0,39.00008,100,0.1258229,4.430324,4.702737,0,35.4774
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,4.544514,50.15456,36.66082,0,0,0,0,0,0,0,4.544514,0,0,4.544514,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1258229,0,3.635612,0,34.14349
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.07594,38.85005,35.87738,0,0,0,0,0,0,0,1.07594,0,0,1.07594,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1258229,0,0.8607519,0,30.67492
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,34.34938,34.34938,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1258229,0,0,0,29.59898
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,32.94362,32.94362,3.178239,3.178239,0,-1,0,3.178239,0,0,4.440892E-16,0,0,3.345515,3.178239,0,0,0,29.59898,0,3.345515,-3.345515,35.47359,90.95776,0.1258229,3.496063,0,0,29.59898
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,31.47119,31.47119,2.297654,2.297654,0,-1,0,2.297654,0,0,0,0,0,2.418583,2.297654,0,0,3.717239,26.25346,0,2.418583,-2.418583,32.92418,84.42081,0.1258229,2.52742,0,0,26.25346
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,30.19323,30.19323,3.200281,3.200281,0,-1,0,3.200281,0,0,4.440892E-16,0,0,3.368717,3.200281,0,0,6.404554,23.83488,0,3.368717,-3.368717,29.37325,75.31586,0.1258229,3.520309,0,0,23.83488
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,28.89304,28.89304,1.20083,1.20083,0,-1,0,1.20083,0,0,0,0,0,1.264032,1.20083,0,0,10.14757,20.46616,0,1.264032,-1.264032,28.04084,71.89944,0.1258229,1.320913,0,0,20.46616
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,28.03736,28.03736,1.096296,1.096296,0,-1,0,1.096296,0,0,2.220446E-16,0,0,1.153995,1.096296,0,0,11.55205,19.20213,0,1.153995,-1.153995,26.82442,68.78043,0.1258229,1.205925,0,0,19.20213
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,27.37616,27.37616,1.940051,1.940051,0,-1,0,1.940051,0,0,2.220446E-16,0,0,2.042159,1.940051,0,0,12.83427,18.04814,0,2.042159,-2.042159,24.6718,63.26089,0.1258229,2.134056,0,0,18.04814
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,26.70939,26.70939,0.1485745,0.1485745,0,-1,0,0.1485745,0,0,2.775558E-17,0,0,0.1563942,0.1485745,0,0,15.10333,16.00598,0,0.1563942,-0.1563942,24.50694,62.83819,0.1258229,0.163432,0,0,16.00598
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,26.09819,26.09819,0.9871453,0.9871453,0,-1,0,0.9871453,0,0,1.110223E-16,0,0,1.0391,0.9871453,0,0,15.27711,15.84958,0,1.0391,-1.0391,23.41163,60.02971,0.1258229,1.08586,0,0,15.84958
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,25.61479,25.61479,2.20143,2.20143,0,-1,0,2.20143,0,0,4.440892E-16,0,0,2.317294,2.20143,0,0,16.43166,14.81048,0,2.317294,-2.317294,20.96899,53.76654,0.1258229,2.421572,0,0,14.81048
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,25.09805,25.09805,0.8544955,0.8544955,0,-1,0,0.8544955,0,0,1.110223E-16,0,0,0.899469,0.8544955,0,0,19.00643,12.49319,0,0.899469,-0.899469,20.02087,51.33546,0.1258229,0.9399451,0,0,12.49319
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,24.58131,24.58131,0.6977089,0.6977089,0,0,0,0.6977089,0,0,1.110223E-16,0,0,0.7344304,0.6977089,0,0,20.00584,11.59372,0,0.7344304,-0.7344304,19.24671,49.35044,0.1258229,0.7674798,0,0,11.59372
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.7031229,26.03489,24.23682,0.9231357,0.9231357,0,0,0,0.9231357,76.1668,0,1.110223E-16,0,0.7031229,0.9717218,0.9231357,0,0,20.82188,10.85929,0,0.2685989,-0.2685989,18.96358,48.62447,0.1258229,1.015449,0.5624983,0,11.56241
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.974744,31.79786,23.92566,2.555095,2.555095,0,0,0,2.555095,116.424,0,0,0,2.974744,2.689574,2.555095,0,0,21.12032,10.59069,0.2851701,0,0.2851701,19.23412,49.31815,0.1258185,2.810605,2.379795,0,13.56543
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.458236,40.31676,25.09805,4.120372,4.120372,0,0,0,4.120372,132.4695,0,0,0,5.458236,4.337234,4.120372,0,0,20.83515,10.84734,1.121002,0,1.121002,20.29759,52.04501,0.1258012,4.532409,4.366589,0,16.30558
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,7.587472,50.50737,27.92624,4.456412,4.456412,0,-1,0,4.456412,170.2597,0,0,0,7.587472,4.69096,4.456412,0,0,19.71415,11.85624,2.896512,0,2.896512,23.04547,59.09082,0.1257564,4.902053,6.069978,0,19.44372
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,8.324881,56.47243,30.6933,4.669998,4.669998,0,0,0,4.669998,178.2631,0,0,0,8.324881,4.915787,4.669998,0,0,16.81764,14.46311,3.409093,0,3.409093,26.27962,67.3835,0.1257037,5.136997,6.659904,0,22.78798
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,9.555324,63.85395,32.72137,1.813697,1.813697,0,0,0,1.813697,526.8424,0,0,0,9.555324,1.909154,1.813697,0,0,13.40854,17.53129,7.646169,0,7.646169,33.53341,85.98293,0.1255857,1.995066,7.644258,0,27.08661
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,9.41521,65.23,34.25492,3.120199,3.120199,0,0,0,3.120199,301.7503,0.3684154,0,0,9.41521,3.28442,3.120199,0,0,5.762374,24.41284,5.762374,0,5.762374,39.00008,100,0.1254969,3.432219,7.532168,0,33.82805
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,7.644671,60.00498,35.75514,0,0,0,0,0,0,0,7.644671,0,0,7.644671,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254969,0,6.115737,0,37.24365
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,6.269125,55.79686,36.47191,5.668345,5.668345,0,-1,0,5.668345,110.5988,0.3024448,0,0,6.269125,5.96668,5.668345,0,0,0,29.59898,0,0,0,39.00008,100,0.1254969,6.23518,5.015299,0,35.8681
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,6.059409,55.16579,36.56637,0.9137955,0.9137955,0,0,0,0.9137955,663.1034,5.097519,0,0,6.059409,0.96189,0.9137955,0,0,0,29.59898,0,0,0,39.00008,100,0.1254969,1.005175,4.847527,0,35.65839
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,4.243963,49.14611,36.62749,2.957552,2.957552,0,0,0,2.957552,143.4958,1.13075,0,0,4.243963,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.1254969,3.253307,3.39517,0,33.84294
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.863465,41.06988,35.8496,5.946273,5.946273,0,0,0,5.946273,31.33837,0,8.881784E-16,0,1.863465,6.259234,5.946273,0,0,0,29.59898,0,4.395769,-4.395769,34.36653,88.11913,0.1254969,6.5409,1.490772,0,31.46244
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,34.31604,34.31604,6.361953,6.361953,0,0,0,6.361953,0,0,0,0,0,6.696793,6.361953,0,0,4.884188,25.20321,0,6.696793,-6.696793,27.30749,70.01907,0.1254969,6.998148,0,0,25.20321
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,32.8825,32.8825,7.767175,7.767175,0,-1,0,7.767175,0,0,8.881784E-16,0.1838923,0,8.175974,7.767175,0,0,12.32507,18.50642,0,8.175974,-8.175974,18.68926,47.92108,0.1254969,8.543892,0,0,18.50642
