Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,31.42674,31.42674,2.567113,2.567113,0,-1,0,2.567113,0,0,4.440892E-16,0,0,2.702224,2.567113,0,0,21.40948,10.33044,0,2.702224,-2.702224,15.84086,40.61752,0.1254969,2.823824,0,0,10.33044
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,30.14322,30.14322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.41195,7.628219,0,0,0,15.84086,40.61752,0.1254969,0,0,0,7.628219
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,28.84859,28.84859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.41195,7.628219,0,0,0,15.84086,40.61752,0.1254969,0,0,0,7.628219
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,27.98736,27.98736,0.8894243,0.8894243,0,-1,0,0.8894243,0,0,1.110223E-16,0,0,0.9362361,0.8894243,0,0,24.41195,7.628219,0,0.9362361,-0.9362361,14.85398,38.08706,0.1254969,0.9783668,0,0,7.628219
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,27.33171,27.33171,0.7030017,0.7030017,0,-1,0,0.7030017,0,0,0,0,0,0.7400019,0.7030017,0,0,25.45222,6.691982,0,0.7400019,-0.7400019,14.07395,36.08699,0.1254969,0.7733019,0,0,6.691982
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,26.64272,26.64272,0.8210733,0.8210733,0,-1,0,0.8210733,0,0,1.110223E-16,0,0,0.8642877,0.8210733,0,0,26.27444,5.951981,0,0.8642877,-0.8642877,13.16291,33.751,0.1254969,0.9031806,0,0,5.951981
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,26.03708,26.03708,0.6297166,0.6297166,0,-1,0,0.6297166,0,0,1.110223E-16,0,0,0.6628596,0.6297166,0,0,27.23476,5.087693,0,0.6628596,-0.6628596,12.4642,31.95942,0.1254969,0.6926883,0,0,5.087693
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,25.54812,25.54812,0.7186562,0.7186562,0,-1,0,0.7186562,0,0,0,0,0,0.7564802,0.7186562,0,0,27.97127,4.424833,0,0.7564802,-0.7564802,11.6668,29.91481,0.1254969,0.7905219,0,0,4.424833
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,25.02026,25.02026,1.753172,1.753172,0,-1,0,1.753172,0,0,0,0,0,1.845444,1.753172,0,0,28.81181,3.668353,0,1.845444,-1.845444,9.72153,24.92695,0.1254969,1.928489,0,0,3.668353
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,24.48685,24.48685,0.7429724,0.7429724,0,0,0,0.7429724,0,0,1.110223E-16,0,0,0.7820762,0.7429724,0,0,30.8623,1.822909,0,0.7820762,-0.7820762,8.897149,22.81316,0.1254969,0.8172696,0,0,1.822909
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.220557,24.69085,24.13124,1.137624,1.137624,9.937624,0,2.850219,1.137624,19.38752,1.776357E-15,0,0,0.220557,0,0,8.8,8.36,31.73127,1.040832,8.580557,0,8.580557,17.03738,43.6855,0.1256039,1.251386,0.1764456,12,1.261389
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9626353,26.26288,23.79786,4.082791,4.082791,12,0,3.372,4.082791,23.57788,0,0,0,0.9626353,0,0,7.917209,7.521348,23.15072,8.763333,8.483984,0,8.483984,25.08599,64.32294,0.1257774,4.49107,0.7701083,12,9.725969
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.7296515,26.86193,24.98693,3.394562,3.394562,11.68036,0,3.291131,3.394562,21.49472,0,0,0,0.7296515,0,0,8.285798,7.871509,14.66673,16.39892,8.60116,0,8.60116,33.24577,85.2454,0.1259436,3.734018,0.5837212,12,17.12857
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,2.950094,35.84977,27.84845,5.31524,5.31524,0,-1,0,5.31524,55.50254,0,0,0,2.950094,5.594989,5.31524,0,0,6.065572,24.13996,0,2.644896,-2.644896,30.45781,78.09678,0.1259436,5.846764,2.360075,0,27.09006
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,2.070489,36.27354,30.64329,1.52454,1.52454,0,0,0,1.52454,135.8108,0,0,0,2.070489,1.604779,1.52454,0,0,9.004345,21.49507,0.4657106,0,0.4657106,30.89962,79.22963,0.1259364,1.676994,1.656391,0,23.56556
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.565208,36.96803,32.69359,0,0,0,0,0,0,0,0,0,0,1.565208,0,0,0,0,8.538634,21.91421,1.565208,0,1.565208,32.38451,83.03703,0.1259123,0,1.252167,0,23.47942
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,5.386544,50.25988,34.25492,5.486689,5.486689,0,0,0,5.486689,98.17477,8.881784E-16,0,0,5.386544,5.775462,5.486689,0,0,6.973426,23.3229,0,0.3889179,-0.3889179,31.97455,81.98586,0.1259123,6.035357,4.309235,0,28.70944
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,7.001115,57.60155,35.75514,1.184263,1.184263,0,0,0,1.184263,591.1793,0,0,0,7.001115,1.246592,1.184263,0,0,7.405557,22.93398,5.754523,0,5.754523,37.43377,95.98383,0.1258238,1.302689,5.600893,0,29.93509
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,4.583098,50.07294,36.47191,5.256404,5.256404,0,-1,0,5.256404,87.19076,0,8.881784E-16,0,4.583098,5.533057,5.256404,0,0,1.651034,28.11305,0,0.9499585,-0.9499585,36.43243,93.41629,0.1258238,5.782044,3.666478,0,32.69614
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,4.665779,50.4467,36.56637,10.31983,10.31983,8.458555,0,2.476014,10.31983,45.21179,4.440892E-16,0,0,4.665779,1.959236,1.861274,0,0,2.706543,27.16309,2.706543,0,2.706543,39.00008,100,0.1258705,11.35181,3.732623,12,31.82887
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.388283,46.44914,36.62749,4.493115,4.493115,0,0,0,4.493115,75.41057,0,0,0,3.388283,4.729595,4.493115,0,0,0,29.59898,0,1.341311,-1.341311,37.58621,96.37471,0.1258705,4.942427,2.710627,0,32.98726
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.608457,40.33482,35.8496,5.896222,5.896222,0,0,0,5.896222,27.27946,0,1.776357E-15,0,1.608457,6.206549,5.896222,0,0,1.490346,28.25767,0,4.598092,-4.598092,32.7394,83.94701,0.1258705,6.485844,1.286766,0,29.86612
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,34.28826,34.28826,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.599337,23.65957,0,0,0,32.7394,83.94701,0.1258705,0,0,0,23.65957
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,32.84916,32.84916,2.783818,2.783818,0,-1,0,2.783818,0,0,4.440892E-16,0,0,2.930334,2.783818,0,0,6.599337,23.65957,0,2.930334,-2.930334,29.65055,76.02691,0.1258705,3.062199,0,0,23.65957
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,31.3934,31.3934,6.402851,6.402851,0,-1,0,6.402851,0,0,8.881784E-16,0,0,6.739842,6.402851,0,0,9.855264,20.72924,0,6.739842,-6.739842,22.54614,57.81049,0.1258705,7.043136,0,0,20.72924
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,30.09877,30.09877,0.3500745,0.3500745,0,-1,0,0.3500745,0,0,5.551115E-17,0,0,0.3684995,0.3500745,0,0,17.34398,13.9894,0,0.3684995,-0.3684995,22.1577,56.81451,0.1258705,0.3850819,0,0,13.9894
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,28.79858,28.79858,1.237531,1.237531,0,-1,0,1.237531,0,0,2.220446E-16,0,0,1.302665,1.237531,0,0,17.75342,13.6209,0,1.302665,-1.302665,20.78457,53.29367,0.1258705,1.361285,0,0,13.6209
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,27.9429,27.9429,0.3517769,0.3517769,0,-1,0,0.3517769,0,0,5.551115E-17,0,0,0.3702915,0.3517769,0,0,19.20083,12.31823,0,0.3702915,-0.3702915,20.39425,52.29285,0.1258705,0.3869546,0,0,12.31823
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,27.27059,27.27059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.61226,11.94794,0,0,0,20.39425,52.29285,0.1258705,0,0,0,11.94794
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,26.5816,26.5816,1.390574,1.390574,0,-1,0,1.390574,0,0,2.220446E-16,0,0,1.463762,1.390574,0,0,19.61226,11.94794,0,1.463762,-1.463762,18.85131,48.3366,0.1258705,1.529631,0,0,11.94794
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,25.95929,25.95929,0.4171411,0.4171411,0,-1,0,0.4171411,0,0,5.551115E-17,0,0,0.4390959,0.4171411,0,0,21.23866,10.48418,0,0.4390959,-0.4390959,18.38846,47.14981,0.1258705,0.4588552,0,0,10.48418
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,25.44254,25.44254,0.195423,0.195423,0,-1,0,0.195423,0,0,2.775558E-17,0,0,0.2057084,0.195423,0,0,21.72655,10.04508,0,0.2057084,-0.2057084,18.17163,46.59383,0.1258705,0.2149653,0,0,10.04508
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,24.90914,24.90914,2.0844,2.0844,0,-1,0,2.0844,0,0,4.440892E-16,0,0,2.194105,2.0844,0,0,21.95511,9.839376,0,2.194105,-2.194105,15.85884,40.66361,0.1258705,2.29284,0,0,9.839376
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,24.36461,24.36461,0.5536279,0.5536279,0,0,0,0.5536279,0,0,0,0,0,0.5827662,0.5536279,0,0,24.39301,7.645271,0,0.5827662,-0.5827662,15.24455,39.08851,0.1258705,0.6089907,0,0,7.645271
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.7961599,26.0395,24.00345,0.5097705,0.5097705,0,0,0,0.5097705,156.1801,0,0,0,0.7961599,0.5366005,0.5097705,0,0,25.04053,7.062505,0.2595594,0,0.2595594,15.49079,39.71989,0.1258665,0.5607476,0.6369279,0,7.858665
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,2.026594,28.93089,23.65896,3.050033,3.050033,0,0,0,3.050033,66.44499,0,0,0,2.026594,3.210561,3.050033,0,0,24.78097,7.296108,0,1.183967,-1.183967,14.24278,36.51987,0.1258665,3.355036,1.621275,0,9.322702
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.161924,30.54298,24.86468,4.864659,4.864659,0,0,0,4.864659,44.44142,0,0,0,2.161924,5.120694,4.864659,0,0,26.09649,6.112142,0,2.95877,-2.95877,11.12396,28.52292,0.1258665,5.351125,1.729539,0,8.274065
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.333116,39.81448,27.77066,4.288018,4.288018,0,-1,0,4.288018,101.0517,0,0,0.8978246,4.333116,4.513703,4.288018,0,0,29.38401,3.153371,0,0.1805871,-0.1805871,10.93361,28.03483,0.1258665,4.716819,3.466493,0,7.486487
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,6.296961,49.196,30.61551,1.582898,1.582898,0,0,0,1.582898,397.8122,0,0,0,6.296961,1.666208,1.582898,0,0,29.58466,2.972784,4.630753,0,4.630753,15.32672,39.29921,0.1257953,1.741188,5.037569,0,9.269746
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,8.11645,58.10768,32.69359,2.834916,2.834916,0,0,0,2.834916,286.3031,0,0,0,8.11645,2.984122,2.834916,0,0,24.95391,7.140462,5.132329,0,5.132329,20.19568,51.78369,0.1257165,3.118407,6.49316,0,15.25691
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,7.999672,59.552,34.25492,0.5268732,0.5268732,0,0,0,0.5268732,1518.33,0,0,0,7.999672,0.5546033,0.5268732,0,0,19.82158,11.75956,7.445069,0,7.445069,27.25869,69.89394,0.1256025,0.5795605,6.399738,0,19.75923
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,6.290605,55.04911,35.75514,1.427803,1.427803,0,0,0,1.427803,440.5793,0,0,0,6.290605,1.502951,1.427803,0,0,12.37651,18.46012,4.787654,0,4.787654,31.80066,81.53999,0.1255292,1.570583,5.032484,0,24.75072
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,6.747706,57.51523,36.47191,0.6834731,0.6834731,0,-1,0,0.6834731,987.2674,0,0,0,6.747706,0.7194453,0.6834731,0,0,7.588855,22.76901,6.028261,0,6.028261,37.51957,96.20383,0.1254371,0.7518203,5.398165,0,29.51672
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,4.560667,50.10354,36.56637,1.740006,1.740006,0,0,0,1.740006,262.1064,1.168489,0,0,4.560667,1.831585,1.740006,0,0,1.560593,28.19444,1.560593,0,1.560593,39.00008,100,0.1254133,1.914006,3.648534,0,32.75511
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,3.632254,47.20793,36.62749,0.6312877,0.6312877,0,0,0,0.6312877,575.3723,2.967741,0,0,3.632254,0.6645133,0.6312877,0,0,0,29.59898,0,0,0,39.00008,100,0.1254133,0.6944165,2.905803,0,33.23123
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.273648,39.38012,35.8496,2.212204,2.212204,0,0,0,2.212204,57.5737,0,4.440892E-16,0,1.273648,2.328636,2.212204,0,0,0,29.59898,0,1.054988,-1.054988,37.88802,97.14858,0.1254133,2.433425,1.018918,0,30.87263
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,34.25492,34.25492,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.172209,28.54399,0,0,0,37.88802,97.14858,0.1254133,0,0,0,28.54399
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,32.81583,32.81583,4.378857,4.378857,0,-1,0,4.378857,0,0,0,0,0,4.609323,4.378857,0,0,1.172209,28.54399,0,4.609323,-4.609323,33.02937,84.69052,0.1254133,4.816742,0,0,28.54399
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,31.34895,31.34895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.293679,23.93467,0,0,0,33.02937,84.69052,0.1254133,0,0,0,23.93467
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,30.04876,30.04876,10.9093,8.36,0,-1,0,8.36,0,0,2.549298,3.640228,0,8.8,8.36,0,0,6.293679,23.93467,0,8.8,-8.8,23.75336,60.90592,0.1254133,12.00023,0,0,23.93467
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,28.75413,28.75413,0.2378051,0.2378051,0,-1,0,0.2378051,0,0,0,0,0,0.2503212,0.2378051,0,0,16.07146,15.13467,0,0.2503212,-0.2503212,23.48949,60.22935,0.1254133,0.2615856,0,0,15.13467
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,27.88178,27.88178,1.400147,1.400147,0,-1,0,1.400147,0,0,0,0,0,1.473839,1.400147,0,0,16.34959,14.88435,0,1.473839,-1.473839,21.93593,56.24586,0.1254133,1.540162,0,0,14.88435
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,27.1928,27.1928,1.747147,1.747147,0,-1,0,1.747147,0,0,2.220446E-16,0,0,1.839102,1.747147,0,0,17.98719,13.41051,0,1.839102,-1.839102,19.99735,51.27515,0.1254133,1.921862,0,0,13.41051
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,26.50381,26.50381,0.9120334,0.9120334,0,-1,0,0.9120334,0,0,1.110223E-16,0,0,0.9600351,0.9120334,0,0,20.03064,11.5714,0,0.9600351,-0.9600351,18.98538,48.68037,0.1254133,1.003237,0,0,11.5714
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,25.86483,25.86483,2.320184,2.320184,0,-1,0,2.320184,0,0,4.440892E-16,0,0,2.4423,2.320184,0,0,21.09734,10.61137,0,2.4423,-2.4423,16.41097,42.07933,0.1254133,2.552203,0,0,10.61137
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,25.34809,25.34809,1.204423,1.204423,0,-1,0,1.204423,0,0,2.220446E-16,0,0,1.267813,1.204423,0,0,23.81101,8.16907,0,1.267813,-1.267813,15.07458,38.65269,0.1254133,1.324865,0,0,8.16907
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,24.81468,24.81468,2.092098,2.092098,0,-1,0,2.092098,0,0,0,0,0,2.202208,2.092098,0,0,25.21969,6.901257,0,2.202208,-2.202208,12.75325,32.70057,0.1254133,2.301307,0,0,6.901257
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,24.25348,24.25348,0.0491024,0.0491024,0,0,0,0.0491024,0,0,0,0,0,0.05168674,0.0491024,0,0,27.66659,4.699049,0,0.05168674,-0.05168674,12.69877,32.56087,0.1254133,0.05401264,0,0,4.699049
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5749973,25.3401,23.87565,1.149842,1.149842,0,0,0,1.149842,50.00664,0,0,0,0.5749973,1.21036,1.149842,0,0,27.72402,4.647362,0,0.6353626,-0.6353626,12.02903,30.84362,0.1254133,1.264826,0.4599978,0,5.222359
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.291804,32.27293,23.53671,0,0,0,0,0,0,0,0,0,0,3.291804,0,0,0,0,28.42998,4.012,3.291804,0,3.291804,15.15191,38.85098,0.125363,0,2.633443,0,7.303803
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,5.598485,40.36834,24.75356,4.568924,4.568924,0,0,0,4.568924,122.534,0,0,0,5.598485,4.809393,4.568924,0,0,25.13817,6.974623,0.7890918,0,0.7890918,15.90051,40.77046,0.125351,5.025816,4.478788,0,12.57311
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,7.280894,49.1735,27.69287,4.478733,4.478733,0,-1,0,4.478733,162.5659,0,0,0,7.280894,4.714455,4.478733,0,0,24.34908,7.684805,2.566439,0,2.566439,18.33525,47.01337,0.1253119,4.926606,5.824715,0,14.9657
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,7.830018,54.49149,30.5655,7.384453,7.384453,0,0,0,7.384453,106.0338,0,0,0,7.830018,7.773108,7.384453,0,0,21.78264,9.9946,0.05690939,0,0.05690939,18.38924,47.1518,0.125311,8.122898,6.264014,0,17.82462
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,8.806397,60.77782,32.69359,6.702667,6.702667,0,0,0,6.702667,131.3865,0,0,0,8.806397,7.055439,6.702667,0,0,21.72573,10.04582,1.750958,0,1.750958,20.05034,51.41103,0.1252843,7.372934,7.045118,0,18.85222
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,7.912531,59.21943,34.25492,0,0,0,0,0,0,0,0,0,0,7.912531,0,0,0,0,19.97478,11.62168,7.912531,0,7.912531,27.55683,70.65839,0.1251639,0,6.330025,0,19.53421
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,6.976951,57.51306,35.75514,1.337573,1.337573,0,0,0,1.337573,521.6126,0,0,0,6.976951,1.407972,1.337573,0,0,12.06224,18.74296,5.568979,0,5.568979,32.84003,84.20502,0.1250793,1.471331,5.581561,0,25.71991
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,6.197162,55.54234,36.47191,6.846969,6.846969,0,-1,0,6.846969,90.50957,0,0,0,6.197162,7.207335,6.846969,0,0,6.493265,23.75504,0,1.010173,-1.010173,31.77521,81.47474,0.1250793,7.531665,4.95773,0,29.9522
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,5.259839,52.38752,36.53858,0.09322147,0.09322147,0,0,0,0.09322147,5642.305,0,0,0,5.259839,0.09812786,0.09322147,0,0,7.615679,22.74487,5.161711,0,5.161711,36.67204,94.03069,0.125001,0.1025436,4.207871,0,28.00471
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,2.784973,44.60561,36.62749,0,0,0,0,0,0,0,0.3310055,0,0,2.784973,0,0,0,0,2.453968,27.39041,2.453968,0,2.453968,39.00008,100,0.1249638,0,2.227978,0,30.17538
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,1.010902,38.605,35.81626,5.646591,5.646591,0,0,0,5.646591,17.90286,0,8.881784E-16,0,1.010902,5.94378,5.646591,0,0,0,29.59898,0,4.932878,-4.932878,33.80037,86.66743,0.1249638,6.21125,0.8087212,0,30.60988
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,34.22158,34.22158,5.571306,5.571306,0,0,0,5.571306,0,0,8.881784E-16,0,0,5.864533,5.571306,0,0,5.480976,24.6661,0,5.864533,-5.864533,27.61861,70.8168,0.1249638,6.128437,0,0,24.6661
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,32.75471,32.75471,5.346036,5.346036,0,-1,0,5.346036,0,0,8.881784E-16,0,0,5.627407,5.346036,0,0,11.99712,18.80157,0,5.627407,-5.627407,21.6868,55.60707,0.1249638,5.88064,0,0,18.80157
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,31.29894,31.29894,1.955896,1.955896,0,-1,0,1.955896,0,0,0,0,0,2.058837,1.955896,0,0,18.2498,13.17416,0,2.058837,-2.058837,19.51659,50.04245,0.1249638,2.151485,0,0,13.17416
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,30.00431,30.00431,2.988434,2.988434,0,-1,0,2.988434,0,0,4.440892E-16,0,0,3.14572,2.988434,0,0,20.5374,11.11532,0,3.14572,-3.14572,16.20071,41.54021,0.1249638,3.287277,0,0,11.11532
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,28.69301,28.69301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.03264,7.969603,0,0,0,16.20071,41.54021,0.1249638,0,0,0,7.969603
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,27.81511,27.81511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.03264,7.969603,0,0,0,16.20071,41.54021,0.1249638,0,0,0,7.969603
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,27.12612,27.12612,1.066795,1.066795,0,-1,0,1.066795,0,0,2.220446E-16,0,0,1.122942,1.066795,0,0,24.03264,7.969603,0,1.122942,-1.122942,15.01703,38.50513,0.1249638,1.173475,0,0,7.969603
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,26.42602,26.42602,0.7658108,0.7658108,0,-1,0,0.7658108,0,0,1.110223E-16,0,0,0.8061167,0.7658108,0,0,25.28035,6.846661,0,0.8061167,-0.8061167,14.16731,36.32636,0.1249638,0.842392,0,0,6.846661
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,25.78704,25.78704,0.5856377,0.5856377,0,-1,0,0.5856377,0,0,0,0,0,0.6164607,0.5856377,0,0,26.17604,6.040544,0,0.6164607,-0.6164607,13.5175,34.66019,0.1249638,0.6442015,0,0,6.040544
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,25.2703,25.2703,0.4465812,0.4465812,0,-1,0,0.4465812,0,0,5.551115E-17,0,0,0.4700855,0.4465812,0,0,26.86099,5.424083,0,0.4700855,-0.4700855,13.02199,33.38964,0.1249638,0.4912393,0,0,5.424083
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,24.72022,24.72022,0.4274819,0.4274819,0,-1,0,0.4274819,0,0,5.551115E-17,0,0,0.4499809,0.4274819,0,0,27.38331,4.953998,0,0.4499809,-0.4499809,12.54767,32.17344,0.1249638,0.4702301,0,0,4.953998
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,24.14236,24.14236,0.2203621,0.2203621,0,0,0,0.2203621,0,0,2.775558E-17,0,0,0.2319601,0.2203621,0,0,27.88329,4.504017,0,0.2319601,-0.2319601,12.30316,31.5465,0.1249638,0.2423983,0,0,4.504017
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.5233856,25.10122,23.77008,0.3836786,0.3836786,0,0,0,0.3836786,136.4125,0,0,0,0.5233856,0.4038722,0.3836786,0,0,28.14102,4.272057,0.1195135,0,0.1195135,12.41654,31.83722,0.124962,0.4220464,0.4187085,0,4.795443
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.806758,30.79186,23.40892,5.37883,5.37883,12,0,3.372,5.37883,52.18157,0,0,0,2.806758,0,0,6.62117,6.290111,28.02151,4.379619,9.096869,0,9.096869,21.04659,53.9655,0.1251308,5.916714,2.245407,12,7.186377
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.385163,39.60781,24.6591,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.385163,0,0,8.8,8.36,18.92464,12.5668,13.74516,0,13.74516,34.0864,87.40083,0.1251199,0,4.30813,12,17.95196
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,7.700105,50.51606,27.59841,1.484722,1.484722,0,-1,0,1.484722,518.6227,0.9577612,0,0,7.700105,1.562865,1.484722,0,0,5.179478,24.93745,5.179478,0,5.179478,39.00008,100,0.1250416,1.633194,6.160084,0,32.63755
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,8.633971,57.41117,30.50438,5.702844,5.702844,0,0,0,5.702844,151.3976,2.630977,0,0,8.633971,6.002994,5.702844,0,0,0,29.59898,0,0,0,39.00008,100,0.1250416,6.273129,6.907177,0,38.23295
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,8.698824,60.27131,32.62691,4.561295,4.561295,0,0,0,4.561295,190.7095,3.897461,0,0,8.698824,4.801363,4.561295,0,0,0,29.59898,0,0,0,39.00008,100,0.1250416,5.017424,6.959059,0,38.2978
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,8.713369,62.3051,34.22158,1.278812,1.278812,0,0,0,1.278812,681.3646,7.367252,0,0,8.713369,1.346117,1.278812,0,0,0,29.59898,0,0,0,39.00008,100,0.1250416,1.406693,6.970696,0,38.31235
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,8.094248,61.70039,35.7218,9.584688,9.584688,3,0,1.095,9.584688,84.44978,1.162997,0,0,8.094248,6.931251,6.584688,0,0,0,29.59898,0,0,0,39.00008,100,0.1250416,10.54316,6.475398,12,37.69323
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,7.418772,59.97206,36.44413,4.025803,4.025803,0,-1,0,4.025803,184.2805,3.181085,0,0,7.418772,4.237687,4.025803,0,0,0,29.59898,0,0,0,39.00008,100,0.1250416,4.428383,5.935018,0,37.01775
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,6.551599,56.8829,36.53858,3.490305,3.490305,0,0,0,3.490305,187.7085,2.877593,0,0,6.551599,3.674006,3.490305,0,0,0,29.59898,0,0,0,39.00008,100,0.1250416,3.839336,5.241279,0,36.15058
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,4.605436,50.28612,36.5997,6.35654,6.35654,0,0,0,6.35654,72.45193,0,0,0,4.605436,6.691094,6.35654,0,0,0,29.59898,0,2.085659,-2.085659,36.8016,94.36289,0.1250416,6.992194,3.684349,0,34.20441
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,2.193254,41.96737,35.78848,0,0,0,0,0,0,0,0,0,0,2.193254,0,0,0,0,2.317399,27.51332,2.193254,0,2.193254,38.88231,99.69801,0.1250085,0,1.754603,0,29.70657
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,34.16047,34.16047,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1241447,29.48725,0,0,0,38.88231,99.69801,0.1250085,0,0,0,29.48725
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,32.69359,32.69359,1.637475,1.637475,0,-1,0,1.637475,0,0,2.220446E-16,0,0,1.723657,1.637475,0,0,0.1241447,29.48725,0,1.723657,-1.723657,37.06541,95.03932,0.1250085,1.801222,0,0,29.48725
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,31.23782,31.23782,1.735939,1.735939,0,-1,0,1.735939,0,0,2.220446E-16,0,0,1.827304,1.735939,0,0,2.03932,27.76359,0,1.827304,-1.827304,35.13926,90.10049,0.1250085,1.909533,0,0,27.76359
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,29.94319,29.94319,2.772348,2.772348,0,-1,0,2.772348,0,0,4.440892E-16,0,0,2.918261,2.772348,0,0,4.069657,25.93629,0,2.918261,-2.918261,32.06314,82.21303,0.1250085,3.049583,0,0,25.93629
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,28.62634,28.62634,0.4857273,0.4857273,0,-1,0,0.4857273,0,0,0,0,0,0.5112918,0.4857273,0,0,7.31217,23.01803,0,0.5112918,-0.5112918,31.5242,80.83111,0.1250085,0.5343,0,0,23.01803
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,27.75399,27.75399,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.880271,22.50673,0,0,0,31.5242,80.83111,0.1250085,0,0,0,22.50673
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,27.04833,27.04833,0.03761041,0.03761041,0,-1,0,0.03761041,0,0,6.938894E-18,0,0,0.0395899,0.03761041,0,0,7.880271,22.50673,0,0.0395899,-0.0395899,31.48246,80.72411,0.1250085,0.04137145,0,0,22.50673
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,26.34823,26.34823,0.8536071,0.8536071,0,-1,0,0.8536071,0,0,1.110223E-16,0,0,0.8985338,0.8536071,0,0,7.92426,22.46714,0,0.8985338,-0.8985338,30.53533,78.29556,0.1250085,0.9389678,0,0,22.46714
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,25.70925,25.70925,0.6099573,0.6099573,0,-1,0,0.6099573,0,0,0,0,0,0.6420603,0.6099573,0,0,8.922631,21.56861,0,0.6420603,-0.6420603,29.85854,76.5602,0.1250085,0.670953,0,0,21.56861
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,25.17584,25.17584,1.628304,1.628304,0,-1,0,1.628304,0,0,2.220446E-16,0,0,1.714004,1.628304,0,0,9.636031,20.92655,0,1.714004,-1.714004,28.05182,71.92759,0.1250085,1.791134,0,0,20.92655
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,24.62576,24.62576,0.06037274,0.06037274,0,-1,0,0.06037274,0,0,6.938894E-18,0,0,0.06355025,0.06037274,0,0,11.54048,19.21255,0,0.06355025,-0.06355025,27.98483,71.75583,0.1250085,0.06641001,0,0,19.21255
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,24.03679,24.03679,0.028653,0.028653,0,0,0,0.028653,0,0,3.469447E-18,0,0,0.03016105,0.028653,0,0,11.61109,19.149,0,0.03016105,-0.03016105,27.95304,71.67431,0.1250085,0.0315183,0,0,19.149
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5990363,25.18323,23.65896,1.369625,1.369625,0,0,0,1.369625,43.73726,0,0,0,0.5990363,1.44171,1.369625,0,0,11.6446,19.11883,0,0.8426739,-0.8426739,27.06478,69.39674,0.1250085,1.506587,0.479229,0,19.71787
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.846143,30.78398,23.29779,3.784153,3.784153,0,0,0,3.784153,75.21217,0,0,0,2.846143,3.983319,3.784153,0,0,12.58091,18.27616,0,1.137175,-1.137175,25.86609,66.32318,0.1250085,4.162568,2.276915,0,21.1223
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.503112,36.85358,24.56464,0,0,0,0,0,0,0,0,0,0,4.503112,0,0,0,0,13.84444,17.13898,4.503112,0,4.503112,30.13812,77.27708,0.1249405,0,3.60249,0,21.6421
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,6.068454,44.94231,27.52062,3.181709,3.181709,0,-1,0,3.181709,190.7294,0,0,0,6.068454,3.349168,3.181709,0,0,9.341324,21.19179,2.719287,0,2.719287,32.71786,83.89178,0.1248995,3.49988,4.854764,0,27.26024
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,7.331337,52.55916,30.44326,3.842778,3.842778,0,0,0,3.842778,190.7822,0,0,0,7.331337,4.04503,3.842778,0,0,6.622037,23.63914,3.286307,0,3.286307,35.83553,91.88578,0.12485,4.227057,5.86507,0,30.97048
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,8.254218,58.51682,32.59913,1.745841,1.745841,0,0,0,1.745841,472.7933,3.080761,0,0,8.254218,1.837727,1.745841,0,0,3.33573,26.59682,3.33573,0,3.33573,39.00008,100,0.1247997,1.920425,6.603375,0,34.85104
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,6.40311,53.65005,34.1938,2.808639,2.808639,0,0,0,2.808639,227.9791,3.446648,0,0,6.40311,2.956462,2.808639,0,0,0,29.59898,0,0,0,39.00008,100,0.1247997,3.089503,5.122488,0,36.00209
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,5.706261,52.95264,35.69402,0.009078801,0.009078801,0,0,0,0.009078801,62852.59,5.696705,0,0,5.706261,0.009556632,0.009078801,0,0,0,29.59898,0,0,0,39.00008,100,0.1247997,0.009986681,4.565009,0,35.30524
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,6.151253,55.31048,36.41079,6.075128,6.075128,0,-1,0,6.075128,101.2531,0,0,0,6.151253,6.394872,6.075128,0,0,0,29.59898,0,0.2436186,-0.2436186,38.74328,99.34155,0.1247997,6.682641,4.921003,0,35.75023
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,5.143198,51.95887,36.50525,1.457566,1.457566,0,0,0,1.457566,352.8621,3.338231,0,0,5.143198,1.53428,1.457566,0,0,0.2706873,29.35536,0.2706873,0,0.2706873,39.00008,100,0.1247956,1.603323,4.114559,0,34.49856
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,2.972053,45.10773,36.56637,3.954198,3.954198,0,0,0,3.954198,75.16196,0,4.440892E-16,0,2.972053,4.162313,3.954198,0,0,0,29.59898,0,1.190261,-1.190261,37.74543,96.78297,0.1247956,4.349617,2.377642,0,32.57103
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.147363,38.92665,35.75514,2.969305,2.969305,0,0,0,2.969305,38.64079,0,4.440892E-16,0,1.147363,3.125584,2.969305,0,0,1.322512,28.40872,0,1.978221,-1.978221,35.66021,91.43624,0.1247956,3.266235,0.9178903,0,29.55608
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,34.13268,34.13268,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.520535,26.4305,0,0,0,35.66021,91.43624,0.1247956,0,0,0,26.4305
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,32.66025,32.66025,2.072352,2.072352,0,-1,0,2.072352,0,0,0,0,0,2.181424,2.072352,0,0,3.520535,26.4305,0,2.181424,-2.181424,33.36078,85.5403,0.1247956,2.279588,0,0,26.4305
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,31.19337,31.19337,5.570029,5.570029,0,-1,0,5.570029,0,0,0,0,0,5.863189,5.570029,0,0,5.944339,24.24907,0,5.863189,-5.863189,27.18044,69.69329,0.1247956,6.127032,0,0,24.24907
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,29.87652,29.87652,2.624021,2.624021,0,-1,0,2.624021,0,0,4.440892E-16,0,0,2.762128,2.624021,0,0,12.45899,18.38588,0,2.762128,-2.762128,24.2689,62.22783,0.1247956,2.886423,0,0,18.38588
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,28.58188,28.58188,1.469987,1.469987,0,-1,0,1.469987,0,0,2.220446E-16,0,0,1.547355,1.469987,0,0,15.52802,15.62376,0,1.547355,-1.547355,22.63785,58.04564,0.1247956,1.616986,0,0,15.62376
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,27.6762,27.6762,1.679557,1.679557,0,-1,0,1.679557,0,0,0,0,0,1.767955,1.679557,0,0,17.24731,14.0764,0,1.767955,-1.767955,20.77426,53.26722,0.1247956,1.847513,0,0,14.0764
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,26.98721,26.98721,0.3498683,0.3498683,0,-1,0,0.3498683,0,0,5.551115E-17,0,0,0.3682824,0.3498683,0,0,19.2117,12.30845,0,0.3682824,-0.3682824,20.38605,52.27183,0.1247956,0.3848551,0,0,12.30845
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,26.27044,26.27044,1.211532,1.211532,0,-1,0,1.211532,0,0,2.220446E-16,0,0,1.275297,1.211532,0,0,19.6209,11.94016,0,1.275297,-1.275297,19.04177,48.82496,0.1247956,1.332685,0,0,11.94016
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,25.61479,25.61479,2.272895,2.272895,0,-1,0,2.272895,0,0,0,0,0,2.392521,2.272895,0,0,21.0379,10.66487,0,2.392521,-2.392521,16.51983,42.35846,0.1247956,2.500185,0,0,10.66487
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,25.08138,25.08138,1.24195,1.24195,0,-1,0,1.24195,0,0,0,0,0,1.307316,1.24195,0,0,23.69626,8.272346,0,1.307316,-1.307316,15.1418,38.82505,0.1247956,1.366145,0,0,8.272346
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,24.53686,24.53686,1.851247,1.851247,0,-1,0,1.851247,0,0,2.220446E-16,0,0,1.948681,1.851247,0,0,25.14883,6.96503,0,1.948681,-1.948681,13.08771,33.55817,0.1247956,2.036371,0,0,6.96503
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,23.94233,23.94233,1.038768,1.038768,0,0,0,1.038768,0,0,2.220446E-16,0,0,1.09344,1.038768,0,0,27.31403,5.016349,0,1.09344,-1.09344,11.93513,30.60282,0.1247956,1.142645,0,0,5.016349
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.7373949,25.42683,23.54783,0.3284169,0.3284169,0,0,0,0.3284169,224.5301,0,0,0,0.7373949,0.345702,0.3284169,0,0,28.52896,3.922909,0.3916929,0,0.3916929,12.30672,31.55562,0.1247897,0.3612586,0.589916,0,4.660304
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.126415,28.7168,23.19222,0,0,0,0,0,0,0,0,0,0,2.126415,0,0,0,0,28.13727,4.275433,2.126415,0,2.126415,14.32401,36.72816,0.1247578,0,1.701132,0,6.401848
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.731106,34.49535,24.45907,7.305497,7.305497,12,0,3.372,7.305497,51.07258,0,0,0,3.731106,0,0,4.694503,4.459777,26.01086,6.189207,8.190884,0,8.190884,22.09457,56.65262,0.1249137,8.036047,2.984885,12,9.920312
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,6.301262,45.59145,27.42616,6.544807,6.544807,0,-1,0,6.544807,96.27881,0,0,0,6.301262,6.889271,6.544807,0,0,17.81997,13.561,0,0.5880081,-0.5880081,21.47475,55.06335,0.1249137,7.199288,5.04101,0,19.86226
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,8.264389,55.85008,30.36547,5.605567,5.605567,0,0,0,5.605567,147.4318,0,0,0,8.264389,5.900596,5.605567,0,0,18.47332,12.97299,2.363793,0,2.363793,23.71724,60.81332,0.1248781,6.166123,6.611511,0,21.23738
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,8.511252,59.43038,32.53801,3.804698,3.804698,0,0,0,3.804698,223.7037,0,0,0,8.511252,4.004946,3.804698,0,0,16.10952,15.10041,4.506307,0,4.506307,27.9923,71.77499,0.1248104,4.185168,6.809002,0,23.61166
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,6.220213,52.97652,34.16047,0.5529303,0.5529303,0,0,0,0.5529303,1124.954,0,0,0,6.220213,0.5820319,0.5529303,0,0,11.60322,19.15608,5.638182,0,5.638182,33.34115,85.48995,0.1247257,0.6082233,4.976171,0,25.3763
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,8.470353,63.11588,35.66068,0.644808,0.644808,0,0,0,0.644808,1313.624,1.826573,0,0,8.470353,0.6787452,0.644808,0,0,5.965035,24.23045,5.965035,0,5.965035,39.00008,100,0.1246363,0.7092888,6.776283,0,32.7008
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,7.490414,60.16399,36.37745,0,0,0,-1,0,0,0,7.490414,0,0,7.490414,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1246363,0,5.992331,0,37.08939
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,6.674163,57.24819,36.47191,5.829396,5.829396,0,0,0,5.829396,114.4915,0.5379573,0,0,6.674163,6.136206,5.829396,0,0,0,29.59898,0,0,0,39.00008,100,0.1246363,6.412335,5.339331,0,36.27314
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,4.324843,49.30936,36.53858,8.068384,8.068384,3.959783,0,1.337825,8.068384,53.60234,0,0,0,4.324843,4.324843,4.108601,0,0,0,29.59898,0,0,0,39.00008,100,0.1246363,8.875222,3.459875,12,33.92382
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.650607,40.32425,35.7218,0,0,0,0,0,0,0,1.650607,0,0,1.650607,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1246363,0,1.320485,0,31.24958
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,34.06601,34.06601,5.975003,5.975003,0,0,0,5.975003,0,0,0,0,0,6.289477,5.975003,0,0,0,29.59898,0,6.289477,-6.289477,32.37039,83.00082,0.1246363,6.572504,0,0,29.59898
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,32.56579,32.56579,0.5045372,0.5045372,0,-1,0,0.5045372,0,0,1.110223E-16,0,0,0.5310918,0.5045372,0,0,6.988308,23.3095,0,0.5310918,-0.5310918,31.81057,81.56539,0.1246363,0.5549909,0,0,23.3095
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,31.11558,31.11558,3.360934,3.360934,0,-1,0,3.360934,0,0,0,0,0,3.537826,3.360934,0,0,7.57841,22.77841,0,3.537826,-3.537826,28.08137,72.00337,0.1246363,3.697028,0,0,22.77841
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,29.8154,29.8154,3.718005,3.718005,0,-1,0,3.718005,0,0,4.440892E-16,0,0,3.913689,3.718005,0,0,11.50933,19.24058,0,3.913689,-3.913689,23.95598,61.42547,0.1246363,4.089805,0,0,19.24058
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,28.5041,28.5041,0.1743955,0.1743955,0,-1,0,0.1743955,0,0,0,0,0,0.1835742,0.1743955,0,0,15.85787,15.32689,0,0.1835742,-0.1835742,23.76248,60.92931,0.1246363,0.191835,0,0,15.32689
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,27.59841,27.59841,0.7911718,0.7911718,0,-1,0,0.7911718,0,0,1.110223E-16,0,0,0.8328124,0.7911718,0,0,16.06184,15.14332,0,0.8328124,-0.8328124,22.88461,58.67838,0.1246363,0.870289,0,0,15.14332
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,26.89275,26.89275,0.6022065,0.6022065,0,-1,0,0.6022065,0,0,0,0,0,0.6339015,0.6022065,0,0,16.98719,14.31051,0,0.6339015,-0.6339015,22.21642,56.96508,0.1246363,0.6624271,0,0,14.31051
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,26.17598,26.17598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.69152,13.67661,0,0,0,22.21642,56.96508,0.1246363,0,0,0,13.67661
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,25.52033,25.52033,0.9067148,0.9067148,0,-1,0,0.9067148,0,0,0,0,0,0.9544366,0.9067148,0,0,17.69152,13.67661,0,0.9544366,-0.9544366,21.21036,54.38543,0.1246363,0.9973863,0,0,13.67661
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,24.98693,24.98693,0.03864568,0.03864568,0,-1,0,0.03864568,0,0,6.938894E-18,0,0,0.04067967,0.03864568,0,0,18.75201,12.72217,0,0.04067967,-0.04067967,21.16748,54.27548,0.1246363,0.04251025,0,0,12.72217
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,24.42573,24.42573,1.136313,1.136313,0,-1,0,1.136313,0,0,0,0,0,1.196118,1.136313,0,0,18.79721,12.68149,0,1.196118,-1.196118,19.90666,51.04261,0.1246363,1.249944,0,0,12.68149
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,23.8312,23.8312,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.12623,11.48537,0,0,0,19.90666,51.04261,0.1246363,0,0,0,11.48537
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5346731,24.79971,23.44226,1.127922,1.127922,0,0,0,1.127922,47.40338,0,0,0,0.5346731,1.187286,1.127922,0,0,20.12623,11.48537,0,0.6526131,-0.6526131,19.21875,49.27874,0.1246363,1.240714,0.4277385,0,12.02004
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.419253,29.37444,23.06443,2.846895,2.846895,0,0,0,2.846895,84.97862,0,0,0,2.419253,2.996732,2.846895,0,0,20.85135,10.83276,0,0.5774794,-0.5774794,18.61003,47.71793,0.1246363,3.131585,1.935402,0,13.25201
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,5.045985,38.23637,24.34794,4.346857,4.346857,0,0,0,4.346857,116.0835,0,0,0,5.045985,4.575638,4.346857,0,0,21.493,10.25528,0.4703467,0,0.4703467,19.05624,48.86205,0.1246292,4.781542,4.036788,0,15.30126
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,7.775908,50.46761,27.33171,0,0,0,-1,0,0,0,0,0,0,7.775908,0,0,0,0,21.02265,10.67859,7.775908,0,7.775908,26.43311,67.77708,0.1245129,0,6.220726,0,18.4545
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,8.260604,55.75552,30.2988,0,0,0,0,0,0,0,0,0,0,8.260604,0,0,0,0,13.24675,17.67691,8.260604,0,8.260604,34.26981,87.87113,0.1243895,0,6.608483,0,25.93751
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,9.554936,63.53252,32.47133,0,0,0,0,0,0,0,4.568795,0,0,9.554936,0,0,0,0,4.986141,25.11145,4.986141,0,4.986141,39.00008,100,0.1243151,0,7.643949,0,34.66639
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,8.78143,62.42609,34.09935,5.271474,5.271474,0,0,0,5.271474,166.584,3.232511,0,0,8.78143,5.54892,5.271474,0,0,0,29.59898,0,0,0,39.00008,100,0.1243151,5.798621,7.025144,0,38.38041
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,8.650539,63.76703,35.59956,5.668314,5.668314,0,0,0,5.668314,152.6122,2.683892,0,0,8.650539,5.966647,5.668314,0,0,0,29.59898,0,0,0,39.00008,100,0.1243151,6.235146,6.920431,0,38.24952
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,6.312921,55.81155,36.34967,3.814273,3.814273,0,-1,0,3.814273,165.5078,2.297896,0,0,6.312921,4.015024,3.814273,0,0,0,29.59898,0,0,0,39.00008,100,0.1243151,4.1957,5.050336,0,35.9119
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,4.912227,51.12263,36.44413,3.719821,3.719821,0,0,0,3.719821,132.0555,0.9966255,0,0,4.912227,3.915601,3.719821,0,0,0,29.59898,0,0,0,39.00008,100,0.1243151,4.091803,3.929781,0,34.5112
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,2.749335,44.36943,36.50525,0,0,0,0,0,0,0,2.749335,0,0,2.749335,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1243151,0,2.199468,0,32.34831
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.492709,39.84373,35.69402,2.035415,2.035415,0,0,0,2.035415,73.33681,0,0,0,1.492709,2.142543,2.035415,0,0,0,29.59898,0,0.6498337,-0.6498337,38.31509,98.24363,0.1243151,2.238957,1.194167,0,31.09169
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,34.00489,34.00489,4.793657,4.793657,0,0,0,4.793657,0,0,0,0,0,5.045955,4.793657,0,0,0.7220375,28.94914,0,5.045955,-5.045955,32.99619,84.60545,0.1243151,5.273023,0,0,28.94914
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,32.50467,32.50467,0.5474018,0.5474018,0,-1,0,0.5474018,0,0,0,0,0,0.5762125,0.5474018,0,0,6.328654,23.90319,0,0.5762125,-0.5762125,32.38881,83.04806,0.1243151,0.602142,0,0,23.90319
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,31.03779,31.03779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.96889,23.32698,0,0,0,32.38881,83.04806,0.1243151,0,0,0,23.32698
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,29.73761,29.73761,2.584505,2.584505,0,-1,0,2.584505,0,0,0,0,0,2.720532,2.584505,0,0,6.96889,23.32698,0,2.720532,-2.720532,29.52112,75.69501,0.1243151,2.842956,0,0,23.32698
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,28.42631,28.42631,1.538146,1.538146,0,-1,0,1.538146,0,0,2.220446E-16,0,0,1.619101,1.538146,0,0,9.991703,20.60645,0,1.619101,-1.619101,27.81443,71.31892,0.1243151,1.691961,0,0,20.60645
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,27.50395,27.50395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.7907,18.98734,0,0,0,27.81443,71.31892,0.1243151,0,0,0,18.98734
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,26.7983,26.7983,2.102988,2.102988,0,-1,0,2.102988,0,0,0,0,0,2.213672,2.102988,0,0,11.7907,18.98734,0,2.213672,-2.213672,25.48102,65.33582,0.1243151,2.313287,0,0,18.98734
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,26.08153,26.08153,0.7241887,0.7241887,0,-1,0,0.7241887,0,0,1.110223E-16,0,0,0.7623039,0.7241887,0,0,14.25034,16.77367,0,0.7623039,-0.7623039,24.67748,63.27546,0.1243151,0.7966076,0,0,16.77367
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,25.42588,25.42588,1.130554,1.130554,0,-1,0,1.130554,0,0,0,0,0,1.190057,1.130554,0,0,15.09734,16.01137,0,1.190057,-1.190057,23.42305,60.05898,0.1243151,1.24361,0,0,16.01137
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,24.8758,24.8758,0.8398457,0.8398457,0,-1,0,0.8398457,0,0,1.110223E-16,0,0,0.8840481,0.8398457,0,0,16.41963,14.82131,0,0.8840481,-0.8840481,22.49118,57.66958,0.1243151,0.9238303,0,0,14.82131
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,24.31461,24.31461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.40191,13.93726,0,0,0,22.49118,57.66958,0.1243151,0,0,0,13.93726
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,23.69229,23.69229,1.451297,1.451297,0,0,0,1.451297,0,0,2.220446E-16,0,0,1.527681,1.451297,0,0,17.40191,13.93726,0,1.527681,-1.527681,20.88087,53.54057,0.1243151,1.596426,0,0,13.93726
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.7884885,25.30557,23.29779,1.308375,1.308375,0,0,0,1.308375,60.2647,0,0,0,0.7884885,1.377237,1.308375,0,0,19.09933,12.40958,0,0.5887487,-0.5887487,20.26027,51.9493,0.1243151,1.439213,0.6307908,0,13.19807
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.723994,30.05944,22.92552,1.815694,1.815694,0,0,0,1.815694,150.0249,0,0,0,2.723994,1.911257,1.815694,0,0,19.75349,11.82083,0.8127366,0,0.8127366,21.0313,53.9263,0.124303,1.997264,2.179195,0,14.54483
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,5.924541,40.78775,24.22015,2.906479,2.906479,0,0,0,2.906479,203.8391,0,0,0,5.924541,3.059452,2.906479,0,0,18.94076,12.5523,2.865089,0,2.865089,23.74936,60.89568,0.1242604,3.197127,4.739633,0,18.47684
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,7.905012,50.81021,27.23725,3.46595,3.46595,0,-1,0,3.46595,228.0763,0,0,0,7.905012,3.648368,3.46595,0,0,16.07567,15.13088,4.256644,0,4.256644,27.78757,71.25003,0.124197,3.812545,6.324009,0,23.03589
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,7.567497,53.12387,30.2099,1.451247,1.451247,0,0,0,1.451247,521.448,0,0,0,7.567497,1.527628,1.451247,0,0,11.81902,18.96186,6.039869,0,6.039869,33.51749,85.94211,0.1241072,1.596371,6.053998,0,26.52935
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,6.66036,52.49325,32.41021,1.723367,1.723367,0,0,0,1.723367,386.4737,0,0,0,6.66036,1.814071,1.723367,0,0,5.779155,24.39774,4.846289,0,4.846289,38.11508,97.73079,0.1240353,1.895704,5.328288,0,31.0581
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,6.461056,53.67363,34.03822,5.949282,5.949282,0,0,0,5.949282,108.6023,0,0,0,6.461056,6.262402,5.949282,0,0,0.932866,28.7594,0.1986541,0,0.1986541,38.30354,98.21402,0.1240323,6.54421,5.168845,0,35.22046
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,7.253438,58.3093,35.56622,2.647805,2.647805,0,0,0,2.647805,273.9416,3.732064,0,0,7.253438,2.787163,2.647805,0,0,0.7342118,28.93819,0.7342118,0,0.7342118,39.00008,100,0.1240214,2.912586,5.802751,0,36.19163
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,7.175489,58.87419,36.28855,5.464906,5.464906,0,-1,0,5.464906,131.3012,1.422956,0,0,7.175489,5.752533,5.464906,0,0,0,29.59898,0,0,0,39.00008,100,0.1240214,6.011397,5.740391,0,36.77447
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,5.967012,54.62727,36.37745,5.484617,5.484617,0,0,0,5.484617,108.7954,0.1937302,0,0,5.967012,5.773282,5.484617,0,0,0,29.59898,0,0,0,39.00008,100,0.1240214,6.033079,4.773609,0,35.56599
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.489343,46.56635,36.44413,2.504491,2.504491,0,0,0,2.504491,139.3235,0.8530375,0,0,3.489343,2.636306,2.504491,0,0,0,29.59898,0,0,0,39.00008,100,0.1240214,2.75494,2.791475,0,33.08832
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.272589,39.15556,35.6329,0,0,0,0,0,0,0,1.272589,0,0,1.272589,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1240214,0,1.018071,0,30.87157
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,33.94377,33.94377,2.709377,2.709377,0,0,0,2.709377,0,0,0,0,0,2.851976,2.709377,0,0,0,29.59898,0,2.851976,-2.851976,35.99383,92.29169,0.1240214,2.980314,0,0,29.59898
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,32.44355,32.44355,6.032875,6.032875,0,-1,0,6.032875,0,0,8.881784E-16,0,0,6.350394,6.032875,0,0,3.168862,26.747,0,6.350394,-6.350394,29.29993,75.12787,0.1240214,6.636162,0,0,26.747
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,30.96,30.96,1.801727,1.801727,0,-1,0,1.801727,0,0,2.220446E-16,0,0,1.896555,1.801727,0,0,10.22486,20.39661,0,1.896555,-1.896555,27.30079,70.00187,0.1240214,1.9819,0,0,20.39661
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,29.64315,29.64315,1.471634,1.471634,0,-1,0,1.471634,0,0,2.220446E-16,0,0,1.549088,1.471634,0,0,12.33214,18.50005,0,1.549088,-1.549088,25.6679,65.815,0.1240214,1.618797,0,0,18.50005
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,28.33185,28.33185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1240214,0,0,0,16.95097
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,27.42616,27.42616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1240214,0,0,0,16.95097
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,26.70939,26.70939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1240214,0,0,0,16.95097
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,25.98707,25.98707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1240214,0,0,0,16.95097
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,25.31475,25.31475,0.2045307,0.2045307,0,-1,0,0.2045307,0,0,0,0,0,0.2152955,0.2045307,0,0,14.05335,16.95097,0,0.2152955,-0.2152955,25.44096,65.2331,0.1240214,0.2249838,0,0,16.95097
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,24.7869,24.7869,0.1609405,0.1609405,0,-1,0,0.1609405,0,0,2.775558E-17,0,0,0.169411,0.1609405,0,0,14.29256,16.73567,0,0.169411,-0.169411,25.26239,64.77522,0.1240214,0.1770345,0,0,16.73567
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,24.20903,24.20903,1.105384,1.105384,0,-1,0,1.105384,0,0,0,0,0,1.163562,1.105384,0,0,14.4808,16.56626,0,1.163562,-1.163562,24.03588,61.63035,0.1240214,1.215922,0,0,16.56626
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,23.58117,23.58117,0.3348696,0.3348696,0,0,0,0.3348696,0,0,5.551115E-17,0,0,0.3524943,0.3348696,0,0,15.77365,15.4027,0,0.3524943,-0.3524943,23.66432,60.67763,0.1240214,0.3683566,0,0,15.4027
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.4028531,24.19473,23.17555,0,0,0,0,0,0,0,0,0,0,0.4028531,0,0,0,0,16.16531,15.0502,0.4028531,0,0.4028531,24.0465,61.65758,0.1240155,0,0.3222825,0,15.45306
