Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,31.41007,31.41007,4.987802,4.987802,0,-1,0,4.987802,0,0,0,0,0,5.250318,4.987802,0,0,4.546983,25.50669,0,5.250318,-5.250318,29.15211,74.74885,0.12323,5.486582,0,0,25.50669
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,29.94319,29.94319,4.805738,4.805738,0,-1,0,4.805738,0,0,8.881784E-16,0,0,5.058672,4.805738,0,0,10.38067,20.25637,0,5.058672,-5.058672,23.8198,61.07629,0.12323,5.286312,0,0,20.25637
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,28.64301,28.64301,8.682729,8.36,0,-1,0,8.36,0,0,0.3227283,1.191001,0,8.8,8.36,0,0,16.00142,15.1977,0,8.8,-8.8,14.54379,37.29169,0.12323,9.551002,0,0,15.1977
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,27.34838,27.34838,0.3791757,0.3791757,0,-1,0,0.3791757,0,0,5.551115E-17,0,0,0.3991323,0.3791757,0,0,25.77919,6.397703,0,0.3991323,-0.3991323,14.12306,36.21291,0.12323,0.4170933,0,0,6.397703
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,26.3649,26.3649,0.4500515,0.4500515,0,-1,0,0.4500515,0,0,5.551115E-17,0,0,0.4737384,0.4500515,0,0,26.22268,5.998571,0,0.4737384,-0.4737384,13.6237,34.9325,0.12323,0.4950566,0,0,5.998571
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,25.63146,25.63146,0.4137599,0.4137599,0,-1,0,0.4137599,0,0,5.551115E-17,0,0,0.4355368,0.4137599,0,0,26.74905,5.524832,0,0.4355368,-0.4355368,13.1646,33.75533,0.12323,0.4551359,0,0,5.524832
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,24.8758,24.8758,2.304813,2.304813,0,-1,0,2.304813,0,0,0,0,0,2.426119,2.304813,0,0,27.23298,5.089295,0,2.426119,-2.426119,10.60725,27.19802,0.12323,2.535295,0,0,5.089295
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,24.19237,24.19237,0.5242932,0.5242932,0,-1,0,0.5242932,0,0,1.110223E-16,0,0,0.5518875,0.5242932,0,0,29.92867,2.663176,0,0.5518875,-0.5518875,10.02551,25.70638,0.12323,0.5767224,0,0,2.663176
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,23.6145,23.6145,0.1849429,0.1849429,0,-1,0,0.1849429,0,0,2.775558E-17,0,0,0.1946767,0.1849429,0,0,30.54188,2.111289,0,0.1946767,-0.1946767,9.820302,25.18021,0.12323,0.2034371,0,0,2.111289
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,23.01997,23.01997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.75818,1.916612,0,0,0,9.820302,25.18021,0.12323,0,0,0,1.916612
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,22.40878,22.40878,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0,0.3751026,0.3563475,0,0,30.75818,1.916612,0,0.3751026,-0.3751026,9.42491,24.16639,0.12323,0.3919822,0,0,1.916612
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.747565,26.4383,21.95871,0.5537319,0.5537319,0,0,0,0.5537319,315.5977,0,0,0,1.747565,0.5828757,0.5537319,0,0,31.17496,1.541509,1.16469,0,1.16469,10.52983,26.99951,0.1232133,0.6091051,1.398052,0,3.289075
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.174373,29.83893,21.53643,0,0,0,0,0,0,0,0,0,0,3.174373,0,0,0,0,30.01027,2.58973,3.174373,0,3.174373,13.54131,34.72123,0.1231677,0,2.539498,0,5.764103
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.359043,40.61069,22.84773,0,0,0,0,0,0,0,0,0,0,6.359043,0,0,0,0,26.8359,5.446666,6.359043,0,6.359043,19.57402,50.1897,0.1230764,0,5.087234,0,11.80571
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,8.254644,50.48983,25.92595,0.9084622,0.9084622,0,-1,0,0.9084622,908.6393,0,0,0,8.254644,0.956276,0.9084622,0,0,20.47686,11.1698,7.298368,0,7.298368,26.49786,67.94311,0.1229719,0.9993084,6.603715,0,19.42445
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,9.915509,60.60422,29.02084,1.279907,1.279907,0,0,0,1.279907,774.7053,0,0,0,9.915509,1.347271,1.279907,0,0,13.17849,17.73834,8.568238,0,8.568238,34.62641,88.78548,0.1228493,1.407898,7.932407,0,27.65384
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,10.00332,63.98869,31.36562,7.537344,7.537344,0,0,0,7.537344,132.7167,0,0,0,10.00332,7.934047,7.537344,0,0,4.610252,25.44975,2.069271,0,2.069271,36.58949,93.81902,0.1228198,8.291079,8.002654,0,35.45307
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,10.19694,67.04962,33.06586,0,0,0,0,0,0,0,7.655957,0,0,10.19694,0,0,0,0,2.540981,27.3121,2.540981,0,2.540981,39.00008,100,0.1227835,0,8.157551,0,37.50903
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,10.13344,68.79833,34.59941,0.3375824,0.3375824,0,0,0,0.3375824,3001.769,9.778094,0,0,10.13344,0.3553499,0.3375824,0,0,0,29.59898,0,0,0,39.00008,100,0.1227835,0.3713407,8.106755,0,39.73242
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,8.501403,62.89647,35.38286,7.053203,7.053203,0,-1,0,7.053203,120.5325,1.076978,0,0,8.501403,7.424424,7.053203,0,0,0,29.59898,0,0,0,39.00008,100,0.1227835,7.758523,6.801122,0,38.10038
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,7.208601,58.03151,35.47176,0.3819263,0.3819263,0,0,0,0.3819263,1887.432,6.806573,0,0,7.208601,0.4020277,0.3819263,0,0,0,29.59898,0,0,0,39.00008,100,0.1227835,0.4201189,5.766881,0,36.80758
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,5.045966,50.59188,35.56622,4.00344,4.00344,0,0,0,4.00344,126.0408,0.8318186,0,0,5.045966,4.214147,4.00344,0,0,0,29.59898,0,0,0,39.00008,100,0.1227835,4.403784,4.036773,0,34.64494
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,2.118271,40.6744,34.75499,1.085032,1.085032,0,0,0,1.085032,195.2266,0.976132,0,0,2.118271,1.142139,1.085032,0,0,0,29.59898,0,0,0,39.00008,100,0.1227835,1.193535,1.694617,0,31.71725
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,32.94362,32.94362,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1227835,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,31.28783,31.28783,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1227835,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,29.8154,29.8154,3.259336,3.259336,0,-1,0,3.259336,0,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.1227835,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,28.53743,28.53743,5.804923,5.804923,0,-1,0,5.804923,0,0,8.881784E-16,0,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.1227835,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,27.23725,27.23725,0.359373,0.359373,0,-1,0,0.359373,0,0,5.551115E-17,0,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.1227835,0.3953103,0,0,20.05765
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,26.25377,26.25377,1.019011,1.019011,0,-1,0,1.019011,0,0,0,0,0,1.072643,1.019011,0,0,11.02179,19.67937,0,1.072643,-1.072643,27.41322,70.29018,0.1227835,1.120912,0,0,19.67937
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,25.50367,25.50367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21362,18.60672,0,0,0,27.41322,70.29018,0.1227835,0,0,0,18.60672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,24.73689,24.73689,1.040593,1.040593,0,-1,0,1.040593,0,0,0,0,0,1.095361,1.040593,0,0,12.21362,18.60672,0,1.095361,-1.095361,26.25861,67.32964,0.1227835,1.144652,0,0,18.60672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,24.0479,24.0479,0.6813282,0.6813282,0,-1,0,0.6813282,0,0,1.110223E-16,0,0,0.7171876,0.6813282,0,0,13.43068,17.51136,0,0.7171876,-0.7171876,25.50263,65.39123,0.1227835,0.7494611,0,0,17.51136
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,23.48671,23.48671,3.043668,3.043668,0,-1,0,3.043668,0,0,4.440892E-16,0,0,3.203861,3.043668,0,0,14.22756,16.79417,0,3.203861,-3.203861,22.12546,56.73185,0.1227835,3.348035,0,0,16.79417
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,22.88107,22.88107,3.220738,3.220738,0,-1,0,3.220738,0,0,4.440892E-16,0,0,3.390251,3.220738,0,0,17.78741,13.59031,0,3.390251,-3.390251,18.55182,47.56869,0.1227835,3.542812,0,0,13.59031
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,22.28654,22.28654,0.4920955,0.4920955,0,0,0,0.4920955,0,0,5.551115E-17,0,0,0.5179952,0.4920955,0,0,21.55435,10.20006,0,0.5179952,-0.5179952,18.00581,46.16865,0.1227835,0.5413051,0,0,10.20006
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.521757,25.6981,21.81425,1.219614,1.219614,0,0,0,1.219614,124.7736,0,0,0,1.521757,1.283804,1.219614,0,0,22.1299,9.682067,0.2379522,0,0.2379522,18.23155,46.74747,0.1227801,1.341576,1.217405,0,11.20382
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.704395,28.4052,21.39196,4.011116,4.011116,0,0,0,4.011116,67.42252,0,0,0,2.704395,4.222227,4.011116,0,0,21.89195,9.896224,0,1.517832,-1.517832,16.63162,42.64508,0.1227801,4.412227,2.163516,0,12.60062
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.496562,34.82868,22.70882,0,0,0,0,0,0,0,0,0,0,4.496562,0,0,0,0,23.57843,8.378392,4.496562,0,4.496562,20.89743,53.58305,0.122716,0,3.59725,0,12.87496
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,7.298795,47.02237,25.78704,3.201335,3.201335,0,-1,0,3.201335,227.9922,0,0,0,7.298795,3.369826,3.201335,0,0,19.08187,12.4253,3.928969,0,3.928969,24.62478,63.14033,0.12266,3.521469,5.839036,0,19.72409
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,8.778419,55.98788,28.89304,0.3282052,0.3282052,0,0,0,0.3282052,2674.674,0,0,0,8.778419,0.3454792,0.3282052,0,0,15.1529,15.96137,8.43294,0,8.43294,32.62497,83.65359,0.12254,0.3610258,7.022735,0,24.73979
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,7.132578,52.78659,31.23782,0.1629667,0.1629667,0,0,0,0.1629667,4376.708,0.2410769,0,0,7.132578,0.1715439,0.1629667,0,0,6.719957,23.55102,6.719957,0,6.719957,39.00008,100,0.1224446,0.1792634,5.706063,0,30.6836
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,10.03444,66.17885,32.94362,0.1778593,0.1778593,0,0,0,0.1778593,5641.785,9.847219,0,0,10.03444,0.1872203,0.1778593,0,0,0,29.59898,0,0,0,39.00008,100,0.1224446,0.1956453,8.027552,0,39.63342
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,8.402699,61.42138,34.50496,0,0,0,0,0,0,0,8.402699,0,0,8.402699,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1224446,0,6.72216,0,38.00168
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,8.542297,62.94343,35.2884,5.303663,5.303663,0,-1,0,5.303663,161.0641,2.959494,0,0,8.542297,5.582803,5.303663,0,0,0,29.59898,0,0,0,39.00008,100,0.1224446,5.834029,6.833838,0,38.14128
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,6.7602,56.29113,35.38286,5.725562,5.725562,0,0,0,5.725562,118.0705,0.7332931,0,0,6.7602,6.026907,5.725562,0,0,0,29.59898,0,0,0,39.00008,100,0.1224446,6.298118,5.40816,0,36.35918
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,4.498599,48.70332,35.47176,1.382211,1.382211,0,0,0,1.382211,325.4639,3.04364,0,0,4.498599,1.454959,1.382211,0,0,0,29.59898,0,0,0,39.00008,100,0.1224446,1.520432,3.598879,0,34.09758
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,1.076926,37.61324,34.66054,5.427754,5.427754,0,0,0,5.427754,19.8411,0,0,0,1.076926,5.713426,5.427754,0,0,0,29.59898,0,4.6365,-4.6365,34.11278,87.46848,0.1224446,5.97053,0.8615408,0,30.6759
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,32.81583,32.81583,4.360711,4.360711,0,0,0,4.360711,0,0,8.881784E-16,0,0,4.590222,4.360711,0,0,5.151667,24.96248,0,4.590222,-4.590222,29.27426,75.06206,0.1224446,4.796782,0,0,24.96248
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,31.1767,31.1767,5.645151,5.645151,0,-1,0,5.645151,0,0,0,0,0,5.942264,5.645151,0,0,10.25191,20.37226,0,5.942264,-5.942264,23.01056,59.00133,0.1224446,6.209666,0,0,20.37226
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,29.70982,29.70982,4.026646,4.026646,0,-1,0,4.026646,0,0,0,0,0,4.238575,4.026646,0,0,16.85443,14.42999,0,4.238575,-4.238575,18.54271,47.54532,0.1224446,4.429311,0,0,14.42999
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,28.40964,28.40964,8.746432,8.36,0,-1,0,8.36,0,0,0.3864319,1.261075,0,8.8,8.36,0,0,21.56396,10.19142,0,8.8,-8.8,9.266699,23.76072,0.1224446,9.621075,0,0,10.19142
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,27.11501,27.11501,0.6022617,0.6022617,0,-1,0,0.6022617,0,0,1.110223E-16,0,0,0.6339597,0.6022617,0,0,31.34173,1.391417,0,0.6339597,-0.6339597,8.598446,22.04725,0.1224446,0.6624879,0,0,1.391417
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,26.12598,26.12598,0.06236271,0.06236271,0,-1,0,0.06236271,0,0,6.938894E-18,0,0,0.06564496,0.06236271,0,0,32.04613,0.7574578,0,0.06564496,-0.06564496,8.52925,21.86983,0.1224446,0.06859899,0,0,0.7574578
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,25.38142,25.38142,1.453266,0.6572222,0,-1,0,0.6572222,0,0,0.7960436,0.9413701,0,0.6918128,0.6572222,0,0,32.11907,0.6918128,0,0.6918128,-0.6918128,7.800015,20,0.1224446,1.598592,0,0,0.6918128
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,24.61465,24.61465,0.9222194,0,0,-1,0,0,0,0,0.9222194,1.014441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224446,1.014441,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,23.94233,23.94233,1.003174,0,0,-1,0,0,0,0,1.003174,1.103491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224446,1.103491,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,23.36447,23.36447,1.174466,0,0,-1,0,0,0,0,1.174466,1.291912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224446,1.291912,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,22.75327,22.75327,1.633859,0,0,-1,0,0,0,0,1.633859,1.797245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224446,1.797245,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,22.14207,22.14207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224446,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.673291,25.95232,21.67534,0.2110105,0.2110105,0,0,0,0.2110105,792.9897,0,0,0,1.673291,0.2221163,0.2110105,0,0,32.88775,0,1.451175,0,1.451175,9.176722,23.53001,0.122424,0.2321115,1.338633,0,1.673291
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.545182,27.81366,21.23639,2.585351,2.585351,11.38535,0,3.216494,2.585351,98.44627,1.776357E-15,0,0,2.545182,0,0,8.8,8.36,31.43658,1.306058,10.90518,0,10.90518,19.52229,50.05704,0.1225423,2.843886,2.036145,12,3.851239
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.507629,29.09397,22.56435,4.75491,4.75491,11.77455,0,3.314961,4.75491,52.73768,0,0,0,2.507629,0,0,7.019639,6.668658,20.5314,11.12072,9.176287,0,9.176287,28.22767,72.37851,0.1226975,5.230401,2.006104,12,13.62835
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.208385,37.14804,25.64257,0.8615085,0.8615085,0,-1,0,0.8615085,488.4902,0,0,0,4.208385,0.9068511,0.8615085,0,0,11.35511,19.37938,3.301533,0,3.301533,31.35979,80.40955,0.1226506,0.9476593,3.366708,0,23.58776
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,6.628976,48.20543,28.7708,0.1815764,0.1815764,0,0,0,0.1815764,3650.792,0,0,0,6.628976,0.1911331,0.1815764,0,0,8.053576,22.35076,6.437843,0,6.437843,37.46726,96.0697,0.1225595,0.199734,5.303181,0,28.97974
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.517494,44.01981,31.1267,2.650947,2.650947,0,0,0,2.650947,170.4106,0.1112902,0,0,4.517494,2.79047,2.650947,0,0,1.615733,28.14482,1.615733,0,1.615733,39.00008,100,0.1225366,2.916041,3.613995,0,32.66231
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,6.963757,54.06802,32.84916,1.937205,1.937205,0,0,0,1.937205,359.4743,4.924593,0,0,6.963757,2.039164,1.937205,0,0,0,29.59898,0,0,0,39.00008,100,0.1225366,2.130926,5.571005,0,36.56274
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,6.793179,55.24563,34.38272,4.987109,4.987109,0,0,0,4.987109,136.2148,1.54359,0,0,6.793179,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.1225366,5.48582,5.434543,0,36.39215
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,8.274529,61.72175,35.16061,0.3468311,0.3468311,0,-1,0,0.3468311,2385.751,7.909443,0,0,8.274529,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.1225366,0.3815142,6.619623,0,37.8735
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,4.841657,49.61369,35.2884,3.581923,3.581923,0,0,0,3.581923,135.1692,1.071211,0,0,4.841657,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.1225366,3.940116,3.873326,0,34.44064
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,3.061512,44.12646,35.38286,0.6558641,0.6558641,0,0,0,0.6558641,466.7905,2.371128,0,0,3.061512,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.1225366,0.7214505,2.449209,0,32.66049
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,2.119097,40.45177,34.5383,0,0,0,0,0,0,0,2.119097,0,0,2.119097,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1225366,0,1.695277,0,31.71807
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,32.72137,32.72137,7.816295,7.816295,7.816295,0,2.313523,7.816295,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1225366,8.597924,0,12,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,31.04891,31.04891,7.215114,7.215114,0,-1,0,7.215114,0,0,8.881784E-16,0,0,7.594857,7.215114,0,0,0,29.59898,0,7.594857,-7.594857,30.9944,79.47265,0.1225366,7.936625,0,0,29.59898
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,29.58203,29.58203,6.185076,6.185076,0,-1,0,6.185076,0,0,8.881784E-16,0,0,6.510606,6.185076,0,0,8.438729,22.00412,0,6.510606,-6.510606,24.13161,61.87581,0.1225366,6.803584,0,0,22.00412
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,28.2874,28.2874,0.7519754,0.7519754,0,-1,0,0.7519754,0,0,1.110223E-16,0,0,0.7915531,0.7519754,0,0,15.67274,15.49352,0,0.7915531,-0.7915531,23.29725,59.7364,0.1225366,0.827173,0,0,15.49352
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,26.98721,26.98721,0.6699387,0.6699387,0,-1,0,0.6699387,0,0,1.110223E-16,0,0,0.7051986,0.6699387,0,0,16.55224,14.70196,0,0.7051986,-0.7051986,22.5539,57.83039,0.1225366,0.7369326,0,0,14.70196
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,26.00374,26.00374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.33579,13.99676,0,0,0,22.5539,57.83039,0.1225366,0,0,0,13.99676
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,25.25363,25.25363,0.6135285,0.6135285,0,-1,0,0.6135285,0,0,0,0,0,0.6458195,0.6135285,0,0,17.33579,13.99676,0,0.6458195,-0.6458195,21.87315,56.08488,0.1225366,0.6748813,0,0,13.99676
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,24.48685,24.48685,1.090657,1.090657,0,-1,0,1.090657,0,0,0,0,0,1.14806,1.090657,0,0,18.05337,13.35094,0,1.14806,-1.14806,20.66298,52.98191,0.1225366,1.199723,0,0,13.35094
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,23.79786,23.79786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1225366,0,0,0,12.20288
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,23.20889,23.20889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1225366,0,0,0,12.20288
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,22.59769,22.59769,0.5688482,0.5688482,0,-1,0,0.5688482,0,0,0,0,0,0.5987875,0.5688482,0,0,19.32899,12.20288,0,0.5987875,-0.5987875,20.03181,51.36351,0.1225366,0.625733,0,0,12.20288
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,21.98649,21.98649,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,0,2.28689,2.172545,0,0,19.99431,11.6041,0,2.28689,-2.28689,17.62121,45.18251,0.1225366,2.3898,0,0,11.6041
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.422549,25.13854,21.51976,1.349122,1.349122,0,0,0,1.349122,105.4426,0,0,0,1.422549,1.420128,1.349122,0,0,22.5353,9.317206,0.002420849,0,0.002420849,17.62351,45.1884,0.1225366,1.484034,1.138039,0,10.73976
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.187625,26.7142,21.09748,3.013991,3.013991,0,0,0,3.013991,72.58233,0,0,0,2.187625,3.172622,3.013991,0,0,22.53288,9.319386,0,0.9849972,-0.9849972,16.58523,42.52615,0.1225366,3.31539,1.7501,0,11.50701
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.804025,32.5194,22.40878,4.05838,4.05838,0,0,0,4.05838,93.7326,0,0,0,3.804025,4.271979,4.05838,0,0,23.62732,8.334388,0,0.4679538,-0.4679538,16.09196,41.26137,0.1225366,4.464218,3.04322,0,12.13841
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.820091,38.81828,25.50367,3.441269,3.441269,0,-1,0,3.441269,140.0672,0,0,0,4.820091,3.622389,3.441269,0,0,24.14727,7.866434,1.197702,0,1.197702,17.2282,44.1748,0.1225196,3.785396,3.856073,0,12.68653
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,8.56171,54.85122,28.62634,8.206889,8.206889,12,0,3.372,8.206889,104.3235,0,0,0,8.56171,0,0,3.793111,3.603455,22.94957,8.944366,12.16517,0,12.16517,28.76909,73.76676,0.1226395,9.027578,6.849369,12,17.50608
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,9.527997,61.55354,31.00446,6.643561,6.643561,7.837146,0,2.318798,6.643561,143.417,0,0,0,9.527997,0,0,1.193585,1.133906,10.7844,19.89301,10.6619,0,10.6619,38.88387,99.70202,0.1226455,7.307917,7.622398,12,29.42101
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,10.09178,66.13643,32.72137,6.417966,6.417966,0,0,0,6.417966,157.2426,3.213526,0,0,10.09178,6.755754,6.417966,0,0,0.1224995,29.48873,0.1224995,0,0.1224995,39.00008,100,0.1226437,7.059762,8.073423,0,39.58051
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,9.73046,66.57417,34.25492,2.726175,2.726175,0,0,0,2.726175,356.9272,6.860803,0,0,9.73046,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.1226437,2.998792,7.784369,0,39.32944
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,6.010076,53.28367,35.06615,0.5938479,0.5938479,0,-1,0,0.5938479,1012.056,5.384973,0,0,6.010076,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.1226437,0.6532326,4.808061,0,35.60905
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,5.606398,52.01189,35.16061,5.393102,5.393102,0,0,0,5.393102,103.955,0,0,0,5.606398,5.67695,5.393102,0,0,0,29.59898,0,0.07055119,-0.07055119,38.92571,99.80931,0.1226437,5.932412,4.485118,0,35.20538
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,4.063738,47.08284,35.25507,2.056394,2.056394,0,0,0,2.056394,197.6148,1.820723,0,0,4.063738,2.164625,2.056394,0,0,0.07839022,29.52843,0.07839022,0,0.07839022,39.00008,100,0.1226426,2.262033,3.250991,0,33.59217
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.477805,38.51842,34.44384,4.369798,4.369798,0,0,0,4.369798,33.81861,0,0,0,1.477805,4.599787,4.369798,0,0,0,29.59898,0,3.121982,-3.121982,35.70922,91.56192,0.1226426,4.806777,1.182244,0,31.07678
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,32.59913,32.59913,7.863934,7.863934,11.51538,0,3.24939,7.863934,0,0,0,0,0,0,0,3.651441,3.468869,3.468869,26.477,3.468869,0,3.468869,39.00008,100,0.1227118,8.650328,0,12,26.477
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,30.92667,30.92667,1.727746,1.727746,0,-1,0,1.727746,0,0,2.220446E-16,0,0,1.81868,1.727746,0,0,0,29.59898,0,1.81868,-1.81868,37.08302,95.08448,0.1227118,1.900521,0,0,29.59898
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,29.45979,29.45979,5.324644,5.324644,0,-1,0,5.324644,0,0,8.881784E-16,0,0,5.604888,5.324644,0,0,2.020756,27.7803,0,5.604888,-5.604888,31.17495,79.93561,0.1227118,5.857108,0,0,27.7803
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,28.1596,28.1596,2.545456,2.545456,0,-1,0,2.545456,0,0,4.440892E-16,0,0,2.679427,2.545456,0,0,8.248409,22.17541,0,2.679427,-2.679427,28.35059,72.69366,0.1227118,2.800001,0,0,22.17541
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,26.88164,26.88164,1.492952,1.492952,0,-1,0,1.492952,0,0,0,0,0,1.571529,1.492952,0,0,11.22555,19.49598,0,1.571529,-1.571529,26.69405,68.44614,0.1227118,1.642247,0,0,19.49598
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,25.87594,25.87594,0.5255246,0.5255246,0,-1,0,0.5255246,0,0,0,0,0,0.5531837,0.5255246,0,0,12.97169,17.92445,0,0.5531837,-0.5531837,26.11094,66.951,0.1227118,0.578077,0,0,17.92445
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,25.12583,25.12583,1.033329,1.033329,0,-1,0,1.033329,0,0,2.220446E-16,0,0,1.087715,1.033329,0,0,13.58634,17.37127,0,1.087715,-1.087715,24.96439,64.01113,0.1227118,1.136662,0,0,17.37127
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,24.34794,24.34794,0.7628992,0.7628992,0,-1,0,0.7628992,0,0,1.110223E-16,0,0,0.8030517,0.7628992,0,0,14.79491,16.28355,0,0.8030517,-0.8030517,24.1179,61.84064,0.1227118,0.8391891,0,0,16.28355
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,23.65896,23.65896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.68719,15.4805,0,0,0,24.1179,61.84064,0.1227118,0,0,0,15.4805
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,23.06443,23.06443,0.7259501,0.7259501,0,-1,0,0.7259501,0,0,1.110223E-16,0,0,0.764158,0.7259501,0,0,15.68719,15.4805,0,0.764158,-0.764158,23.31241,59.77528,0.1227118,0.7985451,0,0,15.4805
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,22.45878,22.45878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.53626,14.71635,0,0,0,23.31241,59.77528,0.1227118,0,0,0,14.71635
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,21.83092,21.83092,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0,0.5995355,0.5695587,0,0,16.53626,14.71635,0,0.5995355,-0.5995355,22.68044,58.15486,0.1227118,0.6265146,0,0,14.71635
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2350689,21.9512,21.36418,0.6850228,0.6850228,0,0,0,0.6850228,34.31549,0,0,0,0.2350689,0.7210766,0.6850228,0,0,17.20241,14.11681,0,0.4860077,-0.4860077,22.16814,56.84128,0.1227118,0.753525,0.1880551,0,14.35188
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.52859,24.80622,20.92523,1.369748,1.369748,0,0,0,1.369748,111.5964,0,0,0,1.52859,1.44184,1.369748,0,0,17.74242,13.6308,0.08674998,0,0.08674998,22.25044,57.0523,0.1227106,1.506723,1.222872,0,15.15939
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.854053,29.72972,22.26987,4.418476,4.418476,0,0,0,4.418476,64.59362,0,0,0,2.854053,4.651027,4.418476,0,0,17.65567,13.70888,0,1.796974,-1.796974,20.35626,52.19545,0.1227106,4.860323,2.283242,0,16.56293
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.254286,39.98444,25.36476,2.654709,2.654709,0,-1,0,2.654709,197.9232,0,0,0,5.254286,2.79443,2.654709,0,0,19.65231,11.9119,2.459855,0,2.459855,22.68989,58.17908,0.1226759,2.92018,4.203429,0,17.16619
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,8.586172,54.79379,28.5041,2.654839,2.654839,0,0,0,2.654839,323.4159,0,0,0,8.586172,2.794568,2.654839,0,0,17.19245,14.12577,5.791605,0,5.791605,28.18429,72.26726,0.1225942,2.920323,6.868938,0,22.71195
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,10.02872,63.46189,30.87666,1.192978,1.192978,0,0,0,1.192978,840.6458,0,0,0,10.02872,1.255767,1.192978,0,0,11.40084,19.33822,8.772957,0,8.772957,36.50705,93.60762,0.1224706,1.312276,8.022979,0,29.36694
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,7.184684,54.56381,32.59913,0.8596528,0.8596528,0,0,0,0.8596528,835.7657,3.651898,0,0,7.184684,0.9048977,0.8596528,0,0,2.627888,27.23388,2.627888,0,2.627888,39.00008,100,0.1224337,0.9456181,5.747747,0,34.41856
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,5.500871,50.53457,34.16047,2.380784,2.380784,0,0,0,2.380784,231.0529,2.994782,0,0,5.500871,2.506089,2.380784,0,0,0,29.59898,0,0,0,39.00008,100,0.1224337,2.618863,4.400697,0,35.09985
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,6.410175,54.56931,34.97169,0,0,0,-1,0,0,0,6.410175,0,0,6.410175,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1224337,0,5.12814,0,36.00916
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,5.387699,51.17051,35.06615,4.677179,4.677179,0,0,0,4.677179,115.1912,0.4643525,0,0,5.387699,4.923347,4.677179,0,0,0,29.59898,0,0,0,39.00008,100,0.1224337,5.144897,4.310159,0,34.98668
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,3.205054,44.36119,35.19395,5.595779,5.595779,0,0,0,5.595779,57.27628,0,0,0,3.205054,5.890294,5.595779,0,0,0,29.59898,0,2.685239,-2.685239,36.16959,92.74235,0.1224337,6.155357,2.564043,0,32.80403
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.8595834,36.69286,34.34938,1.332421,1.332421,0,0,0,1.332421,64.51292,0,0,0,0.8595834,1.402548,1.332421,0,0,2.983599,26.91374,0,0.5429647,-0.5429647,35.59725,91.27483,0.1224337,1.465663,0.6876667,0,27.77332
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,32.50467,32.50467,3.650603,3.650603,0,0,0,3.650603,0,0,4.440892E-16,0,0,3.84274,3.650603,0,0,3.586894,26.37077,0,3.84274,-3.84274,31.54665,80.88868,0.1224337,4.015663,0,0,26.37077
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,30.81554,30.81554,4.401708,4.401708,0,-1,0,4.401708,0,0,8.881784E-16,0,0,4.633377,4.401708,0,0,7.856604,22.52803,0,4.633377,-4.633377,26.66264,68.36561,0.1224337,4.841879,0,0,22.52803
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,29.34866,29.34866,9.036965,8.36,0,-1,0,8.36,0,0,0.6769651,1.580662,0,8.8,8.36,0,0,13.0048,17.89466,0,8.8,-8.8,17.38663,44.58101,0.1224337,9.940661,0,0,17.89466
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,28.04848,28.04848,5.038435,5.038435,0,-1,0,5.038435,0,0,8.881784E-16,0,0,5.303616,5.038435,0,0,22.78258,9.094658,0,5.303616,-5.303616,11.79612,30.24641,0.1224337,5.542278,0,0,9.094658
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,26.77051,26.77051,1.598004,1.598004,0,-1,0,1.598004,0,0,2.220446E-16,0,0,1.682109,1.598004,0,0,28.67549,3.791042,0,1.682109,-1.682109,10.02303,25.70001,0.1224337,1.757804,0,0,3.791042
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,25.7537,25.7537,0.4060512,0.4060512,0,-1,0,0.4060512,0,0,5.551115E-17,0,0,0.4274223,0.4060512,0,0,30.54449,2.108932,0,0.4274223,-0.4274223,9.572483,24.54478,0.1224337,0.4466563,0,0,2.108932
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,25.00359,25.00359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.01941,1.68151,0,0,0,9.572483,24.54478,0.1224337,0,0,0,1.68151
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,24.22015,24.22015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.01941,1.68151,0,0,0,9.572483,24.54478,0.1224337,0,0,0,1.68151
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,23.52005,23.52005,0.6764516,0.6764516,0,-1,0,0.6764516,0,0,1.110223E-16,0,0,0.7120543,0.6764516,0,0,31.01941,1.68151,0,0.7120543,-0.7120543,8.821912,22.62024,0.1224337,0.7440968,0,0,1.68151
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,22.94219,22.94219,0.6514714,0.6514714,0,-1,0,0.6514714,0,0,1.110223E-16,0,0,0.6857594,0.6514714,0,0,31.81058,0.9694557,0,0.6857594,-0.6857594,8.099058,20.76677,0.1224337,0.7166185,0,0,0.9694557
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,22.31432,22.31432,0.6705844,0.2695115,0,-1,0,0.2695115,0,0,0.4010729,0.4681314,0,0.2836963,0.2695115,0,0,32.57254,0.2836963,0,0.2836963,-0.2836963,7.800015,20,0.1224337,0.7376429,0,0,0.2836963
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,21.69201,21.69201,1.056199,1.056199,9.856199,0,2.829618,1.056199,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1225373,1.161819,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3218297,22.02373,21.21972,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3218297,0,0,8.8,8.36,24.52775,7.524,8.681829,0,8.681829,23.96732,61.45453,0.1226023,0,0.2574638,12,7.84583
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.40037,24.33195,20.78632,1.38268,1.38268,10.18268,0,2.912218,1.38268,101.2794,1.776357E-15,0,0,1.40037,0,0,8.8,8.36,15.84592,15.33765,9.760369,0,9.760369,33.22681,85.19679,0.1226964,1.520948,1.120296,12,16.73802
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.517703,31.40119,22.11429,1.211755,1.211755,0,0,0,1.211755,290.2982,0,0,0,3.517703,1.275532,1.211755,0,0,6.085554,24.12198,2.242172,0,2.242172,35.35392,90.65091,0.122665,1.332931,2.814163,0,27.63968
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.089993,30.71532,25.22029,3.034113,3.034113,0,-1,0,3.034113,68.88316,0,0,0,2.089993,3.193803,3.034113,0,0,3.843383,26.13993,0,1.10381,-1.10381,34.19041,87.66753,0.122665,3.337524,1.671994,0,28.22993
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.55812,32.51754,28.3763,1.021726,1.021726,0,0,0,1.021726,152.4988,0,0,0,1.55812,1.075502,1.021726,0,0,5.069838,25.03612,0.4826188,0,0.4826188,34.64826,88.84151,0.1226582,1.123899,1.246496,0,26.59424
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.376256,34.47256,30.77109,7.698005,7.698005,10.74842,0,3.05535,7.698005,17.87808,0,0,0,1.376256,0,0,3.050416,2.897895,4.587219,25.47048,4.27415,0,4.27415,38.70308,99.23846,0.1227383,8.467805,1.101004,12,26.84674
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.476186,39.33326,32.47133,1.425148,1.425148,0,0,0,1.425148,173.7494,0.6629613,0,0,2.476186,1.500156,1.425148,0,0,0.313069,29.31722,0.313069,0,0.313069,39.00008,100,0.1227339,1.567663,1.980949,0,31.7934
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,4.603477,47.47051,34.03822,3.463873,3.463873,0,0,0,3.463873,132.8997,0.9572939,0,0,4.603477,3.646183,3.463873,0,0,0,29.59898,0,0,0,39.00008,100,0.1227339,3.810261,3.682781,0,34.20245
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.846019,39.98592,34.84945,0.7489886,0.7489886,0,-1,0,0.7489886,246.4682,1.05761,0,0,1.846019,0.7884091,0.7489886,0,0,0,29.59898,0,0,0,39.00008,100,0.1227339,0.8238874,1.476815,0,31.445
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.3036282,35.79493,34.97169,0.5789023,0.5789023,0,0,0,0.5789023,52.44896,0,0,0,0.3036282,0.6093709,0.5789023,0,0,0,29.59898,0,0.3057427,-0.3057427,38.6778,99.17364,0.1227339,0.6367925,0.2429026,0,29.90261
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1231937,35.39936,35.06615,4.608768,4.608768,0,0,0,4.608768,2.673029,0,8.881784E-16,0,0.1231937,4.851334,4.608768,0,0,0.3397141,29.29324,0,4.72814,-4.72814,33.6939,86.39444,0.1227339,5.069644,0.09855497,0,29.41643
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.4064069,35.35385,34.25492,0,0,0,0,0,0,0,0,0,0,0.4064069,0,0,0,0,5.593204,24.56509,0.4064069,0,0.4064069,34.07945,87.38303,0.1227282,0,0.3251255,0,24.9715
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,32.37688,32.37688,14.57124,14.57124,12,0,3.372,14.57124,0,0,0,0,0,2.706569,2.571241,0,0,5.186797,24.93086,0,2.706569,-2.706569,31.22648,80.06773,0.1227282,16.02836,0,12,24.93086
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,30.6933,30.6933,0.5519838,0.5519838,0,-1,0,0.5519838,0,0,0,0,0,0.5810356,0.5519838,0,0,8.194096,22.22429,0,0.5810356,-0.5810356,30.61401,78.49731,0.1227282,0.6071822,0,0,22.22429
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,29.22087,29.22087,0.1085444,0.1085444,0,-1,0,0.1085444,0,0,1.387779E-17,0,0,0.1142573,0.1085444,0,0,8.839691,21.64326,0,0.1142573,-0.1142573,30.49357,78.18849,0.1227282,0.1193988,0,0,21.64326
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,27.9429,27.9429,2.594169,2.594169,0,-1,0,2.594169,0,0,4.440892E-16,0,0,2.730704,2.594169,0,0,8.966643,21.529,0,2.730704,-2.730704,27.61516,70.80795,0.1227282,2.853586,0,0,21.529
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,26.65939,26.65939,2.047049,2.047049,0,-1,0,2.047049,0,0,4.440892E-16,0,0,2.154789,2.047049,0,0,12.00076,18.79829,0,2.154789,-2.154789,25.34381,64.984,0.1227282,2.251754,0,0,18.79829
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,25.65924,25.65924,2.706224,2.706224,0,-1,0,2.706224,0,0,4.440892E-16,0,0,2.848657,2.706224,0,0,14.39497,16.64351,0,2.848657,-2.848657,22.34106,57.28466,0.1227282,2.976846,0,0,16.64351
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,24.89247,24.89247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.56014,13.79485,0,0,0,22.34106,57.28466,0.1227282,0,0,0,13.79485
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,24.11458,24.11458,1.141249,1.141249,0,-1,0,1.141249,0,0,2.220446E-16,0,0,1.201315,1.141249,0,0,17.56014,13.79485,0,1.201315,-1.201315,21.07477,54.03775,0.1227282,1.255374,0,0,13.79485
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,23.40892,23.40892,0.4812085,0.4812085,0,-1,0,0.4812085,0,0,5.551115E-17,0,0,0.5065353,0.4812085,0,0,18.89494,12.59353,0,0.5065353,-0.5065353,20.54083,52.66869,0.1227282,0.5293294,0,0,12.59353
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,22.81439,22.81439,0.01190199,0.01190199,0,-1,0,0.01190199,0,0,1.734723E-18,0,0,0.01252841,0.01190199,0,0,19.45775,12.087,0,0.01252841,-0.01252841,20.52763,52.63483,0.1227282,0.01309219,0,0,12.087
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,22.19208,22.19208,0.8590361,0.8590361,0,-1,0,0.8590361,0,0,1.110223E-16,0,0,0.9042485,0.8590361,0,0,19.47167,12.07447,0,0.9042485,-0.9042485,19.57446,50.19083,0.1227282,0.9449397,0,0,12.07447
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,21.56421,21.56421,0.5213627,0.5213627,0,0,0,0.5213627,0,0,1.110223E-16,0,0,0.5488028,0.5213627,0,0,20.47639,11.17022,0,0.5488028,-0.5488028,18.99598,48.70753,0.1227282,0.5734989,0,0,11.17022
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5755637,22.53967,21.09748,1.625102,1.625102,0,0,0,1.625102,35.41708,0,0,0,0.5755637,1.710634,1.625102,0,0,21.08618,10.62142,0,1.13507,-1.13507,17.79951,45.63967,0.1227282,1.787612,0.4604509,0,11.19698
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.865263,25.41109,20.65852,3.48074,3.48074,0,0,0,3.48074,53.58812,0,0,0,1.865263,3.663937,3.48074,0,0,22.34736,9.48635,0,1.798674,-1.798674,15.90354,40.77822,0.1227282,3.828814,1.49221,0,11.35161
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.399136,33.76748,21.98649,0,0,0,0,0,0,0,0,0,0,4.399136,0,0,0,0,24.34589,7.687676,4.399136,0,4.399136,20.07693,51.47919,0.1226665,0,3.519309,0,12.08681
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.533065,37.50154,25.08138,5.186754,5.186754,0,-1,0,5.186754,87.39695,0,0,0,4.533065,5.459741,5.186754,0,0,19.94675,11.6469,0,0.926676,-0.926676,19.10012,48.97458,0.1226665,5.705429,3.626452,0,16.17996
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,6.138088,45.97594,28.23739,1.109615,1.109615,0,0,0,1.109615,553.1728,0,0,0,6.138088,1.168016,1.109615,0,0,20.97639,10.72022,4.970073,0,4.970073,23.81515,61.06436,0.1225969,1.220577,4.91047,0,16.85831
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,6.987047,51.57251,30.63218,6.90784,6.90784,0,0,0,6.90784,101.1466,0,0,0,6.987047,7.271411,6.90784,0,0,16.00632,15.19329,0,0.2843644,-0.2843644,23.5154,60.29578,0.1225969,7.598625,5.589637,0,22.18033
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,5.692682,49.14045,32.34909,5.2767,5.2767,0,0,0,5.2767,107.8834,0,0,0,5.692682,5.554421,5.2767,0,0,16.32228,14.90892,0.138261,0,0.138261,23.64657,60.6321,0.1225949,5.80437,4.554146,0,20.6016
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,4.488053,46.96311,33.91043,1.54809,1.54809,0,0,0,1.54809,289.9091,0,0,0,4.488053,1.629568,1.54809,0,0,16.18402,15.03336,2.858485,0,2.858485,26.35836,67.58541,0.1225549,1.702899,3.590442,0,19.52141
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.179304,40.81706,34.72166,2.607597,2.607597,0,-1,0,2.607597,83.57518,0,4.440892E-16,0,2.179304,2.744839,2.607597,0,0,13.32554,17.606,0,0.5655349,-0.5655349,25.76224,66.05688,0.1225549,2.868356,1.743443,0,19.7853
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.947015,40.27678,34.84945,6.519633,6.519633,0,0,0,6.519633,29.86388,0,8.881784E-16,0,1.947015,6.862772,6.519633,0,0,13.95391,17.04046,0,4.915757,-4.915757,20.58057,52.7706,0.1225549,7.171597,1.557612,0,18.98747
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.226362,41.21424,34.97169,1.86213,1.86213,0,0,0,1.86213,119.56,0,0,0,2.226362,1.960136,1.86213,0,0,19.41586,12.1247,0.266226,0,0.266226,20.83314,53.4182,0.1225512,2.048342,1.78109,0,14.35106
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.9878495,36.85634,34.16047,5.024782,5.024782,0,0,0,5.024782,19.65955,0,8.881784E-16,0,0.9878495,5.289244,5.024782,0,0,19.14964,12.36431,0,4.301394,-4.301394,16.29907,41.79241,0.1225512,5.52726,0.7902796,0,13.35216
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,32.28797,32.28797,2.605106,2.605106,0,0,0,2.605106,0,0,4.440892E-16,0,0,2.742217,2.605106,0,0,23.92896,8.062912,0,2.742217,-2.742217,13.40852,34.38075,0.1225512,2.865617,0,0,8.062912
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,30.54884,30.54884,5.78917,5.05466,0,-1,0,5.05466,0,0,0.7345097,1.313427,0,5.320695,5.05466,0,0,26.97587,5.320695,0,5.320695,-5.320695,7.800015,20,0.1225512,6.368087,0,0,5.320695
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,29.09863,29.09863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225512,0,0,0,0
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,27.81511,27.81511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225512,0,0,0,0
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,26.53715,26.53715,0.08560956,0,0,-1,0,0,0,0,0.08560956,0.09417052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225512,0.09417052,0,0,0
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,25.537,25.537,1.023155,0,0,-1,0,0,0,0,1.023155,1.12547,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225512,1.12547,0,0,0
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,24.77023,24.77023,0.5961856,0,0,-1,0,0,0,0,0.5961856,0.6558042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225512,0.6558042,0,0,0
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,23.97011,23.97011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225512,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,23.28668,23.28668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225512,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,22.69215,22.69215,1.350082,0,0,-1,0,0,0,0,1.350082,1.48509,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225512,1.48509,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,22.06428,22.06428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225512,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,21.44197,21.44197,0.2455007,0.2455007,9.045501,0,2.624512,0.2455007,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1226282,0.2700508,0,12,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.123685,23.80607,20.96968,1.364658,1.364658,10.16466,0,2.907658,1.364658,82.34185,1.776357E-15,0,0,1.123685,0,0,8.8,8.36,24.52775,7.524,9.483685,0,9.483685,24.72802,63.40506,0.1227252,1.501124,0.8989476,12,8.647684
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.810667,27.78158,20.51962,2.962347,2.962347,11.76235,0,3.311874,2.962347,94.87975,0,0,0,2.810667,0,0,8.8,8.36,15.04407,16.05932,11.17067,0,11.17067,35.32545,90.57789,0.1228495,3.258582,2.248534,12,18.86998
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.55584,37.02545,21.84758,0.8633196,0.8633196,0,0,0,0.8633196,643.5438,0.7736803,0,0,5.55584,0.9087574,0.8633196,0,0,3.873402,26.11292,3.873402,0,3.873402,39.00008,100,0.1227954,0.9496515,4.444672,0,31.66876
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,7.250457,45.88322,24.94247,4.51688,4.51688,0,-1,0,4.51688,160.5192,2.495847,0,0,7.250457,4.75461,4.51688,0,0,0,29.59898,0,0,0,39.00008,100,0.1227954,4.968567,5.800366,0,36.84943
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,9.052168,56.07049,28.11515,1.091306,1.091306,0,0,0,1.091306,829.4802,7.903425,0,0,9.052168,1.148743,1.091306,0,0,0,29.59898,0,0,0,39.00008,100,0.1227954,1.200437,7.241735,0,38.65115
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,10.68145,65.76109,30.48771,2.650379,2.650379,0,0,0,2.650379,403.0161,7.891582,0,0,10.68145,2.789873,2.650379,0,0,0,29.59898,0,0,0,39.00008,100,0.1227954,2.915417,8.545163,0,40.28043
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,10.8081,68.66097,32.2213,4.41057,4.41057,0,0,0,4.41057,245.05,6.165399,0,0,10.8081,4.642705,4.41057,0,0,0,29.59898,0,0,0,39.00008,100,0.1227954,4.851627,8.646483,0,40.40708
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,9.694975,65.85246,33.81597,4.139377,4.139377,0,0,0,4.139377,234.2134,5.337736,0,0,9.694975,4.357239,4.139377,0,0,0,29.59898,0,0,0,39.00008,100,0.1227954,4.553315,7.75598,0,39.29395
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,8.790465,63.12101,34.6272,0,0,0,-1,0,0,0,8.790465,0,0,8.790465,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1227954,0,7.032372,0,38.38944
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,7.094421,56.76775,34.75499,3.15005,3.15005,0,0,0,3.15005,225.2161,3.778578,0,0,7.094421,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.1227954,3.465055,5.675537,0,36.6934
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.330815,47.5178,34.87724,5.458463,5.458463,0,0,0,5.458463,79.3413,0,0,0,4.330815,5.74575,5.458463,0,0,0,29.59898,0,1.414935,-1.414935,37.50861,96.17572,0.1227954,6.004309,3.464652,0,33.92979
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.189392,40.13581,34.03822,3.563213,3.563213,0,0,0,3.563213,61.44432,0,0,0,2.189392,3.750751,3.563213,0,0,1.57215,28.18404,0,1.561358,-1.561358,35.86279,91.95569,0.1227954,3.919534,1.751514,0,30.37344
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,32.16018,32.16018,15.4333,15.4333,12,0,3.372,15.4333,0,0,0,0,0,3.613998,3.433298,0,0,3.306993,26.62268,0,3.613998,-3.613998,32.0533,82.18779,0.1227954,16.97663,0,12,26.62268
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,30.44326,30.44326,4.904217,4.904217,0,-1,0,4.904217,0,0,8.881784E-16,0,0,5.162334,4.904217,0,0,7.322546,23.00869,0,5.162334,-5.162334,26.61172,68.23505,0.1227954,5.394639,0,0,23.00869
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,28.9875,28.9875,11.45009,8.36,0,-1,0,8.36,0,0,3.090094,4.235103,0,8.8,8.36,0,0,13.05847,17.84635,0,8.8,-8.8,17.33571,44.45045,0.1227954,12.5951,0,0,17.84635
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,27.69287,27.69287,1.543489,1.543489,0,-1,0,1.543489,0,0,0,0,0,1.624726,1.543489,0,0,22.83625,9.046352,0,1.624726,-1.624726,15.6231,40.05914,0.1227954,1.697838,0,0,9.046352
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,26.40935,26.40935,1.207863,1.207863,0,-1,0,1.207863,0,0,0,0,0,1.271435,1.207863,0,0,24.6415,7.421627,0,1.271435,-1.271435,14.28289,36.62271,0.1227954,1.328649,0,0,7.421627
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,25.40921,25.40921,0.4949791,0.4949791,0,-1,0,0.4949791,0,0,0,0,0,0.5210306,0.4949791,0,0,26.05421,6.150192,0,0.5210306,-0.5210306,13.73367,35.21448,0.1227954,0.544477,0,0,6.150192
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,24.62576,24.62576,1.68603,1.68603,0,-1,0,1.68603,0,0,2.220446E-16,0,0,1.774768,1.68603,0,0,26.63313,5.629162,0,1.774768,-1.774768,11.8629,30.41764,0.1227954,1.854633,0,0,5.629162
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,23.84787,23.84787,0.9820776,0.9820776,0,-1,0,0.9820776,0,0,1.110223E-16,0,0,1.033766,0.9820776,0,0,28.60509,3.854393,0,1.033766,-1.033766,10.77322,27.62358,0.1227954,1.080285,0,0,3.854393
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,23.14222,23.14222,0.6838992,0.6838992,0,-1,0,0.6838992,0,0,1.110223E-16,0,0,0.7198938,0.6838992,0,0,29.75372,2.820627,0,0.7198938,-0.7198938,10.01438,25.67785,0.1227954,0.7522891,0,0,2.820627
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,22.54769,22.54769,0.2403036,0.2403036,0,-1,0,0.2403036,0,0,0,0,0,0.2529511,0.2403036,0,0,30.5536,2.100734,0,0.2529511,-0.2529511,9.747749,24.99418,0.1227954,0.2643339,0,0,2.100734
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,21.9087,21.9087,1.565758,1.565758,0,-1,0,1.565758,0,0,0,0,0,1.648166,1.565758,0,0,30.83466,1.847782,0,1.648166,-1.648166,8.010429,20.53952,0.1227954,1.722334,0,0,1.847782
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,21.29751,21.29751,0.3735366,0.3735366,9.173536,0,2.656905,0.3735366,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.66596,0.1996161,8.36,0,8.36,15.94142,40.87536,0.122876,0.4108902,0,12,0.1996161
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,20.83077,20.83077,1.35143,1.35143,10.15143,0,2.904312,1.35143,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.30596,7.723616,8.36,0,8.36,23.87241,61.2112,0.1229876,1.486573,0,12,7.723616
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.342026,29.08241,20.38071,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.342026,0,0,8.8,8.36,15.94596,15.24762,11.70203,0,11.70203,34.97393,89.67657,0.1230093,0,2.673621,12,18.58964
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,6.49066,39.72233,21.69201,4.73344,4.73344,0,0,0,4.73344,137.1235,0,0,0,6.49066,4.982568,4.73344,0,0,4.243931,25.77944,1.508091,0,1.508091,36.40463,93.34502,0.1229883,5.206784,5.192528,0,32.2701
