Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,19.46947,19.46947,1.094255,0,0,-1,0,0,0,0,1.094255,1.203681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220208,1.203681,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,18.76936,18.76936,1.989833,0,0,-1,0,0,0,0,1.989833,2.188817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220208,2.188817,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,18.21929,18.21929,1.942545,1.942545,10.74255,0,3.053864,1.942545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1221421,2.136799,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,17.71921,17.71921,1.37545,1.37545,10.17545,0,2.910389,1.37545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1222466,1.512995,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,3.096209,25.08178,17.20803,5.059618,5.059618,12,0,3.372,5.059618,61.19453,-8.881784E-16,0,0,3.096209,0,0,6.940382,6.593363,16.16775,15.048,9.689572,0,9.689572,32.85434,84.24171,0.1223875,5.56558,2.476967,12,18.14421
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.44428,32.94939,18.44154,2.516516,2.516516,0,0,0,2.516516,216.3419,0,0,0,5.44428,2.648964,2.516516,0,0,6.478181,23.76862,2.795316,0,2.795316,35.50621,91.04137,0.1223517,2.768168,4.355424,0,29.21289
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,6.883613,40.48259,21.26972,9.745234,8.36,0,-1,0,8.36,82.33987,0,1.385234,2.359757,6.883613,8.8,8.36,0,0,3.682866,26.2844,0,1.916387,-1.916387,33.48616,85.86176,0.1223517,10.71976,5.50689,0,33.16801
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,8.32567,48.69581,24.20903,6.195169,6.195169,0,0,0,6.195169,134.3897,0,0,0,8.32567,6.521231,6.195169,0,0,5.812184,24.36801,1.80444,0,1.80444,35.198,90.2511,0.1223285,6.814686,6.660536,0,32.69368
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,9.757367,56.85905,26.56493,5.352144,5.352144,0,0,0,5.352144,182.3076,0.1157863,0,0,9.757367,5.633836,5.352144,0,0,4.007745,25.99201,4.007745,0,4.007745,39.00008,100,0.1222772,5.887358,7.805893,0,35.74937
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,8.306808,53.6705,28.42631,2.945648,2.945648,0,0,0,2.945648,282.0027,5.206126,0,0,8.306808,3.100682,2.945648,0,0,0,29.59898,0,0,0,39.00008,100,0.1222772,3.240213,6.645446,0,37.90578
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,9.587411,60.74445,30.17656,0,0,0,0,0,0,0,9.587411,0,0,9.587411,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1222772,0,7.669929,0,39.18639
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,8.289303,56.94441,31.19337,2.85234,2.85234,0,-1,0,2.85234,290.6141,5.286839,0,0,8.289303,3.002463,2.85234,0,0,0,29.59898,0,0,0,39.00008,100,0.1222772,3.137574,6.631442,0,37.88828
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,6.449833,50.72769,31.50453,6.906079,6.906079,0,0,0,6.906079,93.39355,0,0,0,6.449833,7.269557,6.906079,0,0,0,29.59898,0,0.819724,-0.819724,38.13601,97.78445,0.1222772,7.596687,5.159866,0,36.04881
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.61558,39.0512,31.81568,0,0,0,0,0,0,0,1.704776,0,0,2.61558,0,0,0,0,0.9108044,28.77925,0.9108044,0,0.9108044,39.00008,100,0.1222656,0,2.092464,0,31.39483
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.205354,34.32108,31.08224,2.818512,2.818512,0,0,0,2.818512,42.76561,0,4.440892E-16,0,1.205354,2.966854,2.818512,0,0,0,29.59898,0,1.761501,-1.761501,37.14329,95.23902,0.1222656,3.100363,0.9642829,0,30.80433
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,29.15975,29.15975,0.1077382,0.1077382,0,0,0,0.1077382,0,0,1.387779E-17,0,0,0.1134086,0.1077382,0,0,1.957223,27.83748,0,0.1134086,-0.1134086,37.02375,94.9325,0.1222656,0.118512,0,0,27.83748
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,27.34838,27.34838,3.810468,3.810468,0,-1,0,3.810468,0,0,4.440892E-16,0,0,4.01102,3.810468,0,0,2.083233,27.72407,0,4.01102,-4.01102,32.79576,84.09154,0.1222656,4.191515,0,0,27.72407
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,25.95929,25.95929,9.437344,8.36,0,-1,0,8.36,0,0,1.077343,2.021077,0,8.8,8.36,0,0,6.539921,23.71305,0,8.8,-8.8,23.51975,60.30693,0.1222656,10.38108,0,0,23.71305
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,24.70911,24.70911,1.419387,1.419387,0,-1,0,1.419387,0,0,2.220446E-16,0,0,1.494091,1.419387,0,0,16.3177,14.91305,0,1.494091,-1.494091,21.94484,56.26871,0.1222656,1.561325,0,0,14.91305
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,23.45893,23.45893,0.3531595,0.3531595,0,-1,0,0.3531595,0,0,5.551115E-17,0,0,0.3717468,0.3531595,0,0,17.9778,13.41896,0,0.3717468,-0.3717468,21.55298,55.26395,0.1222656,0.3884754,0,0,13.41896
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,22.40878,22.40878,1.205336,1.205336,0,-1,0,1.205336,0,0,0,0,0,1.268775,1.205336,0,0,18.39085,13.04721,0,1.268775,-1.268775,20.21558,51.83471,0.1222656,1.32587,0,0,13.04721
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,21.59755,21.59755,0.5781382,0.5781382,0,-1,0,0.5781382,0,0,0,0,0,0.6085665,0.5781382,0,0,19.8006,11.77844,0,0.6085665,-0.6085665,19.57409,50.18988,0.1222656,0.6359519,0,0,11.77844
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,20.76965,20.76965,0.615093,0.615093,0,-1,0,0.615093,0,0,0,0,0,0.6474663,0.615093,0,0,20.47679,11.16987,0,0.6474663,-0.6474663,18.8916,48.43991,0.1222656,0.6766022,0,0,11.16987
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,20.03621,20.03621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.19619,10.5224,0,0,0,18.8916,48.43991,0.1222656,0,0,0,10.5224
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,19.36389,19.36389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.19619,10.5224,0,0,0,18.8916,48.43991,0.1222656,0,0,0,10.5224
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,18.65824,18.65824,0.5674645,0.5674645,0,-1,0,0.5674645,0,0,1.110223E-16,0,0,0.597331,0.5674645,0,0,21.19619,10.5224,0,0.597331,-0.597331,18.26196,46.82545,0.1222656,0.6242109,0,0,10.5224
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,18.13038,18.13038,0.1711288,0.1711288,0,0,0,0.1711288,0,0,0,0,0,0.1801356,0.1711288,0,0,21.8599,9.925073,0,0.1801356,-0.1801356,18.07208,46.33858,0.1222656,0.1882417,0,0,9.925073
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,17.62476,17.62476,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.06005,9.744937,0,0,0,18.07208,46.33858,0.1222656,0,0,0,9.744937
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.961102,24.60618,17.0969,0,0,0,0,0,0,0,0,0,0,2.961102,0,0,0,0,22.06005,9.744937,2.961102,0,2.961102,20.88123,53.54151,0.1222277,0,2.368882,0,12.70604
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.537495,33.10012,18.33041,1.582856,1.582856,0,0,0,1.582856,349.8419,0,0,0,5.537495,1.666165,1.582856,0,0,19.09894,12.40993,3.87133,0,3.87133,24.5539,62.95858,0.1221782,1.741142,4.429996,0,17.94742
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,7.811254,43.33952,21.14193,4.825603,4.825603,0,-1,0,4.825603,161.871,0,0,0,7.811254,5.079582,4.825603,0,0,15.22761,15.89413,2.731672,0,2.731672,27.14539,69.60342,0.1221434,5.308163,6.249003,0,23.70538
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,8.474146,49.02475,24.0479,1.841822,1.841822,0,0,0,1.841822,460.0959,0,0,0,8.474146,1.93876,1.841822,0,0,12.49594,18.35263,6.535387,0,6.535387,33.3454,85.50085,0.12206,2.026004,6.779317,0,26.82678
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,9.048926,53.94196,26.39268,0,0,0,0,0,0,0,3.088372,0,0,9.048926,0,0,0,0,5.960555,24.23448,5.960555,0,5.960555,39.00008,100,0.121984,0,7.239141,0,33.28341
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,9.98539,59.92909,28.27073,0.3468162,0.3468162,0,0,0,0.3468162,2879.159,9.62032,0,0,9.98539,0.3650697,0.3468162,0,0,0,29.59898,0,0,0,39.00008,100,0.121984,0.3814978,7.988312,0,39.58437
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,8.8596,57.68171,30.02098,3.116437,3.116437,0,0,0,3.116437,284.2862,5.579141,0,0,8.8596,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.121984,3.42808,7.08768,0,38.45858
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,6.624393,50.80196,31.04891,0,0,0,-1,0,0,0,6.624393,0,0,6.624393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.121984,0,5.299514,0,36.22337
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,6.573936,50.99281,31.36562,3.824533,3.824533,0,0,0,3.824533,171.8886,2.548113,0,0,6.573936,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.121984,4.206986,5.259149,0,36.17292
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,4.779798,45.46116,31.69344,4.953614,4.953614,0,0,0,4.953614,96.49112,0,0,0,4.779798,5.21433,4.953614,0,0,0,29.59898,0,0.434533,-0.434533,38.54204,98.82555,0.121984,5.448975,3.823838,0,34.37878
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,1.952921,36.27045,30.96,1.820331,1.820331,0,0,0,1.820331,107.2839,0,0,0,1.952921,1.916138,1.820331,0,0,0.4828145,29.16445,0.03678376,0,0.03678376,38.57693,98.91502,0.1219835,2.002364,1.562337,0,31.11737
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,29.04862,29.04862,4.802781,4.802781,0,0,0,4.802781,0,0,8.881784E-16,0,0,5.055558,4.802781,0,0,0.4460307,29.19755,0,5.055558,-5.055558,33.24791,85.25088,0.1219835,5.283059,0,0,29.19755
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,27.23725,27.23725,5.034046,5.034046,0,-1,0,5.034046,0,0,0,0,0,5.298996,5.034046,0,0,6.063318,24.14199,0,5.298996,-5.298996,27.66228,70.92877,0.1219835,5.537451,0,0,24.14199
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,25.86483,25.86483,0.6625662,0.6625662,0,-1,0,0.6625662,0,0,0,0,0,0.6974382,0.6625662,0,0,11.95109,18.843,0,0.6974382,-0.6974382,26.92711,69.04374,0.1219835,0.7288229,0,0,18.843
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,24.61465,24.61465,2.197778,2.197778,0,-1,0,2.197778,0,0,4.440892E-16,0,0,2.31345,2.197778,0,0,12.72602,18.14556,0,2.31345,-2.31345,24.48852,62.79096,0.1219835,2.417555,0,0,18.14556
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,23.36447,23.36447,0.8660721,0.8660721,0,-1,0,0.8660721,0,0,1.110223E-16,0,0,0.9116548,0.8660721,0,0,15.29652,15.83211,0,0.9116548,-0.9116548,23.52755,60.32694,0.1219835,0.9526792,0,0,15.83211
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,22.29765,22.29765,1.206033,1.206033,0,-1,0,1.206033,0,0,2.220446E-16,0,0,1.269508,1.206033,0,0,16.30947,14.92045,0,1.269508,-1.269508,22.18937,56.89572,0.1219835,1.326636,0,0,14.92045
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,21.48642,21.48642,0.8350621,0.8350621,0,-1,0,0.8350621,0,0,1.110223E-16,0,0,0.8790128,0.8350621,0,0,17.72004,13.65095,0,0.8790128,-0.8790128,21.26282,54.51993,0.1219835,0.9185683,0,0,13.65095
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,20.65852,20.65852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.69672,12.77193,0,0,0,21.26282,54.51993,0.1219835,0,0,0,12.77193
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,19.92509,19.92509,0.8842824,0.8842824,0,-1,0,0.8842824,0,0,1.110223E-16,0,0,0.9308235,0.8842824,0,0,18.69672,12.77193,0,0.9308235,-0.9308235,20.28164,52.0041,0.1219835,0.9727105,0,0,12.77193
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,19.25277,19.25277,1.07104,1.07104,0,-1,0,1.07104,0,0,0,0,0,1.127411,1.07104,0,0,19.73096,11.84111,0,1.127411,-1.127411,19.09324,48.95694,0.1219835,1.178144,0,0,11.84111
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,18.54711,18.54711,1.232387,1.232387,0,-1,0,1.232387,0,0,2.220446E-16,0,0,1.29725,1.232387,0,0,20.98364,10.7137,0,1.29725,-1.29725,17.72582,45.45074,0.1219835,1.355626,0,0,10.7137
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,18.01926,18.01926,0.846386,0.846386,0,0,0,0.846386,0,0,1.110223E-16,0,0,0.8909326,0.846386,0,0,22.42503,9.416449,0,0.8909326,-0.8909326,16.7867,43.04273,0.1219835,0.9310246,0,0,9.416449
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,17.51918,17.51918,0.6286544,0.6286544,0,0,0,0.6286544,0,0,1.110223E-16,0,0,0.6617414,0.6286544,0,0,23.41496,8.525517,0,0.6617414,-0.6617414,16.08916,41.25418,0.1219835,0.6915198,0,0,8.525517
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.761316,23.97955,17.00244,10.70615,10.70615,12,0,3.372,10.70615,25.79186,0,0,0,2.761316,0,0,1.293845,1.229153,24.15023,7.863775,3.990469,0,3.990469,19.87485,50.96106,0.1220476,11.77677,2.209053,12,10.62509
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.735318,30.65373,18.20817,6.723629,6.723629,12,0,3.372,6.723629,70.428,0,0,0,4.735318,0,0,5.276371,5.012552,20.15976,11.4552,9.747869,0,9.747869,29.1225,74.67291,0.1221874,7.395992,3.788254,12,16.19052
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,6.78124,39.85628,21.00302,3.192285,3.192285,0,-1,0,3.192285,212.4259,0,0,0,6.78124,3.3603,3.192285,0,0,10.41189,20.22828,3.42094,0,3.42094,32.36788,82.99441,0.1221438,3.511514,5.424992,0,27.00952
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,8.287117,48.18503,23.89232,0,0,0,0,0,0,0,1.29617,0,0,8.287117,0,0,0,0,6.990947,23.30713,6.990947,0,6.990947,39.00008,100,0.1220549,0,6.629694,0,31.59424
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,8.917794,53.24473,26.22044,8.524985,8.524985,3,0,1.095,8.524985,104.6077,3.102021,0,0,8.917794,5.815774,5.524985,0,0,0,29.59898,0,0,0,39.00008,100,0.1220549,9.377483,7.134236,12,38.51677
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,9.759367,58.80201,28.09848,2.159437,2.159437,0,0,0,2.159437,451.9404,7.486276,0,0,9.759367,2.273091,2.159437,0,0,0,29.59898,0,0,0,39.00008,100,0.1220549,2.375381,7.807494,0,39.35835
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,9.584638,60.3391,29.8654,4.266231,4.266231,0,0,0,4.266231,224.6629,5.093868,0,0,9.584638,4.490769,4.266231,0,0,0,29.59898,0,0,0,39.00008,100,0.1220549,4.692854,7.66771,0,39.18362
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,8.086764,55.82618,30.89333,4.68957,4.68957,0,-1,0,4.68957,172.4415,3.150375,0,0,8.086764,4.936389,4.68957,0,0,0,29.59898,0,0,0,39.00008,100,0.1220549,5.158527,6.469411,0,37.68574
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,6.73047,51.36495,31.22115,7.624926,7.624926,3,0,1.095,7.624926,88.26932,1.862127,0,0,6.73047,4.868343,4.624926,0,0,0,29.59898,0,0,0,39.00008,100,0.1220549,8.387418,5.384376,12,36.32945
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,4.16245,43.38069,31.54898,2.788364,2.788364,0,0,0,2.788364,149.2793,1.22733,0,0,4.16245,2.93512,2.788364,0,0,0,29.59898,0,0,0,39.00008,100,0.1220549,3.067201,3.32996,0,33.76143
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.383857,34.53896,30.81554,0,0,0,0,0,0,0,1.383857,0,0,1.383857,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1220549,0,1.107085,0,30.98283
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,28.92638,28.92638,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1220549,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,27.11501,27.11501,3.555204,3.555204,0,-1,0,3.555204,0,0,4.440892E-16,0,0,3.74232,3.555204,0,0,0,29.59898,0,3.74232,-3.74232,35.05533,89.88528,0.1220549,3.910724,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,25.7537,25.7537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1220549,0,0,0,25.85666
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,24.48685,24.48685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1220549,0,0,0,25.85666
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,23.23667,23.23667,0.9141692,0.9141692,0,-1,0,0.9141692,0,0,1.110223E-16,0,0,0.9622833,0.9141692,0,0,4.158133,25.85666,0,0.9622833,-0.9622833,34.04099,87.28442,0.1220549,1.005586,0,0,25.85666
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,22.17541,22.17541,1.211795,1.211795,0,-1,0,1.211795,0,0,2.220446E-16,0,0,1.275574,1.211795,0,0,5.227337,24.89437,0,1.275574,-1.275574,32.69642,83.8368,0.1220549,1.332975,0,0,24.89437
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,21.36418,21.36418,1.956199,1.956199,0,-1,0,1.956199,0,0,4.440892E-16,0,0,2.059157,1.956199,0,0,6.644641,23.6188,0,2.059157,-2.059157,30.52588,78.27132,0.1220549,2.151819,0,0,23.6188
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,20.53628,20.53628,0.7313363,0.7313363,0,-1,0,0.7313363,0,0,1.110223E-16,0,0,0.7698277,0.7313363,0,0,8.932593,21.55964,0,0.7698277,-0.7698277,29.71441,76.19064,0.1220549,0.8044699,0,0,21.55964
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,19.79729,19.79729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.787957,20.78982,0,0,0,29.71441,76.19064,0.1220549,0,0,0,20.78982
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,19.13053,19.13053,0.4281273,0.4281273,0,-1,0,0.4281273,0,0,5.551115E-17,0,0,0.4506603,0.4281273,0,0,9.787957,20.78982,0,0.4506603,-0.4506603,29.23937,74.97259,0.1220549,0.47094,0,0,20.78982
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,18.44154,18.44154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28869,20.33916,0,0,0,29.23937,74.97259,0.1220549,0,0,0,20.33916
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,17.90813,17.90813,1.012741,1.012741,0,0,0,1.012741,0,0,0,0,0,1.066043,1.012741,0,0,10.28869,20.33916,0,1.066043,-1.066043,28.11566,72.09129,0.1220549,1.114015,0,0,20.33916
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,17.40806,17.40806,0.7636757,0.7636757,0,0,0,0.7636757,0,0,1.110223E-16,0,0,0.8038692,0.7636757,0,0,11.47318,19.27311,0,0.8038692,-0.8038692,27.26831,69.91859,0.1220549,0.8400433,0,0,19.27311
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.427502,22.97829,16.8802,6.278822,6.278822,0,0,0,6.278822,38.66175,0,8.881784E-16,0,2.427502,6.609286,6.278822,0,0,12.36637,18.46924,0,4.181784,-4.181784,22.86032,58.61609,0.1220549,6.906704,1.942002,0,20.89675
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.47451,32.65997,18.09704,2.500142,2.500142,0,0,0,2.500142,218.968,0,0,0,5.47451,2.631728,2.500142,0,0,17.0128,14.28746,2.842782,0,2.842782,25.55722,65.5312,0.1220188,2.750156,4.379608,0,19.76197
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,6.211293,37.92724,20.86411,1.908139,1.908139,0,-1,0,1.908139,325.5157,0,0,0,6.211293,2.008567,1.908139,0,0,14.17002,16.84596,4.202725,0,4.202725,29.54428,75.7544,0.1219654,2.098953,4.969034,0,23.05726
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,7.798104,46.32285,23.73674,1.807669,1.807669,0,0,0,1.807669,431.3902,0,0,0,7.798104,1.902809,1.807669,0,0,9.967291,20.62842,5.895295,0,5.895295,35.13704,90.0948,0.1218906,1.988435,6.238483,0,28.42652
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,9.197701,54.09584,26.06486,0.7246968,0.7246968,0,0,0,0.7246968,1269.179,4.362866,0,0,9.197701,0.7628387,0.7246968,0,0,4.071995,25.93418,4.071995,0,4.071995,39.00008,100,0.121839,0.7971664,7.35816,0,35.13188
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,9.556888,57.80584,27.9429,0,0,0,0,0,0,0,9.556888,0,0,9.556888,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.121839,0,7.64551,0,39.15586
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,9.74152,60.78994,29.72094,1.1789,1.1789,0,0,0,1.1789,826.3229,8.500573,0,0,9.74152,1.240947,1.1789,0,0,0,29.59898,0,0,0,39.00008,100,0.121839,1.29679,7.793216,0,39.3405
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,8.374631,56.7334,30.75442,2.271329,2.271329,0,-1,0,2.271329,368.7106,5.983758,0,0,8.374631,2.390873,2.271329,0,0,0,29.59898,0,0,0,39.00008,100,0.121839,2.498462,6.699704,0,37.97361
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,6.612638,50.79999,31.08224,9.696304,9.696304,3.414299,0,1.199818,9.696304,68.1975,0,0,0,6.612638,6.612638,6.282006,0,0,0,29.59898,0,0,0,39.00008,100,0.121839,10.66593,5.29011,12,36.21162
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,4.664047,44.78661,31.41007,5.663203,5.663203,0,0,0,5.663203,82.35706,0,8.881784E-16,0,4.664047,5.961266,5.663203,0,0,0,29.59898,0,1.297219,-1.297219,37.63269,96.49388,0.121839,6.229523,3.731238,0,34.26302
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,2.075512,36.32222,30.67663,0,0,0,0,0,0,0,0.6341578,0,0,2.075512,0,0,0,0,1.441354,28.30176,1.441354,0,1.441354,39.00008,100,0.1218208,0,1.66041,0,30.37727
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,28.79858,28.79858,10.89346,10.89346,10.89346,0,3.092044,10.89346,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1218208,11.9828,0,12,29.59898
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,27.00388,27.00388,3.839317,3.839317,0,-1,0,3.839317,0,0,4.440892E-16,0,0,4.041386,3.839317,0,0,0,29.59898,0,4.041386,-4.041386,34.74008,89.07696,0.1218208,4.223248,0,0,29.59898
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,25.64257,25.64257,1.809919,1.809919,0,-1,0,1.809919,0,0,2.220446E-16,0,0,1.905178,1.809919,0,0,4.490429,25.55759,0,1.905178,-1.905178,32.73185,83.92765,0.1218208,1.990911,0,0,25.55759
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,24.38128,24.38128,9.267772,8.36,0,-1,0,8.36,0,0,0.9077714,1.834549,0,8.8,8.36,0,0,6.607294,23.65241,0,8.8,-8.8,23.45584,60.14304,0.1218208,10.19455,0,0,23.65241
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,23.1311,23.1311,1.851992,1.851992,0,-1,0,1.851992,0,0,2.220446E-16,0,0,1.949465,1.851992,0,0,16.38507,14.85241,0,1.949465,-1.949465,21.40092,54.87404,0.1218208,2.037191,0,0,14.85241
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,22.06428,22.06428,0.4688281,0.4688281,0,-1,0,0.4688281,0,0,5.551115E-17,0,0,0.4935032,0.4688281,0,0,18.55114,12.90295,0,0.4935032,-0.4935032,20.88072,53.5402,0.1218208,0.5157108,0,0,12.90295
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,21.25305,21.25305,0.5531553,0.5531553,0,-1,0,0.5531553,0,0,0,0,0,0.5822687,0.5531553,0,0,19.09948,12.40945,0,0.5822687,-0.5822687,20.26695,51.96645,0.1218208,0.6084708,0,0,12.40945
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,20.42516,20.42516,2.512327,2.512327,0,-1,0,2.512327,0,0,0,0,0,2.644555,2.512327,0,0,19.74645,11.82718,0,2.644555,-2.644555,17.47935,44.81875,0.1218208,2.76356,0,0,11.82718
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,19.69172,19.69172,0.4322964,0.4322964,0,-1,0,0.4322964,0,0,5.551115E-17,0,0,0.4550488,0.4322964,0,0,22.68484,9.182622,0,0.4550488,-0.4550488,16.99969,43.58885,0.1218208,0.475526,0,0,9.182622
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,19.0194,19.0194,0.6411174,0.6411174,0,-1,0,0.6411174,0,0,1.110223E-16,0,0,0.6748604,0.6411174,0,0,23.19045,8.727573,0,0.6748604,-0.6748604,16.28832,41.76484,0.1218208,0.7052292,0,0,8.727573
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,18.31374,18.31374,0.8484148,0.8484148,0,-1,0,0.8484148,0,0,0,0,0,0.8930682,0.8484148,0,0,23.94029,8.052712,0,0.8930682,-0.8930682,15.34694,39.35106,0.1218208,0.9332563,0,0,8.052712
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,17.797,17.797,1.5339,1.5339,0,0,0,1.5339,0,0,2.220446E-16,0,0,1.614631,1.5339,0,0,24.93259,7.159644,0,1.614631,-1.614631,13.64497,34.98704,0.1218208,1.68729,0,0,7.159644
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,17.29693,17.29693,0.3256572,0.3256572,0,0,0,0.3256572,0,0,5.551115E-17,0,0,0.3427971,0.3256572,0,0,26.72663,5.545013,0,0.3427971,-0.3427971,13.28363,34.06053,0.1218208,0.358223,0,0,5.545013
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.717005,23.63724,16.78575,5.656881,5.656881,12,0,3.372,5.656881,48.03009,0,0,0,2.717005,0,0,6.343119,6.025962,27.10751,5.202216,8.742968,0,8.742968,21.57794,55.32794,0.1219707,6.222569,2.173604,12,7.919221
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.572696,32.80648,17.96925,2.504121,2.504121,11.30412,0,3.195943,2.504121,222.541,1.776357E-15,0,0,5.572696,0,0,8.8,8.36,18.36455,13.07089,13.9327,0,13.9327,34.79565,89.21945,0.1220365,2.754533,4.458157,12,18.64358
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,7.98614,43.42677,20.71964,0,0,0,-1,0,0,0,3.554289,0,0,7.98614,0,0,0,0,4.43185,25.61031,4.43185,0,4.43185,39.00008,100,0.1219805,0,6.388912,0,33.59645
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,8.871478,49.85433,23.5645,2.811999,2.811999,0,0,0,2.811999,315.4866,5.911479,0,0,8.871478,2.959999,2.811999,0,0,0,29.59898,0,0,0,39.00008,100,0.1219805,3.093199,7.097182,0,38.47046
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,10.20463,57.77233,25.89261,0,0,0,0,0,0,0,10.20463,0,0,10.20463,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1219805,0,8.163706,0,39.80361
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,10.52843,61.51935,27.77066,2.470375,2.470375,0,0,0,2.470375,426.1874,7.928032,0,0,10.52843,2.600394,2.470375,0,0,0,29.59898,0,0,0,39.00008,100,0.1219805,2.717412,8.422741,0,40.1274
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,9.171592,58.30535,29.54869,3.354648,3.354648,0,0,0,3.354648,273.3995,5.640384,0,0,9.171592,3.531209,3.354648,0,0,0,29.59898,0,0,0,39.00008,100,0.1219805,3.690113,7.337274,0,38.77057
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,7.777721,54.34115,30.59884,3.377337,3.377337,0,-1,0,3.377337,230.2915,4.222629,0,0,7.777721,3.555092,3.377337,0,0,0,29.59898,0,0,0,39.00008,100,0.1219805,3.715071,6.222177,0,37.3767
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,6.713352,50.96666,30.92667,4.393914,4.393914,0,0,0,4.393914,152.7875,2.088179,0,0,6.713352,4.625173,4.393914,0,0,0,29.59898,0,0,0,39.00008,100,0.1219805,4.833306,5.370682,0,36.31233
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,4.920617,45.44283,31.27116,5.022458,5.022458,0,0,0,5.022458,97.97227,0,0,0,4.920617,5.286798,5.022458,0,0,0,29.59898,0,0.3661817,-0.3661817,38.61409,99.01028,0.1219805,5.524704,3.936493,0,34.5196
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.509864,37.42226,30.54884,5.108103,5.108103,0,0,0,5.108103,49.13495,0,0,0,2.509864,5.37695,5.108103,0,0,0.4068685,29.2328,0,2.867086,-2.867086,35.59192,91.26114,0.1219805,5.618913,2.007891,0,31.74266
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,28.65967,28.65967,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.59252,26.36571,0,0,0,35.59192,91.26114,0.1219805,0,0,0,26.36571
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,26.88164,26.88164,3.865795,3.865795,0,-1,0,3.865795,0,0,8.881784E-16,0,0,4.069258,3.865795,0,0,3.59252,26.36571,0,4.069258,-4.069258,31.30254,80.26276,0.1219805,4.252375,0,0,26.36571
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,25.52033,25.52033,0.7260574,0.7260574,0,-1,0,0.7260574,0,0,1.110223E-16,0,0,0.7642709,0.7260574,0,0,8.113918,22.29645,0,0.7642709,-0.7642709,30.49693,78.19709,0.1219805,0.7986631,0,0,22.29645
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,24.27015,24.27015,12.44167,8.36,0,-1,0,8.36,0,0,4.08167,5.325837,0,8.8,8.36,0,0,8.963108,21.53218,0,8.8,-8.8,21.22091,54.41249,0.1219805,13.68584,0,0,21.53218
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,23.01997,23.01997,0.07455392,0.07455392,0,-1,0,0.07455392,0,0,0,0,0,0.07847781,0.07455392,0,0,18.74089,12.73218,0,0.07847781,-0.07847781,21.13819,54.20038,0.1219805,0.08200932,0,0,12.73218
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,21.96982,21.96982,0.5713771,0.5713771,0,-1,0,0.5713771,0,0,1.110223E-16,0,0,0.6014495,0.5713771,0,0,18.82808,12.6537,0,0.6014495,-0.6014495,20.50421,52.57478,0.1219805,0.6285148,0,0,12.6537
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,21.1586,21.1586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.49636,12.05225,0,0,0,20.50421,52.57478,0.1219805,0,0,0,12.05225
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,20.3307,20.3307,1.795711,1.795711,0,-1,0,1.795711,0,0,2.220446E-16,0,0,1.890222,1.795711,0,0,19.49636,12.05225,0,1.890222,-1.890222,18.51174,47.4659,0.1219805,1.975282,0,0,12.05225
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,19.59726,19.59726,1.756333,1.756333,0,-1,0,1.756333,0,0,2.220446E-16,0,0,1.848772,1.756333,0,0,21.59661,10.16203,0,1.848772,-1.848772,16.56296,42.46905,0.1219805,1.931967,0,0,10.16203
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,18.92494,18.92494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.6508,8.31326,0,0,0,16.56296,42.46905,0.1219805,0,0,0,8.31326
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,18.23595,18.23595,0.6676006,0.6676006,0,-1,0,0.6676006,0,0,0,0,0,0.7027375,0.6676006,0,0,23.6508,8.31326,0,0.7027375,-0.7027375,15.82221,40.56969,0.1219805,0.7343607,0,0,8.31326
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,17.7081,17.7081,0.09241972,0.09241972,0,0,0,0.09241972,0,0,1.387779E-17,0,0,0.09728391,0.09241972,0,0,24.43162,7.610523,0,0.09728391,-0.09728391,15.71966,40.30675,0.1219805,0.1016617,0,0,7.610523
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,17.20803,17.20803,1.412949,1.412949,0,0,0,1.412949,0,0,0,0,0,1.487315,1.412949,0,0,24.53971,7.513238,0,1.487315,-1.487315,14.1519,36.28684,0.1219805,1.554244,0,0,7.513238
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.645609,23.33434,16.67462,2.213739,2.213739,0,0,0,2.213739,119.5087,0,0,0,2.645609,2.330251,2.213739,0,0,26.19228,6.025924,0.315358,0,0.315358,14.45107,37.05396,0.1219765,2.435112,2.116488,0,8.671533
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,5.144839,31.45029,17.86368,0,0,0,0,0,0,0,0,0,0,5.144839,0,0,0,0,25.87692,6.309746,5.144839,0,5.144839,19.3319,49.56886,0.1219115,0,4.115871,0,11.45459
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,8.009193,43.34105,20.58074,1.997156,1.997156,0,-1,0,1.997156,401.03,0,0,0,8.009193,2.102269,1.997156,0,0,20.73208,10.9401,5.906925,0,5.906925,24.9357,63.93755,0.1218369,2.196871,6.407355,0,18.9493
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,9.484977,51.8964,23.40892,6.769032,6.769032,0,0,0,6.769032,140.1231,0,0,0,9.484977,7.125297,6.769032,0,0,14.82516,16.25633,2.35968,0,2.35968,27.17428,69.67751,0.1218072,7.445935,7.587981,0,25.74131
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,10.22249,57.6236,25.72036,2.686664,2.686664,0,0,0,2.686664,380.4903,0,0,0,10.22249,2.828067,2.686664,0,0,12.46548,18.38004,7.394426,0,7.394426,34.18925,87.66457,0.121714,2.95533,8.177995,0,28.60254
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,10.35841,60.58911,27.59841,4.107768,4.107768,0,0,0,4.107768,252.1664,0.9633913,0,0,10.35841,4.323966,4.107768,0,0,5.071054,25.03503,5.071054,0,5.071054,39.00008,100,0.1216502,4.518544,8.286729,0,35.39344
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,9.877656,60.91172,29.382,1.848927,1.848927,0,0,0,1.848927,534.2373,7.931417,0,0,9.877656,1.946239,1.848927,0,0,0,29.59898,0,0,0,39.00008,100,0.1216502,2.033819,7.902125,0,39.47663
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,9.116315,59.18167,30.42659,0,0,0,-1,0,0,0,9.116315,0,0,9.116315,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1216502,0,7.293052,0,38.71529
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,7.430835,53.29719,30.77109,4.249506,4.249506,0,0,0,4.249506,174.8635,2.95767,0,0,7.430835,4.473164,4.249506,0,0,0,29.59898,0,0,0,39.00008,100,0.1216502,4.674457,5.944668,0,37.02981
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,5.067128,45.73671,31.11558,2.781565,2.781565,0,0,0,2.781565,182.1682,2.139165,0,0,5.067128,2.927963,2.781565,0,0,0,29.59898,0,0,0,39.00008,100,0.1216502,3.059722,4.053702,0,34.66611
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.163721,36.29445,30.40993,4.660268,4.660268,0,0,0,4.660268,46.4291,0,8.881784E-16,0,2.163721,4.905545,4.660268,0,0,0,29.59898,0,2.741824,-2.741824,36.10994,92.58941,0.1216502,5.126295,1.730977,0,31.7627
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,28.54855,28.54855,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.046472,26.85715,0,0,0,36.10994,92.58941,0.1216502,0,0,0,26.85715
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,26.77051,26.77051,3.46031,3.46031,0,-1,0,3.46031,0,0,0,0,0,3.642432,3.46031,0,0,3.046472,26.85715,0,3.642432,-3.642432,32.27048,82.74466,0.1216502,3.806341,0,0,26.85715
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,25.42588,25.42588,1.839114,1.839114,0,-1,0,1.839114,0,0,0,0,0,1.93591,1.839114,0,0,7.093618,23.21472,0,1.93591,-1.93591,30.22985,77.51229,0.1216502,2.023026,0,0,23.21472
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,24.19237,24.19237,3.084945,3.084945,0,-1,0,3.084945,0,0,0,0,0,3.247311,3.084945,0,0,9.244629,21.27881,0,3.247311,-3.247311,26.80689,68.73547,0.1216502,3.39344,0,0,21.27881
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,22.94219,22.94219,1.576369,1.576369,0,-1,0,1.576369,0,0,2.220446E-16,0,0,1.659336,1.576369,0,0,12.85275,18.0315,0,1.659336,-1.659336,25.05779,64.25063,0.1216502,1.734006,0,0,18.0315
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,21.88092,21.88092,0.9948167,0.9948167,0,-1,0,0.9948167,0,0,1.110223E-16,0,0,1.047175,0.9948167,0,0,14.69646,16.37217,0,1.047175,-1.047175,23.95397,61.42032,0.1216502,1.094298,0,0,16.37217
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,21.06414,21.06414,0.6294609,0.6294609,0,-1,0,0.6294609,0,0,0,0,0,0.6625904,0.6294609,0,0,15.85999,15.32499,0,0.6625904,-0.6625904,23.25554,59.62947,0.1216502,0.692407,0,0,15.32499
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,20.23624,20.23624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.5962,14.6624,0,0,0,23.25554,59.62947,0.1216502,0,0,0,14.6624
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,19.5028,19.5028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.5962,14.6624,0,0,0,23.25554,59.62947,0.1216502,0,0,0,14.6624
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,18.83048,18.83048,0.9661307,0.9661307,0,-1,0,0.9661307,0,0,0,0,0,1.01698,0.9661307,0,0,16.5962,14.6624,0,1.01698,-1.01698,22.18355,56.88079,0.1216502,1.062744,0,0,14.6624
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,18.13038,18.13038,0.4862549,0.4862549,0,-1,0,0.4862549,0,0,5.551115E-17,0,0,0.5118473,0.4862549,0,0,17.72618,13.64542,0,0.5118473,-0.5118473,21.64402,55.49737,0.1216502,0.5348804,0,0,13.64542
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,17.61364,17.61364,1.213244,1.213244,0,0,0,1.213244,0,0,2.220446E-16,0,0,1.277099,1.213244,0,0,18.2949,13.13357,0,1.277099,-1.277099,20.29784,52.04563,0.1216502,1.334569,0,0,13.13357
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,17.11357,17.11357,1.275447,1.275447,0,0,0,1.275447,0,0,0,0,0,1.342576,1.275447,0,0,19.71389,11.85647,0,1.342576,-1.342576,18.88264,48.41692,0.1216502,1.402992,0,0,11.85647
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,2.059193,21.71539,16.58016,3.530342,3.530342,0,0,0,3.530342,58.32842,0,0,0,2.059193,3.716149,3.530342,0,0,21.20564,10.5139,0,1.656957,-1.656957,17.13605,43.93851,0.1216502,3.883376,1.647354,0,12.57309
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.622818,29.84377,17.75255,1.841609,1.841609,0,0,0,1.841609,251.0206,0,0,0,4.622818,1.938536,1.841609,0,0,23.04671,8.856941,2.684282,0,2.684282,19.68258,50.46807,0.1216165,2.02577,3.698254,0,13.47976
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.395005,38.01968,20.44183,4.855851,4.855851,0,-1,0,4.855851,131.6969,0,0,0,6.395005,5.111422,4.855851,0,0,20.36242,11.27279,1.283583,0,1.283583,20.9003,53.5904,0.1216004,5.341436,5.116004,0,17.6678
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,6.723154,42.2247,23.25334,2.045532,2.045532,0,0,0,2.045532,328.675,0,0,0,6.723154,2.153192,2.045532,0,0,19.07884,12.42802,4.569962,0,4.569962,25.23574,64.70691,0.121543,2.250085,5.378523,0,19.15117
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,6.571268,44.34116,25.54812,1.681441,1.681441,0,0,0,1.681441,390.8116,0,0,0,6.571268,1.769938,1.681441,0,0,14.50888,16.54099,4.80133,0,4.80133,29.79069,76.38622,0.1214827,1.849585,5.257014,0,23.11225
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,7.627047,50.07799,27.44283,0,0,0,0,0,0,0,0,0,0,7.627047,0,0,0,0,9.707552,20.86218,7.627047,0,7.627047,37.02634,94.93914,0.1213872,0,6.101637,0,28.48923
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,7.796215,52.79213,29.23754,3.784306,3.784306,0,0,0,3.784306,206.0144,1.732229,0,0,7.796215,3.98348,3.784306,0,0,2.080505,27.72652,2.080505,0,2.080505,39.00008,100,0.1213611,4.162737,6.236971,0,35.52274
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,5.844918,47.32645,30.28769,2.55873,2.55873,0,-1,0,2.55873,228.4304,3.151517,0,0,5.844918,2.6934,2.55873,0,0,0,29.59898,0,0,0,39.00008,100,0.1213611,2.814603,4.675934,0,35.4439
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,4.288312,42.78706,30.64329,7.720301,7.720301,3.646405,0,1.25854,7.720301,55.54592,0,0,0,4.288312,4.288312,4.073896,0,0,0,29.59898,0,0,0,39.00008,100,0.1213611,8.492331,3.43065,12,33.88729
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.712784,38.46495,30.98779,5.862663,5.862663,0,0,0,5.862663,46.27221,0,8.881784E-16,0,2.712784,6.171224,5.862663,0,0,0,29.59898,0,3.45844,-3.45844,35.35456,90.65254,0.1213611,6.448929,2.170227,0,32.31176
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,1.943475,35.56063,30.2988,0,0,0,0,0,0,0,0,0,0,1.943475,0,0,0,0,3.842711,26.14054,1.943475,0,1.943475,37.1983,95.38007,0.1213368,0,1.55478,0,28.08401
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,28.42631,28.42631,2.058453,2.058453,0,0,0,2.058453,0,0,0,0,0,2.166793,2.058453,0,0,1.899236,27.88967,0,2.166793,-2.166793,34.9143,89.52367,0.1213368,2.264298,0,0,27.88967
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,26.65939,26.65939,1.721459,1.721459,0,-1,0,1.721459,0,0,2.220446E-16,0,0,1.812062,1.721459,0,0,4.306784,25.72287,0,1.812062,-1.812062,33.00422,84.62605,0.1213368,1.893604,0,0,25.72287
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,25.33142,25.33142,5.797233,5.797233,0,-1,0,5.797233,0,0,0,0,0,6.10235,5.797233,0,0,6.320186,23.91081,0,6.10235,-6.10235,26.57178,68.13264,0.1213368,6.376956,0,0,23.91081
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,24.09791,24.09791,1.829958,1.829958,0,-1,0,1.829958,0,0,2.220446E-16,0,0,1.926271,1.829958,0,0,13.10058,17.80846,0,1.926271,-1.926271,24.54131,62.92632,0.1213368,2.012953,0,0,17.80846
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,22.84773,22.84773,0.2559007,0.2559007,0,-1,0,0.2559007,0,0,0,0,0,0.2693692,0.2559007,0,0,15.24088,15.88219,0,0.2693692,-0.2693692,24.25737,62.19827,0.1213368,0.2814908,0,0,15.88219
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,21.78646,21.78646,0.6249495,0.6249495,0,-1,0,0.6249495,0,0,1.110223E-16,0,0,0.6578415,0.6249495,0,0,15.54018,15.61282,0,0.6578415,-0.6578415,23.56395,60.42026,0.1213368,0.6874444,0,0,15.61282
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,20.96968,20.96968,1.988516,1.988516,0,-1,0,1.988516,0,0,0,0,0,2.093175,1.988516,0,0,16.27111,14.95498,0,2.093175,-2.093175,21.35755,54.76283,0.1213368,2.187368,0,0,14.95498
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,20.12511,20.12511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.59686,12.8618,0,0,0,21.35755,54.76283,0.1213368,0,0,0,12.8618
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,19.39168,19.39168,1.839705,1.839705,0,-1,0,1.839705,0,0,2.220446E-16,0,0,1.936531,1.839705,0,0,18.59686,12.8618,0,1.936531,-1.936531,19.31627,49.52878,0.1213368,2.023675,0,0,12.8618
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,18.71936,18.71936,0.844638,0.844638,0,-1,0,0.844638,0,0,1.110223E-16,0,0,0.8890926,0.844638,0,0,20.74856,10.92527,0,0.8890926,-0.8890926,18.37908,47.12575,0.1213368,0.9291018,0,0,10.92527
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,18.03592,18.03592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.73644,10.03618,0,0,0,18.37908,47.12575,0.1213368,0,0,0,10.03618
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,17.51918,17.51918,2.597408,2.597408,0,0,0,2.597408,0,0,4.440892E-16,0,0,2.734114,2.597408,0,0,21.73644,10.03618,0,2.734114,-2.734114,15.49707,39.736,0.1213368,2.857149,0,0,10.03618
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,17.01911,17.01911,2.591703,2.591703,0,0,0,2.591703,0,0,0,0,0,2.728109,2.591703,0,0,24.77435,7.302066,0,2.728109,-2.728109,12.62139,32.36247,0.1213368,2.850874,0,0,7.302066
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.499032,22.75537,16.4857,0,0,0,0,0,0,0,0,0,0,2.499032,0,0,0,0,27.80558,4.573957,2.499032,0,2.499032,14.99218,38.44141,0.1213055,0,1.999226,0,7.07299
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.299886,31.65469,17.64142,6.744304,6.744304,0,0,0,6.744304,78.58314,0,0,0,5.299886,7.099267,6.744304,0,0,25.30655,6.823087,0,1.799381,-1.799381,13.09547,33.57805,0.1213055,7.418735,4.239909,0,12.12297
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,7.23813,40.52127,20.31403,1.773507,1.773507,0,-1,0,1.773507,408.1254,0,0,0,7.23813,1.866849,1.773507,0,0,27.30586,5.023705,5.371281,0,5.371281,18.19111,46.64378,0.1212384,1.950857,5.790504,0,12.26184
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,8.090167,46.58616,23.11443,1.326236,1.326236,0,0,0,1.326236,610.0093,0,0,0,8.090167,1.396038,1.326236,0,0,21.93458,9.857859,6.694129,0,6.694129,24.54172,62.92736,0.1211549,1.45886,6.472134,0,17.94802
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,10.0529,56.5361,25.39254,2.779436,2.779436,0,0,0,2.779436,361.6883,0,0,0,10.0529,2.925722,2.779436,0,0,15.24045,15.88257,7.127174,0,7.127174,31.30315,80.26433,0.121066,3.05738,8.042316,0,25.93547
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,9.920668,58.41607,27.28725,5.884183,5.884183,0,0,0,5.884183,168.5989,0,0,0,9.920668,6.193877,5.884183,0,0,8.113276,22.29703,3.726791,0,3.726791,34.83869,89.3298,0.1210196,6.472601,7.936534,0,32.2177
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,8.034161,53.48394,29.09863,0,0,0,0,0,0,0,3.647676,0,0,8.034161,0,0,0,0,4.386484,25.65114,4.386484,0,4.386484,39.00008,100,0.1209651,0,6.427328,0,33.6853
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,7.347236,52.28331,30.15989,6.179921,6.179921,0,-1,0,6.179921,118.8888,0.8420557,0,0,7.347236,6.50518,6.179921,0,0,0,29.59898,0,0,0,39.00008,100,0.1209651,6.797913,5.877789,0,36.94621
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,7.354713,52.7135,30.50438,2.513111,2.513111,0,0,0,2.513111,292.6537,4.709333,0,0,7.354713,2.64538,2.513111,0,0,0,29.59898,0,0,0,39.00008,100,0.1209651,2.764422,5.883771,0,36.95369
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,3.986619,42.11856,30.87666,3.49394,3.49394,0,0,0,3.49394,114.1009,0.3087871,0,0,3.986619,3.677832,3.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.1209651,3.843334,3.189295,0,33.5856
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.393981,33.93002,30.19323,4.611095,4.611095,0,0,0,4.611095,30.23101,0,8.881784E-16,0,1.393981,4.853785,4.611095,0,0,0,29.59898,0,3.459804,-3.459804,35.35312,90.64886,0.1209651,5.072205,1.115185,0,30.99296
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,28.33185,28.33185,5.088723,5.088723,0,0,0,5.088723,0,0,0,0,0,5.35655,5.088723,0,0,3.844227,26.13917,0,5.35655,-5.35655,29.70683,76.1712,0.1209651,5.597595,0,0,26.13917
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,26.56493,26.56493,0.1707949,0.1707949,0,-1,0,0.1707949,0,0,0,0,0,0.1797841,0.1707949,0,0,9.795949,20.78262,0,0.1797841,-0.1797841,29.51731,75.68527,0.1209651,0.1878744,0,0,20.78262
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,25.25363,25.25363,7.078292,7.078292,0,-1,0,7.078292,0,0,8.881784E-16,0,0,7.450834,7.078292,0,0,9.995709,20.60284,0,7.450834,-7.450834,21.66345,55.54719,0.1209651,7.786122,0,0,20.60284
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,24.00345,24.00345,5.006015,5.006015,0,-1,0,5.006015,0,0,8.881784E-16,0,0,5.269489,5.006015,0,0,18.27441,13.15201,0,5.269489,-5.269489,16.10892,41.30484,0.1209651,5.506616,0,0,13.15201
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,22.76994,22.76994,0.6680712,0.6680712,0,-1,0,0.6680712,0,0,0,0,0,0.7032328,0.6680712,0,0,24.1294,7.882516,0,0.7032328,-0.7032328,15.36765,39.40414,0.1209651,0.7348783,0,0,7.882516
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,21.69201,21.69201,1.764171,1.764171,0,-1,0,1.764171,0,0,2.220446E-16,0,0,1.857023,1.764171,0,0,24.91077,7.179284,0,1.857023,-1.857023,13.41017,34.38499,0.1209651,1.940589,0,0,7.179284
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,20.89189,20.89189,1.536574,1.536574,0,-1,0,1.536574,0,0,0,0,0,1.617446,1.536574,0,0,26.97413,5.322261,0,1.617446,-1.617446,11.70523,30.01336,0.1209651,1.690231,0,0,5.322261
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,20.04733,20.04733,1.394187,1.394187,0,-1,0,1.394187,0,0,0,0,0,1.467565,1.394187,0,0,28.77129,3.704815,0,1.467565,-1.467565,10.15828,26.04683,0.1209651,1.533605,0,0,3.704815
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,19.31389,19.31389,0.694413,0.694413,0,-1,0,0.694413,0,0,1.110223E-16,0,0,0.730961,0.694413,0,0,30.40192,2.23725,0,0.730961,-0.730961,9.387784,24.07119,0.1209651,0.7638543,0,0,2.23725
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,18.64157,18.64157,1.18423,1.18423,0,-1,0,1.18423,0,0,2.220446E-16,0,0,1.246558,1.18423,0,0,31.2141,1.506289,0,1.246558,-1.246558,8.073796,20.702,0.1209651,1.302654,0,0,1.506289
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,17.95814,17.95814,1.178959,0.2467442,0,-1,0,0.2467442,0,0,0.9322147,1.050111,0,0.2597307,0.2467442,0,0,32.59916,0.2597307,0,0.2597307,-0.2597307,7.800015,20,0.1209651,1.296855,0,0,0.2597307
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,17.44139,17.44139,0.5843093,0.5843093,9.384309,0,2.71023,0.5843093,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1210455,0.6427402,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,16.94132,16.94132,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.121109,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.712701,23.23249,16.40791,3.610298,3.610298,11.54417,0,3.256675,3.610298,75.13788,0,0,0,2.712701,0,0,7.933874,7.53718,16.16775,15.048,10.24988,0,10.24988,33.38589,85.60468,0.1212279,3.971328,2.170161,12,17.7607
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.761302,32.89452,17.54697,4.515352,4.515352,0,0,0,4.515352,127.5936,0,0,0,5.761302,4.753002,4.515352,0,0,5.917872,24.27289,1.0083,0,1.0083,34.34245,88.05739,0.1212154,4.966887,4.609041,0,30.03419
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,7.511153,41.2775,20.20846,2.445272,2.445272,0,-1,0,2.445272,307.1704,0.02761016,0,0,7.511153,2.573971,2.445272,0,0,4.909572,25.18036,4.909572,0,4.909572,39.00008,100,0.1211545,2.689799,6.008923,0,32.69152
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,9.581511,51.71248,22.96997,0.1488191,0.1488191,0,0,0,0.1488191,6438.362,9.424859,0,0,9.581511,0.1566516,0.1488191,0,0,0,29.59898,0,0,0,39.00008,100,0.1211545,0.163701,7.665209,0,39.18049
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,9.580246,54.51585,25.23696,4.093261,4.093261,0,0,0,4.093261,234.0493,5.271551,0,0,9.580246,4.308695,4.093261,0,0,0,29.59898,0,0,0,39.00008,100,0.1211545,4.502586,7.664197,0,39.17923
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,9.602763,56.98167,27.14279,0,0,0,0,0,0,0,9.602763,0,0,9.602763,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1211545,0,7.68221,0,39.20174
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,9.704337,59.67287,28.95972,2.334289,2.334289,0,0,0,2.334289,415.73,7.247192,0,0,9.704337,2.457146,2.334289,0,0,0,29.59898,0,0,0,39.00008,100,0.1211545,2.567718,7.76347,0,39.30331
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,8.412584,55.9864,30.02098,1.236925,1.236925,0,-1,0,1.236925,680.1207,7.110558,0,0,8.412584,1.302027,1.236925,0,0,0,29.59898,0,0,0,39.00008,100,0.1211545,1.360618,6.730068,0,38.01156
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,6.88834,50.95387,30.39326,0,0,0,0,0,0,0,6.88834,0,0,6.88834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1211545,0,5.510672,0,36.48732
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,4.67706,44.11065,30.75442,7.604122,7.604122,3.160914,0,1.135711,7.604122,61.50691,0,0,0,4.67706,4.67706,4.443207,0,0,0,29.59898,0,0,0,39.00008,100,0.1211545,8.364533,3.741648,12,34.27604
