Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.238544,36.16529,30.0821,3.406914,3.406914,0,0,0,3.406914,65.7059,0,4.440892E-16,0,2.238544,3.586225,3.406914,0,0,0,29.59898,0,1.347682,-1.347682,37.5795,96.35749,0.1211545,3.747605,1.790835,0,31.83752
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,28.23739,28.23739,1.490862,1.490862,0,0,0,1.490862,0,0,2.220446E-16,0,0,1.569329,1.490862,0,0,1.497424,28.2513,0,1.569329,-1.569329,35.92528,92.11591,0.1211545,1.639949,0,0,28.2513
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,26.48714,26.48714,4.617891,4.617891,0,-1,0,4.617891,0,0,8.881784E-16,0,0,4.860938,4.617891,0,0,3.241123,26.68197,0,4.860938,-4.860938,30.8014,78.97779,0.1211545,5.07968,0,0,26.68197
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,25.17584,25.17584,4.741392,4.741392,0,-1,0,4.741392,0,0,8.881784E-16,0,0,4.990939,4.741392,0,0,8.642165,21.82103,0,4.990939,-4.990939,25.54049,65.4883,0.1211545,5.215531,0,0,21.82103
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,23.94233,23.94233,4.046377,4.046377,0,-1,0,4.046377,0,0,8.881784E-16,0,0,4.259345,4.046377,0,0,14.18765,16.83009,0,4.259345,-4.259345,21.05075,53.97616,0.1211545,4.451015,0,0,16.83009
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,22.69215,22.69215,0.9334351,0.9334351,0,-1,0,0.9334351,0,0,0,0,0,0.9825633,0.9334351,0,0,18.92026,12.57075,0,0.9825633,-0.9825633,20.01503,51.32049,0.1211545,1.026779,0,0,12.57075
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,21.63089,21.63089,2.322314,2.322314,0,-1,0,2.322314,0,0,0,0,0,2.444541,2.322314,0,0,20.012,11.58818,0,2.444541,-2.444541,17.43826,44.7134,0.1211545,2.554545,0,0,11.58818
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,20.8141,20.8141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.72815,9.143641,0,0,0,17.43826,44.7134,0.1211545,0,0,0,9.143641
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,19.98621,19.98621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.72815,9.143641,0,0,0,17.43826,44.7134,0.1211545,0,0,0,9.143641
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,19.25277,19.25277,2.305877,2.305877,0,-1,0,2.305877,0,0,0,0,0,2.427238,2.305877,0,0,22.72815,9.143641,0,2.427238,-2.427238,14.87973,38.15307,0.1211545,2.536464,0,0,9.143641
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,18.58045,18.58045,1.343142,1.343142,0,-1,0,1.343142,0,0,2.220446E-16,0,0,1.413834,1.343142,0,0,25.42508,6.716403,0,1.413834,-1.413834,13.38941,34.33176,0.1211545,1.477456,0,0,6.716403
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,17.89146,17.89146,1.102591,1.102591,0,-1,0,1.102591,0,0,2.220446E-16,0,0,1.160622,1.102591,0,0,26.99601,5.302569,0,1.160622,-1.160622,12.16601,31.19484,0.1211545,1.21285,0,0,5.302569
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,17.36361,17.36361,1.357265,1.357265,0,0,0,1.357265,0,0,2.220446E-16,0,0,1.4287,1.357265,0,0,28.28559,4.141948,0,1.4287,-1.4287,10.66003,27.33336,0.1211545,1.492991,0,0,4.141948
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,16.8802,16.8802,0.3595116,0.3595116,0,0,0,0.3595116,0,0,5.551115E-17,0,0,0.3784332,0.3595116,0,0,29.87303,2.713248,0,0.3784332,-0.3784332,10.26113,26.31053,0.1211545,0.3954627,0,0,2.713248
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.652423,23.01117,16.34679,1.765016,1.765016,0,0,0,1.765016,150.2775,0,0,0,2.652423,1.857912,1.765016,0,0,30.29351,2.334815,0.7945113,0,0.7945113,11.01487,28.24319,0.1211446,1.941518,2.121939,0,4.987238
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.41494,31.81734,17.48585,0.4657695,0.4657695,0,0,0,0.4657695,1162.579,0,0,0,5.41494,0.4902837,0.4657695,0,0,29.499,3.049875,4.924656,0,4.924656,15.68681,40.2225,0.1210835,0.5123465,4.331952,0,8.464815
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,7.700664,41.7834,20.114,5.046727,5.046727,0,-1,0,5.046727,152.5873,0,0,0,7.700664,5.312345,5.046727,0,0,24.57435,7.482066,2.38832,0,2.38832,17.95256,46.03212,0.1210539,5.5514,6.160532,0,15.18273
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,9.318122,50.59549,22.84773,2.58098,2.58098,0,0,0,2.58098,361.0304,0,0,0,9.318122,2.716821,2.58098,0,0,22.18603,9.631554,6.601301,0,6.601301,24.21511,62.0899,0.1209722,2.839078,7.454497,0,18.94967
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,10.41768,57.60672,25.09805,3.265571,3.265571,0,0,0,3.265571,319.0156,0,0,0,10.41768,3.437443,3.265571,0,0,15.58473,15.57272,6.980239,0,6.980239,30.83714,79.06944,0.1208859,3.592128,8.334146,0,25.99041
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,10.2777,59.49111,27.00388,0.3936055,0.3936055,0,0,0,0.3936055,2611.169,1.258895,0,0,10.2777,0.4143215,0.3936055,0,0,8.604486,21.85494,8.604486,0,8.604486,39.00008,100,0.1207797,0.432966,8.222162,0,32.13264
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,9.950873,60.48528,28.81525,1.3603,1.3603,0,0,0,1.3603,731.5206,8.518979,0,0,9.950873,1.431895,1.3603,0,0,0,29.59898,0,0,0,39.00008,100,0.1207797,1.49633,7.960699,0,39.54985
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,9.199114,58.84205,29.89318,2.057338,2.057338,0,-1,0,2.057338,447.1368,7.033495,0,0,9.199114,2.165619,2.057338,0,0,0,29.59898,0,0,0,39.00008,100,0.1207797,2.263072,7.359291,0,38.79809
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,6.904042,50.84743,30.25435,6.927161,6.927161,0,0,0,6.927161,99.66627,0,0,0,6.904042,7.291748,6.927161,0,0,0,29.59898,0,0.3877056,-0.3877056,38.5914,98.95211,0.1207797,7.619877,5.523234,0,36.50302
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,4.682613,43.99439,30.63218,2.444821,2.444821,0,0,0,2.444821,191.5319,1.678333,0,0,4.682613,2.573496,2.444821,0,0,0.430784,29.21127,0.430784,0,0.430784,39.00008,100,0.1207743,2.689303,3.746091,0,33.89389
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.241435,36.05802,29.97097,2.454441,2.454441,0,0,0,2.454441,91.32161,0,4.440892E-16,0,2.241435,2.583622,2.454441,0,0,0,29.59898,0,0.3421871,-0.3421871,38.63938,99.07513,0.1207743,2.699885,1.793148,0,31.84041
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,28.13182,28.13182,0.4046943,0.4046943,0,0,0,0.4046943,0,0,5.551115E-17,0,0,0.4259941,0.4046943,0,0,0.3802079,29.25679,0,0.4259941,-0.4259941,38.19035,97.92376,0.1207743,0.4451638,0,0,29.25679
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,26.39268,26.39268,3.328256,3.328256,0,-1,0,3.328256,0,0,4.440892E-16,0,0,3.503427,3.328256,0,0,0.8535346,28.8308,0,3.503427,-3.503427,34.49741,88.45471,0.1207743,3.661082,0,0,28.8308
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,25.08138,25.08138,4.163321,4.163321,0,-1,0,4.163321,0,0,8.881784E-16,0,0,4.382443,4.163321,0,0,4.746232,25.32737,0,4.382443,-4.382443,29.87791,76.60986,0.1207743,4.579654,0,0,25.32737
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,23.84787,23.84787,0.4091944,0.4091944,0,-1,0,0.4091944,0,0,5.551115E-17,0,0,0.430731,0.4091944,0,0,9.615614,20.94493,0,0.430731,-0.430731,29.42388,75.44569,0.1207743,0.4501139,0,0,20.94493
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,22.61436,22.61436,2.044612,2.044612,0,-1,0,2.044612,0,0,0,0,0,2.152223,2.044612,0,0,10.0942,20.51419,0,2.152223,-2.152223,27.15523,69.62866,0.1207743,2.249073,0,0,20.51419
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,21.53643,21.53643,1.516785,1.516785,0,-1,0,1.516785,0,0,0,0,0,1.596616,1.516785,0,0,12.48556,18.36197,0,1.596616,-1.596616,25.47225,65.31334,0.1207743,1.668463,0,0,18.36197
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,20.73631,20.73631,2.090699,2.090699,0,-1,0,2.090699,0,0,4.440892E-16,0,0,2.200736,2.090699,0,0,14.25958,16.76536,0,2.200736,-2.200736,23.15247,59.3652,0.1207743,2.299769,0,0,16.76536
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,19.92509,19.92509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.70484,14.56462,0,0,0,23.15247,59.3652,0.1207743,0,0,0,14.56462
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,19.20831,19.20831,1.484888,1.484888,0,-1,0,1.484888,0,0,2.220446E-16,0,0,1.56304,1.484888,0,0,16.70484,14.56462,0,1.56304,-1.56304,21.50488,55.14062,0.1207743,1.633377,0,0,14.56462
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,18.536,18.536,0.1457834,0.1457834,0,-1,0,0.1457834,0,0,2.775558E-17,0,0,0.1534563,0.1457834,0,0,18.44155,13.00158,0,0.1534563,-0.1534563,21.34313,54.72586,0.1207743,0.1603618,0,0,13.00158
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,17.84701,17.84701,0.1945056,0.1945056,0,-1,0,0.1945056,0,0,2.775558E-17,0,0,0.2047428,0.1945056,0,0,18.61206,12.84812,0,0.2047428,-0.2047428,21.12731,54.17248,0.1207743,0.2139562,0,0,12.84812
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,17.3136,17.3136,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0,0.508321,0.482905,0,0,18.83955,12.64338,0,0.508321,-0.508321,20.59149,52.7986,0.1207743,0.5311955,0,0,12.64338
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,16.81353,16.81353,0.8711127,0.8711127,0,0,0,0.8711127,0,0,1.110223E-16,0,0,0.9169608,0.8711127,0,0,19.40435,12.13506,0,0.9169608,-0.9169608,19.62493,50.32024,0.1207743,0.958224,0,0,12.13506
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.810695,23.36211,16.28567,6.003184,6.003184,0,0,0,6.003184,46.82008,0,0,0,2.810695,6.319141,6.003184,0,0,20.4232,11.2181,0,3.508446,-3.508446,15.9267,40.83762,0.1207743,6.603503,2.248556,0,14.0288
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.652606,29.57433,17.42473,3.103788,3.103788,0,0,0,3.103788,149.9009,0,0,0,4.652606,3.267146,3.103788,0,0,24.32147,7.709654,1.38546,0,1.38546,17.24107,44.20778,0.1207573,3.414167,3.722085,0,12.36226
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,7.703023,41.70102,20.03621,0,0,0,-1,0,0,0,0,0,0,7.703023,0,0,0,0,22.93601,8.956569,7.703023,0,7.703023,24.5488,62.94551,0.1206624,0,6.162418,0,16.65959
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,9.107754,49.69929,22.7366,6.513821,6.513821,0,0,0,6.513821,139.822,0,0,0,9.107754,6.856653,6.513821,0,0,15.23299,15.88929,2.2511,0,2.2511,26.68438,68.42135,0.1206347,7.165203,7.286203,0,24.99704
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,8.884979,51.62453,24.98693,0,0,0,0,0,0,0,0,0,0,8.884979,0,0,0,0,12.98189,17.91528,8.884979,0,8.884979,35.11341,90.0342,0.1205254,0,7.107983,0,26.80026
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,8.869312,53.88493,26.89275,5.129484,5.129484,0,0,0,5.129484,172.9085,0,0,0,8.869312,5.399457,5.129484,0,0,4.096909,25.91176,3.469856,0,3.469856,38.4052,98.47469,0.1204828,5.642432,7.095449,0,34.78107
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,6.552281,47.87886,28.70968,0,0,0,0,0,0,0,5.925229,0,0,6.552281,0,0,0,0,0.6270531,29.03463,0.6270531,0,0.6270531,39.00008,100,0.1204751,0,5.241825,0,35.58691
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,7.132125,51.09576,29.78761,5.489763,5.489763,0,-1,0,5.489763,129.9168,1.353427,0,0,7.132125,5.778697,5.489763,0,0,0,29.59898,0,0,0,39.00008,100,0.1204751,6.038739,5.7057,0,36.7311
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,5.394267,45.72367,30.15989,0.4623936,0.4623936,0,0,0,0.4623936,1166.596,4.907537,0,0,5.394267,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.1204751,0.5086329,4.315413,0,34.99324
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.427483,43.11254,30.54884,0,0,0,0,0,0,0,4.427483,0,0,4.427483,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1204751,0,3.541986,0,34.02646
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.747429,34.57932,29.87652,0,0,0,0,0,0,0,1.747429,0,0,1.747429,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1204751,0,1.397943,0,31.34641
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,28.04848,28.04848,4.507027,4.507027,0,0,0,4.507027,0,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.1204751,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,26.31489,26.31489,6.350701,6.350701,0,-1,0,6.350701,0,0,8.881784E-16,0,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.1204751,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,25.02026,25.02026,5.862259,5.862259,0,-1,0,5.862259,0,0,8.881784E-16,0,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.1204751,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,23.78675,23.78675,2.47577,2.47577,0,-1,0,2.47577,0,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.1204751,2.723348,0,0,11.99899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,22.54769,22.54769,0.1942416,0.1942416,0,-1,0,0.1942416,0,0,2.775558E-17,0,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.1204751,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,21.46975,21.46975,0.223373,0.223373,0,-1,0,0.223373,0,0,2.775558E-17,0,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.1204751,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,20.65852,20.65852,2.170813,2.170813,0,-1,0,2.170813,0,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.1204751,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,19.83063,19.83063,0.06922717,0.06922717,0,-1,0,0.06922717,0,0,1.387779E-17,0,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.1204751,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,19.13053,19.13053,0.09020147,0.09020147,0,-1,0,0.09020147,0,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.1204751,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,18.45821,18.45821,1.005662,1.005662,0,-1,0,1.005662,0,0,2.220446E-16,0,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.1204751,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,17.76922,17.76922,1.446468,1.446468,0,-1,0,1.446468,0,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.1204751,1.591115,0,0,5.441847
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,17.23581,17.23581,0.841593,0.841593,0,0,0,0.841593,0,0,1.110223E-16,0,0,0.8858874,0.841593,0,0,28.53303,3.919249,0,0.8858874,-0.8858874,10.99746,28.19856,0.1204751,0.9257523,0,0,3.919249
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,16.75241,16.75241,2.237307,2.237307,0,0,0,2.237307,0,0,4.440892E-16,0,0,2.35506,2.237307,0,0,29.51735,3.033361,0,2.35506,-2.35506,8.515008,21.83331,0.1204751,2.461038,0,0,3.033361
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.307308,19.43682,16.219,2.568591,2.568591,11.36859,0,3.212254,2.568591,50.89592,0,0,0,1.307308,0,0,8.8,8.36,32.13409,0.6783009,9.667308,0,9.667308,17.68622,45.34919,0.120596,2.82545,1.045847,12,1.985609
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.842123,24.53482,17.33027,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.842123,0,0,8.8,8.36,22.46678,9.378879,11.20212,0,11.20212,28.31349,72.59854,0.1206244,0,2.273698,12,12.221
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.755003,32.56692,19.92509,2.950004,2.950004,0,-1,0,2.950004,161.1864,0,0,0,4.755003,3.105267,2.950004,0,0,11.26465,19.46079,1.649737,0,1.649737,29.87857,76.61156,0.1206042,3.245004,3.804003,0,24.21579
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,4.999967,36.20496,22.61436,3.598628,3.598628,0,0,0,3.598628,138.9409,0,0,0,4.999967,3.78803,3.598628,0,0,9.614918,20.94555,1.211937,0,1.211937,31.02831,79.55961,0.1205893,3.958491,3.999974,0,25.94552
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,6.320575,42.74166,24.84801,5.489497,5.489497,0,0,0,5.489497,115.1394,0,0,0,6.320575,5.778418,5.489497,0,0,8.402981,22.03629,0.5421575,0,0.5421575,31.54265,80.87842,0.1205827,6.038446,5.05646,0,28.35687
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,6.618483,45.86738,26.75385,6.932096,6.932096,0,0,0,6.932096,95.47592,0,8.881784E-16,0,6.618483,7.296944,6.932096,0,0,7.860823,22.52424,0,0.6784605,-0.6784605,30.82749,79.04468,0.1205827,7.625306,5.294786,0,29.14272
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,7.424604,50.70731,28.58188,6.556189,6.556189,0,0,0,6.556189,113.2457,0,0,0,7.424604,6.901251,6.556189,0,0,8.614669,21.84578,0.5233525,0,0.5233525,31.32398,80.31774,0.1205763,7.211808,5.939683,0,29.27038
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,5.23524,44.64425,29.64315,6.568397,6.568397,0,-1,0,6.568397,79.70347,0,8.881784E-16,0,5.23524,6.914102,6.568397,0,0,8.091316,22.31679,0,1.678862,-1.678862,29.55431,75.78012,0.1205763,7.225236,4.188192,0,27.55203
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,3.08752,38.5523,30.03765,0,0,0,0,0,0,0,0,0,0,3.08752,0,0,0,0,9.956717,20.63793,3.08752,0,3.08752,32.48338,83.29057,0.1205385,0,2.470016,0,23.72545
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.629406,34.81815,30.42659,4.097981,4.097981,0,0,0,4.097981,39.76119,0,0,0,1.629406,4.313664,4.097981,0,0,6.869198,23.4167,0,2.684258,-2.684258,29.65393,76.03556,0.1205385,4.50778,1.303525,0,25.04611
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.359705,33.40426,29.77094,4.694821,4.694821,0,0,0,4.694821,28.96181,0,0,0,1.359705,4.941917,4.694821,0,0,9.851707,20.73244,0,3.582212,-3.582212,25.87794,66.35357,0.1205385,5.164303,1.087764,0,22.09215
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,27.95957,27.95957,6.415164,6.415164,0,0,0,6.415164,0,0,8.881784E-16,0,0,6.752805,6.415164,0,0,13.83194,17.15023,0,6.752805,-6.752805,18.75986,48.10212,0.1205385,7.056681,0,0,17.15023
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,26.22044,26.22044,5.379649,5.379649,0,-1,0,5.379649,0,0,8.881784E-16,0,0,5.662788,5.379649,0,0,21.33506,10.39743,0,5.662788,-5.662788,12.79076,32.79676,0.1205385,5.917614,0,0,10.39743
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,24.9258,24.9258,5.998551,4.497905,0,-1,0,4.497905,0,0,1.500646,2.100502,0,4.734637,4.497905,0,0,27.62705,4.734637,0,4.734637,-4.734637,7.800015,20,0.1205385,6.598406,0,0,4.734637
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,23.70896,23.70896,0.672947,0,0,-1,0,0,0,0,0.672947,0.7402417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205385,0.7402417,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,22.45878,22.45878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205385,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,21.39196,21.39196,2.195621,0,0,-1,0,0,0,0,2.195621,2.415183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205385,2.415183,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,20.58074,20.58074,0.8459406,0,0,-1,0,0,0,0,0.8459406,0.9305346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205385,0.9305346,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,19.75284,19.75284,0.04133432,0,0,-1,0,0,0,0,0.04133432,0.04546775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205385,0.04546775,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,19.03607,19.03607,1.711559,0,0,-1,0,0,0,0,1.711559,1.882715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205385,1.882715,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,18.37486,18.37486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205385,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,17.69143,17.69143,1.744568,0,0,-1,0,0,0,0,1.744568,1.919025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205385,1.919025,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,17.15802,17.15802,0.1858165,0.1858165,8.985816,0,2.609411,0.1858165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.120607,0.2043981,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,16.67462,16.67462,0.5022541,0.5022541,9.302254,0,2.68947,0.5022541,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1206844,0.5524795,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.222176,21.67034,16.13009,3.209219,3.209219,11.36878,0,3.212301,3.209219,69.24352,0,0,0,2.222176,0,0,8.159559,7.751581,16.16775,15.048,9.973757,0,9.973757,33.12394,84.93301,0.1208008,3.530141,1.777741,12,17.27018
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.453692,31.65585,17.23581,3.864176,3.864176,0,0,0,3.864176,141.1347,0,0,0,5.453692,4.067554,3.864176,0,0,6.193996,24.02438,1.386139,0,1.386139,34.43895,88.30481,0.1207838,4.250593,4.362954,0,29.47807
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,7.796443,41.74799,19.81396,3.756103,3.756103,0,-1,0,3.756103,207.5674,0,0,0,7.796443,3.953793,3.756103,0,0,4.807857,25.27191,3.842651,0,3.842651,38.0844,97.65212,0.1207368,4.131713,6.237155,0,33.06835
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,9.20792,49.75586,22.48656,2.125118,2.125118,0,0,0,2.125118,433.2898,6.005747,0,0,9.20792,2.236967,2.125118,0,0,0.9652062,28.73029,0.9652062,0,0.9652062,39.00008,100,0.120725,2.33763,7.366336,0,37.93821
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,9.899761,55.05787,24.69244,5.153066,5.153066,0,0,0,5.153066,192.114,4.475482,0,0,9.899761,5.42428,5.153066,0,0,0,29.59898,0,0,0,39.00008,100,0.120725,5.668372,7.919809,0,39.49874
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,9.62062,56.36903,26.59827,0,0,0,0,0,0,0,9.62062,0,0,9.62062,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.120725,0,7.696496,0,39.2196
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,8.362888,53.89578,28.44298,0,0,0,0,0,0,0,8.362888,0,0,8.362888,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.120725,0,6.690311,0,37.96187
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,8.227002,54.69405,29.52091,0,0,0,-1,0,0,0,8.227002,0,0,8.227002,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.120725,0,6.581602,0,37.82598
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,7.212684,51.51877,29.90985,5.776403,5.776403,0,0,0,5.776403,124.8646,1.132259,0,0,7.212684,6.080425,5.776403,0,0,0,29.59898,0,0,0,39.00008,100,0.120725,6.354043,5.770147,0,36.81166
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.634973,40.45959,30.31547,0.0789234,0.0789234,0,0,0,0.0789234,4605.698,3.551896,0,0,3.634973,0.08307726,0.0789234,0,0,0,29.59898,0,0,0,39.00008,100,0.120725,0.08681574,2.907979,0,33.23395
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.250234,33.0093,29.67649,3.271115,3.271115,0,0,0,3.271115,38.22041,0,0,0,1.250234,3.443279,3.271115,0,0,0,29.59898,0,2.193045,-2.193045,36.6884,94.07265,0.120725,3.598227,1.000187,0,30.84921
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,27.86511,27.86511,5.24185,5.24185,0,0,0,5.24185,0,0,8.881784E-16,0,0,5.517737,5.24185,0,0,2.436717,27.40593,0,5.517737,-5.517737,30.8722,79.15932,0.120725,5.766036,0,0,27.40593
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,26.14265,26.14265,2.819597,2.819597,0,-1,0,2.819597,0,0,0,0,0,2.967997,2.819597,0,0,8.567536,21.8882,0,2.967997,-2.967997,27.74366,71.13744,0.120725,3.101556,0,0,21.8882
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,24.84801,24.84801,0.3511496,0.3511496,0,-1,0,0.3511496,0,0,5.551115E-17,0,0,0.3696312,0.3511496,0,0,11.86531,18.9202,0,0.3696312,-0.3696312,27.35403,70.1384,0.120725,0.3862646,0,0,18.9202
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,23.62562,23.62562,3.77994,3.77994,0,-1,0,3.77994,0,0,0,0,0,3.978884,3.77994,0,0,12.27601,18.55057,0,3.978884,-3.978884,23.15992,59.38429,0.120725,4.157934,0,0,18.55057
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,22.37544,22.37544,1.269426,1.269426,0,-1,0,1.269426,0,0,0,0,0,1.336238,1.269426,0,0,16.69699,14.57168,0,1.336238,-1.336238,21.7514,55.77271,0.120725,1.396368,0,0,14.57168
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,21.29751,21.29751,0.3833756,0.3833756,0,-1,0,0.3833756,0,0,5.551115E-17,0,0,0.4035533,0.3833756,0,0,18.1817,13.23545,0,0.4035533,-0.4035533,21.32602,54.68199,0.120725,0.4217132,0,0,13.23545
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,20.48628,20.48628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.63009,12.83189,0,0,0,21.32602,54.68199,0.120725,0,0,0,12.83189
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,19.65838,19.65838,0.7470804,0.7470804,0,-1,0,0.7470804,0,0,0,0,0,0.7864004,0.7470804,0,0,18.63009,12.83189,0,0.7864004,-0.7864004,20.49708,52.55651,0.120725,0.8217884,0,0,12.83189
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,18.95828,18.95828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.50387,12.04549,0,0,0,20.49708,52.55651,0.120725,0,0,0,12.04549
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,18.29708,18.29708,2.484581,2.484581,0,-1,0,2.484581,0,0,4.440892E-16,0,0,2.615349,2.484581,0,0,19.50387,12.04549,0,2.615349,-2.615349,17.74026,45.48775,0.120725,2.73304,0,0,12.04549
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,17.61364,17.61364,2.144498,2.144498,0,-1,0,2.144498,0,0,4.440892E-16,0,0,2.257367,2.144498,0,0,22.40982,9.430143,0,2.257367,-2.257367,15.36079,39.38655,0.120725,2.358948,0,0,9.430143
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,17.0969,17.0969,1.255776,1.255776,0,0,0,1.255776,0,0,0,0,0,1.32187,1.255776,0,0,24.918,7.172777,0,1.32187,-1.32187,13.96741,35.81381,0.120725,1.381354,0,0,7.172777
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,16.59683,16.59683,1.789637,1.789637,0,0,0,1.789637,0,0,2.220446E-16,0,0,1.883828,1.789637,0,0,26.38675,5.850907,0,1.883828,-1.883828,11.98168,30.72221,0.120725,1.968601,0,0,5.850907
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.176116,21.48298,16.06342,3.119403,3.119403,0,0,0,3.119403,69.76065,0,4.440892E-16,0,2.176116,3.283582,3.119403,0,0,28.47989,3.967079,0,1.107466,-1.107466,10.81431,27.72895,0.120725,3.431344,1.740893,0,6.143195
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.614642,29.18025,17.15802,1.794963,1.794963,0,0,0,1.794963,257.0884,0,0,0,4.614642,1.889435,1.794963,0,0,29.71041,2.859612,2.725207,0,2.725207,13.39967,34.35806,0.1206917,1.97446,3.691713,0,7.474254
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,6.843445,38.58479,19.70839,5.396044,5.396044,0,-1,0,5.396044,126.8234,0,0,0,6.843445,5.680046,5.396044,0,0,26.9852,5.312299,1.163399,0,1.163399,14.50337,37.18805,0.1206775,5.935648,5.474756,0,12.15574
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,8.669215,47.6969,22.36432,1.533024,1.533024,0,0,0,1.533024,565.4976,0,0,0,8.669215,1.61371,1.533024,0,0,25.8218,6.359358,7.055506,0,7.055506,21.19681,54.35068,0.1205914,1.686327,6.935372,0,15.02857
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,9.781524,54.42355,24.54797,2.136533,2.136533,0,0,0,2.136533,457.8224,0,0,0,9.781524,2.248982,2.136533,0,0,18.76629,12.70931,7.532542,0,7.532542,28.3428,72.67371,0.1204996,2.350186,7.825219,0,22.49084
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,9.636465,56.25652,26.45936,5.20534,5.20534,0,0,0,5.20534,185.1265,0,0,0,9.636465,5.479306,5.20534,0,0,11.23375,19.4886,4.15716,0,4.15716,32.28663,82.78607,0.120449,5.725874,7.709172,0,29.12507
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,8.634416,54.70997,28.2874,3.559282,3.559282,0,0,0,3.559282,242.5887,0,0,0,8.634416,3.746612,3.559282,0,0,7.076592,23.23005,4.887803,0,4.887803,36.92361,94.67574,0.1203896,3.91521,6.907532,0,31.86446
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,7.978537,53.62051,29.382,5.006517,5.006517,0,-1,0,5.006517,159.363,0.5197296,0,0,7.978537,5.270019,5.006517,0,0,2.188789,27.62907,2.188789,0,2.188789,39.00008,100,0.120363,5.507169,6.38283,0,35.6076
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,5.563589,45.85327,29.78761,2.313898,2.313898,0,0,0,2.313898,240.4423,3.127908,0,0,5.563589,2.435682,2.313898,0,0,0,29.59898,0,0,0,39.00008,100,0.120363,2.545287,4.450871,0,35.16257
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.311243,42.36981,30.19323,2.693683,2.693683,0,0,0,2.693683,160.0501,1.475787,0,0,4.311243,2.835456,2.693683,0,0,0,29.59898,0,0,0,39.00008,100,0.120363,2.963052,3.448994,0,33.91022
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.307996,35.82419,29.56536,1.280482,1.280482,0,0,0,1.280482,180.2443,0.96012,0,0,2.307996,1.347875,1.280482,0,0,0,29.59898,0,0,0,39.00008,100,0.120363,1.40853,1.846396,0,31.90697
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,27.77066,27.77066,7.388195,7.388195,0,0,0,7.388195,0,0,8.881784E-16,0,0,7.777047,7.388195,0,0,0,29.59898,0,7.777047,-7.777047,30.80235,78.98022,0.120363,8.127014,0,0,29.59898
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,26.06486,26.06486,3.779847,3.779847,0,-1,0,3.779847,0,0,4.440892E-16,0,0,3.978786,3.779847,0,0,8.641164,21.82193,0,3.978786,-3.978786,26.60834,68.22638,0.120363,4.157832,0,0,21.82193
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,24.77023,24.77023,2.027419,2.027419,0,-1,0,2.027419,0,0,0,0,0,2.134125,2.027419,0,0,13.06204,17.84314,0,2.134125,-2.134125,24.35878,62.45827,0.120363,2.23016,0,0,17.84314
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,23.54783,23.54783,1.223344,1.223344,0,-1,0,1.223344,0,0,2.220446E-16,0,0,1.28773,1.223344,0,0,15.43329,15.70902,0,1.28773,-1.28773,23.00139,58.9778,0.120363,1.345678,0,0,15.70902
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,22.29765,22.29765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.120363,0,0,0,14.42129
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,21.21972,21.21972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.120363,0,0,0,14.42129
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,20.40849,20.40849,1.997141,1.997141,0,-1,0,1.997141,0,0,2.220446E-16,0,0,2.102254,1.997141,0,0,16.8641,14.42129,0,2.102254,-2.102254,20.78542,53.29584,0.120363,2.196855,0,0,14.42129
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,19.58059,19.58059,0.5170697,0.5170697,0,-1,0,0.5170697,0,0,0,0,0,0.5442839,0.5170697,0,0,19.19994,12.31903,0,0.5442839,-0.5442839,20.21169,51.82475,0.120363,0.5687767,0,0,12.31903
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,18.86382,18.86382,0.6365052,0.6365052,0,-1,0,0.6365052,0,0,0,0,0,0.6700054,0.6365052,0,0,19.8047,11.77475,0,0.6700054,-0.6700054,19.50545,50.01386,0.120363,0.7001557,0,0,11.77475
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,18.20817,18.20817,1.005984,1.005984,0,-1,0,1.005984,0,0,0,0,0,1.058931,1.005984,0,0,20.54915,11.10475,0,1.058931,-1.058931,18.38923,47.15179,0.120363,1.106583,0,0,11.10475
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,17.54697,17.54697,0.5889381,0.5889381,0,-1,0,0.5889381,0,0,1.110223E-16,0,0,0.6199349,0.5889381,0,0,21.72574,10.04581,0,0.6199349,-0.6199349,17.73577,45.47623,0.120363,0.6478319,0,0,10.04581
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,17.01911,17.01911,1.407208,1.407208,0,0,0,1.407208,0,0,2.220446E-16,0,0,1.481272,1.407208,0,0,22.41455,9.42588,0,1.481272,-1.481272,16.17437,41.47266,0.120363,1.547929,0,0,9.42588
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,16.51904,16.51904,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.06041,7.944609,0,0,0,16.17437,41.47266,0.120363,0,0,0,7.944609
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.789524,20.40942,15.98007,4.87872,4.87872,0,0,0,4.87872,36.6802,0,0,0,1.789524,5.135494,4.87872,0,0,24.06041,7.944609,0,3.34597,-3.34597,12.64741,32.42918,0.120363,5.366591,1.431619,0,9.734133
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,5.107022,30.47142,17.06356,0,0,0,0,0,0,0,0,0,0,5.107022,0,0,0,0,27.77815,4.598639,5.107022,0,5.107022,17.49235,44.8521,0.120301,0,4.085618,0,9.705661
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,6.734733,38.12046,19.59726,8.284469,8.284469,0,-1,0,8.284469,81.29349,0,0,0.7529151,6.734733,8.720493,8.284469,0,0,22.67113,9.194958,0,1.98576,-1.98576,15.39918,39.48499,0.120301,9.112915,5.387786,0,15.92969
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,8.79682,47.99096,22.23653,2.569912,2.569912,0,0,0,2.569912,342.3004,0,0,0,8.79682,2.705171,2.569912,0,0,24.87753,7.209198,6.091649,0,6.091649,21.17822,54.30303,0.1202271,2.826903,7.037456,0,16.00602
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,9.644235,53.72911,24.40906,0.3576092,0.3576092,0,0,0,0.3576092,2696.864,0,0,0,9.644235,0.3764307,0.3576092,0,0,18.78588,12.69168,9.267803,0,9.267803,29.97043,76.84711,0.1201149,0.3933701,7.715387,0,22.33592
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,10.45167,59.31132,26.31489,2.329372,2.329372,0,0,0,2.329372,448.6906,0,0,0,10.45167,2.451971,2.329372,0,0,9.518081,21.03271,7.999703,0,7.999703,37.55962,96.30652,0.1200182,2.56231,8.361339,0,31.48438
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,9.435776,57.58274,28.14293,2.340312,2.340312,0,0,0,2.340312,403.1844,5.453911,0,0,9.435776,2.463487,2.340312,0,0,1.518378,28.23244,1.518378,0,1.518378,39.00008,100,0.1199998,2.574344,7.548621,0,37.66821
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,8.268991,54.52767,29.2542,5.31208,5.31208,0,-1,0,5.31208,155.6639,2.677328,0,0,8.268991,5.591663,5.31208,0,0,0,29.59898,0,0,0,39.00008,100,0.1199998,5.843288,6.615192,0,37.86797
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,6.553461,48.98761,29.67649,1.29483,1.29483,0,0,0,1.29483,506.1252,5.190482,0,0,6.553461,1.362979,1.29483,0,0,0,29.59898,0,0,0,39.00008,100,0.1199998,1.424313,5.242769,0,36.15244
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,4.108332,41.63179,30.0821,0,0,0,0,0,0,0,4.108332,0,0,4.108332,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1199998,0,3.286665,0,33.70731
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.705215,34.04521,29.4709,4.230012,4.230012,0,0,0,4.230012,40.31228,0,0,0,1.705215,4.452645,4.230012,0,0,0,29.59898,0,2.74743,-2.74743,36.10403,92.57426,0.1199998,4.653014,1.364172,0,31.30419
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,27.6762,27.6762,8.15519,8.15519,11.36856,0,3.212245,8.15519,0,4.440892E-16,0,0,0,0,0,3.213369,3.0527,3.0527,26.85155,3.0527,0,3.0527,39.00008,100,0.1200538,8.970708,0,12,26.85155
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,25.9704,25.9704,0.9024534,0.9024534,0,-1,0,0.9024534,0,0,1.110223E-16,0,0,0.9499509,0.9024534,0,0,0,29.59898,0,0.9499509,-0.9499509,37.99874,97.43248,0.1200538,0.9926987,0,0,29.59898
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,24.69244,24.69244,1.313036,1.313036,0,-1,0,1.313036,0,0,0,0,0,1.382143,1.313036,0,0,1.055501,28.64903,0,1.382143,-1.382143,36.54184,93.69682,0.1200538,1.44434,0,0,28.64903
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,23.45893,23.45893,7.624346,7.624346,0,-1,0,7.624346,0,0,8.881784E-16,0.0267804,0,8.025627,7.624346,0,0,2.591216,27.26688,0,8.025627,-8.025627,28.08208,72.0052,0.1200538,8.386781,0,0,27.26688
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,22.20875,22.20875,0.4906815,0.4906815,0,-1,0,0.4906815,0,0,0,0,0,0.5165069,0.4906815,0,0,11.50858,19.24126,0,0.5165069,-0.5165069,27.53764,70.60918,0.1200538,0.5397497,0,0,19.24126
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,21.12526,21.12526,1.124174,1.124174,0,-1,0,1.124174,0,0,2.220446E-16,0,0,1.183342,1.124174,0,0,12.08248,18.72475,0,1.183342,-1.183342,26.29028,67.41085,0.1200538,1.236592,0,0,18.72475
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,20.31403,20.31403,0.6776226,0.6776226,0,-1,0,0.6776226,0,0,0,0,0,0.7132869,0.6776226,0,0,13.3973,17.54141,0,0.7132869,-0.7132869,25.53841,65.48298,0.1200538,0.7453848,0,0,17.54141
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,19.5028,19.5028,1.260199,1.260199,0,-1,0,1.260199,0,0,0,0,0,1.326525,1.260199,0,0,14.18984,16.82812,0,1.326525,-1.326525,24.14013,61.89765,0.1200538,1.386219,0,0,16.82812
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,18.79715,18.79715,0.6584363,0.6584363,0,-1,0,0.6584363,0,0,0,0,0,0.6930909,0.6584363,0,0,15.66376,15.5016,0,0.6930909,-0.6930909,23.40955,60.02437,0.1200538,0.7242799,0,0,15.5016
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,18.1415,18.1415,0.6008426,0.6008426,0,-1,0,0.6008426,0,0,0,0,0,0.6324659,0.6008426,0,0,16.43386,14.80851,0,0.6324659,-0.6324659,22.74287,58.31495,0.1200538,0.6609269,0,0,14.80851
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,17.48585,17.48585,0.4565758,0.4565758,0,-1,0,0.4565758,0,0,0,0,0,0.480606,0.4565758,0,0,17.1366,14.17604,0,0.480606,-0.480606,22.23627,57.01596,0.1200538,0.5022333,0,0,14.17604
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,16.94132,16.94132,0.4685896,0.4685896,0,0,0,0.4685896,0,0,5.551115E-17,0,0,0.4932522,0.4685896,0,0,17.6706,13.69543,0,0.4932522,-0.4932522,21.71634,55.6828,0.1200538,0.5154486,0,0,13.69543
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,16.45792,16.45792,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.21866,13.20218,0,0,0,21.71634,55.6828,0.1200538,0,0,0,13.20218
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.412967,16.921,15.91895,4.481871,4.481871,0,0,0,4.481871,9.214166,0,0,0,0.412967,4.717759,4.481871,0,0,18.21866,13.20218,0,4.304792,-4.304792,17.17869,44.04783,0.1200538,4.930058,0.3303736,0,13.61515
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,1.00426,19.44106,16.96911,3.274697,3.274697,0,0,0,3.274697,30.66728,0,4.440892E-16,0,1.00426,3.44705,3.274697,0,0,23.00176,8.897389,0,2.442789,-2.442789,14.60376,37.44547,0.1200538,3.602167,0.8034084,0,9.901649
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.460347,23.17551,19.5028,0.5409214,0.5409214,0,-1,0,0.5409214,269.974,0,0,0,1.460347,0.569391,0.5409214,0,0,25.71597,6.4546,0.8909564,0,0.8909564,15.449,39.61273,0.1200431,0.5950136,1.168278,0,7.914948
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.390575,28.31021,22.11429,4.992229,4.992229,0,0,0,4.992229,47.88594,0,8.881784E-16,0,2.390575,5.254977,4.992229,0,0,24.82502,7.256461,0,2.864402,-2.864402,12.42965,31.87084,0.1200431,5.491451,1.91246,0,9.647037
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.402949,33.37854,24.28682,1.632375,1.632375,0,0,0,1.632375,208.4662,0,0,0,3.402949,1.718289,1.632375,0,0,28.00769,4.392059,1.68466,0,1.68466,14.02786,35.9688,0.1200227,1.795612,2.722359,0,7.795008
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.267155,32.20713,26.19265,0,0,0,0,0,0,0,0,0,0,2.267155,0,0,0,0,26.32303,5.908253,2.267155,0,2.267155,16.17867,41.4837,0.1199954,0,1.813724,0,8.175408
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.7311909,29.95106,28.03736,3.422201,3.422201,0,0,0,3.422201,21.3661,0,8.881784E-16,0,0.7311909,3.602317,3.422201,0,0,24.05587,7.948693,0,2.871126,-2.871126,13.15224,33.72363,0.1199954,3.764421,0.5849528,0,8.679884
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.05405607,29.28399,29.14308,0,0,0,-1,0,0,0,0,0,0,0.05405607,0,0,0,0,27.24601,5.077567,0.05405607,0,0.05405607,13.20352,33.85512,0.1199947,0,0.04324486,0,5.131622
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.7171955,31.45945,29.56536,5.726895,5.726895,12,0,3.372,5.726895,12.52329,0,0,0,0.7171955,0,0,6.273105,5.95945,27.19196,5.126217,6.676645,0,6.676645,19.53754,50.09617,0.1201107,6.299584,0.5737564,12,5.843412
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03896235,30.0897,29.98764,2.510606,2.510606,11.31061,0,3.197583,2.510606,1.55191,1.776357E-15,0,0,0.03896235,0,0,8.8,8.36,20.51531,11.1352,8.398962,0,8.398962,27.5055,70.52678,0.1202439,2.761666,0.03116988,12,11.17416
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1327796,29.72905,29.382,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1327796,0,0,8.8,8.36,12.11635,18.69426,8.49278,0,8.49278,35.56246,91.18561,0.120305,0,0.1062237,12,18.82704
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,27.59841,27.59841,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.62357,26.33776,0,0,0,35.56246,91.18561,0.120305,0,0,0,26.33776
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,25.90928,25.90928,0.6819934,0.6819934,0,-1,0,0.6819934,0,0,1.110223E-16,0,0,0.7178878,0.6819934,0,0,3.62357,26.33776,0,0.7178878,-0.7178878,34.80574,89.2453,0.120305,0.7501928,0,0,26.33776
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,24.61465,24.61465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.421223,25.61988,0,0,0,34.80574,89.2453,0.120305,0,0,0,25.61988
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,23.39225,23.39225,2.68913,2.68913,0,-1,0,2.68913,0,0,4.440892E-16,0,0,2.830663,2.68913,0,0,4.421223,25.61988,0,2.830663,-2.830663,31.82196,81.5946,0.120305,2.958043,0,0,25.61988
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,22.14207,22.14207,0.1440211,0.1440211,0,-1,0,0.1440211,0,0,0,0,0,0.1516011,0.1440211,0,0,7.566404,22.78922,0,0.1516011,-0.1516011,31.66216,81.18485,0.120305,0.1584232,0,0,22.78922
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,21.06414,21.06414,0.3669018,0.3669018,0,-1,0,0.3669018,0,0,5.551115E-17,0,0,0.3862124,0.3669018,0,0,7.73485,22.63761,0,0.3862124,-0.3862124,31.25505,80.141,0.120305,0.403592,0,0,22.63761
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,20.25291,20.25291,1.656125,1.656125,0,-1,0,1.656125,0,0,2.220446E-16,0,0,1.743289,1.656125,0,0,8.163975,22.2514,0,1.743289,-1.743289,29.41746,75.42924,0.120305,1.821738,0,0,22.2514
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,19.42501,19.42501,1.754043,1.754043,0,-1,0,1.754043,0,0,2.220446E-16,0,0,1.846361,1.754043,0,0,10.10096,20.50811,0,1.846361,-1.846361,27.47123,70.4389,0.120305,1.929447,0,0,20.50811
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,18.71936,18.71936,2.289885,2.289885,0,-1,0,2.289885,0,0,4.440892E-16,0,0,2.410405,2.289885,0,0,12.15248,18.66175,0,2.410405,-2.410405,24.93044,63.92407,0.120305,2.518874,0,0,18.66175
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,18.08038,18.08038,0.6734619,0.6734619,0,-1,0,0.6734619,0,0,1.110223E-16,0,0,0.7089072,0.6734619,0,0,14.8307,16.25134,0,0.7089072,-0.7089072,24.18318,62.00804,0.120305,0.7408081,0,0,16.25134
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,17.40806,17.40806,0.8719414,0.8719414,0,-1,0,0.8719414,0,0,1.110223E-16,0,0,0.9178331,0.8719414,0,0,15.61838,15.54244,0,0.9178331,-0.9178331,23.2157,59.52732,0.120305,0.9591355,0,0,15.54244
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,16.86353,16.86353,1.47537,1.47537,0,0,0,1.47537,0,0,0,0,0,1.553021,1.47537,0,0,16.63819,14.6246,0,1.553021,-1.553021,21.57867,55.32982,0.120305,1.622907,0,0,14.6246
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,16.37458,16.37458,0.3728682,0.3728682,0,0,0,0.3728682,0,0,0,0,0,0.3924928,0.3728682,0,0,18.36377,13.07158,0,0.3924928,-0.3924928,21.16495,54.269,0.120305,0.410155,0,0,13.07158
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.092269,21.03286,15.83561,0,0,0,0,0,0,0,0,0,0,2.092269,0,0,0,0,18.79988,12.67909,2.092269,0,2.092269,23.14985,59.35847,0.1202798,0,1.673815,0,14.77136
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.115028,24.79988,16.89132,4.31014,4.31014,0,0,0,4.31014,72.27208,0,0,0,3.115028,4.536989,4.31014,0,0,16.70761,14.56213,0,1.421962,-1.421962,21.65097,55.5152,0.1202798,4.741154,2.492022,0,17.67716
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.458915,31.16329,19.40834,0,0,0,-1,0,0,0,0,0,0,4.458915,0,0,0,0,18.28756,13.14017,4.458915,0,4.458915,25.88107,66.36159,0.120226,0,3.567132,0,17.59908
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.369788,39.69467,22.00316,0.2759011,0.2759011,0,0,0,0.2759011,2308.721,0,0,0,6.369788,0.2904223,0.2759011,0,0,13.82865,17.15319,6.079365,0,6.079365,31.64846,81.14974,0.1201528,0.3034913,5.09583,0,23.52298
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,6.051565,41.11677,24.15903,4.341166,4.341166,0,0,0,4.341166,139.3995,0,0,0,6.051565,4.569648,4.341166,0,0,7.749283,22.62462,1.481916,0,1.481916,33.05433,84.75452,0.120135,4.775282,4.841252,0,28.67619
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,6.376458,44.29546,26.06486,2.717456,2.717456,0,0,0,2.717456,234.648,0,0,0,6.376458,2.86048,2.717456,0,0,6.267367,23.95835,3.515978,0,3.515978,36.38988,93.3072,0.1200927,2.989202,5.101167,0,30.33481
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,6.568277,47.0191,27.90957,4.19826,4.19826,0,0,0,4.19826,156.4524,0,0,0,6.568277,4.41922,4.19826,0,0,2.751389,27.12273,2.149056,0,2.149056,38.42865,98.53481,0.1200668,4.618085,5.254622,0,33.69101
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,7.804562,52.58497,29.03751,5.348304,5.348304,0,-1,0,5.348304,145.9259,1.572435,0,0,7.804562,5.629794,5.348304,0,0,0.6023329,29.05688,0.6023329,0,0.6023329,39.00008,100,0.1200596,5.883135,6.24365,0,36.86144
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,6.596255,48.8839,29.45979,9.427985,9.427985,3.161543,0,1.13587,9.427985,69.96463,0,0,0,6.596255,6.596255,6.266442,0,0,0,29.59898,0,0,0,39.00008,100,0.1200596,10.37078,5.277004,12,36.19523
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,3.17665,38.65945,29.89318,1.819288,1.819288,0,0,0,1.819288,174.6095,1.261609,0,0,3.17665,1.91504,1.819288,0,0,0,29.59898,0,0,0,39.00008,100,0.1200596,2.001217,2.54132,0,32.77563
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,1.975331,34.60451,29.28754,0.09880601,0.09880601,0,0,0,0.09880601,1999.201,1.871324,0,0,1.975331,0.1040063,0.09880601,0,0,0,29.59898,0,0,0,39.00008,100,0.1200596,0.1086866,1.580265,0,31.57431
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,27.52062,27.52062,1.416294,1.416294,0,0,0,1.416294,0,0,2.220446E-16,0,0,1.490835,1.416294,0,0,0,29.59898,0,1.490835,-1.490835,37.4286,95.97057,0.1200596,1.557923,0,0,29.59898
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,25.83149,25.83149,2.618173,2.618173,0,-1,0,2.618173,0,0,4.440892E-16,0,0,2.755972,2.618173,0,0,1.656484,28.10814,0,2.755972,-2.755972,34.52355,88.52174,0.1200596,2.879991,0,0,28.10814
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,24.56464,24.56464,3.386064,3.386064,0,-1,0,3.386064,0,0,4.440892E-16,0,0,3.564278,3.386064,0,0,4.718675,25.35217,0,3.564278,-3.564278,30.76647,78.88823,0.1200596,3.72467,0,0,25.35217
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,23.33113,23.33113,13.26235,8.36,0,-1,0,8.36,0,0,4.902352,6.228587,0,8.8,8.36,0,0,8.678983,21.78789,0,8.8,-8.8,21.49046,55.10363,0.1200596,14.58859,0,0,21.78789
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,22.08095,22.08095,0.988777,0.988777,0,-1,0,0.988777,0,0,0,0,0,1.040818,0.988777,0,0,18.45676,12.98789,0,1.040818,-1.040818,20.39334,52.29051,0.1200596,1.087655,0,0,12.98789
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,21.00302,21.00302,2.16426,2.16426,0,-1,0,2.16426,0,0,4.440892E-16,0,0,2.278169,2.16426,0,0,19.61323,11.94708,0,2.278169,-2.278169,17.99194,46.13308,0.1200596,2.380686,0,0,11.94708
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,20.19179,20.19179,0.4415444,0.4415444,0,-1,0,0.4415444,0,0,5.551115E-17,0,0,0.4647836,0.4415444,0,0,22.14452,9.668907,0,0.4647836,-0.4647836,17.50201,44.87687,0.1200596,0.4856989,0,0,9.668907
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,19.36389,19.36389,0.6937711,0.6937711,0,-1,0,0.6937711,0,0,1.110223E-16,0,0,0.7302854,0.6937711,0,0,22.66095,9.204123,0,0.7302854,-0.7302854,16.73223,42.90305,0.1200596,0.7631482,0,0,9.204123
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,18.65824,18.65824,0.9487541,0.9487541,0,-1,0,0.9487541,0,0,1.110223E-16,0,0,0.9986886,0.9487541,0,0,23.47238,8.473838,0,0.9986886,-0.9986886,15.67951,40.2038,0.1200596,1.04363,0,0,8.473838
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,18.01926,18.01926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.58203,7.475149,0,0,0,15.67951,40.2038,0.1200596,0,0,0,7.475149
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,17.34694,17.34694,1.316372,1.316372,0,-1,0,1.316372,0,0,0,0,0,1.385654,1.316372,0,0,24.58203,7.475149,0,1.385654,-1.385654,14.21891,36.45866,0.1200596,1.448009,0,0,7.475149
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,16.79686,16.79686,2.991052,2.991052,0,0,0,2.991052,0,0,4.440892E-16,0,0,3.148476,2.991052,0,0,26.12165,6.089495,0,3.148476,-3.148476,10.90012,27.94897,0.1200596,3.290157,0,0,6.089495
