Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.729037,37.27835,29.81134,1.592955,1.592955,0,0,0,1.592955,171.3191,0,0,0,2.729037,1.676795,1.592955,0,0,1.571894,28.18427,1.052241,0,1.052241,38.50709,98.73594,0.1035324,1.752251,2.183229,0,30.91331
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,28.13449,28.13449,9.521149,9.521149,3,0,1.095,9.521149,0,0,0,0,0,6.864367,6.521149,0,0,0.519653,29.13129,0,6.864367,-6.864367,31.27141,80.18295,0.1035324,10.47326,0,12,29.13129
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,26.52631,26.52631,10.8342,8.36,0,-1,0,8.36,0,0,2.474199,3.557618,0,8.8,8.36,0,0,8.146728,22.26692,0,8.8,-8.8,21.9954,56.39835,0.1035324,11.91762,0,0,22.26692
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,25.20429,25.20429,9.300228,8.36,0,-1,0,8.36,0,0,0.9402282,1.870251,0,8.8,8.36,0,0,17.92451,13.46692,0,8.8,-8.8,12.71938,32.61374,0.1035324,10.23025,0,0,13.46692
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,23.9166,23.9166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.70228,4.666923,0,0,0,12.71938,32.61374,0.1035324,0,0,0,4.666923
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,22.58313,22.58313,1.25232,1.25232,0,-1,0,1.25232,0,0,0,0,0,1.318231,1.25232,0,0,27.70228,4.666923,0,1.318231,-1.318231,11.32985,29.05083,0.1035324,1.377552,0,0,4.666923
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,21.47286,21.47286,0.876074,0.876074,0,-1,0,0.876074,0,0,1.110223E-16,0,0,0.9221831,0.876074,0,0,29.16698,3.348692,0,0.9221831,-0.9221831,10.35778,26.55836,0.1035324,0.9636813,0,0,3.348692
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,20.58579,20.58579,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.19163,2.426508,0,0,0,10.35778,26.55836,0.1035324,0,0,0,2.426508
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,19.68727,19.68727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.19163,2.426508,0,0,0,10.35778,26.55836,0.1035324,0,0,0,2.426508
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,18.97762,18.97762,0.5545206,0.5545206,0,-1,0,0.5545206,0,0,1.110223E-16,0,0,0.5837059,0.5545206,0,0,30.19163,2.426508,0,0.5837059,-0.5837059,9.7425,24.98072,0.1035324,0.6099727,0,0,2.426508
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,18.33091,18.33091,0.7790099,0.7790099,0,-1,0,0.7790099,0,0,1.110223E-16,0,0,0.8200105,0.7790099,0,0,30.84019,1.842803,0,0.8200105,-0.8200105,8.878133,22.7644,0.1035324,0.8569109,0,0,1.842803
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,17.67276,17.67276,0.3816615,0.3816615,0,-1,0,0.3816615,0,0,5.551115E-17,0,0,0.401749,0.3816615,0,0,31.75132,1.022792,0,0.401749,-0.401749,8.454653,21.67855,0.1035324,0.4198277,0,0,1.022792
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,16.98027,16.98027,0.6869112,0.6869112,9.486911,0,2.736189,0.6869112,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.1977,0.6210431,8.36,0,8.36,16.38564,42.01439,0.1079109,0.7556023,0,12,0.6210431
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,16.42514,16.42514,0.6866911,0.6866911,9.486691,0,2.736133,0.6866911,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.83771,8.145043,8.36,0,8.36,24.31664,62.35023,0.1119669,0.7553602,0,12,8.145043
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.194955,21.30808,15.84711,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.194955,0,0,8.8,8.36,15.47771,15.66904,10.55496,0,10.55496,34.32995,88.02533,0.1138543,0,1.755964,12,17.864
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.722176,29.06845,16.77424,2.907259,2.907259,0,0,0,2.907259,162.427,0,0,0,4.722176,3.060273,2.907259,0,0,4.92275,25.1685,1.661902,0,1.661902,35.90657,92.06793,0.1130638,3.197985,3.77774,0,29.89068
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,6.992415,38.5335,19.25232,1.822536,1.822536,0,-1,0,1.822536,383.664,1.813108,0,0,6.992415,1.918459,1.822536,0,0,3.260848,26.66422,3.260848,0,3.260848,39.00008,100,0.1115443,2.00479,5.593933,0,33.65663
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,9.449577,49.76234,21.77619,4.570286,4.570286,0,0,0,4.570286,206.7612,4.63875,0,0,9.449577,4.810827,4.570286,0,0,0,29.59898,0,0,0,39.00008,100,0.1115443,5.027314,7.559662,0,39.04856
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,9.926105,54.20713,23.93377,7.993592,7.993592,3,0,1.095,7.993592,124.1758,4.669692,0,0,9.926105,5.256413,4.993592,0,0,0,29.59898,0,0,0,39.00008,100,0.1115443,8.792952,7.940884,12,39.52508
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,9.564805,55.42084,26.01124,0,0,0,0,0,0,0,9.564805,0,0,9.564805,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1115443,0,7.651844,0,39.16378
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,8.585382,54.18989,28.00858,4.26986,4.26986,0,0,0,4.26986,201.0694,4.090793,0,0,8.585382,4.494589,4.26986,0,0,0,29.59898,0,0,0,39.00008,100,0.1115443,4.696846,6.868306,0,38.18436
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,8.021804,53.63408,29.26193,2.472693,2.472693,0,-1,0,2.472693,324.4157,5.418969,0,0,8.021804,2.602834,2.472693,0,0,0,29.59898,0,0,0,39.00008,100,0.1115443,2.719962,6.417443,0,37.62078
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,6.59476,49.28137,29.81134,4.237622,4.237622,0,0,0,4.237622,155.6241,2.134106,0,0,6.59476,4.460654,4.237622,0,0,0,29.59898,0,0,0,39.00008,100,0.1115443,4.661384,5.275808,0,36.19374
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,5.073699,44.93765,30.3722,0,0,0,0,0,0,0,5.073699,0,0,5.073699,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1115443,0,4.058959,0,34.67268
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,2.935392,37.93872,29.87429,3.232779,3.232779,0,0,0,3.232779,90.8009,0,0,0,2.935392,3.402925,3.232779,0,0,0,29.59898,0,0.4675327,-0.4675327,38.50726,98.73635,0.1115443,3.556057,2.348314,0,32.53437
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,28.21461,28.21461,4.815426,4.815426,0,0,0,4.815426,0,0,8.881784E-16,0,0,5.06887,4.815426,0,0,0.5194808,29.13144,0,5.06887,-5.06887,33.1642,85.03623,0.1115443,5.296968,0,0,29.13144
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,26.60643,26.60643,8.135057,8.135057,0,-1,0,8.135057,0,0,0,0.5885632,0,8.563218,8.135057,0,0,6.151558,24.06258,0,8.563218,-8.563218,24.13777,61.8916,0.1115443,8.948564,0,0,24.06258
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,25.27296,25.27296,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.66624,15.49936,0,0,0,24.13777,61.8916,0.1115443,0,0,0,15.49936
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,23.98528,23.98528,7.732821,7.732821,0,-1,0,7.732821,0,0,1.776357E-15,0.1461024,0,8.139811,7.732821,0,0,15.66624,15.49936,0,8.139811,-8.139811,15.55766,39.89135,0.1115443,8.506103,0,0,15.49936
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,22.64609,22.64609,0.5434562,0.5434562,0,-1,0,0.5434562,0,0,1.110223E-16,0,0,0.5720592,0.5434562,0,0,24.71048,7.359547,0,0.5720592,-0.5720592,14.95466,38.3452,0.1115443,0.5978019,0,0,7.359547
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,21.53582,21.53582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.3461,6.787488,0,0,0,14.95466,38.3452,0.1115443,0,0,0,6.787488
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,20.6373,20.6373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.3461,6.787488,0,0,0,14.95466,38.3452,0.1115443,0,0,0,6.787488
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,19.73306,19.73306,2.097104,2.097104,0,-1,0,2.097104,0,0,4.440892E-16,0,0,2.207478,2.097104,0,0,25.3461,6.787488,0,2.207478,-2.207478,12.62777,32.37883,0.1115443,2.306814,0,0,6.787488
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,19.01195,19.01195,1.456474,1.456474,0,-1,0,1.456474,0,0,2.220446E-16,0,0,1.533131,1.456474,0,0,27.79885,4.580009,0,1.533131,-1.533131,11.01171,28.23509,0.1115443,1.602122,0,0,4.580009
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,18.36525,18.36525,0.5352177,0.5352177,0,-1,0,0.5352177,0,0,0,0,0,0.5633871,0.5352177,0,0,29.50233,3.046879,0,0.5633871,-0.5633871,10.41785,26.71237,0.1115443,0.5887395,0,0,3.046879
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,17.7071,17.7071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.12832,2.483492,0,0,0,10.41785,26.71237,0.1115443,0,0,0,2.483492
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,17.03178,17.03178,1.739479,1.739479,0,0,0,1.739479,0,0,2.220446E-16,0,0,1.831031,1.739479,0,0,30.12832,2.483492,0,1.831031,-1.831031,8.48777,21.76347,0.1115443,1.913427,0,0,2.483492
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,16.45948,16.45948,2.444503,2.444503,11.2445,0,3.180859,2.444503,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.1628,0.6524611,8.36,0,8.36,16.41876,42.09931,0.1170628,2.688954,0,12,0.6524611
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4987161,17.09274,15.88145,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4987161,0,0,8.8,8.36,23.8028,8.176461,8.858716,0,8.858716,24.82288,63.64828,0.1193465,0,0.3989729,12,8.675178
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.563792,25.90973,16.80286,0.1355503,0.1355503,8.935551,0,2.596694,0.1355503,2629.129,0,0,0,3.563792,0,0,8.8,8.36,14.94408,16.14931,11.92379,0,11.92379,36.13478,92.6531,0.1202498,0.1491054,2.851034,12,19.7131
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,6.100398,35.84311,19.29811,5.04218,5.04218,0,-1,0,5.04218,120.9873,0,0,0,6.100398,5.307557,5.04218,0,0,3.020288,26.88072,0.792841,0,0.792841,36.88694,94.5817,0.1199,5.546397,4.880319,0,32.98112
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,6.295177,39.26531,21.82769,0,0,0,0,0,0,0,4.06773,0,0,6.295177,0,0,0,0,2.227448,27.59427,2.227448,0,2.227448,39.00008,100,0.1189281,0,5.036142,0,33.88945
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,7.668936,46.18973,23.99673,3.005318,3.005318,0,0,0,3.005318,255.1789,4.505443,0,0,7.668936,3.163492,3.005318,0,0,0,29.59898,0,0,0,39.00008,100,0.1189281,3.30585,6.135149,0,37.26791
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,7.749341,48.9157,26.09136,0.9378358,0.9378358,0,0,0,0.9378358,826.3004,6.762146,0,0,7.749341,0.9871956,0.9378358,0,0,0,29.59898,0,0,0,39.00008,100,0.1189281,1.031619,6.199473,0,37.34832
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,3.979842,39.10164,28.0887,3.856593,3.856593,0,0,0,3.856593,103.1958,0,4.440892E-16,0,3.979842,4.059572,3.856593,0,0,0,29.59898,0,0.07973022,-0.07973022,38.91603,99.78451,0.1189281,4.242252,3.183873,0,33.57882
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.579145,39.27397,29.35922,4.151196,4.151196,0,-1,0,4.151196,86.2196,0,0,0,3.579145,4.369681,4.151196,0,0,0.08858914,29.51925,0,0.7905355,-0.7905355,38.08274,97.64785,0.1189281,4.566316,2.863316,0,33.09839
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,3.32726,39.11662,29.90863,2.105811,2.105811,0,0,0,2.105811,158.0038,0.1436552,0,0,3.32726,2.216643,2.105811,0,0,0.9669619,28.72871,0.9669619,0,0.9669619,39.00008,100,0.1185111,2.316392,2.661808,0,32.05597
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,2.07716,36.11229,30.46949,1.265183,1.265183,0,0,0,1.265183,164.1787,0.7453888,0,0,2.07716,1.331771,1.265183,0,0,0,29.59898,0,0,0,39.00008,100,0.1185111,1.391701,1.661728,0,31.67614
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.49227,33.9729,29.97158,4.330113,4.330113,0,0,0,4.330113,34.4626,0,8.881784E-16,0,1.49227,4.558014,4.330113,0,0,0,29.59898,0,3.065744,-3.065744,35.7685,91.71392,0.1185111,4.763124,1.193816,0,31.09125
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,28.29473,28.29473,7.050193,7.050193,0,0,0,7.050193,0,0,0,0,0,7.421256,7.050193,0,0,3.406382,26.53323,0,7.421256,-7.421256,27.94581,71.65578,0.1185111,7.755213,0,0,26.53323
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,26.68656,26.68656,5.83977,5.83977,0,-1,0,5.83977,0,0,0,0,0,6.147127,5.83977,0,0,11.65222,19.11198,0,6.147127,-6.147127,21.46617,55.04135,0.1185111,6.423748,0,0,19.11198
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,25.35309,25.35309,5.991436,5.991436,0,-1,0,5.991436,0,0,8.881784E-16,0,0,6.306774,5.991436,0,0,18.48236,12.96485,0,6.306774,-6.306774,14.81824,37.99542,0.1185111,6.590579,0,0,12.96485
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,24.04823,24.04823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.48989,6.658077,0,0,0,14.81824,37.99542,0.1185111,0,0,0,6.658077
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,22.70904,22.70904,0.1679433,0.1679433,0,-1,0,0.1679433,0,0,2.775558E-17,0,0,0.1767825,0.1679433,0,0,25.48989,6.658077,0,0.1767825,-0.1767825,14.6319,37.51762,0.1185111,0.1847377,0,0,6.658077
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,21.59877,21.59877,1.077271,1.077271,0,-1,0,1.077271,0,0,0,0,0,1.13397,1.077271,0,0,25.68632,6.481295,0,1.13397,-1.13397,13.43659,34.45273,0.1185111,1.184999,0,0,6.481295
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,20.68308,20.68308,0.6522554,0.6522554,0,-1,0,0.6522554,0,0,1.110223E-16,0,0,0.6865846,0.6522554,0,0,26.94628,5.347324,0,0.6865846,-0.6865846,12.71287,32.59703,0.1185111,0.7174809,0,0,5.347324
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,19.78456,19.78456,0.6379936,0.6379936,0,-1,0,0.6379936,0,0,1.110223E-16,0,0,0.6715723,0.6379936,0,0,27.70915,4.66074,0,0.6715723,-0.6715723,12.00497,30.78191,0.1185111,0.701793,0,0,4.66074
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,19.05774,19.05774,0.8446684,0.8446684,0,-1,0,0.8446684,0,0,1.110223E-16,0,0,0.8891247,0.8446684,0,0,28.45535,3.989168,0,0.8891247,-0.8891247,11.06775,28.37878,0.1185111,0.9291353,0,0,3.989168
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,18.41676,18.41676,0.5481373,0.5481373,0,-1,0,0.5481373,0,0,1.110223E-16,0,0,0.5769866,0.5481373,0,0,29.44326,3.100043,0,0.5769866,-0.5769866,10.45955,26.81931,0.1185111,0.602951,0,0,3.100043
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,17.77005,17.77005,1.211717,1.211717,0,-1,0,1.211717,0,0,0,0,0,1.275491,1.211717,0,0,30.08436,2.523057,0,1.275491,-1.275491,9.115065,23.37191,0.1185111,1.332888,0,0,2.523057
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,17.07757,17.07757,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.50157,1.247565,0,0,0,9.115065,23.37191,0.1185111,0,0,0,1.247565
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,16.51671,16.51671,1.557744,1.557744,10.35774,0,2.956509,1.557744,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.50157,1.247565,8.36,0,8.36,17.04606,43.70775,0.1223038,1.713519,0,12,1.247565
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.23649,18.97998,15.9444,1.193483,1.193483,9.993483,0,2.864351,1.193483,103.6035,0,0,0,1.23649,0,0,8.8,8.36,23.14157,8.771565,9.59649,0,9.59649,26.15009,67.05137,0.1250011,1.312831,0.9891917,12,10.00805
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.781005,23.88896,16.86581,0.4916531,0.4916531,9.291653,0,2.686788,0.4916531,565.6437,1.776357E-15,0,0,2.781005,0,0,8.8,8.36,13.54508,17.40841,11.141,0,11.141,36.71937,94.15205,0.1262345,0.5408185,2.224804,12,20.18941
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.498815,37.12601,19.36106,4.662795,4.662795,0,-1,0,4.662795,139.376,0,0,0,6.498815,4.908205,4.662795,0,0,2.404076,27.43531,1.59061,0,1.59061,38.22836,98.02123,0.1255793,5.129074,5.199052,0,33.93412
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,7.184489,42.15488,21.89065,0,0,0,0,0,0,0,6.371024,0,0,7.184489,0,0,0,0,0.8134657,28.86686,0.8134657,0,0.8134657,39.00008,100,0.1252468,0,5.747591,0,36.05135
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.538033,39.40157,24.04823,3.772237,3.772237,0,0,0,3.772237,146.8103,1.567257,0,0,5.538033,3.970776,3.772237,0,0,0,29.59898,0,0,0,39.00008,100,0.1252468,4.149461,4.430427,0,35.13701
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,4.152582,37.53429,26.15431,6.105278,6.105278,0,0,0,6.105278,68.01627,0,0,0,4.152582,6.426609,6.105278,0,0,0,29.59898,0,2.274026,-2.274026,36.60304,93.85377,0.1252468,6.715806,3.322066,0,33.75156
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,5.720392,44.5311,28.15166,9.854874,9.854874,6.820862,0,2.061678,9.854874,58.04633,4.440892E-16,0,0,5.720392,3.193696,3.034012,0,0,2.526696,27.32495,2.526696,0,2.526696,39.00008,100,0.1264034,10.84036,4.576313,12,33.04535
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,2.854821,37.23108,29.42217,2.760384,2.760384,0,-1,0,2.760384,103.4212,0,0,0,2.854821,2.905667,2.760384,0,0,0,29.59898,0,0.05084589,-0.05084589,38.94648,99.86257,0.1264034,3.036422,2.283857,0,32.4538
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,2.156172,35.8363,29.98875,5.893291,5.893291,0,0,0,5.893291,36.58689,0,0,0,2.156172,6.203464,5.893291,0,0,0.05649544,29.54813,0,4.047292,-4.047292,34.68026,88.92357,0.1264034,6.48262,1.724938,0,31.7043
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,1.059791,33.36365,30.53244,1.968921,1.968921,0,0,0,1.968921,53.82598,0,0,0,1.059791,2.072549,1.968921,0,0,4.553486,25.50084,0,1.012757,-1.012757,33.61272,86.18629,0.1264034,2.165813,0.8478329,0,26.56063
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.7547502,32.0521,30.05171,0,0,0,0,0,0,0,0,0,0,0.7547502,0,0,0,0,5.678772,24.48808,0.7547502,0,0.7547502,34.32874,88.02223,0.1260962,0,0.6038002,0,25.24283
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,28.39202,28.39202,3.239325,3.239325,0,0,0,3.239325,0,0,0,0,0,3.409816,3.239325,0,0,4.924022,25.16736,0,3.409816,-3.409816,30.73448,78.8062,0.1260962,3.563257,0,0,25.16736
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,26.78385,26.78385,9.081919,8.36,0,-1,0,8.36,0,0,0.7219187,1.630111,0,8.8,8.36,0,0,8.712707,21.75754,0,8.8,-8.8,21.45846,55.0216,0.1260962,9.99011,0,0,21.75754
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,25.43321,25.43321,6.448332,6.448332,0,-1,0,6.448332,0,0,8.881784E-16,0,0,6.787718,6.448332,0,0,18.49048,12.95754,0,6.787718,-6.787718,14.30358,36.67578,0.1260962,7.093165,0,0,12.95754
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,24.12836,24.12836,5.040755,5.040755,0,-1,0,5.040755,0,0,8.881784E-16,0,0,5.306058,5.040755,0,0,26.03239,6.169825,0,5.306058,-5.306058,8.710505,22.33459,0.1260962,5.54483,0,0,6.169825
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,22.78916,22.78916,1.187872,0.8205785,0,-1,0,0.8205785,0,0,0.3672931,0.4860803,0,0.8637668,0.8205785,0,0,31.92801,0.8637668,0,0.8637668,-0.8637668,7.800015,20,0.1260962,1.306659,0,0,0.8637668
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,21.66745,21.66745,0.3954509,0,0,-1,0,0,0,0,0.3954509,0.4349959,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260962,0.4349959,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,20.76321,20.76321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260962,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,19.86469,19.86469,0.3697938,0,0,-1,0,0,0,0,0.3697938,0.4067732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260962,0.4067732,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,19.13786,19.13786,1.931145,0,0,-1,0,0,0,0,1.931145,2.124259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260962,2.124259,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,18.49688,18.49688,0.7563625,0,0,-1,0,0,0,0,0.7563625,0.8319987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260962,0.8319987,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,17.83301,17.83301,0.3140152,0,0,-1,0,0,0,0,0.3140152,0.3454168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260962,0.3454168,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,17.14052,17.14052,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260962,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,16.57966,16.57966,2.428621,2.428621,11.22862,0,3.176841,2.428621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1300441,2.671483,0,12,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.165126,21.39687,16.00736,0.6110466,0.6110466,9.411047,0,2.716995,0.6110466,354.3308,0,0,0,2.165126,0,0,8.8,8.36,24.52775,7.524,10.52513,0,10.52513,25.71602,65.93838,0.1313599,0.6721512,1.732101,12,9.689126
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,4.183531,27.72261,16.91732,4.380526,4.380526,12,0,3.372,4.380526,95.50294,-8.881784E-16,0,0,4.183531,0,0,7.619474,7.2385,14.00263,16.99661,11.42203,0,11.42203,36.55191,93.72266,0.1343806,4.818579,3.346825,12,21.18015
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,5.828098,35.15246,19.41257,0,0,0,-1,0,0,0,3.247503,0,0,5.828098,0,0,0,0,2.580596,27.27644,2.580596,0,2.580596,39.00008,100,0.1333708,0,4.662479,0,33.10454
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,7.482851,43.17921,21.93643,2.799872,2.799872,0,0,0,2.799872,267.2569,4.535617,0,0,7.482851,2.947234,2.799872,0,0,0,29.59898,0,0,0,39.00008,100,0.1333708,3.079859,5.986281,0,37.08183
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,9.786549,53.87583,24.09402,0.3340946,0.3340946,0,0,0,0.3340946,2929.275,9.43487,0,0,9.786549,0.3516785,0.3340946,0,0,0,29.59898,0,0,0,39.00008,100,0.1333708,0.367504,7.829239,0,39.38553
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,9.950957,57.16513,26.20582,0,0,0,0,0,0,0,9.950957,0,0,9.950957,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1333708,0,7.960766,0,39.54993
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,9.799786,59.08866,28.19744,0,0,0,0,0,0,0,9.799786,0,0,9.799786,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1333708,0,7.839828,0,39.39877
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,8.221819,54.61819,29.47368,2.325493,2.325493,0,-1,0,2.325493,353.5517,5.773932,0,0,8.221819,2.447887,2.325493,0,0,0,29.59898,0,0,0,39.00008,100,0.1333708,2.558042,6.577455,0,37.8208
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,6.14286,48.00324,30.01737,0,0,0,0,0,0,0,6.14286,0,0,6.14286,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1333708,0,4.914289,0,35.74184
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,2.97721,38.80739,30.58395,0,0,0,0,0,0,0,2.97721,0,0,2.97721,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1333708,0,2.381768,0,32.57619
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.725454,34.74587,30.09749,6.922986,6.922986,0,0,0,6.922986,24.92355,0,8.881784E-16,0,1.725454,7.287353,6.922986,0,0,0,29.59898,0,5.5619,-5.5619,33.13732,84.96732,0.1333708,7.615284,1.380363,0,31.32443
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,28.44353,28.44353,3.302223,3.302223,0,0,0,3.302223,0,0,4.440892E-16,0,0,3.476025,3.302223,0,0,6.179888,24.03708,0,3.476025,-3.476025,29.47327,75.57233,0.1333708,3.632446,0,0,24.03708
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,26.82963,26.82963,6.630739,6.630739,0,-1,0,6.630739,0,0,8.881784E-16,0,0,6.979725,6.630739,0,0,10.04214,20.56105,0,6.979725,-6.979725,22.11599,56.70756,0.1333708,7.293813,0,0,20.56105
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,25.49616,25.49616,4.11445,4.11445,0,-1,0,4.11445,0,0,8.881784E-16,0,0,4.331,4.11445,0,0,17.79739,13.58133,0,4.331,-4.331,17.55072,45.00175,0.1333708,4.525896,0,0,13.58133
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,24.19131,24.19131,4.56067,4.56067,0,-1,0,4.56067,0,0,0,0,0,4.800706,4.56067,0,0,22.60961,9.250328,0,4.800706,-4.800706,12.49033,32.02642,0.1333708,5.016737,0,0,9.250328
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,22.84067,22.84067,0.15552,0.15552,0,-1,0,0.15552,0,0,2.775558E-17,0,0,0.1637052,0.15552,0,0,27.94373,4.449623,0,0.1637052,-0.1637052,12.31777,31.58396,0.1333708,0.171072,0,0,4.449623
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,21.71323,21.71323,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,28.12562,4.285917,0,1.437715,-1.437715,10.80229,27.69811,0.1333708,1.502412,0,0,4.285917
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,20.79754,20.79754,2.076393,2.076393,0,-1,0,2.076393,0,0,4.440892E-16,0,0,2.185677,2.076393,0,0,29.72308,2.848203,0,2.185677,-2.185677,8.49838,21.79067,0.1333708,2.284032,0,0,2.848203
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,19.8933,19.8933,0.7750739,0.6294001,0,-1,0,0.6294001,0,0,0.1456738,0.2231812,0,0.6625264,0.6294001,0,0,32.15161,0.6625264,0,0.6625264,-0.6625264,7.800015,20,0.1333708,0.8525813,0,0,0.6625264
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,19.18365,19.18365,0.6926094,0,0,-1,0,0,0,0,0.6926094,0.7618704,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1333708,0.7618704,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,18.54267,18.54267,0.3639762,0,0,-1,0,0,0,0,0.3639762,0.4003738,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1333708,0.4003738,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,17.88451,17.88451,1.340658,0,0,-1,0,0,0,0,1.340658,1.474724,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1333708,1.474724,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,17.17486,17.17486,0.03349373,0.03349373,8.833494,0,2.570874,0.03349373,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1348628,0.0368431,0,12,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,16.614,16.614,1.912358,1.912358,10.71236,0,3.046227,1.912358,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1377521,2.103594,0,12,7.524
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.155097,18.88159,16.04742,5.126307,5.126307,12,0,3.372,5.126307,22.53274,0,0,0,1.155097,0,0,6.873693,6.530008,16.16775,15.048,7.685106,0,7.685106,30.95273,79.36582,0.1409657,5.638938,0.924078,12,16.2031
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.479198,28.57945,16.95166,5.781219,5.781219,9.584496,0,2.760877,5.781219,77.47845,0,0,0,4.479198,0,0,3.803277,3.613113,8.482648,21.9646,8.092311,0,8.092311,38.62977,99.0505,0.142855,6.359341,3.583359,12,26.44379
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,5.80291,35.10888,19.44118,2.001248,2.001248,0,-1,0,2.001248,289.9645,3.305997,0,0,5.80291,2.106577,2.001248,0,0,0.3903363,29.24767,0.3903363,0,0.3903363,39.00008,100,0.1427068,2.201373,4.642328,0,35.05059
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,4.78251,34.86415,21.97077,0.3277737,0.3277737,0,0,0,0.3277737,1459.089,4.437485,0,0,4.78251,0.3450249,0.3277737,0,0,0,29.59898,0,0,0,39.00008,100,0.1427068,0.360551,3.826008,0,34.38149
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,4.923671,37.62938,24.12836,0,0,0,0,0,0,0,4.923671,0,0,4.923671,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1427068,0,3.938936,0,34.52265
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,7.399517,47.88282,26.23444,0,0,0,0,0,0,0,7.399517,0,0,7.399517,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1427068,0,5.919613,0,36.99849
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,7.923353,52.05378,28.23178,2.808376,2.808376,0,0,0,2.808376,282.1329,4.967167,0,0,7.923353,2.956186,2.808376,0,0,0,29.59898,0,0,0,39.00008,100,0.1427068,3.089214,6.338682,0,37.52233
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,6.793647,49.60143,29.5023,2.494377,2.494377,0,-1,0,2.494377,272.3585,4.167987,0,0,6.793647,2.62566,2.494377,0,0,0,29.59898,0,0,0,39.00008,100,0.1427068,2.743814,5.434917,0,36.39262
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,4.378719,42.44164,30.06888,2.49394,2.49394,0,0,0,2.49394,175.5744,1.753519,0,0,4.378719,2.6252,2.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.1427068,2.743334,3.502975,0,33.9777
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,3.151347,39.36433,30.62974,0,0,0,0,0,0,0,3.151347,0,0,3.151347,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1427068,0,2.521077,0,32.75032
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.616311,34.49674,30.149,3.857709,3.857709,0,0,0,3.857709,41.89822,0,0,0,1.616311,4.060746,3.857709,0,0,0,29.59898,0,2.444435,-2.444435,36.42342,93.39319,0.1427068,4.24348,1.293049,0,31.21529
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,28.50648,28.50648,4.015272,4.015272,0,0,0,4.015272,0,0,0,0,0,4.226603,4.015272,0,0,2.716038,27.15454,0,4.226603,-4.226603,31.96819,81.96955,0.1427068,4.4168,0,0,27.15454
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,26.89831,26.89831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.412263,22.92794,0,0,0,31.96819,81.96955,0.1427068,0,0,0,22.92794
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,25.54195,25.54195,9.623375,8.36,0,-1,0,8.36,0,0,1.263375,2.225712,0,8.8,8.36,0,0,7.412263,22.92794,0,8.8,-8.8,22.69217,58.18494,0.1427068,10.58571,0,0,22.92794
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,24.24282,24.24282,10.78322,8.36,0,-1,0,8.36,0,0,2.423219,3.501541,0,8.8,8.36,0,0,17.19004,14.12794,0,8.8,-8.8,13.41616,34.40034,0.1427068,11.86154,0,0,14.12794
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,22.88646,22.88646,1.748899,1.748899,0,-1,0,1.748899,0,0,2.220446E-16,0,0,1.840947,1.748899,0,0,26.96782,5.327941,0,1.840947,-1.840947,11.47563,29.42463,0.1427068,1.923789,0,0,5.327941
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,21.75902,21.75902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.01332,3.486994,0,0,0,11.47563,29.42463,0.1427068,0,0,0,3.486994
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,20.84333,20.84333,0.2375587,0.2375587,0,-1,0,0.2375587,0,0,2.775558E-17,0,0,0.2500618,0.2375587,0,0,29.01332,3.486994,0,0.2500618,-0.2500618,11.21204,28.74877,0.1427068,0.2613145,0,0,3.486994
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,19.92764,19.92764,1.800912,1.800912,0,-1,0,1.800912,0,0,2.220446E-16,0,0,1.895697,1.800912,0,0,29.29116,3.236933,0,1.895697,-1.895697,9.213801,23.62509,0.1427068,1.981004,0,0,3.236933
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,19.21798,19.21798,0.5653149,0.5653149,0,-1,0,0.5653149,0,0,0,0,0,0.5950684,0.5653149,0,0,31.39749,1.341235,0,0.5950684,-0.5950684,8.586545,22.01674,0.1427068,0.6218464,0,0,1.341235
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,18.577,18.577,1.353894,0.7088585,0,-1,0,0.7088585,0,0,0.6450354,0.7804248,0,0.7461669,0.7088585,0,0,32.05868,0.7461669,0,0.7461669,-0.7461669,7.800015,20,0.1427068,1.489283,0,0,0.7461669
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,17.91313,17.91313,1.794105,0,0,-1,0,0,0,0,1.794105,1.973515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1427068,1.973515,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,17.20919,17.20919,0.9425465,0.9425465,9.742546,0,2.800864,0.9425465,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1445327,1.036801,0,12,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,16.64261,16.64261,1.178601,1.178601,9.978601,0,2.860586,1.178601,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1464497,1.296461,0,12,7.524
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.42936,22.14366,16.07031,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.42936,0,0,8.8,8.36,16.16775,15.048,10.78936,0,10.78936,33.89769,86.91697,0.1465744,0,1.943488,12,17.47736
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.62129,31.86189,16.98027,5.582711,5.582711,0,0,0,5.582711,100.691,0,0,0,5.62129,5.876538,5.582711,0,0,5.378394,24.75842,0,0.2552475,-0.2552475,33.62863,86.22709,0.1465744,6.140982,4.497032,0,30.37971
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,7.497759,40.39048,19.47552,0.7083393,0.7083393,0,-1,0,0.7083393,1058.498,1.090137,0,0,7.497759,0.7456203,0.7083393,0,0,5.662002,24.50318,5.662002,0,5.662002,39.00008,100,0.1445477,0.7791732,5.998208,0,32.00093
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,8.470819,46.58028,22.00511,5.386504,5.386504,0,0,0,5.386504,157.26,2.800814,0,0,8.470819,5.670004,5.386504,0,0,0,29.59898,0,0,0,39.00008,100,0.1445477,5.925154,6.776655,0,38.0698
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,9.840075,54.20107,24.19131,0.5123512,0.5123512,0,0,0,0.5123512,1920.572,9.300757,0,0,9.840075,0.5393171,0.5123512,0,0,0,29.59898,0,0,0,39.00008,100,0.1445477,0.5635864,7.872059,0,39.43905
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,8.965741,53.50208,26.28594,3.455737,3.455737,0,0,0,3.455737,259.4451,5.328123,0,0,8.965741,3.637618,3.455737,0,0,0,29.59898,0,0,0,39.00008,100,0.1445477,3.801311,7.172593,0,38.56472
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,9.511016,58.06727,28.29473,0,0,0,0,0,0,0,9.511016,0,0,9.511016,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1445477,0,7.608812,0,39.10999
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,8.569774,56.02919,29.57097,2.087664,2.087664,0,-1,0,2.087664,410.4958,6.372232,0,0,8.569774,2.197541,2.087664,0,0,0,29.59898,0,0,0,39.00008,100,0.1445477,2.29643,6.855819,0,38.16875
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,5.8472,47.15882,30.13183,5.167995,5.167995,0,0,0,5.167995,113.1425,0.407205,0,0,5.8472,5.439995,5.167995,0,0,0,29.59898,0,0,0,39.00008,100,0.1445477,5.684795,4.67776,0,35.44618
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,5.127031,45.46052,30.69269,0.9853058,0.9853058,0,0,0,0.9853058,520.3492,4.089868,0,0,5.127031,1.037164,0.9853058,0,0,0,29.59898,0,0,0,39.00008,100,0.1445477,1.083836,4.101625,0,34.72601
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.690626,37.60593,30.22912,6.096034,6.096034,0,0,0,6.096034,44.13732,0,8.881784E-16,0,2.690626,6.416878,6.096034,0,0,0,29.59898,0,3.726252,-3.726252,35.07227,89.9287,0.1445477,6.705637,2.152501,0,32.2896
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,28.56944,28.56944,4.485969,4.485969,0,0,0,4.485969,0,0,8.881784E-16,0,0,4.722072,4.485969,0,0,4.14028,25.87273,0,4.722072,-4.722072,30.09476,77.1659,0.1445477,4.934566,0,0,25.87273
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,26.96126,26.96126,9.166821,8.36,0,-1,0,8.36,0,0,0.806821,1.723503,0,8.8,8.36,0,0,9.387027,21.15065,0,8.8,-8.8,20.81875,53.3813,0.1445477,10.0835,0,0,21.15065
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,25.61062,25.61062,6.607301,6.607301,0,-1,0,6.607301,0,0,8.881784E-16,0,0,6.955054,6.607301,0,0,19.1648,12.35065,0,6.955054,-6.955054,13.48748,34.58321,0.1445477,7.268032,0,0,12.35065
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,24.30577,24.30577,2.654451,2.654451,0,-1,0,2.654451,0,0,4.440892E-16,0,0,2.794159,2.654451,0,0,26.89264,5.3956,0,2.794159,-2.794159,10.54218,27.03116,0.1445477,2.919896,0,0,5.3956
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,22.93796,22.93796,0.4849142,0.4849142,0,-1,0,0.4849142,0,0,5.551115E-17,0,0,0.5104361,0.4849142,0,0,29.99726,2.601441,0,0.5104361,-0.5104361,10.00413,25.65156,0.1445477,0.5334057,0,0,2.601441
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,21.81052,21.81052,1.079615,1.079615,0,-1,0,1.079615,0,0,2.220446E-16,0,0,1.136437,1.079615,0,0,30.56441,2.091005,0,1.136437,-1.136437,8.806219,22.58,0.1445477,1.187577,0,0,2.091005
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,20.89484,20.89484,0.8591927,0.8591927,0,-1,0,0.8591927,0,0,1.110223E-16,0.03827224,0,0.9044133,0.8591927,0,0,31.82712,0.9545681,0,0.9044133,-0.9044133,7.852883,20.13556,0.1445477,0.9451119,0,0,0.9545681
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,19.94481,19.94481,1.009869,0.04764703,0,-1,0,0.04764703,0,0,0.9622217,1.063209,0,0.05015477,0.04764703,0,0,32.83203,0.05015477,0,0.05015477,-0.05015477,7.800015,20,0.1445477,1.110856,0,0,0.05015477
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,19.23515,19.23515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1445477,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,18.58845,18.58845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1445477,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,17.91313,17.91313,1.758844,0,0,-1,0,0,0,0,1.758844,1.934729,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1445477,1.934729,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,17.22064,17.22064,0.5602056,0.5602056,9.360206,0,2.704132,0.5602056,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1459346,0.6162261,0,12,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,16.65978,16.65978,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1468976,0,0,12,7.524
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.65474,20.17778,16.08748,2.975453,2.975453,11.77545,0,3.31519,2.975453,55.61304,0,0,0,1.65474,0,0,8.8,8.36,16.16775,15.048,10.01474,0,10.01474,33.16282,85.03269,0.1491802,3.272999,1.323792,12,16.70274
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,4.071453,27.49939,16.99744,0,0,0,0,0,0,0,0,0,0,4.071453,0,0,0,0,6.153013,24.06127,4.071453,0,4.071453,37.02534,94.93657,0.1478007,0,3.257163,0,28.13272
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,4.033538,30.05599,19.49269,1.964427,1.964427,0,-1,0,1.964427,205.329,0,0,0,4.033538,2.067818,1.964427,0,0,2.08156,27.72557,1.96572,0,1.96572,38.89018,99.71822,0.1471438,2.16087,3.226831,0,31.75911
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.791478,32.08462,22.03372,1.65595,1.65595,0,0,0,1.65595,228.9608,1.932532,0,0,3.791478,1.743106,1.65595,0,0,0.1158402,29.49472,0.1158402,0,0.1158402,39.00008,100,0.1471052,1.821545,3.033182,0,33.2862
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,6.878427,43.81416,24.20848,0,0,0,0,0,0,0,6.878427,0,0,6.878427,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1471052,0,5.502741,0,36.47741
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,7.24466,47.45074,26.31456,1.971633,1.971633,0,0,0,1.971633,367.4447,5.169258,0,0,7.24466,2.075403,1.971633,0,0,0,29.59898,0,0,0,39.00008,100,0.1471052,2.168796,5.795728,0,36.84364
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.402423,34.80348,28.32907,0,0,0,0,0,0,0,2.402423,0,0,2.402423,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1471052,0,1.921939,0,32.0014
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.44657,33.48405,29.61676,1.125063,1.125063,0,-1,0,1.125063,128.5768,0.2622932,0,0,1.44657,1.184277,1.125063,0,0,0,29.59898,0,0,0,39.00008,100,0.1471052,1.237569,1.157256,0,31.04555
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,1.984506,35.55019,30.17761,0,0,0,0,0,0,0,1.984506,0,0,1.984506,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1471052,0,1.587605,0,31.58348
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,2.1409,36.57676,30.7442,0,0,0,0,0,0,0,2.1409,0,0,2.1409,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1471052,0,1.71272,0,31.73988
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.9187354,32.71975,30.27491,2.885458,2.885458,0,0,0,2.885458,31.84019,0,4.440892E-16,0,0.9187354,3.037324,2.885458,0,0,0,29.59898,0,2.118589,-2.118589,36.76689,94.27389,0.1471052,3.174004,0.7349883,0,30.51771
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,28.64956,28.64956,3.305402,3.305402,0,0,0,3.305402,0,0,4.440892E-16,0,0,3.47937,3.305402,0,0,2.353987,27.48039,0,3.47937,-3.47937,33.09931,84.86986,0.1471052,3.635942,0,0,27.48039
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,27.04139,27.04139,5.201709,5.201709,0,-1,0,5.201709,0,0,8.881784E-16,0,0,5.475483,5.201709,0,0,6.219954,24.00102,0,5.475483,-5.475483,27.32764,70.07075,0.1471052,5.72188,0,0,24.00102
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,25.69075,25.69075,3.124343,3.124343,0,-1,0,3.124343,0,0,4.440892E-16,0,0,3.288782,3.124343,0,0,12.30382,18.52554,0,3.288782,-3.288782,23.86096,61.18184,0.1471052,3.436777,0,0,18.52554
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,24.36872,24.36872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.95803,15.23675,0,0,0,23.86096,61.18184,0.1471052,0,0,0,15.23675
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,23.00092,23.00092,0.3080893,0.3080893,0,-1,0,0.3080893,0,0,0,0,0,0.3243045,0.3080893,0,0,15.95803,15.23675,0,0.3243045,-0.3243045,23.51912,60.30531,0.1471052,0.3388982,0,0,15.23675
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,21.87348,21.87348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.31837,14.91245,0,0,0,23.51912,60.30531,0.1471052,0,0,0,14.91245
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,20.95779,20.95779,0.6086931,0.6086931,0,-1,0,0.6086931,0,0,0,0,0,0.6407295,0.6086931,0,0,16.31837,14.91245,0,0.6407295,-0.6407295,22.84373,58.57355,0.1471052,0.6695623,0,0,14.91245
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,20.02493,20.02493,0.8478182,0.8478182,0,-1,0,0.8478182,0,0,1.110223E-16,0,0,0.8924402,0.8478182,0,0,17.03029,14.27172,0,0.8924402,-0.8924402,21.90302,56.16146,0.1471052,0.9326,0,0,14.27172
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,19.29811,19.29811,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.02189,13.37928,0,0,0,21.90302,56.16146,0.1471052,0,0,0,13.37928
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,18.63996,18.63996,0.363615,0.363615,0,-1,0,0.363615,0,0,5.551115E-17,0,0,0.3827526,0.363615,0,0,18.02189,13.37928,0,0.3827526,-0.3827526,21.49956,55.12696,0.1471052,0.3999765,0,0,13.37928
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,17.98181,17.98181,0.6705533,0.6705533,0,-1,0,0.6705533,0,0,0,0,0,0.7058455,0.6705533,0,0,18.44717,12.99653,0,0.7058455,-0.7058455,20.75553,53.2192,0.1471052,0.7376086,0,0,12.99653
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,17.28932,17.28932,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.23144,12.29068,0,0,0,20.75553,53.2192,0.1471052,0,0,0,12.29068
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,16.70557,16.70557,0.5556455,0.5556455,0,0,0,0.5556455,0,0,0,0,0,0.5848899,0.5556455,0,0,19.23144,12.29068,0,0.5848899,-0.5848899,20.139,51.63837,0.1471052,0.61121,0,0,12.29068
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.173455,21.55413,16.13899,0.3254424,0.3254424,0,0,0,0.3254424,667.8462,0,0,0,2.173455,0.3425709,0.3254424,0,0,19.88132,11.70579,1.830884,0,1.830884,21.87593,56.09202,0.1464989,0.3579866,1.738764,0,13.87925
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,5.104012,30.44072,17.04323,5.698459,5.698459,0,0,0,5.698459,89.56829,0,0,0,5.104012,5.998377,5.698459,0,0,18.05043,13.35359,0,0.8943654,-0.8943654,20.93319,53.67473,0.1464989,6.268304,4.08321,0,18.4576
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,7.699367,41.11322,19.53848,5.393353,5.393353,0,-1,0,5.393353,142.7566,0,0,0,7.699367,5.677214,5.393353,0,0,19.04417,12.45922,2.022153,0,2.022153,22.85157,58.59365,0.1458351,5.932688,6.159493,0,20.15859
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,9.053859,48.71744,22.08523,0,0,0,0,0,0,0,0,0,0,9.053859,0,0,0,0,17.02202,14.27916,9.053859,0,9.053859,31.44081,80.61731,0.142935,0,7.243087,0,23.33302
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,10.24793,55.8787,24.27143,4.373496,4.373496,0,0,0,4.373496,234.3189,0,0,0,10.24793,4.60368,4.373496,0,0,7.968163,22.42763,5.644249,0,5.644249,36.79542,94.34704,0.1411847,4.810845,8.198343,0,32.67556
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,9.975827,57.48799,26.38324,0,0,0,0,0,0,0,7.651914,0,0,9.975827,0,0,0,0,2.323914,27.50746,2.323914,0,2.323914,39.00008,100,0.1404765,0,7.980662,0,37.48328
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,9.033535,56.34073,28.39202,2.147643,2.147643,0,0,0,2.147643,420.6255,6.772858,0,0,9.033535,2.260677,2.147643,0,0,0,29.59898,0,0,0,39.00008,100,0.1404765,2.362407,7.226828,0,38.63251
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,9.730746,60.71559,29.69688,0.4191019,0.4191019,0,-1,0,0.4191019,2321.809,9.289587,0,0,9.730746,0.4411599,0.4191019,0,0,0,29.59898,0,0,0,39.00008,100,0.1404765,0.4610121,7.784597,0,39.32972
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,7.873156,54.28867,30.26346,4.574494,4.574494,0,0,0,4.574494,172.1099,3.057899,0,0,7.873156,4.815257,4.574494,0,0,0,29.59898,0,0,0,39.00008,100,0.1404765,5.031943,6.298525,0,37.47213
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,6.096021,48.78048,30.84149,1.158426,1.158426,0,0,0,1.158426,526.2331,4.876625,0,0,6.096021,1.219396,1.158426,0,0,0,29.59898,0,0,0,39.00008,100,0.1404765,1.274269,4.876817,0,35.695
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,3.09585,38.92984,30.3722,6.641122,6.641122,0,0,0,6.641122,46.61637,0,8.881784E-16,0,3.09585,6.990655,6.641122,0,0,0,29.59898,0,3.894804,-3.894804,34.89459,89.47314,0.1404765,7.305234,2.47668,0,32.69483
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,28.74685,28.74685,4.072486,4.072486,0,0,0,4.072486,0,0,0,0,0,4.286828,4.072486,0,0,4.32756,25.70417,0,4.286828,-4.286828,30.37588,77.88672,0.1404765,4.479735,0,0,25.70417
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,27.13868,27.13868,4.75871,4.75871,0,-1,0,4.75871,0,0,0,0,0,5.009169,4.75871,0,0,9.090702,21.41735,0,5.009169,-5.009169,25.09575,64.34795,0.1404765,5.234581,0,0,21.41735
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,25.77087,25.77087,4.372386,4.372386,0,-1,0,4.372386,0,0,8.881784E-16,0,0,4.602511,4.372386,0,0,14.65645,16.40818,0,4.602511,-4.602511,20.24428,51.90831,0.1404765,4.809624,0,0,16.40818
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,24.46602,24.46602,0.2006991,0.2006991,0,-1,0,0.2006991,0,0,2.775558E-17,0,0,0.2112622,0.2006991,0,0,19.77035,11.80567,0,0.2112622,-0.2112622,20.02159,51.33731,0.1404765,0.220769,0,0,11.80567
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,23.09821,23.09821,0.6479649,0.6479649,0,-1,0,0.6479649,0,0,0,0,0,0.6820683,0.6479649,0,0,20.00508,11.5944,0,0.6820683,-0.6820683,19.30263,49.49382,0.1404765,0.7127614,0,0,11.5944
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,21.9536,21.9536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.76294,10.91234,0,0,0,19.30263,49.49382,0.1404765,0,0,0,10.91234
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,21.03791,21.03791,1.405753,1.405753,0,-1,0,1.405753,0,0,2.220446E-16,0,0,1.47974,1.405753,0,0,20.76294,10.91234,0,1.47974,-1.47974,17.74284,45.49438,0.1404765,1.546329,0,0,10.91234
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,20.08789,20.08789,1.341934,1.341934,0,-1,0,1.341934,0,0,2.220446E-16,0,0,1.412562,1.341934,0,0,22.40709,9.432595,0,1.412562,-1.412562,16.25387,41.67651,0.1404765,1.476127,0,0,9.432595
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,19.36106,19.36106,1.617314,1.617314,0,-1,0,1.617314,0,0,2.220446E-16,0,0,1.702436,1.617314,0,0,23.97661,8.020033,0,1.702436,-1.702436,14.45935,37.07518,0.1404765,1.779046,0,0,8.020033
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,18.72008,18.72008,0.3443492,0.3443492,0,-1,0,0.3443492,0,0,0,0,0,0.3624728,0.3443492,0,0,25.8682,6.317597,0,0.3624728,-0.3624728,14.07727,36.09549,0.1404765,0.3787841,0,0,6.317597
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,18.04476,18.04476,1.497079,1.497079,0,-1,0,1.497079,0,0,2.220446E-16,0,0,1.575873,1.497079,0,0,26.27095,5.955124,0,1.575873,-1.575873,12.41615,31.83622,0.1404765,1.646787,0,0,5.955124
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,17.35227,17.35227,0.1860288,0.1860288,0,0,0,0.1860288,0,0,0,0,0,0.1958198,0.1860288,0,0,28.02192,4.379251,0,0.1958198,-0.1958198,12.20974,31.30696,0.1404765,0.2046317,0,0,4.379251
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,16.77424,16.77424,1.751364,1.751364,0,0,0,1.751364,0,0,0,0,0,1.843541,1.751364,0,0,28.2395,4.183432,0,1.843541,-1.843541,10.26648,26.32425,0.1404765,1.926501,0,0,4.183432
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.877487,20.86107,16.20194,4.878098,4.878098,12,0,3.372,4.878098,38.4881,0,0,0,1.877487,0,0,7.121902,6.765807,30.28788,2.33989,8.643294,0,8.643294,18.46622,47.3492,0.1432085,5.365908,1.50199,12,4.217377
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.378255,31.28355,17.09473,3.193059,3.193059,11.49461,0,3.244137,3.193059,168.4358,0,0,0,5.378255,0,0,8.301553,7.886475,21.64458,10.11885,13.26473,0,13.26473,31.05025,79.61588,0.144215,3.512365,4.302604,12,15.49711
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,8.037442,42.29759,19.60715,1.490283,1.490283,0,-1,0,1.490283,539.3231,0,0,0,8.037442,1.568719,1.490283,0,0,8.37985,22.05711,6.468723,0,6.468723,37.18702,95.35115,0.1423175,1.639311,6.429954,0,30.09455
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,9.661945,51.01665,22.16535,4.528041,4.528041,0,0,0,4.528041,213.3802,2.984459,0,0,9.661945,4.766359,4.528041,0,0,1.911128,27.87896,1.911128,0,1.911128,39.00008,100,0.1417664,4.980845,7.729557,0,37.54091
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,10.48587,56.92121,24.35155,4.99552,4.99552,0,0,0,4.99552,209.9055,5.22743,0,0,10.48587,5.258442,4.99552,0,0,0,29.59898,0,0,0,39.00008,100,0.1417664,5.495072,8.388698,0,40.08485
