Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,2.955055,40.54025,32.28942,4.865246,4.865246,0,0,0,4.865246,60.73803,0,0,0,2.955055,5.121311,4.865246,0,0,0,29.59898,0,2.166257,-2.166257,36.71664,94.14505,0.1347617,5.35177,2.364044,0,32.55403
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3587914,31.62977,30.68124,4.550392,4.550392,0,0,0,4.550392,7.884846,0,0,0,0.3587914,4.789886,4.550392,0,0,2.406952,27.43272,0,4.431095,-4.431095,32.04586,82.1687,0.1347617,5.005431,0.2870331,0,27.79151
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,29.06734,29.06734,4.647376,4.647376,0,-1,0,4.647376,0,0,0,0,0,4.891974,4.647376,0,0,7.33039,23.00163,0,4.891974,-4.891974,26.88927,68.94669,0.1347617,5.112113,0,0,23.00163
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,27.65375,27.65375,8.419237,8.36,0,-1,0,8.36,0,0,0.05923755,0.9011613,0,8.8,8.36,0,0,12.76592,18.10965,0,8.8,-8.8,17.61325,45.16209,0.1347617,9.261161,0,0,18.10965
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,26.25161,26.25161,13.245,8.36,0,-1,0,8.36,0,0,4.885002,6.209502,0,8.8,8.36,0,0,22.5437,9.309652,0,8.8,-8.8,8.337236,21.37749,0.1347617,14.5695,0,0,9.309652
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,24.76934,24.76934,0.1124831,0.1124831,0,-1,0,0.1124831,0,0,1.387779E-17,0,0,0.1184033,0.1124831,0,0,32.32147,0.5096523,0,0.1184033,-0.1184033,8.212428,21.05747,0.1347617,0.1237314,0,0,0.5096523
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,23.59611,23.59611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.45303,0.391249,0,0,0,8.212428,21.05747,0.1347617,0,0,0,0.391249
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,22.64609,22.64609,0.6973025,0.3716866,0,-1,0,0.3716866,0,0,0.3256159,0.3953462,0,0.391249,0.3716866,0,0,32.45303,0.391249,0,0.391249,-0.391249,7.800015,20,0.1347617,0.7670327,0,0,0.391249
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,21.69606,21.69606,0.07029777,0,0,-1,0,0,0,0,0.07029777,0.07732755,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347617,0.07732755,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,20.8605,20.8605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347617,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,20.13367,20.13367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347617,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,19.42974,19.42974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347617,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,18.73725,18.73725,0.1266672,0.1266672,8.926667,0,2.594447,0.1266672,0,3.552714E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1353197,0.1393339,0,12,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,18.17067,18.17067,0.8527889,0.8527889,9.652789,0,2.778156,0.8527889,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1360775,0.9380678,0,12,7.524
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.7320835,19.39416,17.59264,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7320835,0,0,8.8,8.36,16.16775,15.048,9.092084,0,9.092084,32.28751,82.78831,0.136477,0,0.5856668,12,15.78008
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.335495,27.21181,18.62279,8.81581,8.81581,12,0,3.372,8.81581,37.83537,0,0,0,3.335495,0,0,3.184189,3.02498,7.07567,23.23088,6.360475,0,6.360475,38.32158,98.26028,0.1374036,9.697392,2.668396,12,26.56637
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.679836,30.90117,21.21533,2.501053,2.501053,0,-1,0,2.501053,147.1315,0.3319535,0,0,3.679836,2.632687,2.501053,0,0,0.7151953,28.9553,0.7151953,0,0.7151953,39.00008,100,0.1373045,2.751158,2.943869,0,32.63514
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,5.107305,37.94883,23.9166,0.8568786,0.8568786,0,0,0,0.8568786,596.0359,4.205327,0,0,5.107305,0.9019775,0.8568786,0,0,0,29.59898,0,0,0,39.00008,100,0.1373045,0.9425665,4.085844,0,34.70628
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,8.724167,52.63364,26.30311,4.718416,4.718416,0,0,0,4.718416,184.8961,3.757413,0,0,8.724167,4.966753,4.718416,0,0,0,29.59898,0,0,0,39.00008,100,0.1373045,5.190258,6.979333,0,38.32314
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,9.583754,58.51919,28.42636,1.77718,1.77718,0,0,0,1.77718,539.2674,7.713037,0,0,9.583754,1.870716,1.77718,0,0,0,29.59898,0,0,0,39.00008,100,0.1373045,1.954898,7.667003,0,39.18273
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,8.005714,54.99836,30.45232,5.132638,5.132638,0,0,0,5.132638,155.9766,2.602938,0,0,8.005714,5.402776,5.132638,0,0,0,29.59898,0,0,0,39.00008,100,0.1373045,5.645901,6.404571,0,37.60469
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,4.227027,43.78622,31.74001,0.7401475,0.7401475,0,-1,0,0.7401475,571.106,3.447925,0,0,4.227027,0.7791027,0.7401475,0,0,0,29.59898,0,0,0,39.00008,100,0.1373045,0.8141623,3.381622,0,33.826
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.453377,42.03997,32.30659,0.8557044,0.8557044,0,0,0,0.8557044,403.5713,2.552635,0,0,3.453377,0.9007415,0.8557044,0,0,0,29.59898,0,0,0,39.00008,100,0.1373045,0.9412748,2.762702,0,33.05236
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.529143,39.88299,32.85028,0.5106924,0.5106924,0,0,0,0.5106924,495.2382,1.991572,0,0,2.529143,0.5375709,0.5106924,0,0,0,29.59898,0,0,0,39.00008,100,0.1373045,0.5617616,2.023315,0,32.12812
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.5586908,33.90128,32.40388,3.953326,3.953326,0,0,0,3.953326,14.13217,0,4.440892E-16,0,0.5586908,4.161395,3.953326,0,0,0,29.59898,0,3.602705,-3.602705,35.2025,90.26263,0.1373045,4.348658,0.4469527,0,30.15767
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2496015,31.46637,30.80715,10.83598,10.83598,12,0,3.372,10.83598,2.303452,0,0,0,0.2496015,0,0,1.164024,1.105823,4.003005,25.99627,1.355424,0,1.355424,36.48836,93.55972,0.1375138,11.91957,0.1996812,12,26.24587
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,29.19897,29.19897,7.918931,7.918931,0,-1,0,7.918931,0,0,8.881784E-16,0.3508243,0,8.335717,7.918931,0,0,2.647581,27.21616,0,8.335717,-8.335717,27.70175,71.02998,0.1375138,8.710824,0,0,27.21616
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,27.77966,27.77966,9.869904,8.36,0,-1,0,8.36,0,0,1.509904,2.496894,0,8.8,8.36,0,0,11.90949,18.88044,0,8.8,-8.8,18.42573,47.24537,0.1375138,10.85689,0,0,18.88044
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,26.36607,26.36607,9.696181,8.36,0,-1,0,8.36,0,0,1.336182,2.3058,0,8.8,8.36,0,0,21.68727,10.08044,0,8.8,-8.8,9.149716,23.46076,0.1375138,10.6658,0,0,10.08044
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,24.8838,24.8838,1.665916,1.216416,0,-1,0,1.216416,0,0,0.4494995,0.6160911,0,1.280438,1.216416,0,0,31.46504,1.280438,0,1.280438,-1.280438,7.800015,20,0.1375138,1.832508,0,0,1.280438
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,23.71057,23.71057,0.4315379,0,0,-1,0,0,0,0,0.4315379,0.4746917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375138,0.4746917,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,22.76055,22.76055,0.6051444,0,0,-1,0,0,0,0,0.6051444,0.6656588,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375138,0.6656588,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,21.81052,21.81052,1.155368,0,0,-1,0,0,0,0,1.155368,1.270904,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375138,1.270904,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,20.97496,20.97496,1.461012,0,0,-1,0,0,0,0,1.461012,1.607113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375138,1.607113,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,20.24813,20.24813,0.1431005,0,0,-1,0,0,0,0,0.1431005,0.1574105,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375138,0.1574105,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,19.53848,19.53848,0.3368781,0,0,-1,0,0,0,0,0.3368781,0.3705659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375138,0.3705659,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,18.84599,18.84599,1.439095,1.439095,10.2391,0,2.926491,1.439095,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1383983,1.583005,0,12,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,18.28513,18.28513,1.497535,1.497535,10.29753,0,2.941277,1.497535,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1392845,1.647289,0,12,7.524
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.837834,22.30596,17.7071,6.609208,6.609208,12,0,3.372,6.609208,27.80717,0,0,0,1.837834,0,0,5.390792,5.121252,16.16775,15.048,6.959086,0,6.959086,30.26397,77.59977,0.1403048,7.270129,1.470267,12,16.88583
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,4.902534,31.70371,18.73725,2.62662,2.62662,7.159391,0,2.147326,2.62662,186.6481,0,0,0,4.902534,0,0,4.532772,4.306133,9.208667,21.31118,9.208667,0,9.208667,39.00008,100,0.1401851,2.889282,3.922028,12,26.21371
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,7.458374,42.39892,21.32979,2.677248,2.677248,0,-1,0,2.677248,278.5836,4.640217,0,0,7.458374,2.818156,2.677248,0,0,0,29.59898,0,0,0,39.00008,100,0.1401851,2.944973,5.966699,0,37.05735
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,9.516394,52.80184,24.04823,0,0,0,0,0,0,0,9.516394,0,0,9.516394,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1401851,0,7.613115,0,39.11537
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,10.36142,59.09123,26.42902,6.441399,6.441399,0,0,0,6.441399,160.8568,3.581005,0,0,10.36142,6.780419,6.441399,0,0,0,29.59898,0,0,0,39.00008,100,0.1401851,7.085538,8.28914,0,39.9604
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,10.25588,61.40015,28.55227,1.109367,1.109367,0,0,0,1.109367,924.4802,9.088121,0,0,10.25588,1.167754,1.109367,0,0,0,29.59898,0,0,0,39.00008,100,0.1401851,1.220303,8.2047,0,39.85485
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,9.569189,61.18733,30.58395,0,0,0,0,0,0,0,9.569189,0,0,9.569189,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1401851,0,7.655351,0,39.16817
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,8.50822,58.60251,31.87164,0.1152722,0.1152722,0,-1,0,0.1152722,7380.983,8.386881,0,0,8.50822,0.1213391,0.1152722,0,0,0,29.59898,0,0,0,39.00008,100,0.1401851,0.1267994,6.806576,0,38.1072
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,7.117036,54.10685,32.41533,2.735699,2.735699,0,0,0,2.735699,260.1542,4.237353,0,0,7.117036,2.879683,2.735699,0,0,0,29.59898,0,0,0,39.00008,100,0.1401851,3.009269,5.693629,0,36.71601
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,5.132263,47.99673,32.97046,2.357566,2.357566,0,0,0,2.357566,217.6933,2.650615,0,0,5.132263,2.481648,2.357566,0,0,0,29.59898,0,0,0,39.00008,100,0.1401851,2.593323,4.105811,0,34.73124
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.490258,39.43508,32.52979,10.51756,10.51756,8.151817,0,2.39841,10.51756,23.67714,4.440892E-16,0,0,2.490258,2.490258,2.365745,0,0,0,29.59898,0,0,0,39.00008,100,0.1401851,11.56932,1.992206,12,32.08924
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.8660316,33.25078,30.93878,3.105818,3.105818,0,0,0,3.105818,27.88417,0,0,0,0.8660316,3.269282,3.105818,0,0,0,29.59898,0,2.40325,-2.40325,36.46683,93.5045,0.1401851,3.416399,0.6928253,0,30.46501
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,29.34205,29.34205,3.674701,3.674701,0,-1,0,3.674701,0,0,4.440892E-16,0,0,3.868107,3.674701,0,0,2.670278,27.19573,0,3.868107,-3.868107,32.38949,83.0498,0.1401851,4.042171,0,0,27.19573
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,27.92846,27.92846,6.93679,6.93679,0,-1,0,6.93679,0,0,8.881784E-16,0,0,7.301884,6.93679,0,0,6.968174,23.32762,0,7.301884,-7.301884,24.69263,63.3143,0.1401851,7.630469,0,0,23.32762
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,26.49197,26.49197,2.149502,2.149502,0,-1,0,2.149502,0,0,4.440892E-16,0,0,2.262634,2.149502,0,0,15.08138,16.02574,0,2.262634,-2.262634,22.3076,57.19886,0.1401851,2.364453,0,0,16.02574
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,24.99826,24.99826,0.4698826,0.4698826,0,-1,0,0.4698826,0,0,5.551115E-17,0,0,0.4946133,0.4698826,0,0,17.59542,13.7631,0,0.4946133,-0.4946133,21.78623,55.86202,0.1401851,0.5168709,0,0,13.7631
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,23.82504,23.82504,0.9384279,0.9384279,0,-1,0,0.9384279,0,0,1.110223E-16,0,0,0.9878188,0.9384279,0,0,18.14499,13.26849,0,0.9878188,-0.9878188,20.74498,53.19215,0.1401851,1.032271,0,0,13.26849
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,22.87501,22.87501,0.4740214,0.4740214,0,-1,0,0.4740214,0,0,0,0,0,0.4989699,0.4740214,0,0,19.24256,12.28067,0,0.4989699,-0.4989699,20.21902,51.84354,0.1401851,0.5214236,0,0,12.28067
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,21.92498,21.92498,0.7580205,0.7580205,0,-1,0,0.7580205,0,0,1.110223E-16,0,0,0.7979163,0.7580205,0,0,19.79697,11.7817,0,0.7979163,-0.7979163,19.37794,49.68693,0.1401851,0.8338225,0,0,11.7817
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,21.0837,21.0837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.68355,10.98378,0,0,0,19.37794,49.68693,0.1401851,0,0,0,10.98378
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,20.36259,20.36259,0.5195023,0.5195023,0,-1,0,0.5195023,0,0,0,0,0,0.5468446,0.5195023,0,0,20.68355,10.98378,0,0.5468446,-0.5468446,18.80152,48.20892,0.1401851,0.5714526,0,0,10.98378
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,19.65294,19.65294,0.6908337,0.6908337,0,-1,0,0.6908337,0,0,1.110223E-16,0,0,0.7271934,0.6908337,0,0,21.29115,10.43694,0,0.7271934,-0.7271934,18.03499,46.24347,0.1401851,0.7599171,0,0,10.43694
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,18.96045,18.96045,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.09915,9.709747,0,0,0,18.03499,46.24347,0.1401851,0,0,0,9.709747
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,18.39959,18.39959,0.3974694,0.3974694,0,0,0,0.3974694,0,0,5.551115E-17,0,0,0.4183888,0.3974694,0,0,22.09915,9.709747,0,0.4183888,-0.4183888,17.59397,45.11264,0.1401851,0.4372163,0,0,9.709747
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.409738,21.32353,17.81584,0,0,0,0,0,0,0,0,0,0,1.409738,0,0,0,0,22.56402,9.291358,1.409738,0,1.409738,18.93136,48.54185,0.1399926,0,1.12779,0,10.7011
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.589621,28.14025,18.84599,4.305622,4.305622,0,0,0,4.305622,83.37055,0,0,0,3.589621,4.532233,4.305622,0,0,21.15429,10.56012,0,0.9426127,-0.9426127,17.93776,45.99417,0.1399926,4.736184,2.871696,0,14.14974
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,7.543149,42.80136,21.43853,7.741319,7.741319,0,-1,0,7.741319,97.44011,0,0,0.1554504,7.543149,8.148756,7.741319,0,0,22.20163,9.617509,0,0.605607,-0.605607,17.29939,44.35733,0.1399926,8.51545,6.03452,0,17.16066
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,9.093875,51.38327,24.16269,3.692664,3.692664,0,0,0,3.692664,246.2687,0,0,0,9.093875,3.887015,3.692664,0,0,22.87453,9.011902,5.206861,0,5.206861,22.23906,57.02311,0.1392864,4.06193,7.2751,0,18.10578
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,10.0312,57.93279,26.56065,3.422798,3.422798,0,0,0,3.422798,293.0702,0,0,0,10.0312,3.602945,3.422798,0,0,17.66767,13.69808,6.428256,0,6.428256,28.33743,72.65994,0.1384242,3.765078,8.024961,0,23.72928
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,10.48596,62.53465,28.6839,6.362439,6.362439,0,0,0,6.362439,164.8104,0,0,0,10.48596,6.697304,6.362439,0,0,11.23941,19.48351,3.788658,0,3.788658,31.93167,81.87592,0.1379211,6.998682,8.388769,0,29.96947
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,9.540205,61.22944,30.70986,3.189713,3.189713,0,0,0,3.189713,299.0929,0,0,0,9.540205,3.357593,3.189713,0,0,7.450754,22.8933,6.182612,0,6.182612,37.79701,96.91522,0.1371078,3.508684,7.632164,0,32.43351
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,7.516717,55.05268,31.99754,8.301356,8.301356,0,-1,0,8.301356,90.54807,0,0,0.7714916,7.516717,8.73827,8.301356,0,0,1.268142,28.45765,0,1.221552,-1.221552,36.50938,93.61362,0.1371078,9.131492,6.013374,0,35.97437
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,6.97087,53.74125,32.54696,4.184093,4.184093,0,0,0,4.184093,166.6041,0,0,0,6.97087,4.404309,4.184093,0,0,2.625422,27.2361,2.566562,0,2.566562,38.94424,99.85682,0.136773,4.602503,5.576696,0,34.20697
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,4.934603,47.49102,33.09064,0,0,0,0,0,0,0,4.875742,0,0,4.934603,0,0,0,0,0.0588606,29.546,0.0588606,0,0.0588606,39.00008,100,0.1367653,0,3.947682,0,34.48061
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,3.111059,41.39445,32.66142,5.366704,5.366704,0,0,0,5.366704,57.96964,0,0,0,3.111059,5.649162,5.366704,0,0,0,29.59898,0,2.538103,-2.538103,36.32468,93.14002,0.1367653,5.903374,2.488847,0,32.71004
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3522426,31.99796,31.06469,4.431344,4.431344,0,0,0,4.431344,7.948888,0,8.881784E-16,0,0.3522426,4.664572,4.431344,0,0,2.820114,27.06087,0,4.31233,-4.31233,31.77909,81.48468,0.1367653,4.874478,0.281794,0,27.41312
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,29.48513,29.48513,2.077455,2.077455,0,-1,0,2.077455,0,0,4.440892E-16,0,0,2.186795,2.077455,0,0,7.611592,22.74854,0,2.186795,-2.186795,29.474,75.57422,0.1367653,2.2852,0,0,22.74854
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,28.05437,28.05437,8.124874,8.124874,0,-1,0,8.124874,0,0,0,0.5773613,0,8.552499,8.124874,0,0,10.04136,20.56175,0,8.552499,-8.552499,20.45888,52.45856,0.1367653,8.937362,0,0,20.56175
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,26.64077,26.64077,6.475389,6.475389,0,-1,0,6.475389,0,0,0,0,0,6.816199,6.475389,0,0,19.54414,12.00925,0,6.816199,-6.816199,13.27397,34.03576,0.1367653,7.122928,0,0,12.00925
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,25.14133,25.14133,1.139709,1.139709,0,-1,0,1.139709,0,0,2.220446E-16,0,0,1.199694,1.139709,0,0,27.11769,5.193053,0,1.199694,-1.199694,12.00939,30.79324,0.1367653,1.25368,0,0,5.193053
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,23.96811,23.96811,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.45069,3.993359,0,0,0,12.00939,30.79324,0.1367653,0,0,0,3.993359
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,23.01809,23.01809,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.45069,3.993359,0,0,0,12.00939,30.79324,0.1367653,0,0,0,3.993359
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,22.05089,22.05089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.45069,3.993359,0,0,0,12.00939,30.79324,0.1367653,0,0,0,3.993359
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,21.19816,21.19816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.45069,3.993359,0,0,0,12.00939,30.79324,0.1367653,0,0,0,3.993359
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,20.47133,20.47133,1.154532,1.154532,0,-1,0,1.154532,0,0,2.220446E-16,0,0,1.215297,1.154532,0,0,28.45069,3.993359,0,1.215297,-1.215297,10.72835,27.50854,0.1367653,1.269985,0,0,3.993359
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,19.7674,19.7674,0.131397,0.131397,0,-1,0,0.131397,0,0,2.775558E-17,0,0,0.1383126,0.131397,0,0,29.80102,2.778063,0,0.1383126,-0.1383126,10.58256,27.13471,0.1367653,0.1445367,0,0,2.778063
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,19.09208,19.09208,1.449381,1.449381,0,0,0,1.449381,0,0,2.220446E-16,0,0,1.525664,1.449381,0,0,29.9547,2.63975,0,1.525664,-1.525664,8.974365,23.01115,0.1367653,1.594319,0,0,2.63975
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,18.5255,18.5255,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.64988,1.114085,0,0,0,8.974365,23.01115,0.1367653,0,0,0,1.114085
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.8112707,19.95021,17.94747,2.787169,2.787169,11.58717,0,3.267554,2.787169,29.10734,0,0,0,0.8112707,0,0,8.8,8.36,31.64988,1.114085,9.17127,0,9.17127,17.675,45.32041,0.137859,3.065886,0.6490166,12,1.925356
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.339349,22.32956,18.97762,4.018147,4.018147,12,0,3.372,4.018147,33.33251,0,0,0,1.339349,0,0,7.981853,7.582761,22.47861,9.368229,8.922111,0,8.922111,26.13925,67.02359,0.1390749,4.419961,1.071479,12,10.70758
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,1.019593,24.14894,21.57015,0,0,0,-1,0,0,0,0,0,0,1.019593,0,0,0,0,13.5565,17.39813,1.019593,0,1.019593,27.10652,69.50377,0.1389424,0,0.8156748,0,18.41772
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.162074,27.29971,24.30577,6.448671,6.448671,0,0,0,6.448671,18.02036,0,0,0,1.162074,6.788074,6.448671,0,0,12.53691,18.31576,0,5.626,-5.626,21.1762,54.29784,0.1389424,7.093538,0.9296591,0,19.47784
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.818723,31.49065,26.68656,0,0,0,0,0,0,0,0,0,0,1.818723,0,0,0,0,18.78802,12.68976,1.818723,0,1.818723,22.90159,58.72191,0.1387067,0,1.454979,0,14.50848
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.701847,33.3737,28.82698,0,0,0,0,0,0,0,0,0,0,1.701847,0,0,0,0,16.9693,14.32661,1.701847,0,1.701847,24.51611,62.86168,0.1384868,0,1.361477,0,16.02846
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,3.262151,39.91422,30.84149,1.983378,1.983378,0,0,0,1.983378,164.4745,0,0,0,3.262151,2.087766,1.983378,0,0,15.26745,15.85827,1.174384,0,1.174384,25.63022,65.71839,0.1383355,2.181716,2.60972,0,19.12043
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.4626,38.93665,32.12917,0.7367634,0.7367634,0,-1,0,0.7367634,334.2457,0,0,0,2.4626,0.7755404,0.7367634,0,0,14.09306,16.91522,1.68706,0,1.68706,27.23071,69.82219,0.1381188,0.8104397,1.97008,0,19.37782
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,2.009928,38.2216,32.69003,2.480143,2.480143,0,0,0,2.480143,81.04081,0,0,0,2.009928,2.610677,2.480143,0,0,12.406,18.43357,0,0.600749,-0.600749,26.59746,68.19849,0.1381188,2.728158,1.607943,0,20.4435
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.4917212,34.54536,33.22227,0,0,0,0,0,0,0,0,0,0,0.4917212,0,0,0,0,13.0735,17.83282,0.4917212,0,0.4917212,27.06395,69.39461,0.1380557,0,0.393377,0,18.32455
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.6275446,34.47514,32.78732,0,0,0,0,0,0,0,0,0,0,0.6275446,0,0,0,0,12.58178,18.27538,0.6275446,0,0.6275446,27.65929,70.92112,0.1379753,0,0.5020357,0,18.90292
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.434816,32.36235,31.20776,2.852192,2.852192,0,0,0,2.852192,15.24497,0,4.440892E-16,0,0.434816,3.002308,2.852192,0,0,11.95424,18.84016,0,2.567492,-2.567492,24.95292,63.98172,0.1379753,3.137412,0.3478528,0,19.27498
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,29.61676,29.61676,6.138627,6.138627,0,-1,0,6.138627,0,0,8.881784E-16,0,0,6.461712,6.138627,0,0,14.80701,16.27267,0,6.461712,-6.461712,18.14168,46.51702,0.1379753,6.752489,0,0,16.27267
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,28.19744,28.19744,3.006314,3.006314,0,-1,0,3.006314,0,0,4.440892E-16,0,0,3.164541,3.006314,0,0,21.98669,9.810961,0,3.164541,-3.164541,14.80596,37.96392,0.1379753,3.306946,0,0,9.810961
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,26.78385,26.78385,3.16284,3.16284,0,-1,0,3.16284,0,0,4.440892E-16,0,0,3.329306,3.16284,0,0,25.50284,6.64642,0,3.329306,-3.329306,11.29656,28.96548,0.1379753,3.479125,0,0,6.64642
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,25.28441,25.28441,0.09088544,0.09088544,0,-1,0,0.09088544,0,0,1.387779E-17,0,0,0.09566888,0.09088544,0,0,29.20207,3.317114,0,0.09566888,-0.09566888,11.19572,28.70691,0.1379753,0.09997398,0,0,3.317114
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,24.09402,24.09402,0.6973194,0.6973194,0,-1,0,0.6973194,0,0,0,0,0,0.7340205,0.6973194,0,0,29.30837,3.221445,0,0.7340205,-0.7340205,10.42199,26.723,0.1379753,0.7670513,0,0,3.221445
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,23.14399,23.14399,1.028373,1.028373,0,-1,0,1.028373,0,0,0,0,0,1.082498,1.028373,0,0,30.12395,2.487425,0,1.082498,-1.082498,9.280938,23.79723,0.1379753,1.13121,0,0,2.487425
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,22.18252,22.18252,1.095665,1.095665,0,-1,0,1.095665,0,0,2.220446E-16,0,0,1.153331,1.095665,0,0,31.32672,1.404927,0,1.153331,-1.153331,8.065221,20.68001,0.1379753,1.205231,0,0,1.404927
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,21.32979,21.32979,0.08640113,0.08640113,0,-1,0,0.08640113,0,0,1.387779E-17,0,0,0.09094856,0.08640113,0,0,32.6082,0.2515958,0,0.09094856,-0.09094856,7.969353,20.4342,0.1379753,0.09504125,0,0,0.2515958
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,20.60296,20.60296,0.8514949,0.1526149,0,-1,0,0.1526149,0,0,0.69888,0.7840295,0,0.1606473,0.1526149,0,0,32.70926,0.1606473,0,0.1606473,-0.1606473,7.800015,20,0.1379753,0.9366444,0,0,0.1606473
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,19.87613,19.87613,0.7575701,0,0,-1,0,0,0,0,0.7575701,0.8333271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379753,0.8333271,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,19.21798,19.21798,0.9123673,0.9123673,9.712367,0,2.793229,0.9123673,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1386506,1.003604,0,12,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,18.65713,18.65713,2.158418,2.158418,10.95842,0,3.10848,2.158418,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1396357,2.374259,0,12,7.524
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.463498,21.71153,18.06193,5.543348,5.543348,12,0,3.372,5.543348,26.40098,0,0,0,1.463498,0,0,6.456652,6.13382,16.16775,15.048,7.597318,0,7.597318,30.86945,79.15228,0.1406746,6.097683,1.170799,12,16.5115
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.678828,25.93869,19.09208,1.4946,1.4946,7.696291,0,2.283162,1.4946,179.2338,0,0,0,2.678828,0,0,6.201692,5.891607,8.570436,21.88559,8.570436,0,8.570436,39.00008,100,0.1407778,1.64406,2.143063,12,24.56441
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.586833,31.15127,21.69606,1.770182,1.770182,0,-1,0,1.770182,202.6251,1.723483,0,0,3.586833,1.863349,1.770182,0,0,0,29.59898,0,0,0,39.00008,100,0.1407778,1.9472,2.869466,0,33.18581
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,3.955376,35.11124,24.43168,1.365911,1.365911,0,0,0,1.365911,289.5779,2.517575,0,0,3.955376,1.437801,1.365911,0,0,0,29.59898,0,0,0,39.00008,100,0.1407778,1.502502,3.164301,0,33.55436
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,3.211135,35.52149,26.82963,0,0,0,0,0,0,0,3.211135,0,0,3.211135,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1407778,0,2.568908,0,32.81011
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,4.407771,41.32635,28.9586,8.389953,8.389953,4.202571,0,1.39925,8.389953,52.5363,0,0,0,4.407771,4.407771,4.187382,0,0,0,29.59898,0,0,0,39.00008,100,0.1407778,9.228949,3.526217,12,34.00675
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,5.506476,46.98415,30.9674,1.94281,1.94281,0,0,0,1.94281,283.4284,3.461413,0,0,5.506476,2.045063,1.94281,0,0,0,29.59898,0,0,0,39.00008,100,0.1407778,2.137091,4.40518,0,35.10545
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,6.00746,50.08447,32.25508,1.183674,1.183674,0,-1,0,1.183674,507.5263,4.761487,0,0,6.00746,1.245973,1.183674,0,0,0,29.59898,0,0,0,39.00008,100,0.1407778,1.302042,4.805968,0,35.60644
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,4.658997,46.29632,32.80449,0,0,0,0,0,0,0,4.658997,0,0,4.658997,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1407778,0,3.727197,0,34.25798
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,2.137987,39.27059,33.34818,5.979479,5.979479,0,0,0,5.979479,35.7554,0,8.881784E-16,0,2.137987,6.294188,5.979479,0,0,0,29.59898,0,4.156202,-4.156202,34.61906,88.76663,0.1407778,6.577427,1.710389,0,31.73697
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.5307028,34.34518,32.91895,0,0,0,0,0,0,0,0,0,0,0.5307028,0,0,0,0,4.618002,25.44278,0.5307028,0,0.5307028,35.12252,90.05758,0.1407105,0,0.4245622,0,25.97348
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2670383,32.02989,31.32222,0,0,0,0,0,0,0,0,0,0,0.2670383,0,0,0,0,4.087299,25.92041,0.2670383,0,0.2670383,35.37586,90.70715,0.1406767,0,0.2136306,0,26.18745
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,29.74266,29.74266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.820261,26.16074,0,0,0,35.37586,90.70715,0.1406767,0,0,0,26.16074
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,28.32907,28.32907,3.300218,3.300218,0,-1,0,3.300218,0,0,0,0,0,3.473913,3.300218,0,0,3.820261,26.16074,0,3.473913,-3.473913,31.71404,81.31787,0.1406767,3.630239,0,0,26.16074
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,26.89831,26.89831,0.6314413,0.6314413,0,-1,0,0.6314413,0,0,0,0,0,0.664675,0.6314413,0,0,7.680165,22.68683,0,0.664675,-0.664675,31.0134,79.52139,0.1406767,0.6945854,0,0,22.68683
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,25.39887,25.39887,1.614329,1.614329,0,-1,0,1.614329,0,0,2.220446E-16,0,0,1.699294,1.614329,0,0,8.418693,22.02216,0,1.699294,-1.699294,29.22219,74.92855,0.1406767,1.775762,0,0,22.02216
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,24.19131,24.19131,1.50039,1.50039,0,-1,0,1.50039,0,0,2.220446E-16,0,0,1.579358,1.50039,0,0,10.3068,20.32286,0,1.579358,-1.579358,27.5574,70.65987,0.1406767,1.650429,0,0,20.32286
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,23.25845,23.25845,0.628625,0.628625,0,-1,0,0.628625,0,0,1.110223E-16,0,0,0.6617105,0.628625,0,0,12.06164,18.7435,0,0.6617105,-0.6617105,26.8599,68.8714,0.1406767,0.6914875,0,0,18.7435
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,22.29126,22.29126,0.5928082,0.5928082,0,-1,0,0.5928082,0,0,0,0,0,0.6240087,0.5928082,0,0,12.79687,18.08179,0,0.6240087,-0.6240087,26.20214,67.18483,0.1406767,0.6520891,0,0,18.08179
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,21.42136,21.42136,0.212802,0.212802,0,-1,0,0.212802,0,0,0,0,0,0.2240021,0.212802,0,0,13.49022,17.45778,0,0.2240021,-0.2240021,25.96602,66.5794,0.1406767,0.2340822,0,0,17.45778
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,20.70025,20.70025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.73911,17.23378,0,0,0,25.96602,66.5794,0.1406767,0,0,0,17.23378
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,19.99059,19.99059,1.639402,1.639402,0,-1,0,1.639402,0,0,2.220446E-16,0,0,1.725686,1.639402,0,0,13.73911,17.23378,0,1.725686,-1.725686,24.14698,61.91522,0.1406767,1.803342,0,0,17.23378
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,19.31528,19.31528,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.65654,15.5081,0,0,0,24.14698,61.91522,0.1406767,0,0,0,15.5081
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,18.75442,18.75442,0.6215267,0.6215267,0,0,0,0.6215267,0,0,1.110223E-16,0,0,0.6542386,0.6215267,0,0,15.65654,15.5081,0,0.6542386,-0.6542386,23.45736,60.14695,0.1406767,0.6836794,0,0,15.5081
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.61512,22.20998,18.17067,0,0,0,0,0,0,0,0,0,0,1.61512,0,0,0,0,16.38347,14.85386,1.61512,0,1.61512,24.98959,64.07575,0.1404726,0,1.292096,0,16.46898
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,4.217699,30.25986,19.20082,0,0,0,0,0,0,0,0,0,0,4.217699,0,0,0,0,14.76835,16.30746,4.217699,0,4.217699,28.99085,74.33537,0.1399423,0,3.374159,0,20.52516
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,6.666224,40.40795,21.81052,4.250783,4.250783,0,-1,0,4.250783,156.8234,0,0,0,6.666224,4.474509,4.250783,0,0,10.55065,20.10339,2.191715,0,2.191715,31.0701,79.66676,0.1396683,4.675862,5.332979,0,26.76962
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,8.361072,49.22127,24.54614,8.494795,8.494795,8.492764,0,2.484669,8.494795,98.42581,0,0,0,8.361072,0.002137196,0.002030336,0,0,8.358934,22.07594,8.358934,0,8.358934,39.00008,100,0.1400022,9.344275,6.688857,12,30.43701
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,9.383866,55.8669,26.92693,2.60606,2.60606,0,0,0,2.60606,360.0786,6.640645,0,0,9.383866,2.743221,2.60606,0,0,0,29.59898,0,0,0,39.00008,100,0.1400022,2.866666,7.507093,0,38.98285
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,10.29683,62.2243,29.0559,0,0,0,0,0,0,0,10.29683,0,0,10.29683,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1400022,0,8.237465,0,39.89581
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,10.18071,64.37344,31.08186,0.8022978,0.8022978,0,0,0,0.8022978,1268.944,9.336187,0,0,10.18071,0.844524,0.8022978,0,0,0,29.59898,0,0,0,39.00008,100,0.1400022,0.8825275,8.144569,0,39.77969
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,9.065804,61.38575,32.35237,0,0,0,-1,0,0,0,9.065804,0,0,9.065804,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1400022,0,7.252643,0,38.66478
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,7.320568,55.42932,32.91895,0.1761766,0.1761766,0,0,0,0.1761766,4155.244,7.135119,0,0,7.320568,0.1854491,0.1761766,0,0,0,29.59898,0,0,0,39.00008,100,0.1400022,0.1937943,5.856454,0,36.91954
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,4.333488,45.96827,33.44547,3.700801,3.700801,0,0,0,3.700801,117.096,0.4379082,0,0,4.333488,3.89558,3.700801,0,0,0,29.59898,0,0,0,39.00008,100,0.1400022,4.070881,3.466791,0,33.93247
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,2.978719,41.38895,33.02769,1.987012,1.987012,0,0,0,1.987012,149.9095,0.8871277,0,0,2.978719,2.091591,1.987012,0,0,0,29.59898,0,0,0,39.00008,100,0.1400022,2.185713,2.382975,0,32.5777
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.429875,32.59694,31.45385,6.648383,6.648383,0,0,0,6.648383,6.465858,0,0,0,0.429875,6.998298,6.648383,0,0,0,29.59898,0,6.568423,-6.568423,32.07635,82.24689,0.1400022,7.313221,0.3439,0,30.02885
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,29.87429,29.87429,1.468716,1.468716,0,-1,0,1.468716,0,0,2.220446E-16,0,0,1.546016,1.468716,0,0,7.298247,23.03056,0,1.546016,-1.546016,30.44671,78.06833,0.1400022,1.615587,0,0,23.03056
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,28.45498,28.45498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.016044,21.48454,0,0,0,30.44671,78.06833,0.1400022,0,0,0,21.48454
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,27.02422,27.02422,2.589329,2.589329,0,-1,0,2.589329,0,0,0,0,0,2.72561,2.589329,0,0,9.016044,21.48454,0,2.72561,-2.72561,27.57366,70.70156,0.1400022,2.848262,0,0,21.48454
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,25.5305,25.5305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.0445,18.75893,0,0,0,27.57366,70.70156,0.1400022,0,0,0,18.75893
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,24.32294,24.32294,0.3634569,0.3634569,0,-1,0,0.3634569,0,0,0,0,0,0.3825862,0.3634569,0,0,12.0445,18.75893,0,0.3825862,-0.3825862,27.17038,69.66751,0.1400022,0.3998026,0,0,18.75893
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,23.37291,23.37291,0.09891893,0.09891893,0,-1,0,0.09891893,0,0,0,0,0,0.1041252,0.09891893,0,0,12.46959,18.37634,0,0.1041252,-0.1041252,27.06063,69.38608,0.1400022,0.1088108,0,0,18.37634
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,22.40572,22.40572,1.060193,1.060193,0,-1,0,1.060193,0,0,2.220446E-16,0,0,1.115993,1.060193,0,0,12.58529,18.27222,0,1.115993,-1.115993,25.88427,66.36978,0.1400022,1.166212,0,0,18.27222
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,21.53582,21.53582,1.101366,1.101366,0,-1,0,1.101366,0,0,2.220446E-16,0,0,1.159333,1.101366,0,0,13.82528,17.15623,0,1.159333,-1.159333,24.66222,63.23634,0.1400022,1.211502,0,0,17.15623
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,20.81471,20.81471,0.1575991,0.1575991,0,-1,0,0.1575991,0,0,0,0,0,0.1658937,0.1575991,0,0,15.11343,15.99689,0,0.1658937,-0.1658937,24.48735,62.78796,0.1400022,0.173359,0,0,15.99689
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,20.10505,20.10505,1.072089,1.072089,0,-1,0,1.072089,0,0,2.220446E-16,0,0,1.128515,1.072089,0,0,15.29775,15.831,0,1.128515,-1.128515,23.29779,59.73782,0.1400022,1.179298,0,0,15.831
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,19.42974,19.42974,1.318497,1.318497,0,0,0,1.318497,0,0,0,0,0,1.387891,1.318497,0,0,16.55166,14.70249,0,1.387891,-1.387891,21.83483,55.98663,0.1400022,1.450346,0,0,14.70249
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,18.88033,18.88033,0.7195451,0.7195451,0,0,0,0.7195451,0,0,1.110223E-16,0,0,0.7574158,0.7195451,0,0,18.09376,13.31459,0,0.7574158,-0.7574158,21.03644,53.93949,0.1400022,0.7914996,0,0,13.31459
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.8370346,20.37366,18.3023,0,0,0,0,0,0,0,0,0,0,0.8370346,0,0,0,0,18.93533,12.55718,0.8370346,0,0.8370346,21.83052,55.97559,0.1398984,0,0.6696277,0,13.39421
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,3.127959,27.39581,19.33245,3.443748,3.443748,0,0,0,3.443748,90.83009,0,0,0,3.127959,3.624998,3.443748,0,0,18.0983,13.31051,0,0.4970384,-0.4970384,21.3066,54.63219,0.1398984,3.788123,2.502367,0,16.43847
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,6.894225,41.27462,21.93643,4.282045,4.282045,0,-1,0,4.282045,161.0031,0,0,0,6.894225,4.507416,4.282045,0,0,18.65056,12.81347,2.386809,0,2.386809,23.57092,60.43815,0.1396032,4.710249,5.51538,0,19.7077
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,8.661822,50.42524,24.6606,3.693809,3.693809,0,0,0,3.693809,234.4957,0,0,0,8.661822,3.88822,3.693809,0,0,16.26376,14.9616,4.773602,0,4.773602,28.09956,72.05002,0.1390164,4.06319,6.929458,0,23.62342
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,9.641439,57.02678,27.05856,0.1811524,0.1811524,0,0,0,0.1811524,5322.28,0,0,0,9.641439,0.1906868,0.1811524,0,0,11.49015,19.25784,9.450752,0,9.450752,37.06533,95.03912,0.1378693,0.1992677,7.713151,0,28.89928
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,9.78202,60.24593,29.16464,2.33776,2.33776,0,0,0,2.33776,418.4355,5.281819,0,0,9.78202,2.4608,2.33776,0,0,2.0394,27.76352,2.0394,0,2.0394,39.00008,100,0.1376242,2.571536,7.825615,0,37.54554
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,9.382827,61.18631,31.17915,1.197991,1.197991,0,0,0,1.197991,783.2137,8.121784,0,0,9.382827,1.261043,1.197991,0,0,0,29.59898,0,0,0,39.00008,100,0.1376242,1.31779,7.506261,0,38.9818
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,9.741976,64.30936,32.46683,4.308062,4.308062,0,-1,0,4.308062,226.1336,5.207174,0,0,9.741976,4.534802,4.308062,0,0,0,29.59898,0,0,0,39.00008,100,0.1376242,4.738868,7.793581,0,39.34095
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,6.217268,51.67337,33.02769,4.710536,4.710536,0,0,0,4.710536,131.9864,1.258809,0,0,6.217268,4.958459,4.710536,0,0,0,29.59898,0,0,0,39.00008,100,0.1376242,5.18159,4.973815,0,35.81625
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,4.704618,47.28836,33.5771,3.568368,3.568368,0,0,0,3.568368,131.8423,0.9484414,0,0,4.704618,3.756177,3.568368,0,0,0,29.59898,0,0,0,39.00008,100,0.1376242,3.925205,3.763695,0,34.3036
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.23582,36.48999,33.12498,0.00303574,0.00303574,0,0,0,0.00303574,40709.04,1.232625,0,0,1.23582,0.003195515,0.00303574,0,0,0,29.59898,0,0,0,39.00008,100,0.1376242,0.003339313,0.9886562,0,30.8348
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.3525287,32.51672,31.57976,0,0,0,0,0,0,0,0.3525287,0,0,0.3525287,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1376242,0,0.2820229,0,29.95151
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,30.01737,30.01737,0.4325277,0.4325277,0,-1,0,0.4325277,0,0,5.551115E-17,0,0,0.4552923,0.4325277,0,0,0,29.59898,0,0.4552923,-0.4552923,38.52016,98.76944,0.1376242,0.4757805,0,0,29.59898
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,28.58661,28.58661,4.361407,4.361407,0,-1,0,4.361407,0,0,8.881784E-16,0,0,4.590955,4.361407,0,0,0.5058804,29.14369,0,4.590955,-4.590955,33.68087,86.36102,0.1376242,4.797548,0,0,29.14369
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,27.15585,27.15585,2.8232,2.8232,0,-1,0,2.8232,0,0,4.440892E-16,0,0,2.97179,2.8232,0,0,5.606942,24.55273,0,2.97179,-2.97179,30.54832,78.32888,0.1376242,3.10552,0,0,24.55273
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,25.63924,25.63924,0.4273241,0.4273241,0,-1,0,0.4273241,0,0,5.551115E-17,0,0,0.4498148,0.4273241,0,0,8.908931,21.58094,0,0.4498148,-0.4498148,30.07418,77.11312,0.1376242,0.4700565,0,0,21.58094
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,24.44885,24.44885,1.235964,1.235964,0,-1,0,1.235964,0,0,0,0,0,1.301015,1.235964,0,0,9.408725,21.13113,0,1.301015,-1.301015,28.70279,73.59674,0.1376242,1.359561,0,0,21.13113
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,23.49882,23.49882,0.9009406,0.9009406,0,-1,0,0.9009406,0,0,1.110223E-16,0,0,0.9483585,0.9009406,0,0,10.8543,19.83011,0,0.9483585,-0.9483585,27.70313,71.03352,0.1376242,0.9910347,0,0,19.83011
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,22.53735,22.53735,0.4694375,0.4694375,0,-1,0,0.4694375,0,0,0,0,0,0.4941448,0.4694375,0,0,11.90803,18.88175,0,0.4941448,-0.4941448,27.18225,69.69795,0.1376242,0.5163813,0,0,18.88175
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,21.66745,21.66745,1.23439,1.23439,0,-1,0,1.23439,0,0,2.220446E-16,0,0,1.299358,1.23439,0,0,12.45708,18.38761,0,1.299358,-1.299358,25.81261,66.18605,0.1376242,1.357829,0,0,18.38761
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,20.92345,20.92345,1.484717,1.484717,0,-1,0,1.484717,0,0,0,0,0,1.56286,1.484717,0,0,13.90081,17.08825,0,1.56286,-1.56286,24.16521,61.96196,0.1376242,1.633189,0,0,17.08825
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,20.21379,20.21379,0.9967397,0.9967397,0,-1,0,0.9967397,0,0,0,0,0,1.0492,0.9967397,0,0,15.63732,15.52539,0,1.0492,-1.0492,23.05926,59.12619,0.1376242,1.096414,0,0,15.52539
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,19.53848,19.53848,1.73233,1.73233,0,0,0,1.73233,0,0,2.220446E-16,0,0,1.823505,1.73233,0,0,16.8031,14.47619,0,1.823505,-1.823505,21.13712,54.19762,0.1376242,1.905563,0,0,14.47619
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,18.99479,18.99479,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.82922,12.65268,0,0,0,21.13712,54.19762,0.1376242,0,0,0,12.65268
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.534182,19.73383,18.41676,3.606061,3.606061,0,0,0,3.606061,14.81345,0,4.440892E-16,0,0.534182,3.795854,3.606061,0,0,18.82922,12.65268,0,3.261672,-3.261672,17.69901,45.38199,0.1376242,3.966668,0.4273456,0,13.18687
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.512844,25.87847,19.45835,0,0,0,0,0,0,0,0,0,0,2.512844,0,0,0,0,22.45329,9.391012,2.512844,0,2.512844,20.0829,51.49453,0.1373234,0,2.010275,0,11.90386
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,3.988797,32.68007,22.06806,0,0,0,-1,0,0,0,0,0,0,3.988797,0,0,0,0,19.94045,11.65257,3.988797,0,3.988797,23.86701,61.19734,0.1368487,0,3.191038,0,15.64137
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,6.394977,42.91007,24.78651,1.433924,1.433924,0,0,0,1.433924,445.9774,0,0,0,6.394977,1.509394,1.433924,0,0,15.95165,15.24249,4.885583,0,4.885583,28.50188,73.0816,0.1362717,1.577317,5.115982,0,21.63747
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,8.334261,52.27927,27.18446,0.4900865,0.4900865,0,0,0,0.4900865,1700.569,0,0,0,8.334261,0.5158806,0.4900865,0,0,11.06607,19.63951,7.818381,0,7.818381,35.91905,92.09994,0.1353583,0.5390952,6.667409,0,27.97378
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,8.896311,56.9515,29.31343,3.252334,3.252334,0,0,0,3.252334,273.5362,2.22511,0,0,8.896311,3.42351,3.252334,0,0,3.247691,26.67606,3.247691,0,3.247691,39.00008,100,0.1349825,3.577568,7.117049,0,35.57237
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,9.09647,60.19869,31.30506,0,0,0,0,0,0,0,9.09647,0,0,9.09647,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1349825,0,7.277176,0,38.69545
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,7.421016,55.40884,32.59274,6.685908,6.685908,0,-1,0,6.685908,110.9949,0.3832178,0,0,7.421016,7.037798,6.685908,0,0,0,29.59898,0,0,0,39.00008,100,0.1349825,7.354499,5.936813,0,37.01999
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,4.497072,46.17182,33.15932,1.648445,1.648445,0,0,0,1.648445,272.807,2.761867,0,0,4.497072,1.735205,1.648445,0,0,0,29.59898,0,0,0,39.00008,100,0.1349825,1.813289,3.597657,0,34.09605
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,3.167985,42.66742,33.70301,3.350946,3.350946,0,0,0,3.350946,94.54002,0,4.440892E-16,0,3.167985,3.527312,3.350946,0,0,0,29.59898,0,0.3593267,-0.3593267,38.62132,99.02882,0.1349825,3.686041,2.534388,0,32.76696
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.300426,36.80439,33.25661,6.929325,6.929325,0,0,0,6.929325,18.76699,0,0,0,1.300426,7.294026,6.929325,0,0,0.3992518,29.23965,0,5.993601,-5.993601,32.3035,82.82933,0.1349825,7.622258,1.040341,0,30.54008
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.6088081,33.33755,31.71139,0,0,0,0,0,0,0,0,0,0,0.6088081,0,0,0,0,7.058808,23.24605,0.6088081,0,0.6088081,32.88107,84.31027,0.1349123,0,0.4870465,0,23.85486
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,30.149,30.149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.45,23.79398,0,0,0,32.88107,84.31027,0.1349123,0,0,0,23.79398
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,28.71824,28.71824,3.708664,3.708664,0,-1,0,3.708664,0,0,4.440892E-16,0,0,3.903857,3.708664,0,0,6.45,23.79398,0,3.903857,-3.903857,28.76604,73.75894,0.1349123,4.079531,0,0,23.79398
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,27.28175,27.28175,7.080527,7.080527,0,-1,0,7.080527,0,0,8.881784E-16,0,0,7.453186,7.080527,0,0,10.78762,19.89012,0,7.453186,-7.453186,20.9097,53.6145,0.1349123,7.788579,0,0,19.89012
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,25.78804,25.78804,1.967981,1.967981,0,-1,0,1.967981,0,0,0,0,0,2.071558,1.967981,0,0,19.06894,12.43693,0,2.071558,-2.071558,18.72608,48.0155,0.1349123,2.164778,0,0,12.43693
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,24.58048,24.58048,1.041815,1.041815,0,-1,0,1.041815,0,0,2.220446E-16,0,0,1.096647,1.041815,0,0,21.37067,10.36538,0,1.096647,-1.096647,17.57011,45.05148,0.1349123,1.145996,0,0,10.36538
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,23.63045,23.63045,0.5600665,0.5600665,0,-1,0,0.5600665,0,0,0,0,0,0.5895436,0.5600665,0,0,22.58916,9.268729,0,0.5895436,-0.5895436,16.94868,43.45807,0.1349123,0.6160731,0,0,9.268729
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,22.66326,22.66326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.24422,8.679186,0,0,0,16.94868,43.45807,0.1349123,0,0,0,8.679186
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,21.77619,21.77619,0.4763774,0.4763774,0,-1,0,0.4763774,0,0,1.110223E-16,0,0,0.5014499,0.4763774,0,0,23.24422,8.679186,0,0.5014499,-0.5014499,16.4201,42.10275,0.1349123,0.5240151,0,0,8.679186
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,21.03791,21.03791,0.3925501,0.3925501,0,-1,0,0.3925501,0,0,5.551115E-17,0,0,0.4132106,0.3925501,0,0,23.80138,8.177735,0,0.4132106,-0.4132106,15.98454,40.98593,0.1349123,0.4318051,0,0,8.177735
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,20.32825,20.32825,0.9317564,0.9317564,0,-1,0,0.9317564,0,0,1.110223E-16,0,0,0.9807962,0.9317564,0,0,24.2605,7.764525,0,0.9807962,-0.9807962,14.95069,38.33503,0.1349123,1.024932,0,0,7.764525
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,19.65294,19.65294,0.4682086,0.4682086,0,0,0,0.4682086,0,0,0,0,0,0.4928512,0.4682086,0,0,25.35028,6.783729,0,0.4928512,-0.4928512,14.43118,37.00296,0.1349123,0.5150295,0,0,6.783729
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,19.09208,19.09208,0.02315698,0.02315698,0,0,0,0.02315698,0,0,3.469447E-18,0,0,0.02437577,0.02315698,0,0,25.89789,6.290878,0,0.02437577,-0.02437577,14.40549,36.93708,0.1349123,0.02547268,0,0,6.290878
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.144848,21.35748,18.50833,5.72334,5.72334,12,0,3.372,5.72334,20.00314,0,0,0,1.144848,0,0,6.27666,5.962827,25.92497,6.266502,7.107675,0,7.107675,21.14842,54.22661,0.1358561,6.295674,0.9158781,12,7.411349
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.473682,23.26379,19.55564,1.221829,1.221829,10.02183,0,2.871523,1.221829,120.6128,1.776357E-15,0,0,1.473682,0,0,8.8,8.36,18.8173,12.66341,9.833682,0,9.833682,30.47747,78.1472,0.1363934,1.344012,1.178946,12,14.13709
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.744229,32.12184,22.19397,1.873508,1.873508,0,-1,0,1.873508,199.8513,0,0,0,3.744229,1.972113,1.873508,0,0,8.983617,21.51372,1.772116,0,1.772116,32.15865,82.45791,0.1361901,2.060859,2.995384,0,25.25795
