Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.496862,37.23613,24.9353,3.242644,3.242644,0,0,0,3.242644,138.6789,0,0,0,4.496862,3.41331,3.242644,0,0,7.211501,23.10863,1.083552,0,1.083552,33.1866,85.09367,0.1360661,3.566909,3.59749,0,27.60549
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,5.71389,43.61,27.34471,0,0,0,0,0,0,0,0,0,0,5.71389,0,0,0,0,6.127949,24.08382,5.71389,0,5.71389,38.60727,98.9928,0.135416,0,4.571112,0,29.79771
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,6.27094,47.79234,29.45651,3.067567,3.067567,0,0,0,3.067567,204.4272,2.627864,0,0,6.27094,3.229017,3.067567,0,0,0.4140589,29.22633,0.4140589,0,0.4140589,39.00008,100,0.1353691,3.374323,5.016752,0,35.49726
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,6.309898,50.19431,31.45385,1.552121,1.552121,0,0,0,1.552121,406.5339,4.676087,0,0,6.309898,1.633812,1.552121,0,0,0,29.59898,0,0,0,39.00008,100,0.1353691,1.707333,5.047919,0,35.90888
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,5.643898,49.41928,32.74154,0,0,0,-1,0,0,0,5.643898,0,0,5.643898,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1353691,0,4.515118,0,35.24287
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,5.062544,48.11914,33.28523,0.6928552,0.6928552,0,0,0,0.6928552,730.6785,4.333223,0,0,5.062544,0.7293213,0.6928552,0,0,0,29.59898,0,0,0,39.00008,100,0.1353691,0.7621408,4.050035,0,34.66152
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,2.24598,40.08796,33.83464,3.630253,3.630253,0,0,0,3.630253,61.86841,0,0,0,2.24598,3.821318,3.630253,0,0,0,29.59898,0,1.575339,-1.575339,37.33952,95.74218,0.1353691,3.993278,1.796784,0,31.84496
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.8764317,35.79312,33.41686,0,0,0,0,0,0,0,0,0,0,0.8764317,0,0,0,0,1.750377,28.02364,0.8764317,0,0.8764317,38.17098,97.87411,0.13527,0,0.7011454,0,28.90007
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.5456491,33.3117,31.85447,9.807384,9.807384,10.11926,0,2.896174,9.807384,5.563656,0,0,0,0.5456491,0,0,0.311881,0.2962869,0.8739449,28.81243,0.8419361,0,0.8419361,38.96971,99.92213,0.1353698,10.78812,0.4365193,12,29.35808
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,30.29208,30.29208,6.165673,6.165673,0,-1,0,6.165673,0,0,8.881784E-16,0,0,6.490182,6.165673,0,0,0.03200884,29.57017,0,6.490182,-6.490182,32.12846,82.3805,0.1353698,6.78224,0,0,29.57017
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,28.87848,28.87848,1.593993,1.593993,0,-1,0,1.593993,0,0,2.220446E-16,0,0,1.677888,1.593993,0,0,7.243322,23.07999,0,1.677888,-1.677888,30.35981,77.84551,0.1353698,1.753392,0,0,23.07999
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,27.43055,27.43055,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.107641,21.4021,0,0,0,30.35981,77.84551,0.1353698,0,0,0,21.4021
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,25.93112,25.93112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.107641,21.4021,0,0,0,30.35981,77.84551,0.1353698,0,0,0,21.4021
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,24.72355,24.72355,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.107641,21.4021,0,0,0,30.35981,77.84551,0.1353698,0,0,0,21.4021
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,23.77353,23.77353,0.8854382,0.8854382,0,-1,0,0.8854382,0,0,1.110223E-16,0,0,0.9320402,0.8854382,0,0,9.107641,21.4021,0,0.9320402,-0.9320402,29.37735,75.3264,0.1353698,0.973982,0,0,21.4021
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,22.78916,22.78916,0.6523527,0.6523527,0,-1,0,0.6523527,0,0,1.110223E-16,0,0,0.6866871,0.6523527,0,0,10.14324,20.47006,0,0.6866871,-0.6866871,28.65352,73.47042,0.1353698,0.7175879,0,0,20.47006
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,21.90781,21.90781,1.294866,1.294866,0,-1,0,1.294866,0,0,0,0,0,1.363017,1.294866,0,0,10.90623,19.78337,0,1.363017,-1.363017,27.21678,69.78647,0.1353698,1.424353,0,0,19.78337
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,21.18099,21.18099,1.099558,1.099558,0,-1,0,1.099558,0,0,2.220446E-16,0,0,1.15743,1.099558,0,0,12.42069,18.42036,0,1.15743,-1.15743,25.99674,66.65817,0.1353698,1.209514,0,0,18.42036
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,20.45988,20.45988,1.965077,1.965077,0,-1,0,1.965077,0,0,2.220446E-16,0,0,2.068502,1.965077,0,0,13.70672,17.26293,0,2.068502,-2.068502,23.81635,61.06743,0.1353698,2.161584,0,0,17.26293
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,19.78456,19.78456,0.8674383,0.8674383,0,0,0,0.8674383,0,0,1.110223E-16,0,0,0.9130929,0.8674383,0,0,16.00506,15.19443,0,0.9130929,-0.9130929,22.85386,58.59953,0.1353698,0.9541821,0,0,15.19443
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,19.21798,19.21798,1.010396,1.010396,0,0,0,1.010396,0,0,0,0,0,1.063575,1.010396,0,0,17.01961,14.28133,0,1.063575,-1.063575,21.73276,55.7249,0.1353698,1.111436,0,0,14.28133
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.329868,21.94359,18.62279,3.771945,3.771945,0,0,0,3.771945,35.25682,0,0,0,1.329868,3.970468,3.771945,0,0,18.20136,13.21776,0,2.6406,-2.6406,18.94932,48.5879,0.1353698,4.149139,1.063894,0,14.54763
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.289524,28.22602,19.70444,4.070531,4.070531,0,0,0,4.070531,80.81315,0,0,0,3.289524,4.28477,4.070531,0,0,21.13536,10.57716,0,0.9952452,-0.9952452,17.90024,45.89795,0.1353698,4.477584,2.631619,0,13.86668
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,6.473015,40.40032,22.34277,3.56095,3.56095,0,-1,0,3.56095,181.7777,0,0,0,6.473015,3.748369,3.56095,0,0,22.24118,9.581912,2.724647,0,2.724647,20.48506,52.5257,0.1350626,3.917045,5.178412,0,16.05493
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,7.6321,47.34719,25.09555,4.827914,4.827914,0,0,0,4.827914,158.0828,0,0,0,7.6321,5.082015,4.827914,0,0,19.51654,12.03409,2.550085,0,2.550085,22.90429,58.72882,0.1347764,5.310705,6.10568,0,19.66619
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,9.797202,58.20862,27.51068,1.869764,1.869764,0,0,0,1.869764,523.9808,0,0,0,9.797202,1.968172,1.869764,0,0,16.96645,14.32917,7.82903,0,7.82903,30.33156,77.77307,0.1339051,2.05674,7.837761,0,24.12637
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,10.40614,63.44036,29.63392,4.63159,4.63159,0,0,0,4.63159,224.6775,0,0,0,10.40614,4.875358,4.63159,0,0,9.137424,21.3753,5.530784,0,5.530784,35.57852,91.22679,0.1332964,5.094748,8.324913,0,31.78144
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,9.817193,63.54859,31.63127,5.155361,5.155361,0,0,0,5.155361,190.4269,0.7838578,0,0,9.817193,5.426696,5.155361,0,0,3.606639,26.353,3.606639,0,3.606639,39.00008,100,0.1329024,5.670897,7.853754,0,36.1702
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,9.328113,63.16478,32.91895,2.485049,2.485049,0,-1,0,2.485049,375.3693,6.712271,0,0,9.328113,2.615841,2.485049,0,0,0,29.59898,0,0,0,39.00008,100,0.1329024,2.733554,7.46249,0,38.92709
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,7.528765,56.85388,33.47981,0,0,0,0,0,0,0,7.528765,0,0,7.528765,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1329024,0,6.023012,0,37.12774
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,4.781824,48.03275,34.02922,0,0,0,0,0,0,0,4.781824,0,0,4.781824,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1329024,0,3.825459,0,34.3808
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.70152,38.26103,33.5771,0,0,0,0,0,0,0,1.70152,0,0,1.70152,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1329024,0,1.361216,0,31.3005
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.2195912,32.59864,32.01471,4.462799,4.462799,0,0,0,4.462799,4.920483,0,0,0,0.2195912,4.697683,4.462799,0,0,0,29.59898,0,4.478092,-4.478092,34.27975,87.89663,0.1329024,4.909079,0.175673,0,29.81857
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,30.46949,30.46949,3.672732,3.672732,0,-1,0,3.672732,0,0,4.440892E-16,0,0,3.866034,3.672732,0,0,4.975657,25.12089,0,3.866034,-3.866034,30.2046,77.44753,0.1329024,4.040006,0,0,25.12089
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,29.03873,29.03873,4.118019,4.118019,0,-1,0,4.118019,0,0,0,0,0,4.334757,4.118019,0,0,9.271251,21.25485,0,4.334757,-4.334757,25.63536,65.73157,0.1329024,4.529821,0,0,21.25485
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,27.5908,27.5908,3.275824,3.275824,0,-1,0,3.275824,0,0,4.440892E-16,0,0,3.448236,3.275824,0,0,14.08765,16.9201,0,3.448236,-3.448236,22.0006,56.41169,0.1329024,3.603407,0,0,16.9201
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,26.07419,26.07419,0.8542897,0.8542897,0,-1,0,0.8542897,0,0,0,0,0,0.8992524,0.8542897,0,0,17.91902,13.47186,0,0.8992524,-0.8992524,21.05271,53.98119,0.1329024,0.9397187,0,0,13.47186
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,24.86663,24.86663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.91819,12.57261,0,0,0,21.05271,53.98119,0.1329024,0,0,0,12.57261
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,23.9166,23.9166,1.264302,1.264302,0,-1,0,1.264302,0,0,0,0,0,1.330844,1.264302,0,0,18.91819,12.57261,0,1.330844,-1.330844,19.64987,50.38419,0.1329024,1.390732,0,0,12.57261
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,22.95513,22.95513,1.066534,1.066534,0,-1,0,1.066534,0,0,2.220446E-16,0,0,1.122668,1.066534,0,0,20.39691,11.24176,0,1.122668,-1.122668,18.46648,47.34985,0.1329024,1.173188,0,0,11.24176
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,22.06806,22.06806,0.5675955,0.5675955,0,-1,0,0.5675955,0,0,1.110223E-16,0,0,0.597469,0.5675955,0,0,21.64431,10.1191,0,0.597469,-0.597469,17.83669,45.73502,0.1329024,0.6243551,0,0,10.1191
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,21.32979,21.32979,0.4027118,0.4027118,0,-1,0,0.4027118,0,0,5.551115E-17,0,0,0.4239071,0.4027118,0,0,22.30817,9.521626,0,0.4239071,-0.4239071,17.38985,44.58928,0.1329024,0.4429829,0,0,9.521626
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,20.62013,20.62013,0.9016401,0.9016401,0,-1,0,0.9016401,0,0,1.110223E-16,0,0,0.9490948,0.9016401,0,0,22.77918,9.097719,0,0.9490948,-0.9490948,16.38942,42.02407,0.1329024,0.9918041,0,0,9.097719
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,19.96198,19.96198,2.734601,2.734601,0,0,0,2.734601,0,0,0,0,0,2.878527,2.734601,0,0,23.83373,8.148624,0,2.878527,-2.878527,13.35519,34.244,0.1329024,3.008061,0,0,8.148624
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,19.37823,19.37823,0.9442405,0.9442405,0,0,0,0.9442405,0,0,0,0,0,0.9939373,0.9442405,0,0,27.03209,5.270098,0,0.9939373,-0.9939373,12.30748,31.55759,0.1329024,1.038664,0,0,5.270098
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.148738,24.21992,18.78303,0.2577693,0.2577693,0,0,0,0.2577693,833.5892,0,0,0,2.148738,0.2713362,0.2577693,0,0,28.13646,4.276161,1.877401,0,1.877401,14.08854,36.1244,0.1326983,0.2835463,1.71899,0,6.424898
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.50907,31.77871,19.84752,0.4035108,0.4035108,0,0,0,0.4035108,1117.46,0,0,0,4.50907,0.4247482,0.4035108,0,0,26.25906,5.965822,4.084322,0,4.084322,17.96327,46.05958,0.1322563,0.4438619,3.607256,0,10.47489
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,7.049309,42.39948,22.48584,0,0,0,-1,0,0,0,0,0,0,7.049309,0,0,0,0,22.17474,9.641712,7.049309,0,7.049309,24.65083,63.20714,0.1315003,0,5.639447,0,16.69102
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,8.277293,49.77155,25.2558,0,0,0,0,0,0,0,0,0,0,8.277293,0,0,0,0,15.12543,15.98609,8.277293,0,8.277293,32.50336,83.34179,0.1306236,0,6.621834,0,24.26338
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,8.320768,52.81399,27.67092,3.5686,3.5686,0,0,0,3.5686,233.1662,0,0,0,8.320768,3.756422,3.5686,0,0,6.848139,23.43565,4.564347,0,4.564347,36.83348,94.44464,0.1301451,3.92546,6.656614,0,31.75642
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,9.84688,61.29111,29.777,5.790172,5.790172,0,0,0,5.790172,170.062,1.46817,0,0,9.84688,6.094917,5.790172,0,0,2.283792,27.54357,2.283792,0,2.283792,39.00008,100,0.129907,6.369189,7.877504,0,37.39045
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,10.00396,64.54458,31.79151,4.673763,4.673763,0,0,0,4.673763,214.0451,5.084208,0,0,10.00396,4.919751,4.673763,0,0,0,29.59898,0,0,0,39.00008,100,0.129907,5.14114,8.003167,0,39.60294
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,8.844805,61.38811,33.06203,11.32761,8.36,0,-1,0,8.36,105.7991,0.04480436,2.967609,4.10037,8.844805,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.129907,12.46037,7.075843,0,38.44378
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,7.587262,57.21989,33.60572,0,0,0,0,0,0,0,7.587262,0,0,7.587262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.129907,0,6.06981,0,37.18624
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,5.171408,49.43859,34.15513,1.864265,1.864265,0,0,0,1.864265,277.3966,3.209024,0,0,5.171408,1.962384,1.864265,0,0,0,29.59898,0,0,0,39.00008,100,0.129907,2.050692,4.137126,0,34.77039
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,3.080317,42.40492,33.70301,0,0,0,0,0,0,0,3.080317,0,0,3.080317,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.129907,0,2.464254,0,32.67929
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.4755635,33.44605,32.17496,1.286616,1.286616,0,0,0,1.286616,36.96235,0,0,0,0.4755635,1.354333,1.286616,0,0,0,29.59898,0,0.8787694,-0.8787694,38.07377,97.62486,0.129907,1.415278,0.3804508,0,30.07454
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,30.61257,30.61257,5.157145,5.157145,0,-1,0,5.157145,0,0,8.881784E-16,0,0,5.428574,5.157145,0,0,0.9764104,28.72021,0,5.428574,-5.428574,32.35155,82.95254,0.129907,5.67286,0,0,28.72021
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,29.19897,29.19897,1.927285,1.927285,0,-1,0,1.927285,0,0,2.220446E-16,0,0,2.028721,1.927285,0,0,7.008159,23.29164,0,2.028721,-2.028721,30.21309,77.46932,0.129907,2.120013,0,0,23.29164
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,27.75104,27.75104,2.930866,2.930866,0,-1,0,2.930866,0,0,4.440892E-16,0,0,3.085122,2.930866,0,0,9.262294,21.26291,0,3.085122,-3.085122,26.96109,69.13087,0.129907,3.223953,0,0,21.26291
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,26.23444,26.23444,1.448492,1.448492,0,-1,0,1.448492,0,0,2.220446E-16,0,0,1.524728,1.448492,0,0,12.69021,18.17779,0,1.524728,-1.524728,25.35389,65.00983,0.129907,1.593341,0,0,18.17779
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,25.02687,25.02687,0.4694763,0.4694763,0,-1,0,0.4694763,0,0,0,0,0,0.4941856,0.4694763,0,0,14.38435,16.65306,0,0.4941856,-0.4941856,24.83297,63.67415,0.129907,0.5164239,0,0,16.65306
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,24.07685,24.07685,1.03047,1.03047,0,-1,0,1.03047,0,0,2.220446E-16,0,0,1.084705,1.03047,0,0,14.93344,16.15888,0,1.084705,-1.084705,23.68959,60.74241,0.129907,1.133517,0,0,16.15888
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,23.11538,23.11538,0.1063191,0.1063191,0,-1,0,0.1063191,0,0,1.387779E-17,0,0,0.1119148,0.1063191,0,0,16.13867,15.07417,0,0.1119148,-0.1119148,23.57162,60.43993,0.129907,0.116951,0,0,15.07417
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,22.21114,22.21114,1.163998,1.163998,0,-1,0,1.163998,0,0,2.220446E-16,0,0,1.225261,1.163998,0,0,16.26302,14.96226,0,1.225261,-1.225261,22.28008,57.1283,0.129907,1.280398,0,0,14.96226
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,21.47286,21.47286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.62442,13.737,0,0,0,22.28008,57.1283,0.129907,0,0,0,13.737
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,20.76321,20.76321,1.321824,1.321824,0,-1,0,1.321824,0,0,0,0,0,1.391394,1.321824,0,0,17.62442,13.737,0,1.391394,-1.391394,20.81343,53.36765,0.129907,1.454006,0,0,13.737
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,20.10505,20.10505,1.193165,1.193165,0,0,0,1.193165,0,0,2.220446E-16,0,0,1.255963,1.193165,0,0,19.17042,12.3456,0,1.255963,-1.255963,19.48952,49.97303,0.129907,1.312482,0,0,12.3456
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,19.53848,19.53848,1.904691,1.904691,0,0,0,1.904691,0,0,4.440892E-16,0,0,2.004938,1.904691,0,0,20.56593,11.08964,0,2.004938,-2.004938,17.37613,44.5541,0.129907,2.09516,0,0,11.08964
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.978619,23.92393,18.92611,0.2596986,0.2596986,0,0,0,0.2596986,761.8907,0,0,0,1.978619,0.2733669,0.2596986,0,0,22.79364,9.084702,1.705253,0,1.705253,18.99388,48.70215,0.1297298,0.2856684,1.582896,0,11.06332
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,5.105121,33.67143,20.00776,4.976652,4.976652,0,0,0,4.976652,102.5814,8.881784E-16,0,0,5.105121,5.238581,4.976652,0,0,21.08839,10.61943,0,0.1334599,-0.1334599,18.8532,48.34144,0.1297298,5.474317,4.084097,0,15.72455
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,7.524907,44.13872,22.64609,3.155192,3.155192,0,-1,0,3.155192,238.4929,0,0,0,7.524907,3.321254,3.155192,0,0,21.23668,10.48597,4.203653,0,4.203653,22.84113,58.56689,0.129295,3.470711,6.019926,0,18.01088
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,9.013263,52.59496,25.39887,4.506362,4.506362,0,0,0,4.506362,200.012,0,0,0,9.013263,4.743539,4.506362,0,0,17.03302,14.26926,4.269724,0,4.269724,26.89175,68.95306,0.1288564,4.956998,7.21061,0,23.28252
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,10.27763,60.53526,27.814,11.66254,11.66254,11.66254,0,3.286623,11.66254,88.12517,0,0,0,10.27763,0,0,0,0,12.7633,18.11201,10.27763,0,10.27763,36.64197,93.95358,0.1296648,12.82879,8.222106,12,28.38964
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,10.6442,64.84267,29.92008,3.579525,3.579525,0,0,0,3.579525,297.3636,4.390615,0,0,10.6442,3.767921,3.579525,0,0,2.485667,27.36188,2.485667,0,2.485667,39.00008,100,0.1294113,3.937478,8.515363,0,38.00608
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,9.24584,61.5856,31.93459,11.08783,11.08783,3,0,1.095,11.08783,83.38728,0.7323352,0,0,9.24584,8.513505,8.08783,0,0,0,29.59898,0,0,0,39.00008,100,0.1294113,12.19661,7.396672,12,38.84482
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,8.800093,61.36664,33.18793,2.477024,2.477024,0,-1,0,2.477024,355.2689,6.1927,0,0,8.800093,2.607393,2.477024,0,0,0,29.59898,0,0,0,39.00008,100,0.1294113,2.724726,7.040074,0,38.39907
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,7.707064,57.82282,33.73735,0.9679011,0.9679011,0,0,0,0.9679011,796.2657,6.688221,0,0,7.707064,1.018843,0.9679011,0,0,0,29.59898,0,0,0,39.00008,100,0.1294113,1.064691,6.165651,0,37.30604
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,5.26179,49.88248,34.28676,1.802444,1.802444,0,0,0,1.802444,291.9253,3.36448,0,0,5.26179,1.89731,1.802444,0,0,0,29.59898,0,0,0,39.00008,100,0.1294113,1.982689,4.209432,0,34.86077
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.464784,40.76041,33.86898,1.931943,1.931943,0,0,0,1.931943,127.5806,0.4311601,0,0,2.464784,2.033624,1.931943,0,0,0,29.59898,0,0,0,39.00008,100,0.1294113,2.125137,1.971827,0,32.06376
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.3009655,33.10937,32.30659,5.538143,5.538143,0,0,0,5.538143,5.434413,0,8.881784E-16,0,0.3009655,5.829624,5.538143,0,0,0,29.59898,0,5.528658,-5.528658,33.17236,85.05717,0.1294113,6.091957,0.2407724,0,29.89994
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,30.76136,30.76136,3.52363,3.52363,0,-1,0,3.52363,0,0,0,0,0,3.709085,3.52363,0,0,6.142954,24.07032,0,3.709085,-3.709085,29.26264,75.03226,0.1294113,3.875993,0,0,24.07032
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,29.32488,29.32488,5.679814,5.679814,0,-1,0,5.679814,0,0,8.881784E-16,0,0,5.978752,5.679814,0,0,10.26416,20.36123,0,5.978752,-5.978752,22.96048,58.87292,0.1294113,6.247796,0,0,20.36123
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,27.89412,27.89412,3.018388,3.018388,0,-1,0,3.018388,0,0,4.440892E-16,0,0,3.17725,3.018388,0,0,16.90722,14.38248,0,3.17725,-3.17725,19.61137,50.28546,0.1294113,3.320226,0,0,14.38248
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,26.38324,26.38324,0.478235,0.478235,0,-1,0,0.478235,0,0,5.551115E-17,0,0,0.5034053,0.478235,0,0,20.43749,11.20523,0,0.5034053,-0.5034053,19.08073,48.92486,0.1294113,0.5260586,0,0,11.20523
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,25.1585,25.1585,2.299547,2.299547,0,-1,0,2.299547,0,0,0,0,0,2.420576,2.299547,0,0,20.99683,10.70183,0,2.420576,-2.420576,16.52922,42.38253,0.1294113,2.529502,0,0,10.70183
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,24.20848,24.20848,0.8324556,0.8324556,0,-1,0,0.8324556,0,0,1.110223E-16,0,0,0.8762691,0.8324556,0,0,23.68636,8.281252,0,0.8762691,-0.8762691,15.60555,40.01416,0.1294113,0.9157012,0,0,8.281252
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,23.24129,23.24129,0.8839951,0.8839951,0,-1,0,0.8839951,0,0,1.110223E-16,0,0,0.9305211,0.8839951,0,0,24.65999,7.404983,0,0.9305211,-0.9305211,14.6247,37.49915,0.1294113,0.9723946,0,0,7.404983
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,22.34277,22.34277,1.558067,1.558067,0,-1,0,1.558067,0,0,2.220446E-16,0,0,1.64007,1.558067,0,0,25.69391,6.474462,0,1.64007,-1.64007,12.89591,33.06638,0.1294113,1.713873,0,0,6.474462
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,21.61594,21.61594,0.5447924,0.5447924,0,-1,0,0.5447924,0,0,1.110223E-16,0,0,0.5734656,0.5447924,0,0,27.51621,4.834392,0,0.5734656,-0.5734656,12.29143,31.51641,0.1294113,0.5992715,0,0,4.834392
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,20.89484,20.89484,1.484586,1.484586,0,-1,0,1.484586,0,0,2.220446E-16,0,0,1.562722,1.484586,0,0,28.15339,4.260926,0,1.562722,-1.562722,10.64417,27.29269,0.1294113,1.633045,0,0,4.260926
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,20.24813,20.24813,0.2768386,0.2768386,0,0,0,0.2768386,0,0,5.551115E-17,0,0,0.2914091,0.2768386,0,0,29.88975,2.698204,0,0.2914091,-0.2914091,10.337,26.50508,0.1294113,0.3045225,0,0,2.698204
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,19.6701,19.6701,0.8705878,0.8705878,0,0,0,0.8705878,0,0,1.110223E-16,0,0,0.9164082,0.8705878,0,0,30.21354,2.406795,0,0.9164082,-0.9164082,9.371021,24.02821,0.1294113,0.9576465,0,0,2.406795
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,2.073685,24.34282,19.09208,5.499838,5.499838,12,0,3.372,5.499838,37.70448,0,0,0,2.073685,0,0,6.500162,6.175154,31.23177,1.490387,8.248839,0,8.248839,17.19656,44.09365,0.1304379,6.049821,1.658948,12,3.564072
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.510077,32.1084,20.15084,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.510077,0,0,8.8,8.36,22.98293,8.914342,12.87008,0,12.87008,29.40619,75.40032,0.1304005,0,3.608062,12,13.42442
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,7.325403,43.64668,22.78916,3.125263,3.125263,0,-1,0,3.125263,234.3931,0,0,0,7.325403,3.289751,3.125263,0,0,10.11285,20.49741,4.035652,0,4.035652,33.23474,85.21712,0.1299946,3.43779,5.860322,0,27.82281
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,9.041704,52.89542,25.55912,2.389874,2.389874,0,0,0,2.389874,378.3338,0.4488475,0,0,9.041704,2.515657,2.389874,0,0,6.077199,24.1295,6.077199,0,6.077199,39.00008,100,0.1293881,2.628862,7.233363,0,33.1712
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,10.3545,61.03769,27.95707,1.415738,1.415738,0,0,0,1.415738,731.3851,8.864248,0,0,10.3545,1.490251,1.415738,0,0,0,29.59898,0,0,0,39.00008,100,0.1293881,1.557312,8.2836,0,39.95348
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,10.39295,63.9545,30.06888,3.688787,3.688787,0,0,0,3.688787,281.7445,6.510021,0,0,10.39295,3.882933,3.688787,0,0,0,29.59898,0,0,0,39.00008,100,0.1293881,4.057665,8.314363,0,39.99193
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,9.70412,63.62771,32.0605,5.188855,5.188855,0,0,0,5.188855,187.0185,4.242167,0,0,9.70412,5.461953,5.188855,0,0,0,29.59898,0,0,0,39.00008,100,0.1293881,5.707741,7.763296,0,39.3031
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,8.991822,62.29939,33.31956,2.261893,2.261893,0,-1,0,2.261893,397.5353,6.610883,0,0,8.991822,2.38094,2.261893,0,0,0,29.59898,0,0,0,39.00008,100,0.1293881,2.488082,7.193458,0,38.5908
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,7.450059,57.02561,33.86898,1.872986,1.872986,0,0,0,1.872986,397.7638,5.478496,0,0,7.450059,1.971564,1.872986,0,0,0,29.59898,0,0,0,39.00008,100,0.1293881,2.060285,5.960048,0,37.04904
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,5.58844,51.11047,34.41267,3.780924,3.780924,0,0,0,3.780924,147.8062,1.608521,0,0,5.58844,3.97992,3.780924,0,0,0,29.59898,0,0,0,39.00008,100,0.1293881,4.159016,4.470752,0,35.18742
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,3.44172,43.76763,33.96055,0,0,0,0,0,0,0,3.44172,0,0,3.44172,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293881,0,2.753376,0,33.0407
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.7366285,34.41295,32.4325,4.558707,4.558707,0,0,0,4.558707,16.15871,0,8.881784E-16,0,0.7366285,4.798639,4.558707,0,0,0,29.59898,0,4.062011,-4.062011,34.71834,89.02121,0.1293881,5.014578,0.5893028,0,30.33561
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,30.88727,30.88727,5.264966,5.264966,0,-1,0,5.264966,0,0,8.881784E-16,0,0,5.542069,5.264966,0,0,4.513345,25.53697,0,5.542069,-5.542069,28.87649,74.04213,0.1293881,5.791462,0,0,25.53697
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,29.45651,29.45651,3.959941,3.959941,0,-1,0,3.959941,0,0,8.881784E-16,0,0,4.168359,3.959941,0,0,10.6712,19.9949,0,4.168359,-4.168359,24.48265,62.77591,0.1293881,4.355936,0,0,19.9949
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,28.02575,28.02575,5.618595,5.618595,0,-1,0,5.618595,0,0,0,0,0,5.91431,5.618595,0,0,15.30271,15.82654,0,5.91431,-5.91431,18.24842,46.79073,0.1293881,6.180454,0,0,15.82654
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,26.50914,26.50914,1.214772,1.214772,0,-1,0,1.214772,0,0,0,0,0,1.278707,1.214772,0,0,21.87417,9.912229,0,1.278707,-1.278707,16.90055,43.33465,0.1293881,1.336249,0,0,9.912229
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,25.28441,25.28441,0.479217,0.479217,0,-1,0,0.479217,0,0,5.551115E-17,0,0,0.5044389,0.479217,0,0,23.29495,8.633522,0,0.5044389,-0.5044389,16.36882,41.97125,0.1293881,0.5271387,0,0,8.633522
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,24.33439,24.33439,0.7514026,0.7514026,0,-1,0,0.7514026,0,0,1.110223E-16,0,0,0.7909501,0.7514026,0,0,23.85544,8.129083,0,0.7909501,-0.7909501,15.53509,39.83348,0.1293881,0.8265428,0,0,8.129083
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,23.35575,23.35575,0.5385088,0.5385088,0,-1,0,0.5385088,0,0,1.110223E-16,0,0,0.5668514,0.5385088,0,0,24.73427,7.338133,0,0.5668514,-0.5668514,14.93757,38.30139,0.1293881,0.5923597,0,0,7.338133
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,22.45151,22.45151,0.5196988,0.5196988,0,-1,0,0.5196988,0,0,0,0,0,0.5470514,0.5196988,0,0,25.36411,6.771282,0,0.5470514,-0.5470514,14.36093,36.82282,0.1293881,0.5716687,0,0,6.771282
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,21.7304,21.7304,1.836689,1.836689,0,-1,0,1.836689,0,0,2.220446E-16,0,0,1.933357,1.836689,0,0,25.97194,6.22423,0,1.933357,-1.933357,12.32299,31.59735,0.1293881,2.020358,0,0,6.22423
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,21.00357,21.00357,0.04075102,0.04075102,0,-1,0,0.04075102,0,0,6.938894E-18,0,0,0.04289581,0.04075102,0,0,28.12012,4.290873,0,0.04289581,-0.04289581,12.27778,31.48141,0.1293881,0.04482612,0,0,4.290873
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,20.36259,20.36259,0.2018808,0.2018808,0,0,0,0.2018808,0,0,0,0,0,0.2125061,0.2018808,0,0,28.16778,4.247977,0,0.2125061,-0.2125061,12.05378,30.90705,0.1293881,0.2220689,0,0,4.247977
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,19.79601,19.79601,0.9345376,0.9345376,0,0,0,0.9345376,0,0,1.110223E-16,0,0,0.9837238,0.9345376,0,0,28.4039,4.035471,0,0.9837238,-0.9837238,11.01684,28.24825,0.1293881,1.027991,0,0,4.035471
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.349174,22.58229,19.20082,0.4826521,0.4826521,0,0,0,0.4826521,279.5334,0,0,0,1.349174,0.5080548,0.4826521,0,0,29.49692,3.051747,0.8411192,0,0.8411192,11.8148,30.29429,0.1293046,0.5309173,1.079339,0,4.400921
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,4.216485,31.41511,20.28247,2.806067,2.806067,0,0,0,2.806067,150.2631,0,0,0,4.216485,2.953755,2.806067,0,0,28.6558,3.808754,1.262729,0,1.262729,13.01273,33.36589,0.1291794,3.086674,3.373188,0,8.025239
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,6.897229,42.42514,22.93796,0,0,0,-1,0,0,0,0,0,0,6.897229,0,0,0,0,27.39307,4.94521,6.897229,0,6.897229,19.55601,50.14352,0.1285001,0,5.517783,0,11.84244
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,7.346076,47.09015,25.70792,2.883873,2.883873,0,0,0,2.883873,254.7295,0,0,0,7.346076,3.035656,2.883873,0,0,20.49585,11.15272,4.31042,0,4.31042,23.64523,60.62868,0.1280792,3.17226,5.87686,0,18.49879
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,9.796967,58.96129,28.10587,1.054095,1.054095,0,0,0,1.054095,929.4201,0,0,0,9.796967,1.109573,1.054095,0,0,16.18543,15.03209,8.687393,0,8.687393,31.88682,81.76091,0.1272391,1.159504,7.837574,0,24.82906
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,9.840675,61.82253,30.21195,1.795965,1.795965,0,0,0,1.795965,547.9326,0.4521532,0,0,9.840675,1.890489,1.795965,0,0,7.498034,22.85075,7.498034,0,7.498034,39.00008,100,0.1265229,1.975561,7.87254,0,32.69143
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,9.675959,63.70111,32.20929,0,0,0,0,0,0,0,9.675959,0,0,9.675959,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1265229,0,7.740767,0,39.27494
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,8.907823,62.16133,33.47981,3.034386,3.034386,0,-1,0,3.034386,293.5626,5.713731,0,0,8.907823,3.194091,3.034386,0,0,0,29.59898,0,0,0,39.00008,100,0.1265229,3.337825,7.126258,0,38.5068
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,7.108678,55.96732,34.02922,6.312432,6.312432,0,0,0,6.312432,112.6139,0.4640134,0,0,7.108678,6.644665,6.312432,0,0,0,29.59898,0,0,0,39.00008,100,0.1265229,6.943675,5.686943,0,36.70766
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,4.37709,47.30214,34.5443,0.8229942,0.8229942,0,0,0,0.8229942,531.8494,3.51078,0,0,4.37709,0.8663096,0.8229942,0,0,0,29.59898,0,0,0,39.00008,100,0.1265229,0.9052936,3.501672,0,33.97607
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,2.942051,42.43964,34.12651,2.190052,2.190052,0,0,0,2.190052,134.3371,0.6367334,0,0,2.942051,2.305318,2.190052,0,0,0,29.59898,0,0,0,39.00008,100,0.1265229,2.409057,2.353641,0,32.54103
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.4129246,33.68657,32.58129,4.740352,4.740352,0,0,0,4.740352,8.710843,0,0,0,0.4129246,4.989844,4.740352,0,0,0,29.59898,0,4.57692,-4.57692,34.17558,87.62952,0.1265229,5.214387,0.3303397,0,30.0119
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,31.0189,31.0189,3.019979,3.019979,0,-1,0,3.019979,0,0,4.440892E-16,0,0,3.178926,3.019979,0,0,5.085466,25.02206,0,3.178926,-3.178926,30.8247,79.03753,0.1265229,3.321978,0,0,25.02206
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,29.59959,29.59959,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.617606,21.84313,0,0,0,30.8247,79.03753,0.1265229,0,0,0,21.84313
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,28.15166,28.15166,5.407088,5.407088,0,-1,0,5.407088,0,0,8.881784E-16,0,0,5.691671,5.407088,0,0,8.617606,21.84313,0,5.691671,-5.691671,24.82515,63.65411,0.1265229,5.947797,0,0,21.84313
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,26.6236,26.6236,0.02665566,0.02665566,0,-1,0,0.02665566,0,0,3.469447E-18,0,0,0.02805859,0.02665566,0,0,14.94169,16.15146,0,0.02805859,-0.02805859,24.79557,63.57827,0.1265229,0.02932123,0,0,16.15146
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,25.39887,25.39887,0.2855629,0.2855629,0,-1,0,0.2855629,0,0,0,0,0,0.3005925,0.2855629,0,0,14.97286,16.1234,0,0.3005925,-0.3005925,24.47872,62.76583,0.1265229,0.3141192,0,0,16.1234
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,24.44885,24.44885,0.5415496,0.5415496,0,-1,0,0.5415496,0,0,1.110223E-16,0,0,0.5700522,0.5415496,0,0,15.30685,15.82281,0,0.5700522,-0.5700522,23.87783,61.22509,0.1265229,0.5957046,0,0,15.82281
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,23.48165,23.48165,1.568224,1.568224,0,-1,0,1.568224,0,0,2.220446E-16,0,0,1.650762,1.568224,0,0,15.94024,15.25276,0,1.650762,-1.650762,22.13778,56.76342,0.1265229,1.725046,0,0,15.25276
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,22.58313,22.58313,1.238508,1.238508,0,-1,0,1.238508,0,0,0,0,0,1.303692,1.238508,0,0,17.77442,13.602,0,1.303692,-1.303692,20.76357,53.23981,0.1265229,1.362358,0,0,13.602
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,21.84486,21.84486,2.855009,2.855009,0,-1,0,2.855009,0,0,4.440892E-16,0,0,3.005272,2.855009,0,0,19.22297,12.2983,0,3.005272,-3.005272,17.59573,45.11717,0.1265229,3.14051,0,0,12.2983
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,21.11803,21.11803,1.574849,1.574849,0,-1,0,1.574849,0,0,2.220446E-16,0,0,1.657736,1.574849,0,0,22.56216,9.293032,0,1.657736,-1.657736,15.84832,40.63665,0.1265229,1.732334,0,0,9.293032
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,20.4885,20.4885,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.40409,7.635296,0,0,0,15.84832,40.63665,0.1265229,0,0,0,7.635296
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,19.91047,19.91047,1.738487,1.738487,0,0,0,1.738487,0,0,2.220446E-16,0,0,1.829986,1.738487,0,0,24.40409,7.635296,0,1.829986,-1.829986,13.91935,35.69057,0.1265229,1.912336,0,0,7.635296
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.194187,24.90661,19.33245,3.276525,3.276525,0,0,0,3.276525,66.96689,0,0,0,2.194187,3.448973,3.276525,0,0,26.43741,5.80531,0,1.254787,-1.254787,12.59669,32.29913,0.1265229,3.604177,1.755349,0,7.999496
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,5.226193,34.46357,20.40838,3.385675,3.385675,0,0,0,3.385675,154.3619,0,0,0,5.226193,3.563869,3.385675,0,0,27.83162,4.550523,1.662324,0,1.662324,14.17371,36.34277,0.1263652,3.724243,4.180954,0,9.776715
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,7.158121,43.4349,23.08104,4.030855,4.030855,0,-1,0,4.030855,177.5832,0,0,0,7.158121,4.243005,4.030855,0,0,26.16929,6.046614,2.915116,0,2.915116,16.93923,43.43383,0.1260896,4.43394,5.726497,0,13.20474
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,9.252941,54.03978,25.85099,3.937032,3.937032,0,0,0,3.937032,235.0233,0,0,0,9.252941,4.144244,3.937032,0,0,23.25418,8.670218,5.108698,0,5.108698,21.78576,55.86082,0.1256095,4.330735,7.402353,0,17.92316
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,10.12577,60.4949,28.26612,4.219615,4.219615,0,0,0,4.219615,239.969,0,0,0,10.12577,4.4417,4.219615,0,0,18.14548,13.26805,5.684066,0,5.684066,27.17814,69.68741,0.1250796,4.641576,8.100613,0,23.39381
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,9.468783,60.51384,30.3722,0,0,0,0,0,0,0,0,0,0,9.468783,0,0,0,0,12.46141,18.38371,9.468783,0,9.468783,36.16102,92.72038,0.1242068,0,7.575027,0,27.85249
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,8.563458,59.42606,32.36954,2.527463,2.527463,0,0,0,2.527463,338.8163,2.910341,0,0,8.563458,2.660488,2.527463,0,0,2.99263,26.90561,2.99263,0,2.99263,39.00008,100,0.1239335,2.78021,6.850766,0,35.46907
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,7.951485,58.62577,33.64006,2.182372,2.182372,0,-1,0,2.182372,364.3506,5.654252,0,0,7.951485,2.297233,2.182372,0,0,0,29.59898,0,0,0,39.00008,100,0.1239335,2.400609,6.361188,0,37.55046
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,7.043215,55.91837,34.18947,2.695126,2.695126,0,0,0,2.695126,261.3315,4.20624,0,0,7.043215,2.836975,2.695126,0,0,0,29.59898,0,0,0,39.00008,100,0.1239335,2.964639,5.634572,0,36.64219
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,5.201453,50.14825,34.70454,6.772112,6.772112,0,0,0,6.772112,76.80694,0,0,0,5.201453,7.12854,6.772112,0,0,0,29.59898,0,1.927087,-1.927087,36.96875,94.79147,0.1239335,7.449324,4.161162,0,34.80043
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.678647,41.79037,34.25242,0,0,0,0,0,0,0,0.5374392,0,0,2.678647,0,0,0,0,2.141208,27.67189,2.141208,0,2.141208,39.00008,100,0.1237386,0,2.142918,0,30.35054
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.5274003,34.13996,32.72437,3.492044,3.492044,0,0,0,3.492044,15.10291,0,0,0,0.5274003,3.675836,3.492044,0,0,0,29.59898,0,3.148435,-3.148435,35.68134,91.49043,0.1237386,3.841248,0.4219202,0,30.12638
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,31.17915,31.17915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.498261,26.45054,0,0,0,35.68134,91.49043,0.1237386,0,0,0,26.45054
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,29.73122,29.73122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.498261,26.45054,0,0,0,35.68134,91.49043,0.1237386,0,0,0,26.45054
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,28.28329,28.28329,3.115175,3.115175,0,-1,0,3.115175,0,0,4.440892E-16,0,0,3.279131,3.115175,0,0,3.498261,26.45054,0,3.279131,-3.279131,32.22483,82.6276,0.1237386,3.426692,0,0,26.45054
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,26.76668,26.76668,0.1523002,0.1523002,0,-1,0,0.1523002,0,0,0,0,0,0.1603161,0.1523002,0,0,7.14174,23.17141,0,0.1603161,-0.1603161,32.05584,82.1943,0.1237386,0.1675303,0,0,23.17141
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,25.54195,25.54195,2.385561,2.385561,0,-1,0,2.385561,0,0,0,0,0,2.511117,2.385561,0,0,7.31987,23.0111,0,2.511117,-2.511117,29.40889,75.40726,0.1237386,2.624117,0,0,23.0111
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,24.58048,24.58048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11,20.49998,0,0,0,29.40889,75.40726,0.1237386,0,0,0,20.49998
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,23.61328,23.61328,0.448335,0.448335,0,-1,0,0.448335,0,0,5.551115E-17,0,0,0.4719315,0.448335,0,0,10.11,20.49998,0,0.4719315,-0.4719315,28.91143,74.13173,0.1237386,0.4931685,0,0,20.49998
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,22.69759,22.69759,0.741581,0.741581,0,-1,0,0.741581,0,0,1.110223E-16,0,0,0.7806115,0.741581,0,0,10.63437,20.02805,0,0.7806115,-0.7806115,28.08859,72.0219,0.1237386,0.815739,0,0,20.02805
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,21.9536,21.9536,0.403015,0.403015,0,-1,0,0.403015,0,0,5.551115E-17,0,0,0.4242263,0.403015,0,0,11.50171,19.24744,0,0.4242263,-0.4242263,27.64142,70.8753,0.1237386,0.4433165,0,0,19.24744
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,21.23249,21.23249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.97308,18.82321,0,0,0,27.64142,70.8753,0.1237386,0,0,0,18.82321
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,20.58579,20.58579,1.577304,1.577304,0,0,0,1.577304,0,0,2.220446E-16,0,0,1.66032,1.577304,0,0,11.97308,18.82321,0,1.66032,-1.66032,25.89129,66.38779,0.1237386,1.735035,0,0,18.82321
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,20.02493,20.02493,1.164012,1.164012,0,0,0,1.164012,0,0,0,0,0,1.225275,1.164012,0,0,13.81788,17.16289,0,1.225275,-1.225275,24.59974,63.07612,0.1237386,1.280413,0,0,17.16289
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.423493,23.01794,19.44118,4.162149,4.162149,0,0,0,4.162149,34.20091,0,0,0,1.423493,4.38121,4.162149,0,0,15.17929,15.93761,0,2.957717,-2.957717,21.48203,55.08201,0.1237386,4.578364,1.138794,0,17.36111
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,3.984043,31.03498,20.54001,3.321043,3.321043,0,0,0,3.321043,119.9636,0,0,0,3.984043,3.495835,3.321043,0,0,18.46565,12.9799,0.4882086,0,0.4882086,21.94518,56.26959,0.1236943,3.653147,3.187235,0,16.96394
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,6.128565,40.29844,23.21267,6.396096,6.396096,0,-1,0,6.396096,95.81728,0,0,0,6.128565,6.732733,6.396096,0,0,17.97744,13.41928,0,0.6041675,-0.6041675,21.30833,54.63665,0.1236943,7.035706,4.902852,0,19.54785
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,7.520042,48.03375,26.01124,0,0,0,0,0,0,0,0,0,0,7.520042,0,0,0,0,18.64874,12.81512,7.520042,0,7.520042,28.44247,72.92928,0.1230153,0,6.016034,0,20.33516
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,9.086521,56.60674,28.44353,2.054025,2.054025,0,0,0,2.054025,442.3764,0,0,0,9.086521,2.162132,2.054025,0,0,11.12869,19.58315,6.92439,0,6.92439,35.01153,89.77296,0.1223967,2.259428,7.269217,0,28.66968
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,10.10415,63.35546,30.54961,1.598917,1.598917,0,0,0,1.598917,631.9373,4.21678,0,0,10.10415,1.68307,1.598917,0,0,4.204303,25.81511,4.204303,0,4.204303,39.00008,100,0.1220241,1.758809,8.083323,0,35.91926
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,9.596655,63.78102,32.52979,4.224918,4.224918,0,0,0,4.224918,227.1442,5.149373,0,0,9.596655,4.447282,4.224918,0,0,0,29.59898,0,0,0,39.00008,100,0.1220241,4.64741,7.677324,0,39.19563
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,8.808234,62.16113,33.8003,3.683095,3.683095,0,-1,0,3.683095,239.1531,4.931293,0,0,8.808234,3.876942,3.683095,0,0,0,29.59898,0,0,0,39.00008,100,0.1220241,4.051404,7.046588,0,38.40721
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,6.100382,52.77913,34.34971,6.005283,6.005283,0,0,0,6.005283,101.5836,0,0,0,6.100382,6.321351,6.005283,0,0,0,29.59898,0,0.220969,-0.220969,38.76715,99.40276,0.1220241,6.605812,4.880305,0,35.69936
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,4.794876,48.99451,34.86479,3.452799,3.452799,0,0,0,3.452799,138.8693,0.91483,0,0,4.794876,3.634525,3.452799,0,0,0.2455211,29.37801,0.2455211,0,0.2455211,39.00008,100,0.1220025,3.798079,3.835901,0,34.17289
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,1.903302,39.69906,34.41267,3.240847,3.240847,0,0,0,3.240847,58.72854,0,0,0,1.903302,3.411418,3.240847,0,0,0,29.59898,0,1.508116,-1.508116,37.41039,95.92387,0.1220025,3.564932,1.522642,0,31.50228
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.3835562,33.91269,32.88461,6.730249,6.730249,0,0,0,6.730249,5.69899,0,0,0,0.3835562,7.084472,6.730249,0,0,1.675684,28.09086,0,6.700916,-6.700916,30.347,77.81266,0.1220025,7.403274,0.3068449,0,28.47442
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,31.33939,31.33939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.121147,21.38995,0,0,0,30.347,77.81266,0.1220025,0,0,0,21.38995
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,29.87429,29.87429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.121147,21.38995,0,0,0,30.347,77.81266,0.1220025,0,0,0,21.38995
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,28.42636,28.42636,0.3040195,0.3040195,0,-1,0,0.3040195,0,0,0,0,0,0.3200205,0.3040195,0,0,9.121147,21.38995,0,0.3200205,-0.3200205,30.00967,76.94771,0.1220025,0.3344214,0,0,21.38995
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,26.90976,26.90976,0.3735997,0.3735997,0,-1,0,0.3735997,0,0,5.551115E-17,0,0,0.3932629,0.3735997,0,0,9.476725,21.06993,0,0.3932629,-0.3932629,29.59513,75.8848,0.1220025,0.4109597,0,0,21.06993
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,25.67358,25.67358,0.4345236,0.4345236,0,-1,0,0.4345236,0,0,5.551115E-17,0,0,0.4573932,0.4345236,0,0,9.913684,20.67666,0,0.4573932,-0.4573932,29.113,74.64856,0.1220025,0.4779759,0,0,20.67666
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,24.72355,24.72355,0.2265805,0.2265805,0,-1,0,0.2265805,0,0,2.775558E-17,0,0,0.2385058,0.2265805,0,0,10.4219,20.21927,0,0.2385058,-0.2385058,28.86159,74.00393,0.1220025,0.2492386,0,0,20.21927
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,23.73919,23.73919,1.395817,1.395817,0,-1,0,1.395817,0,0,2.220446E-16,0,0,1.469281,1.395817,0,0,10.6869,19.98076,0,1.469281,-1.469281,27.31283,70.03276,0.1220025,1.535398,0,0,19.98076
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,22.80633,22.80633,0.1701064,0.1701064,0,-1,0,0.1701064,0,0,2.775558E-17,0,0,0.1790593,0.1701064,0,0,12.31944,18.51148,0,0.1790593,-0.1790593,27.12409,69.54881,0.1220025,0.187117,0,0,18.51148
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,22.06806,22.06806,1.334577,1.334577,0,-1,0,1.334577,0,0,2.220446E-16,0,0,1.404818,1.334577,0,0,12.51839,18.33242,0,1.404818,-1.404818,25.64328,65.75186,0.1220025,1.468035,0,0,18.33242
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,21.34123,21.34123,0.9991114,0.9991114,0,-1,0,0.9991114,0,0,1.110223E-16,0,0,1.051696,0.9991114,0,0,14.0793,16.9276,0,1.051696,-1.051696,24.53469,62.90934,0.1220025,1.099023,0,0,16.9276
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,20.70025,20.70025,0.8251214,0.8251214,0,0,0,0.8251214,0,0,0,0,0,0.8685488,0.8251214,0,0,15.24785,15.87591,0,0.8685488,-0.8685488,23.61916,60.56183,0.1220025,0.9076335,0,0,15.87591
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,20.13367,20.13367,0.5577742,0.5577742,0,0,0,0.5577742,0,0,1.110223E-16,0,0,0.5871308,0.5577742,0,0,16.21291,15.00736,0,0.5871308,-0.5871308,23.00027,58.97494,0.1220025,0.6135517,0,0,15.00736
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.9252438,21.86502,19.55564,8.212509,8.212509,12,0,3.372,8.212509,11.26627,0,0,0,0.9252438,0,0,3.787491,3.598116,16.86528,14.42023,4.52336,0,4.52336,27.29151,69.97809,0.1225508,9.03376,0.740195,12,15.34547
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,3.970718,31.11354,20.64875,2.933109,2.933109,11.73311,0,3.304476,2.933109,135.3757,1.776357E-15,0,0,3.970718,0,0,8.8,8.36,12.34192,18.49125,12.33072,0,12.33072,38.98946,99.97276,0.1232258,3.22642,3.176574,12,22.46197
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.553767,35.6949,23.35575,2.179991,2.179991,0,-1,0,2.179991,208.8893,2.247841,0,0,4.553767,2.294727,2.179991,0,0,0.01119822,29.5889,0.01119822,0,0.01119822,39.00008,100,0.1232248,2.39799,3.643013,0,34.14267
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,8.382411,51.25912,26.18865,8.473955,8.473955,3,0,1.095,8.473955,98.9197,2.620353,0,0,8.382411,5.762058,5.473955,0,0,0,29.59898,0,0,0,39.00008,100,0.1232248,9.321351,6.705929,12,37.98139
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,7.835807,52.21655,28.63239,6.286852,6.286852,0,0,0,6.286852,124.638,1.218068,0,0,7.835807,6.617739,6.286852,0,0,0,29.59898,0,0,0,39.00008,100,0.1232248,6.915537,6.268645,0,37.43478
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,6.590927,50.3377,30.7442,2.827832,2.827832,0,0,0,2.827832,233.0735,3.614262,0,0,6.590927,2.976665,2.827832,0,0,0,29.59898,0,0,0,39.00008,100,0.1232248,3.110615,5.272742,0,36.18991
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,6.861196,53.56005,32.72437,2.336076,2.336076,0,0,0,2.336076,293.7061,4.402169,0,0,6.861196,2.459027,2.336076,0,0,0,29.59898,0,0,0,39.00008,100,0.1232248,2.569683,5.488957,0,36.46017
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,7.669845,57.99159,33.99488,0.2114846,0.2114846,0,-1,0,0.2114846,3626.668,7.447229,0,0,7.669845,0.2226154,0.2114846,0,0,0,29.59898,0,0,0,39.00008,100,0.1232248,0.2326331,6.135876,0,37.26882
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.646428,42.00148,34.5443,0.5921479,0.5921479,0,0,0,0.5921479,446.9201,2.023114,0,0,2.646428,0.6233135,0.5921479,0,0,0,29.59898,0,0,0,39.00008,100,0.1232248,0.6513627,2.117142,0,32.24541
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,1.950972,40.50551,35.05937,2.090485,2.090485,0,0,0,2.090485,93.32628,0,0,0,1.950972,2.200511,2.090485,0,0,0,29.59898,0,0.2495387,-0.2495387,38.73704,99.32555,0.1232248,2.299534,1.560778,0,31.54995
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.316316,41.09726,34.60725,2.009494,2.009494,0,0,0,2.009494,115.2687,0,0,0,2.316316,2.115257,2.009494,0,0,0.2772652,29.34944,0.2010598,0,0.2010598,38.92778,99.81463,0.1232071,2.210443,1.853053,0,31.66576
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5696675,34.59531,33.06203,4.049177,4.049177,0,0,0,4.049177,14.06872,0,8.881784E-16,0,0.5696675,4.262291,4.049177,0,0,0.07620542,29.53039,0,3.692624,-3.692624,35.03542,89.83422,0.1232071,4.454095,0.455734,0,30.10006
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,31.51681,31.51681,5.106164,5.106164,0,-1,0,5.106164,0,0,8.881784E-16,0,0,5.37491,5.106164,0,0,4.179121,25.83777,0,5.37491,-5.37491,29.36976,75.30693,0.1232071,5.616781,0,0,25.83777
