Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,8.463291,67.26303,39.014,3.395962,3.395962,0,0,0,3.395962,249.2163,4.888594,0,0,8.463291,3.574697,3.395962,0,0,0,29.59898,0,0,0,39.00008,100,0.1244636,3.735558,6.770633,0,38.06227
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,7.03142,62.70737,39.98119,0,0,0,-1,0,0,0,7.03142,0,0,7.03142,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1244636,0,5.625136,0,36.6304
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,6.369625,60.55503,40.27306,1.970083,1.970083,0,0,0,1.970083,323.3176,4.295853,0,0,6.369625,2.073771,1.970083,0,0,0,29.59898,0,0,0,39.00008,100,0.1244636,2.167091,5.095699,0,35.9686
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,4.759125,55.20565,40.59356,0,0,0,0,0,0,0,4.759125,0,0,4.759125,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1244636,0,3.8073,0,34.3581
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.310414,46.75454,40.04414,5.361065,5.361065,0,0,0,5.361065,43.09618,0,0,0,2.310414,5.643226,5.361065,0,0,0,29.59898,0,3.332812,-3.332812,35.48698,90.99209,0.1244636,5.897171,1.848331,0,31.90939
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.3983357,39.83515,38.72784,1.535808,1.535808,0,0,0,1.535808,25.93655,0,0,0,0.3983357,1.61664,1.535808,0,0,3.703125,26.26617,0,1.218304,-1.218304,34.20278,87.69926,0.1244636,1.689389,0.3186685,0,26.6645
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,37.46877,37.46877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.056796,25.04786,0,0,0,34.20278,87.69926,0.1244636,0,0,0,25.04786
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,36.02084,36.02084,6.891113,6.891113,0,-1,0,6.891113,0,0,8.881784E-16,0,0,7.253803,6.891113,0,0,5.056796,25.04786,0,7.253803,-7.253803,26.5566,68.09371,0.1244636,7.580225,0,0,25.04786
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,34.44701,34.44701,6.165288,6.165288,0,-1,0,6.165288,0,0,8.881784E-16,0,0,6.489778,6.165288,0,0,13.11658,17.79406,0,6.489778,-6.489778,19.71577,50.55317,0.1244636,6.781817,0,0,17.79406
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,32.85028,32.85028,0.2337524,0.2337524,0,-1,0,0.2337524,0,0,2.775558E-17,0,0,0.2460552,0.2337524,0,0,20.32744,11.30428,0,0.2460552,-0.2460552,19.45641,49.88813,0.1244636,0.2571276,0,0,11.30428
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,31.57976,31.57976,1.106138,1.106138,0,-1,0,1.106138,0,0,2.220446E-16,0,0,1.164356,1.106138,0,0,20.60084,11.05823,0,1.164356,-1.164356,18.22907,46.74111,0.1244636,1.216752,0,0,11.05823
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,30.66407,30.66407,0.2857851,0.2857851,0,-1,0,0.2857851,0,0,5.551115E-17,0,0,0.3008265,0.2857851,0,0,21.89456,9.89387,0,0.3008265,-0.3008265,17.91197,45.92804,0.1244636,0.3143637,0,0,9.89387
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,29.69688,29.69688,2.452643,2.452643,0,-1,0,2.452643,0,0,0,0,0,2.581729,2.452643,0,0,22.22882,9.593043,0,2.581729,-2.581729,15.19059,38.95015,0.1244636,2.697907,0,0,9.593043
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,28.84414,28.84414,1.504647,1.504647,0,-1,0,1.504647,0,0,0,0,0,1.583839,1.504647,0,0,25.0974,7.011314,0,1.583839,-1.583839,13.52108,34.66936,0.1244636,1.655112,0,0,7.011314
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,28.15166,28.15166,0.8139679,0.8139679,0,-1,0,0.8139679,0,0,0,0,0,0.8568084,0.8139679,0,0,26.85723,5.427475,0,0.8568084,-0.8568084,12.61792,32.35358,0.1244636,0.8953647,0,0,5.427475
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,27.39622,27.39622,1.05939,1.05939,0,-1,0,1.05939,0,0,2.220446E-16,0,0,1.115147,1.05939,0,0,27.80923,4.570667,0,1.115147,-1.115147,11.44245,29.33957,0.1244636,1.165329,0,0,4.570667
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,26.78385,26.78385,1.069846,1.069846,0,0,0,1.069846,0,0,0,0,0,1.126154,1.069846,0,0,29.04829,3.45552,0,1.126154,-1.126154,10.25538,26.2958,0.1244636,1.176831,0,0,3.45552
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,26.36607,26.36607,1.225708,1.225708,0,0,0,1.225708,0,0,2.220446E-16,0,0,1.290218,1.225708,0,0,30.29957,2.329366,0,1.290218,-1.290218,8.895373,22.80861,0.1244636,1.348278,0,0,2.329366
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.230496,31.8173,25.91395,5.919566,5.919566,12,0,3.372,5.919566,37.68007,0,0,0,2.230496,0,0,6.080434,5.776412,31.73314,1.039148,8.006908,0,8.006908,16.49139,42.28554,0.1249594,6.511522,1.784397,12,3.269644
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,4.063364,38.32898,27.13868,2.173225,2.173225,10.97323,0,3.112226,2.173225,186.9739,0,0,0,4.063364,0,0,8.8,8.36,23.72624,8.245365,12.42336,0,12.42336,28.27723,72.50558,0.1252193,2.390548,3.250691,12,12.30873
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,5.445828,45.96611,30.22912,2.152606,2.152606,0,-1,0,2.152606,252.9877,0,0,0,5.445828,2.265901,2.152606,0,0,11.30287,19.42639,3.179927,0,3.179927,31.29398,80.2408,0.1250693,2.367867,4.356663,0,24.87222
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.46798,46.14868,33.22227,0.07781794,0.07781794,0,0,0,0.07781794,5741.582,0,0,0,4.46798,0.08191362,0.07781794,0,0,8.122946,22.28833,4.386066,0,4.386066,35.45496,90.90998,0.1248629,0.08559974,3.574384,0,26.75631
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,3.863368,46.86629,35.6374,1.832395,1.832395,0,0,0,1.832395,210.8371,0,0,0,3.863368,1.928837,1.832395,0,0,3.736879,26.23579,1.934531,0,1.934531,37.29022,95.61576,0.1247721,2.015634,3.090694,0,30.09916
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,3.333281,47.14583,37.44016,1.578797,1.578797,0,0,0,1.578797,211.1279,0,0,0,3.333281,1.661891,1.578797,0,0,1.802348,27.97687,1.671389,0,1.671389,38.87584,99.68144,0.1246938,1.736677,2.666625,0,31.31015
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,3.913234,50.8154,39.14563,7.151236,7.151236,0,0,0,7.151236,54.72109,0,8.881784E-16,0,3.913234,7.527617,7.151236,0,0,0.1309583,29.48112,0,3.614383,-3.614383,35.06594,89.91251,0.1246938,7.86636,3.130588,0,33.39435
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,3.067357,49.16167,40.11282,0.9067894,0.9067894,0,-1,0,0.9067894,338.2656,0,0,0,3.067357,0.9545151,0.9067894,0,0,4.146939,25.86673,2.112842,0,2.112842,37.07036,95.05202,0.1245949,0.9974683,2.453885,0,28.93409
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,5.459816,57.41422,40.39897,0,0,0,0,0,0,0,3.425718,0,0,5.459816,0,0,0,0,2.034097,27.76829,2.034097,0,2.034097,39.00008,100,0.1244999,0,4.367852,0,33.22811
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,3.830144,52.21897,40.69085,4.849401,4.849401,0,0,0,4.849401,78.9818,0,0,0,3.830144,5.104633,4.849401,0,0,0,29.59898,0,1.274489,-1.274489,37.65665,96.55531,0.1244999,5.334342,3.064115,0,33.42912
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.565428,44.66187,40.17577,2.457719,2.457719,0,0,0,2.457719,63.69434,0,0,0,1.565428,2.587073,2.457719,0,0,1.416099,28.32449,0,1.021645,-1.021645,36.57974,93.79402,0.1244999,2.703491,1.252342,0,29.88992
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2658242,39.59158,38.85375,4.076423,4.076423,0,0,0,4.076423,6.521015,0,0,0,0.2658242,4.290972,4.076423,0,0,2.55126,27.30285,0,4.025147,-4.025147,32.33686,82.91486,0.1244999,4.484066,0.2126593,0,27.56867
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,37.56607,37.56607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.023646,23.2777,0,0,0,32.33686,82.91486,0.1244999,0,0,0,23.2777
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,36.15247,36.15247,5.738992,5.738992,0,-1,0,5.738992,0,0,8.881784E-16,0,0,6.041044,5.738992,0,0,7.023646,23.2777,0,6.041044,-6.041044,25.96904,66.58716,0.1244999,6.312891,0,0,23.2777
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,34.57291,34.57291,7.723501,7.723501,0,-1,0,7.723501,0,0,0,0.1358514,0,8.130001,7.723501,0,0,13.73592,17.23665,0,8.130001,-8.130001,17.39927,44.61342,0.1244999,8.495852,0,0,17.23665
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,32.94757,32.94757,1.646125,1.646125,0,-1,0,1.646125,0,0,2.220446E-16,0,0,1.732763,1.646125,0,0,22.76925,9.106651,0,1.732763,-1.732763,15.57278,39.93011,0.1244999,1.810738,0,0,9.106651
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,31.67705,31.67705,1.950144,1.950144,0,-1,0,1.950144,0,0,4.440892E-16,0,0,2.052783,1.950144,0,0,24.69454,7.373888,0,2.052783,-2.052783,13.40895,34.38186,0.1244999,2.145159,0,0,7.373888
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,30.76136,30.76136,1.00166,1.00166,0,-1,0,1.00166,0,0,0,0,0,1.054379,1.00166,0,0,26.97542,5.321105,0,1.054379,-1.054379,12.29754,31.53209,0.1244999,1.101826,0,0,5.321105
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,29.79417,29.79417,1.336874,1.336874,0,-1,0,1.336874,0,0,2.220446E-16,0,0,1.407236,1.336874,0,0,28.14695,4.266726,0,1.407236,-1.407236,10.81418,27.72862,0.1244999,1.470561,0,0,4.266726
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,28.94144,28.94144,0.6181879,0.6181879,0,-1,0,0.6181879,0,0,0,0,0,0.6507241,0.6181879,0,0,29.71054,2.85949,0,0.6507241,-0.6507241,10.12826,25.96984,0.1244999,0.6800067,0,0,2.85949
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,28.26612,28.26612,1.251203,1.251203,0,-1,0,1.251203,0,0,2.220446E-16,0,0,1.317055,1.251203,0,0,30.43357,2.208766,0,1.317055,-1.317055,8.739961,22.41011,0.1244999,1.376323,0,0,2.208766
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,27.51068,27.51068,1.712121,0.8471249,0,-1,0,0.8471249,0,0,0.8649964,1.036209,0,0.8917105,0.8471249,0,0,31.89696,0.8917105,0,0.8917105,-0.8917105,7.800015,20,0.1244999,1.883333,0,0,0.8917105
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,26.89831,26.89831,1.492008,1.492008,10.29201,0,2.939878,1.492008,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1248771,1.641209,0,12,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,26.49197,26.49197,0.5239134,0.5239134,9.323914,0,2.69495,0.5239134,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1251506,0.5763047,0,12,7.524
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.567067,30.1636,26.05702,4.692933,4.692933,12,0,3.372,4.692933,33.39206,0,0,0,1.567067,0,0,7.307067,6.941714,16.16775,15.048,8.50878,0,8.50878,31.73414,81.36942,0.1256736,5.162226,1.253653,12,16.61507
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,4.65699,40.26198,27.28175,7.328786,7.328786,0,0,0,7.328786,63.54381,0,0,0,4.65699,7.714511,7.328786,0,0,7.658973,22.7059,0,3.057522,-3.057522,28.51123,73.10557,0.1256736,8.061665,3.725592,0,27.36289
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,5.481801,46.22201,30.35503,1.258173,1.258173,0,-1,0,1.258173,435.6952,0,0,0,5.481801,1.324393,1.258173,0,0,11.05622,19.64838,4.157408,0,4.157408,32.45529,83.21853,0.1254798,1.383991,4.385441,0,25.13018
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,7.617969,57.02693,33.34818,7.26453,7.26453,0,0,0,7.26453,104.8653,0,0,0,7.617969,7.646874,7.26453,0,0,6.898811,23.39005,0,0.02890546,-0.02890546,32.42482,83.1404,0.1254798,7.990983,6.094375,0,31.00802
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,7.68616,60.17297,35.76331,3.710587,3.710587,0,0,0,3.710587,207.1414,0,0,0,7.68616,3.905881,3.710587,0,0,6.930929,23.36114,3.780279,0,3.780279,36.01111,92.33599,0.1253041,4.081645,6.148928,0,31.0473
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,5.764232,55.23959,37.53745,3.741095,3.741095,0,0,0,3.741095,154.0787,0,0,0,5.764232,3.937995,3.741095,0,0,3.150649,26.76339,1.826237,0,1.826237,37.74363,96.77834,0.1252194,4.115204,4.611385,0,32.52763
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,6.130095,58.4871,39.24292,4.355729,4.355729,0,0,0,4.355729,140.7364,0.2207049,0,0,6.130095,4.584978,4.355729,0,0,1.324412,28.40701,1.324412,0,1.324412,39.00008,100,0.125158,4.791302,4.904076,0,34.5371
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,6.09353,59.46841,40.21011,2.244019,2.244019,0,-1,0,2.244019,271.5454,3.731404,0,0,6.09353,2.362125,2.244019,0,0,0,29.59898,0,0,0,39.00008,100,0.125158,2.468421,4.874824,0,35.69251
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,6.239002,60.33173,40.49627,2.074993,2.074993,0,0,0,2.074993,300.6758,4.054799,0,0,6.239002,2.184203,2.074993,0,0,0,29.59898,0,0,0,39.00008,100,0.125158,2.282492,4.991201,0,35.83798
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,3.370313,50.84051,40.78814,5.005594,5.005594,0,0,0,5.005594,67.33094,0,0,0,3.370313,5.269046,5.005594,0,0,0,29.59898,0,1.898733,-1.898733,36.99864,94.86811,0.125158,5.506153,2.696251,0,32.96929
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.631687,44.95788,40.27306,0.8543607,0.8543607,0,0,0,0.8543607,190.9833,0,0,0,1.631687,0.899327,0.8543607,0,0,2.109703,27.70024,0.7323596,0,0.7323596,37.69342,96.64959,0.1251241,0.9397967,1.305349,0,29.33193
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3643709,39.96476,38.95104,9.212516,9.212516,10.17484,0,2.910234,9.212516,3.955172,0,0,0,0.3643709,0,0,0.9623238,0.9142076,1.377343,28.35937,1.278579,0,1.278579,38.90638,99.75975,0.1252009,10.13377,0.2914967,12,28.72374
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,37.6977,37.6977,7.866948,7.866948,0,-1,0,7.866948,0,0,8.881784E-16,0.2936424,0,8.280997,7.866948,0,0,0.09876481,29.51009,0,8.280997,-8.280997,30.17744,77.37791,0.1252009,8.653643,0,0,29.51009
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,36.24976,36.24976,2.995668,2.995668,0,-1,0,2.995668,0,0,4.440892E-16,0,0,3.153334,2.995668,0,0,9.299873,21.22909,0,3.153334,-3.153334,26.85354,68.85509,0.1252009,3.295234,0,0,21.22909
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,34.6702,34.6702,2.080826,2.080826,0,-1,0,2.080826,0,0,4.440892E-16,0,0,2.190343,2.080826,0,0,12.80358,18.07576,0,2.190343,-2.190343,24.54471,62.93504,0.1252009,2.288908,0,0,18.07576
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,33.06203,33.06203,0.8165436,0.8165436,0,-1,0,0.8165436,0,0,0,0,0,0.8595196,0.8165436,0,0,15.23729,15.88542,0,0.8595196,-0.8595196,23.6387,60.61193,0.1252009,0.898198,0,0,15.88542
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,31.79151,31.79151,0.9785654,0.9785654,0,-1,0,0.9785654,0,0,1.110223E-16,0,0,1.030069,0.9785654,0,0,16.19231,15.0259,0,1.030069,-1.030069,22.55291,57.82786,0.1252009,1.076422,0,0,15.0259
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,30.8701,30.8701,0.3743676,0.3743676,0,-1,0,0.3743676,0,0,5.551115E-17,0,0,0.3940711,0.3743676,0,0,17.33684,13.99583,0,0.3940711,-0.3940711,22.13752,56.76277,0.1252009,0.4118043,0,0,13.99583
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,29.89146,29.89146,0.3930898,0.3930898,0,-1,0,0.3930898,0,0,5.551115E-17,0,0,0.4137788,0.3930898,0,0,17.77469,13.60176,0,0.4137788,-0.4137788,21.70136,55.64441,0.1252009,0.4323988,0,0,13.60176
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,29.0559,29.0559,0.4751059,0.4751059,0,-1,0,0.4751059,0,0,5.551115E-17,0,0,0.5001115,0.4751059,0,0,18.23445,13.18798,0,0.5001115,-0.5001115,21.1742,54.29271,0.1252009,0.5226166,0,0,13.18798
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,28.36341,28.36341,0.9088881,0.9088881,0,-1,0,0.9088881,0,0,0,0,0,0.9567243,0.9088881,0,0,18.79013,12.68787,0,0.9567243,-0.9567243,20.16572,51.70688,0.1252009,0.999777,0,0,12.68787
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,27.63658,27.63658,1.018189,1.018189,0,-1,0,1.018189,0,0,2.220446E-16,0,0,1.071778,1.018189,0,0,19.85315,11.73114,0,1.071778,-1.071778,19.03597,48.81008,0.1252009,1.120008,0,0,11.73114
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,27.02422,27.02422,0.3311794,0.3311794,0,0,0,0.3311794,0,0,5.551115E-17,0,0,0.3486099,0.3311794,0,0,21.04402,10.65936,0,0.3486099,-0.3486099,18.6685,47.86786,0.1252009,0.3642974,0,0,10.65936
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,26.6236,26.6236,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.43136,10.31075,0,0,0,18.6685,47.86786,0.1252009,0,0,0,10.31075
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.7455495,28.11879,26.18865,0.7338716,0.7338716,0,0,0,0.7338716,101.5913,1.110223E-16,0,0,0.7455495,0.7724964,0.7338716,0,0,21.43136,10.31075,0,0.02694684,-0.02694684,18.6401,47.79503,0.1252009,0.8072587,0.5964396,0,11.0563
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6845923,29.17973,27.39622,0,0,0,0,0,0,0,0,0,0,0.6845923,0,0,0,0,21.4613,10.28381,0.6845923,0,0.6845923,19.28956,49.46031,0.1251692,0,0.5476738,0,10.9684
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.6466789,32.18482,30.46949,3.153775,3.153775,0,-1,0,3.153775,20.50491,0,0,0,0.6466789,3.319763,3.153775,0,0,20.77671,10.89994,0,2.673084,-2.673084,16.47188,42.23551,0.1251692,3.469153,0.5173431,0,11.54662
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.567836,40.61867,33.44547,0,0,0,0,0,0,0,0,0,0,2.567836,0,0,0,0,23.7468,8.226854,2.567836,0,2.567836,18.90794,48.48181,0.1250506,0,2.054268,0,10.79469
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.8257765,38.13197,35.8606,3.362167,3.362167,0,0,0,3.362167,24.56084,0,4.440892E-16,0,0.8257765,3.539123,3.362167,0,0,21.17897,10.53791,0,2.713346,-2.713346,16.04783,41.14819,0.1250506,3.698383,0.6606212,0,11.36368
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.131799,40.79999,37.63474,7.660284,7.660284,12,0,3.372,7.660284,14.7749,0,0,0,1.131799,0,0,4.339716,4.12273,24.1938,7.82456,5.25453,0,5.25453,21.03271,53.92992,0.1253694,8.426312,0.9054394,12,8.956359
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,3.344004,49.20817,39.34021,7.684597,7.684597,12,0,3.372,7.684597,43.51568,0,0,0,3.344004,0,0,4.315403,4.099633,18.93927,12.55364,7.443638,0,7.443638,28.09437,72.03669,0.1258005,8.453056,2.675204,12,15.89764
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,6.157746,59.80843,40.30168,1.720756,1.720756,0,-1,0,1.720756,357.8512,0,0,0,6.157746,1.811322,1.720756,0,0,11.49563,19.25291,4.346424,0,4.346424,32.21775,82.60944,0.1255999,1.892832,4.926197,0,25.41066
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,4.126873,53.0864,40.59356,0,0,0,0,0,0,0,0,0,0,4.126873,0,0,0,0,7.149207,23.16469,4.126873,0,4.126873,36.13284,92.64812,0.1254099,0,3.301499,0,27.29156
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.8713617,43.36197,40.88543,5.109326,5.109326,0,0,0,5.109326,17.05434,0,8.881784E-16,0,0.8713617,5.378238,5.109326,0,0,3.022333,26.87888,0,4.506876,-4.506876,31.38218,80.46696,0.1254099,5.620259,0.6970893,0,27.75024
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.8857531,42.88013,40.37036,3.268749,3.268749,0,0,0,3.268749,27.09761,0,4.440892E-16,0,0.8857531,3.440789,3.268749,0,0,8.029974,22.372,0,2.555036,-2.555036,28.68893,73.56122,0.1254099,3.595624,0.7086025,0,23.25776
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.3408242,39.99673,39.04833,7.806823,7.806823,12,0,3.372,7.806823,4.365722,0,0,0,0.3408242,0,0,4.193177,3.983519,10.8689,19.81697,4.324343,0,4.324343,32.79136,84.08025,0.1256761,8.587504,0.2726593,12,20.15779
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,37.76065,37.76065,1.715681,1.715681,0,-1,0,1.715681,0,0,0,0,0,1.80598,1.715681,0,0,6.54456,23.70887,0,1.80598,-1.80598,30.88769,79.19906,0.1256761,1.887249,0,0,23.70887
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,36.34706,36.34706,7.255804,7.255804,0,-1,0,7.255804,0,0,8.881784E-16,0,0,7.637688,7.255804,0,0,8.551204,21.90289,0,7.637688,-7.637688,22.83686,58.55594,0.1256761,7.981384,0,0,21.90289
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,34.7675,34.7675,4.609711,4.609711,0,-1,0,4.609711,0,0,0,0,0,4.852328,4.609711,0,0,17.03752,14.26521,0,4.852328,-4.852328,17.72206,45.44109,0.1256761,5.070683,0,0,14.26521
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,33.15932,33.15932,0.8925124,0.8925124,0,-1,0,0.8925124,0,0,1.110223E-16,0,0,0.9394867,0.8925124,0,0,22.429,9.412879,0,0.9394867,-0.9394867,16.73175,42.90185,0.1256761,0.9817636,0,0,9.412879
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,31.87164,31.87164,0.3600253,0.3600253,0,-1,0,0.3600253,0,0,5.551115E-17,0,0,0.3789741,0.3600253,0,0,23.47287,8.473392,0,0.3789741,-0.3789741,16.33228,41.87756,0.1256761,0.3960279,0,0,8.473392
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,30.95023,30.95023,0.3131837,0.3131837,0,-1,0,0.3131837,0,0,0,0,0,0.3296671,0.3131837,0,0,23.89396,8.094419,0,0.3296671,-0.3296671,15.98478,40.98654,0.1256761,0.3445021,0,0,8.094419
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,29.98875,29.98875,0.4492438,0.4492438,0,-1,0,0.4492438,0,0,5.551115E-17,0,0,0.4728882,0.4492438,0,0,24.26025,7.764751,0,0.4728882,-0.4728882,15.48631,39.70842,0.1256761,0.4941682,0,0,7.764751
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,29.13602,29.13602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.78568,7.291863,0,0,0,15.48631,39.70842,0.1256761,0,0,0,7.291863
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,28.45498,28.45498,0.4600773,0.4600773,0,-1,0,0.4600773,0,0,5.551115E-17,0,0,0.4842919,0.4600773,0,0,24.78568,7.291863,0,0.4842919,-0.4842919,14.97583,38.39948,0.1256761,0.5060851,0,0,7.291863
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,27.73388,27.73388,0.1557253,0.1557253,0,-1,0,0.1557253,0,0,0,0,0,0.1639214,0.1557253,0,0,25.32379,6.807571,0,0.1639214,-0.1639214,14.80304,37.95643,0.1256761,0.1712978,0,0,6.807571
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,27.12151,27.12151,0.03527888,0.03527888,0,0,0,0.03527888,0,0,0,0,0,0.03713566,0.03527888,0,0,25.50592,6.64365,0,0.03713566,-0.03713566,14.76389,37.85606,0.1256761,0.03880677,0,0,6.64365
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,26.74951,26.74951,0.6111645,0.6111645,0,0,0,0.6111645,0,0,1.110223E-16,0,0,0.643331,0.6111645,0,0,25.54718,6.606514,0,0.643331,-0.643331,14.08576,36.11727,0.1256761,0.6722808,0,0,6.606514
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,2.027958,31.66553,26.30311,0,0,0,0,0,0,0,0,0,0,2.027958,0,0,0,0,26.262,5.963183,2.027958,0,2.027958,16.00965,41.05031,0.1255829,0,1.622367,0,7.991141
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.542317,37.19814,27.51068,2.611452,2.611452,0,0,0,2.611452,135.6455,0,0,0,3.542317,2.748897,2.611452,0,0,24.23404,7.788345,0.7934199,0,0.7934199,16.76236,42.98032,0.1255465,2.872597,2.833853,0,11.33066
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.464003,43.26339,30.58395,4.739147,4.739147,0,-1,0,4.739147,94.19421,0,0,0,4.464003,4.988576,4.739147,0,0,23.44062,8.502423,0,0.5245734,-0.5245734,16.20941,41.5625,0.1255465,5.213062,3.571202,0,12.96643
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,5.35801,49.3707,33.54277,5.939433,5.939433,0,0,0,5.939433,90.21081,0,0,0,5.35801,6.252034,5.939433,0,0,24.02348,7.97785,0,0.8940241,-0.8940241,15.26702,39.14614,0.1255465,6.533376,4.286408,0,13.33586
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,7.661596,60.31303,35.95789,1.850788,1.850788,0,0,0,1.850788,413.964,0,0,0,7.661596,1.948198,1.850788,0,0,25.01684,7.083826,5.713398,0,5.713398,20.68723,53.04407,0.1252849,2.035867,6.129277,0,14.74542
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,8.306492,65.01166,37.72631,1.094885,1.094885,0,0,0,1.094885,758.6635,0,0,0,8.306492,1.152511,1.094885,0,0,19.30344,12.22588,7.153982,0,7.153982,27.47409,70.44625,0.1249589,1.204373,6.645194,0,20.53238
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,7.288055,63.04952,39.4375,4.075206,4.075206,0,0,0,4.075206,178.8389,0,0,0,7.288055,4.289691,4.075206,0,0,12.14946,18.66447,2.998364,0,2.998364,30.31859,77.73981,0.1248227,4.482727,5.830444,0,25.95252
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,5.046809,55.97471,40.39897,2.412818,2.412818,0,-1,0,2.412818,209.1665,0,0,0,5.046809,2.539809,2.412818,0,0,9.151093,21.363,2.507,0,2.507,32.69694,83.83813,0.1247091,2.6541,4.037447,0,26.4098
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,5.524185,57.97212,40.69085,1.083327,1.083327,0,0,0,1.083327,509.928,0,0,0,5.524185,1.140344,1.083327,0,0,6.644092,23.6193,4.383842,0,4.383842,36.85582,94.5019,0.124511,1.191659,4.419348,0,29.14348
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,4.914118,56.1688,40.98272,1.498942,1.498942,0,0,0,1.498942,327.8391,1.076033,0,0,4.914118,1.577834,1.498942,0,0,2.260251,27.56475,2.260251,0,2.260251,39.00008,100,0.1244091,1.648836,3.931294,0,32.47887
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.145601,43.73125,40.46765,9.207461,9.207461,8.119141,0,2.390142,9.207461,12.44209,4.440892E-16,0,0,1.145601,1.145601,1.08832,0,0,0,29.59898,0,0,0,39.00008,100,0.1244091,10.12821,0.9164804,12,30.74458
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.3417568,40.09721,39.14563,3.557585,3.557585,0,0,0,3.557585,9.606425,0,8.881784E-16,0,0.3417568,3.744827,3.557585,0,0,0,29.59898,0,3.40307,-3.40307,35.41293,90.8022,0.1244091,3.913344,0.2734054,0,29.94073
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,37.89228,37.89228,6.67655,6.67655,0,-1,0,6.67655,0,0,8.881784E-16,0,0,7.027948,6.67655,0,0,3.781188,26.19591,0,7.027948,-7.027948,28.00482,71.80709,0.1244091,7.344205,0,0,26.19591
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,36.44435,36.44435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.59002,19.16796,0,0,0,28.00482,71.80709,0.1244091,0,0,0,19.16796
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,34.86479,34.86479,4.382766,4.382766,0,-1,0,4.382766,0,0,0,0,0,4.613438,4.382766,0,0,11.59002,19.16796,0,4.613438,-4.613438,23.14183,59.33791,0.1244091,4.821043,0,0,19.16796
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,33.25661,33.25661,1.914328,1.914328,0,-1,0,1.914328,0,0,0,0,0,2.015083,1.914328,0,0,16.71606,14.55452,0,2.015083,-2.015083,21.01775,53.89155,0.1244091,2.105761,0,0,14.55452
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,31.98037,31.98037,0.1053633,0.1053633,0,-1,0,0.1053633,0,0,1.387779E-17,0,0,0.1109088,0.1053633,0,0,18.95504,12.53944,0,0.1109088,-0.1109088,20.90084,53.59179,0.1244091,0.1158997,0,0,12.53944
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,31.06469,31.06469,2.075264,2.075264,0,-1,0,2.075264,0,0,0,0,0,2.184489,2.075264,0,0,19.07827,12.42853,0,2.184489,-2.184489,18.59818,47.68756,0.1244091,2.282791,0,0,12.42853
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,30.09749,30.09749,0.436334,0.436334,0,-1,0,0.436334,0,0,5.551115E-17,0,0,0.4592989,0.436334,0,0,21.50548,10.24404,0,0.4592989,-0.4592989,18.11404,46.44616,0.1244091,0.4799673,0,0,10.24404
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,29.24476,29.24476,1.238035,1.238035,0,-1,0,1.238035,0,0,2.220446E-16,0,0,1.303195,1.238035,0,0,22.01582,9.784743,0,1.303195,-1.303195,16.74035,42.92389,0.1244091,1.361839,0,0,9.784743
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,28.58661,28.58661,2.347204,2.347204,0,-1,0,2.347204,0,0,4.440892E-16,0,0,2.470741,2.347204,0,0,23.46381,8.481548,0,2.470741,-2.470741,14.13596,36.24599,0.1244091,2.581924,0,0,8.481548
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,27.85978,27.85978,1.789214,1.789214,0,-1,0,1.789214,0,0,0,0,0,1.883384,1.789214,0,0,26.20908,6.010807,0,1.883384,-1.883384,12.1507,31.15558,0.1244091,1.968136,0,0,6.010807
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,27.25314,27.25314,1.09149,1.09149,0,0,0,1.09149,0,0,2.220446E-16,0,0,1.148937,1.09149,0,0,28.30173,4.127423,0,1.148937,-1.148937,10.93962,28.05024,0.1244091,1.200639,0,0,4.127423
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,26.88114,26.88114,0.8838042,0.8838042,0,0,0,0.8838042,0,0,1.110223E-16,0,0,0.9303202,0.8838042,0,0,29.57832,2.978486,0,0.9303202,-0.9303202,9.958972,25.53577,0.1244091,0.9721846,0,0,2.978486
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.425688,32.90854,26.44619,3.295317,3.295317,11.5642,0,3.261743,3.295317,73.61014,0,0,0,2.425688,0,0,8.268886,7.855441,30.61201,2.048166,10.28113,0,10.28113,19.71251,50.54479,0.1248162,3.624849,1.94055,12,4.473854
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.802657,35.22627,27.65375,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.802657,0,0,8.8,8.36,20.33088,11.30118,11.16266,0,11.16266,30.30233,77.69814,0.1249014,0,2.242126,12,14.10384
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.3729,37.21715,30.72703,0,0,0,-1,0,0,0,0,0,0,2.3729,0,0,0,0,9.168227,21.34757,2.3729,0,2.3729,32.55346,83.47025,0.124795,0,1.89832,0,23.72047
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,7.591139,57.31605,33.67439,4.856098,4.856098,0,0,0,4.856098,156.3218,0,0,0,7.591139,5.111681,4.856098,0,0,6.795328,23.48318,2.479457,0,2.479457,34.90568,89.50157,0.124684,5.341707,6.072911,0,31.07432
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,7.681209,60.50501,36.05518,3.609234,3.609234,0,0,0,3.609234,212.821,0,0,0,7.681209,3.799194,3.609234,0,0,4.315871,25.71469,3.882015,0,3.882015,38.58849,98.94464,0.1245106,3.970157,6.144967,0,33.3959
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,8.649052,66.54504,37.8236,5.935004,5.935004,0,0,0,5.935004,145.7295,1.967823,0,0,8.649052,6.247373,5.935004,0,0,0.4338556,29.20851,0.4338556,0,0.4338556,39.00008,100,0.1244913,6.528505,6.919241,0,37.85756
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,5.858377,57.80654,39.50045,3.310976,3.310976,0,0,0,3.310976,176.9381,2.37314,0,0,5.858377,3.485238,3.310976,0,0,0,29.59898,0,0,0,39.00008,100,0.1244913,3.642074,4.686702,0,35.45736
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,3.034471,49.43547,40.46765,6.723809,6.723809,0,-1,0,6.723809,45.13024,0,0,0,3.034471,7.077694,6.723809,0,0,0,29.59898,0,4.043223,-4.043223,34.73815,89.07199,0.1244913,7.39619,2.427577,0,32.63345
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.62216,45.42519,40.7538,3.38913,3.38913,0,0,0,3.38913,47.86361,0,0,0,1.62216,3.567505,3.38913,0,0,4.49247,25.55576,0,1.945345,-1.945345,32.68757,83.81413,0.1244913,3.728043,1.297728,0,27.17792
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,4.055545,53.34359,41.04568,6.198249,6.198249,0,0,0,6.198249,65.4305,0,0,0,4.055545,6.524473,6.198249,0,0,6.653965,23.61041,0,2.468928,-2.468928,30.08509,77.14111,0.1244913,6.818074,3.244436,0,27.66595
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,1.959759,46.20238,40.5306,1.659824,1.659824,0,0,0,1.659824,118.0703,0,0,0,1.959759,1.747183,1.659824,0,0,9.397218,21.14148,0.2125763,0,0.2125763,30.28676,77.65821,0.1244818,1.825806,1.567808,0,23.10124
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3459041,40.20671,39.24292,10.42647,10.42647,12,0,3.372,10.42647,3.317558,0,0,0,0.3459041,0,0,1.573533,1.494856,9.184641,21.3328,1.84076,0,1.84076,32.03306,82.13589,0.1245912,11.46911,0.2767233,12,21.67871
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,37.98957,37.98957,9.597811,8.36,0,-1,0,8.36,0,0,1.237811,2.197592,0,8.8,8.36,0,0,7.343881,22.98948,0,8.8,-8.8,22.75705,58.35128,0.1245912,10.55759,0,0,22.98948
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,36.57026,36.57026,5.914,5.914,0,-1,0,5.914,0,0,8.881784E-16,0,0,6.225263,5.914,0,0,17.12166,14.18949,0,6.225263,-6.225263,16.19504,41.52567,0.1245912,6.5054,0,0,14.18949
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,34.9907,34.9907,3.922757,3.922757,0,-1,0,3.922757,0,0,4.440892E-16,0,0,4.129218,3.922757,0,0,24.03862,7.964222,0,4.129218,-4.129218,11.84247,30.36523,0.1245912,4.315032,0,0,7.964222
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,33.38252,33.38252,1.328959,1.328959,0,-1,0,1.328959,0,0,0,0,0,1.398904,1.328959,0,0,28.62664,3.835004,0,1.398904,-1.398904,10.36789,26.58428,0.1245912,1.461855,0,0,3.835004
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,32.112,32.112,1.382415,1.382415,0,-1,0,1.382415,0,0,0,0,0,1.455174,1.382415,0,0,30.18097,2.4361,0,1.455174,-1.455174,8.834002,22.65124,0.1245912,1.520656,0,0,2.4361
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,31.19632,31.19632,0.6017054,0.6017054,0,-1,0,0.6017054,0,0,1.110223E-16,0,0,0.6333741,0.6017054,0,0,31.79783,0.9809265,0,0.6333741,-0.6333741,8.166368,20.93936,0.1245912,0.6618759,0,0,0.9809265
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,30.22912,30.22912,0.8684859,0.3301747,0,-1,0,0.3301747,0,0,0.5383112,0.6251597,0,0.3475524,0.3301747,0,0,32.50158,0.3475524,0,0.3475524,-0.3475524,7.800015,20,0.1245912,0.9553345,0,0,0.3475524
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,29.39356,29.39356,1.191896,0,0,-1,0,0,0,0,1.191896,1.311085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1245912,1.311085,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,28.71824,28.71824,0.2630635,0,0,-1,0,0,0,0,0.2630635,0.2893699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1245912,0.2893699,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,27.99141,27.99141,0.1419078,0,0,-1,0,0,0,0,0.1419078,0.1560986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1245912,0.1560986,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,27.39622,27.39622,1.222268,1.222268,10.02227,0,2.871634,1.222268,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1249239,1.344494,0,12,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,27.04139,27.04139,1.365975,1.365975,10.16597,0,2.907992,1.365975,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1252691,1.502572,0,12,7.524
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,2.153931,32.32459,26.60643,0.2762597,0.2762597,9.07626,0,2.632294,0.2762597,779.6763,0,0,0,2.153931,0,0,8.8,8.36,16.16775,15.048,10.51393,0,10.51393,33.63639,86.24699,0.1254077,0.3038856,1.723145,12,17.20193
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.487073,40.32559,27.814,6.87883,6.87883,0,0,0,6.87883,65.23018,0,0,0,4.487073,7.240874,6.87883,0,0,5.653822,24.51054,0,2.753801,-2.753801,30.73363,78.80402,0.1254077,7.566713,3.589658,0,28.99761
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,6.980775,51.82675,30.8701,0.3627531,0.3627531,0,-1,0,0.3627531,1924.387,0,0,0,6.980775,0.3818454,0.3627531,0,0,8.713601,21.75674,6.598929,0,6.598929,36.99392,94.85603,0.125115,0.3990284,5.58462,0,28.73751
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,8.560797,61.14141,33.77169,2.417177,2.417177,0,0,0,2.417177,354.165,3.901728,0,0,8.560797,2.544397,2.417177,0,0,2.114671,27.69577,2.114671,0,2.114671,39.00008,100,0.1250215,2.658895,6.848637,0,36.25657
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,8.572043,64.13701,36.15247,4.913921,4.913921,0,0,0,4.913921,174.444,3.399494,0,0,8.572043,5.172549,4.913921,0,0,0,29.59898,0,0,0,39.00008,100,0.1250215,5.405313,6.857635,0,38.17102
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,8.64154,66.636,37.92089,0.2352864,0.2352864,0,0,0,0.2352864,3672.774,8.393869,0,0,8.64154,0.2476699,0.2352864,0,0,0,29.59898,0,0,0,39.00008,100,0.1250215,0.2588151,6.913232,0,38.24052
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,8.571838,68.45494,39.59774,2.205743,2.205743,0,0,0,2.205743,388.6146,6.250004,0,0,8.571838,2.321834,2.205743,0,0,0,29.59898,0,0,0,39.00008,100,0.1250215,2.426317,6.857471,0,38.17081
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,7.407882,64.87504,40.56494,1.111464,1.111464,0,-1,0,1.111464,666.4977,6.237919,0,0,7.407882,1.169962,1.111464,0,0,0,29.59898,0,0,0,39.00008,100,0.1250215,1.22261,5.926305,0,37.00686
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,6.709962,62.50817,40.85109,0.2891325,0.2891325,0,0,0,0.2891325,2320.723,6.405612,0,0,6.709962,0.30435,0.2891325,0,0,0,29.59898,0,0,0,39.00008,100,0.1250215,0.3180457,5.36797,0,36.30894
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,5.2598,57.55,41.14297,0.3070042,0.3070042,0,0,0,0.3070042,1713.267,4.936638,0,0,5.2598,0.3231623,0.3070042,0,0,0,29.59898,0,0,0,39.00008,100,0.1250215,0.3377046,4.20784,0,34.85878
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,2.910891,49.21833,40.6279,0.5801737,0.5801737,0,0,0,0.5801737,501.7275,2.300182,0,0,2.910891,0.6107091,0.5801737,0,0,0,29.59898,0,0,0,39.00008,100,0.1250215,0.638191,2.328713,0,32.50987
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.354127,40.29311,39.30587,3.010998,3.010998,0,0,0,3.010998,11.76112,0,4.440892E-16,0,0.354127,3.169472,3.010998,0,0,0,29.59898,0,2.815345,-2.815345,36.03244,92.39069,0.1250215,3.312098,0.2833016,0,29.95311
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,38.08114,38.08114,7.694959,7.694959,0,-1,0,7.694959,0,0,8.881784E-16,0.1044547,0,8.099957,7.694959,0,0,3.128161,26.78363,0,8.099957,-8.099957,27.49434,70.49817,0.1250215,8.464455,0,0,26.78363
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,36.66755,36.66755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.12811,18.68368,0,0,0,27.49434,70.49817,0.1250215,0,0,0,18.68368
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,35.08799,35.08799,13.88214,8.36,0,-1,0,8.36,0,0,5.522135,6.910349,0,8.8,8.36,0,0,12.12811,18.68368,0,8.8,-8.8,18.21832,46.71356,0.1250215,15.27035,0,0,18.68368
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,33.47981,33.47981,0.3456623,0.3456623,0,-1,0,0.3456623,0,0,5.551115E-17,0,0,0.363855,0.3456623,0,0,21.90589,9.883677,0,0.363855,-0.363855,17.83479,45.73014,0.1250215,0.3802285,0,0,9.883677
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,32.22646,32.22646,0.4191012,0.4191012,0,-1,0,0.4191012,0,0,0,0,0,0.4411592,0.4191012,0,0,22.31017,9.519822,0,0.4411592,-0.4411592,17.36977,44.53777,0.1250215,0.4610113,0,0,9.519822
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,31.30506,31.30506,2.117388,2.117388,0,-1,0,2.117388,0,0,4.440892E-16,0,0,2.228829,2.117388,0,0,22.80035,9.078663,0,2.228829,-2.228829,15.02037,38.5137,0.1250215,2.329127,0,0,9.078663
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,30.34358,30.34358,0.4948646,0.4948646,0,-1,0,0.4948646,0,0,0,0,0,0.5209101,0.4948646,0,0,25.27683,6.849833,0,0.5209101,-0.5209101,14.47129,37.10579,0.1250215,0.5443511,0,0,6.849833
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,29.51946,29.51946,1.651225,1.651225,0,-1,0,1.651225,0,0,2.220446E-16,0,0,1.738131,1.651225,0,0,25.85562,6.328923,0,1.738131,-1.738131,12.63914,32.40797,0.1250215,1.816347,0,0,6.328923
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,28.84414,28.84414,1.736288,1.736288,0,-1,0,1.736288,0,0,2.220446E-16,0,0,1.827672,1.736288,0,0,27.78687,4.590792,0,1.827672,-1.827672,10.7126,27.46815,0.1250215,1.909917,0,0,4.590792
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,28.11732,28.11732,1.701266,1.701266,0,-1,0,1.701266,0,0,0,0,0,1.790807,1.701266,0,0,29.81762,2.76312,0,1.790807,-1.790807,8.824924,22.62796,0.1250215,1.871393,0,0,2.76312
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,27.52212,27.52212,1.353171,1.353171,10.15317,0,2.904752,1.353171,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.80741,0.9723135,8.36,0,8.36,16.75592,42.9638,0.1253617,1.488488,0,12,0.9723135
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,27.16729,27.16729,0.6144819,0.6144819,9.414482,0,2.717864,0.6144819,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.4474,8.496313,8.36,0,8.36,24.68691,63.29964,0.125627,0.67593,0,12,8.496313
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.293695,32.85836,26.74951,1.127314,1.127314,9.927314,0,2.84761,1.127314,203.4655,1.776357E-15,0,0,2.293695,0,0,8.8,8.36,15.08741,16.02031,10.6537,0,10.6537,34.79389,89.21493,0.1258401,1.240045,1.834956,12,18.31401
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,4.099695,39.31686,27.95707,2.478778,2.478778,0,0,0,2.478778,165.3918,0,0,0,4.099695,2.60924,2.478778,0,0,4.43371,25.60864,1.490455,0,1.490455,36.20786,92.84048,0.1257745,2.726655,3.279756,0,29.70833
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,5.433278,46.78534,31.00173,6.773167,6.773167,0,-1,0,6.773167,80.21768,0,0,0,5.433278,7.12965,6.773167,0,0,2.943254,26.95005,0,1.696372,-1.696372,34.41973,88.25554,0.1257745,7.450484,4.346622,0,32.38333
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,6.649094,54.17168,33.89759,6.655176,6.655176,0,0,0,6.655176,99.90861,0,0,0,6.649094,7.005448,6.655176,0,0,4.828112,25.25368,0,0.3563546,-0.3563546,34.0441,87.29238,0.1257745,7.320693,5.319275,0,31.90277
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,8.191291,62.72869,36.24976,10.70796,10.70796,7.889089,0,2.331939,10.70796,76.49724,0,0,0,8.191291,2.967229,2.818868,0,0,5.224061,24.89732,5.224061,0,5.224061,39.00008,100,0.126025,11.77875,6.553033,12,33.08862
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,8.503859,66.18523,38.01818,0.04126022,0.04126022,0,0,0,0.04126022,20610.31,8.460426,0,0,8.503859,0.04343181,0.04126022,0,0,0,29.59898,0,0,0,39.00008,100,0.126025,0.04538625,6.803087,0,38.10284
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,7.627952,64.69566,39.69504,0.9755363,0.9755363,0,0,0,0.9755363,781.924,6.601072,0,0,7.627952,1.02688,0.9755363,0,0,0,29.59898,0,0,0,39.00008,100,0.126025,1.07309,6.102362,0,37.22693
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,6.026548,59.73847,40.65651,2.752191,2.752191,0,-1,0,2.752191,218.9728,3.129506,0,0,6.026548,2.897043,2.752191,0,0,0,29.59898,0,0,0,39.00008,100,0.126025,3.02741,4.821239,0,35.62553
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,6.011085,60.018,40.94838,4.727178,4.727178,0,0,0,4.727178,127.1601,1.035109,0,0,6.011085,4.975976,4.727178,0,0,0,29.59898,0,0,0,39.00008,100,0.126025,5.199895,4.808868,0,35.61006
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,4.473927,54.95348,41.24026,3.220622,3.220622,0,0,0,3.220622,138.915,1.083799,0,0,4.473927,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.126025,3.542684,3.579141,0,34.07291
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.372324,47.61962,40.69085,0.2762077,0.2762077,0,0,0,0.2762077,858.8911,2.081578,0,0,2.372324,0.290745,0.2762077,0,0,0,29.59898,0,0,0,39.00008,100,0.126025,0.3038285,1.897859,0,31.9713
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.3248637,40.30891,39.40316,5.066692,5.066692,0,0,0,5.066692,6.411752,0,8.881784E-16,0,0.3248637,5.33336,5.066692,0,0,0,29.59898,0,5.008496,-5.008496,33.72066,86.46306,0.126025,5.573361,0.259891,0,29.92384
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,38.17843,38.17843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.564996,24.59048,0,0,0,33.72066,86.46306,0.126025,0,0,0,24.59048
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,36.7305,36.7305,6.974323,6.974323,0,-1,0,6.974323,0,0,0,0,0,7.341393,6.974323,0,0,5.564996,24.59048,0,7.341393,-7.341393,25.98215,66.62077,0.126025,7.671755,0,0,24.59048
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,35.18528,35.18528,7.703165,7.703165,0,-1,0,7.703165,0,0,0,0.1134816,0,8.108595,7.703165,0,0,13.7221,17.24909,0,8.108595,-8.108595,17.43494,44.70489,0.126025,8.473481,0,0,17.24909
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,33.5771,33.5771,1.006362,1.006362,0,-1,0,1.006362,0,0,0,0,0,1.059328,1.006362,0,0,22.73165,9.140494,0,1.059328,-1.059328,16.31831,41.84174,0.126025,1.106998,0,0,9.140494
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,32.31804,32.31804,1.873284,1.873284,0,-1,0,1.873284,0,0,2.220446E-16,0,0,1.971878,1.873284,0,0,23.90868,8.081166,0,1.971878,-1.971878,14.23977,36.51216,0.126025,2.060613,0,0,8.081166
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,31.41952,31.41952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.09966,6.109288,0,0,0,14.23977,36.51216,0.126025,0,0,0,6.109288
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,30.45232,30.45232,1.12776,1.12776,0,-1,0,1.12776,0,0,2.220446E-16,0,0,1.187115,1.12776,0,0,26.09966,6.109288,0,1.187115,-1.187115,12.98844,33.30363,0.126025,1.240536,0,0,6.109288
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,29.61676,29.61676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.41867,4.922173,0,0,0,12.98844,33.30363,0.126025,0,0,0,4.922173
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,28.94144,28.94144,0.255582,0.255582,0,-1,0,0.255582,0,0,0,0,0,0.2690337,0.255582,0,0,27.41867,4.922173,0,0.2690337,-0.2690337,12.70485,32.57648,0.126025,0.2811403,0,0,4.922173
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,28.23178,28.23178,0.3370541,0.3370541,0,-1,0,0.3370541,0,0,5.551115E-17,0,0,0.3547938,0.3370541,0,0,27.7176,4.653139,0,0.3547938,-0.3547938,12.33087,31.61755,0.126025,0.3707595,0,0,4.653139
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,27.63658,27.63658,0.3393463,0.3393463,0,0,0,0.3393463,0,0,0,0,0,0.3572066,0.3393463,0,0,28.11181,4.298345,0,0.3572066,-0.3572066,11.95434,30.65209,0.126025,0.3732809,0,0,4.298345
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,27.28175,27.28175,0.6462976,0.6462976,0,0,0,0.6462976,0,0,0,0,0,0.6803133,0.6462976,0,0,28.50871,3.941139,0,0.6803133,-0.6803133,11.23723,28.81334,0.126025,0.7109274,0,0,3.941139
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.226985,32.81061,26.88114,0,0,0,0,0,0,0,0,0,0,2.226985,0,0,0,0,29.26461,3.260825,2.226985,0,2.226985,13.34993,34.23053,0.1259271,0,1.781588,0,5.487811
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,4.82162,41.62598,28.07153,3.404568,3.404568,0,0,0,3.404568,141.6221,0,0,0,4.82162,3.583755,3.404568,0,0,27.03763,5.265112,1.237865,0,1.237865,14.52427,37.24165,0.1258727,3.745025,3.857296,0,10.08673
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,6.019945,48.83793,31.11619,1.80981,1.80981,0,-1,0,1.80981,332.6286,0,0,0,6.019945,1.905063,1.80981,0,0,25.79976,6.379191,4.114882,0,4.114882,18.42799,47.25117,0.1256923,1.990791,4.815956,0,12.39914
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,8.758467,62.20385,33.99488,3.661527,3.661527,0,0,0,3.661527,239.2026,0,0,0,8.758467,3.854239,3.661527,0,0,21.68488,10.08258,4.904228,0,4.904228,23.08055,59.18079,0.125478,4.02768,7.006773,0,18.84105
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,9.082932,66.49953,36.34706,5.20333,5.20333,0,0,0,5.20333,174.56,0,0,0,9.082932,5.47719,5.20333,0,0,16.78065,14.49639,3.605742,0,3.605742,26.50126,67.95181,0.125321,5.723663,7.266345,0,23.57932
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,8.761635,67.38611,38.11548,3.164259,3.164259,0,0,0,3.164259,276.8937,0,0,0,8.761635,3.330799,3.164259,0,0,13.17491,17.74156,5.430836,0,5.430836,31.6534,81.16241,0.1250851,3.480685,7.009308,0,26.50319
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,7.910096,65.94865,39.79233,5.609799,5.609799,0,0,0,5.609799,141.005,0,0,0,7.910096,5.905052,5.609799,0,0,7.744076,22.62931,2.005044,0,2.005044,33.55555,86.03971,0.1249982,6.170779,6.328077,0,30.53941
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,6.579392,61.8997,40.7538,6.880911,6.880911,0,-1,0,6.880911,95.61805,0,8.881784E-16,0,6.579392,7.243064,6.880911,0,0,5.739031,24.43385,0,0.6636713,-0.6636713,32.85598,84.24594,0.1249982,7.569002,5.263514,0,31.01324
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,6.233418,60.90805,41.01134,0,0,0,0,0,0,0,0,0,0,6.233418,0,0,0,0,6.476444,23.77018,6.233418,0,6.233418,38.76952,99.40884,0.124729,0,4.986734,0,30.0036
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,4.090289,53.73919,41.30322,2.125053,2.125053,0,0,0,2.125053,192.4794,1.610364,0,0,4.090289,2.236898,2.125053,0,0,0.2430264,29.38025,0.2430264,0,0.2430264,39.00008,100,0.1247185,2.337559,3.272231,0,33.47054
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.38241,47.71639,40.7538,7.296609,7.296609,0,0,0,7.296609,32.65092,0,8.881784E-16,0,2.38241,7.680641,7.296609,0,0,0,29.59898,0,5.298232,-5.298232,33.41525,85.67996,0.1247185,8.02627,1.905928,0,31.98139
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.3240579,40.36996,39.46612,6.147295,6.147295,0,0,0,6.147295,5.271552,0,8.881784E-16,0,0.3240579,6.470837,6.147295,0,0,5.886924,24.30075,0,6.146779,-6.146779,26.93598,69.06647,0.1247185,6.762025,0.2592463,0,24.6248
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,38.24139,38.24139,10.49067,8.36,0,-1,0,8.36,0,0,2.130666,3.179732,0,8.8,8.36,0,0,12.71668,18.15397,0,8.8,-8.8,17.65996,45.28186,0.1247185,11.53973,0,0,18.15397
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,36.86213,36.86213,3.720256,3.720256,0,-1,0,3.720256,0,0,0,0,0,3.916059,3.720256,0,0,22.49446,9.353968,0,3.916059,-3.916059,13.53207,34.69756,0.1247185,4.092282,0,0,9.353968
