Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.221471,41.57076,40.94838,2.253364,2.253364,0,0,0,2.253364,9.828458,0,0,0,0.221471,2.371963,2.253364,0,0,14.59046,16.46757,0,2.150491,-2.150491,22.89154,58.69613,0.1204349,2.478701,0.1771768,0,16.68904
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2500594,40.55353,39.85528,4.938266,4.938266,0,0,0,4.938266,5.063708,0,0,0,0.2500594,5.198174,4.938266,0,0,16.97989,14.31707,0,4.948115,-4.948115,17.67577,45.32238,0.1204349,5.432092,0.2000475,0,14.56713
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,38.95104,38.95104,6.098053,6.098053,0,-1,0,6.098053,0,0,8.881784E-16,0,0,6.419003,6.098053,0,0,22.4778,9.368958,0,6.419003,-6.419003,10.90954,27.97313,0.1204349,6.707859,0,0,9.368958
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,37.72631,37.72631,4.981373,2.802458,0,-1,0,2.802458,0,0,2.178916,2.677053,0,2.949955,2.802458,0,0,29.61003,2.949955,0,2.949955,-2.949955,7.800015,20,0.1204349,5.479511,0,0,2.949955
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,36.21543,36.21543,3.505875,0,0,-1,0,0,0,0,3.505875,3.856462,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204349,3.856462,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,34.6702,34.6702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204349,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,33.47981,33.47981,1.032685,0,0,-1,0,0,0,0,1.032685,1.135953,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204349,1.135953,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,32.62708,32.62708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204349,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,31.75718,31.75718,0.009067816,0,0,-1,0,0,0,0,0.009067816,0.009974597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204349,0.009974597,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,31.03035,31.03035,1.021805,0,0,-1,0,0,0,0,1.021805,1.123986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204349,1.123986,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,30.40654,30.40654,0.2372146,0,0,-1,0,0,0,0,0.2372146,0.2609361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204349,0.2609361,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,29.79417,29.79417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204349,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,29.39356,29.39356,1.55461,1.55461,10.35461,0,2.955716,1.55461,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1207097,1.710071,0,12,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.2118748,29.79878,29.24476,0.916989,0.916989,9.716989,0,2.794398,0.916989,23.10549,1.776357E-15,0,0,0.2118748,0,0,8.8,8.36,24.52775,7.524,8.571875,0,8.571875,23.863,61.18707,0.1209304,1.008688,0.1694998,12,7.735875
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,2.00639,34.36859,28.97577,4.243285,4.243285,11.703,0,3.296858,4.243285,47.28389,0,0,0,2.00639,0,0,7.459711,7.086726,15.95588,15.23869,9.093116,0,9.093116,32.48949,83.30621,0.1212778,4.667614,1.605112,12,17.24508
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.278053,33.25193,29.83996,2.801784,2.801784,0,0,0,2.801784,45.61567,0,0,0,1.278053,2.949247,2.801784,0,0,6.862763,23.42249,0,1.671194,-1.671194,30.7279,78.78932,0.1212778,3.081963,1.022442,0,24.70054
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,3.084554,40.92245,32.28942,7.438472,7.438472,0,-1,0,7.438472,41.46757,0,8.881784E-16,0,3.084554,7.82997,7.438472,0,0,8.719645,21.7513,0,4.745417,-4.745417,25.72579,65.96342,0.1212778,8.182319,2.467643,0,24.83585
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,3.681024,44.94631,34.37833,5.447739,5.447739,0,0,0,5.447739,67.56976,0,0,0,3.681024,5.734462,5.447739,0,0,13.99233,17.00588,0,2.053438,-2.053438,23.56127,60.4134,0.1212778,5.992513,2.944819,0,20.6869
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,4.099727,48.38014,36.34706,0,0,0,0,0,0,0,0,0,0,4.099727,0,0,0,0,16.27393,14.95244,4.099727,0,4.099727,27.45062,70.38605,0.1211497,0,3.279781,0,19.05217
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.35014,44.65549,37.92089,0.8138125,0.8138125,0,0,0,0.8138125,288.7815,0,0,0,2.35014,0.8566447,0.8138125,0,0,12.1742,18.6422,1.493495,0,1.493495,28.86747,74.019,0.1211031,0.8951938,1.880112,0,20.99234
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,2.107203,45.63994,39.56341,2.673085,2.673085,0,0,0,2.673085,78.83036,0,0,0,2.107203,2.813774,2.673085,0,0,10.68071,19.98634,0,0.7065713,-0.7065713,28.12268,72.10929,0.1211031,2.940394,1.685762,0,22.09355
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,2.665396,48.38855,40.56494,6.101745,6.101745,0,-1,0,6.101745,43.68251,0,0,0,2.665396,6.42289,6.101745,0,0,11.46579,19.27977,0,3.757494,-3.757494,24.16193,61.95355,0.1211031,6.71192,2.132317,0,21.94517
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.5788814,42.52198,40.88543,2.759271,2.759271,0,0,0,2.759271,20.9795,0,0,0,0.5788814,2.904496,2.759271,0,0,15.64078,15.52228,0,2.325615,-2.325615,21.71052,55.66789,0.1211031,3.035198,0.4631051,0,16.10116
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,1.813586,46.49901,41.24026,2.821269,2.821269,0,0,0,2.821269,64.28263,0,0,0,1.813586,2.969757,2.821269,0,0,18.22479,13.19666,0,1.156171,-1.156171,20.49181,52.543,0.1211031,3.103396,1.450869,0,15.01025
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.196943,44.30782,40.88543,2.514759,2.514759,0,0,0,2.514759,47.59675,0,4.440892E-16,0,1.196943,2.647114,2.514759,0,0,19.50943,12.04049,0,1.450171,-1.450171,18.96319,48.62348,0.1211031,2.766234,0.9575546,0,13.23744
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2668338,40.53735,39.79233,10.7145,10.7145,12,0,3.372,10.7145,2.490399,0,0,0,0.2668338,0,0,1.2855,1.221225,21.12073,10.59032,1.488059,0,1.488059,20.37489,52.24321,0.1211681,11.78595,0.213467,12,10.85715
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,38.92242,38.92242,2.147765,2.147765,0,-1,0,2.147765,0,0,0,0,0,2.260805,2.147765,0,0,19.63267,11.92957,0,2.260805,-2.260805,17.99179,46.13271,0.1211681,2.362541,0,0,11.92957
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,37.66336,37.66336,7.189064,7.189064,0,-1,0,7.189064,0,0,8.881784E-16,0,0,7.567435,7.189064,0,0,22.14468,9.668769,0,7.567435,-7.567435,10.01502,25.67948,0.1211681,7.90797,0,0,9.668769
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,36.15247,36.15247,4.593205,1.996267,0,-1,0,1.996267,0,0,2.596938,3.056258,0,2.101333,1.996267,0,0,30.55294,2.101333,0,2.101333,-2.101333,7.800015,20,0.1211681,5.052525,0,0,2.101333
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,34.60725,34.60725,1.656683,0,0,-1,0,0,0,0,1.656683,1.822351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211681,1.822351,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,33.44547,33.44547,0.432414,0,0,-1,0,0,0,0,0.432414,0.4756554,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211681,0.4756554,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,32.60991,32.60991,0.674869,0,0,-1,0,0,0,0,0.674869,0.7423559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211681,0.7423559,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,31.74001,31.74001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211681,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,31.03035,31.03035,1.473597,0,0,-1,0,0,0,0,1.473597,1.620956,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211681,1.620956,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,30.40654,30.40654,0.03194278,0,0,-1,0,0,0,0,0.03194278,0.03513706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211681,0.03513706,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,29.79417,29.79417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211681,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,29.37639,29.37639,0.856917,0.856917,9.656917,0,2.7792,0.856917,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1213886,0.9426087,0,12,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1714045,29.69267,29.24476,0.2052975,0.2052975,9.005298,0,2.61434,0.2052975,83.49075,0,0,0,0.1714045,0,0,8.8,8.36,24.52775,7.524,8.531404,0,8.531404,23.82461,61.08862,0.1215558,0.2258273,0.1371236,12,7.695405
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,2.216636,34.9372,28.9586,3.45087,3.45087,11.56653,0,3.262333,3.45087,64.23413,0,0,0,2.216636,0,0,8.115664,7.709881,15.99635,15.20226,9.926517,0,9.926517,33.24173,85.23504,0.1218631,3.795957,1.773309,12,17.4189
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.618091,39.90186,29.83996,2.242833,2.242833,0,0,0,2.242833,161.3179,0,0,0,3.618091,2.360877,2.242833,0,0,6.069831,24.13613,1.257214,0,1.257214,34.43443,88.29323,0.1218239,2.467116,2.894473,0,27.75422
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,7.064839,53.73405,32.25508,1.931908,1.931908,0,-1,0,1.931908,365.6924,0.2186347,0,0,7.064839,2.033587,1.931908,0,0,4.812617,25.26762,4.812617,0,4.812617,39.00008,100,0.1216742,2.125098,5.651871,0,32.33246
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,7.478323,57.66018,34.31538,8.72663,8.72663,3,0,1.095,8.72663,85.69543,1.450291,0,0,7.478323,6.028032,5.726631,0,0,0,29.59898,0,0,0,39.00008,100,0.1216742,9.599294,5.982659,12,37.0773
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,8.022603,62.06346,36.24976,3.335505,3.335505,0,0,0,3.335505,240.5214,4.511545,0,0,8.022603,3.511058,3.335505,0,0,0,29.59898,0,0,0,39.00008,100,0.1216742,3.669055,6.418082,0,37.62158
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,7.229914,60.94061,37.85794,1.502627,1.502627,0,0,0,1.502627,481.1517,5.648201,0,0,7.229914,1.581712,1.502627,0,0,0,29.59898,0,0,0,39.00008,100,0.1216742,1.652889,5.783931,0,36.82889
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,5.617659,56.95294,39.50045,0,0,0,0,0,0,0,5.617659,0,0,5.617659,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1216742,0,4.494127,0,35.21664
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,5.493138,57.64185,40.49627,0,0,0,-1,0,0,0,5.493138,0,0,5.493138,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1216742,0,4.394511,0,35.09212
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,4.527461,54.66751,40.81675,0,0,0,0,0,0,0,4.527461,0,0,4.527461,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1216742,0,3.621969,0,34.12644
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,4.252482,54.17245,41.20592,2.623825,2.623825,0,0,0,2.623825,162.0719,1.490562,0,0,4.252482,2.761921,2.623825,0,0,0,29.59898,0,0,0,39.00008,100,0.1216742,2.886208,3.401986,0,33.85146
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,1.964062,46.54796,40.85109,2.610778,2.610778,0,0,0,2.610778,75.229,0,0,0,1.964062,2.748188,2.610778,0,0,0,29.59898,0,0.7841252,-0.7841252,38.17354,97.88067,0.1216742,2.871856,1.57125,0,31.56304
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2511818,40.45896,39.75799,0,0,0,0,0,0,0,0,0,0,0.2511818,0,0,0,0,0.8712502,28.81485,0.2511818,0,0.2511818,38.41183,98.49168,0.1216664,0,0.2009455,0,29.06603
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,38.88809,38.88809,1.670269,1.670269,0,-1,0,1.670269,0,0,2.220446E-16,0,0,1.758178,1.670269,0,0,0.6200684,29.04092,0,1.758178,-1.758178,36.55855,93.73968,0.1216664,1.837296,0,0,29.04092
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,37.63474,37.63474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.5736,27.28274,0,0,0,36.55855,93.73968,0.1216664,0,0,0,27.28274
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,36.15247,36.15247,2.342499,2.342499,0,-1,0,2.342499,0,0,0,0,0,2.465788,2.342499,0,0,2.5736,27.28274,0,2.465788,-2.465788,33.95938,87.07516,0.1216664,2.576748,0,0,27.28274
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,34.60725,34.60725,0.2511874,0.2511874,0,-1,0,0.2511874,0,0,5.551115E-17,0,0,0.2644078,0.2511874,0,0,5.313364,24.81695,0,0.2644078,-0.2644078,33.68067,86.36051,0.1216664,0.2763061,0,0,24.81695
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,33.44547,33.44547,0.869925,0.869925,0,-1,0,0.869925,0,0,0,0,0,0.9157105,0.869925,0,0,5.607151,24.55254,0,0.9157105,-0.9157105,32.71542,83.88554,0.1216664,0.9569175,0,0,24.55254
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,32.60991,32.60991,1.371924,1.371924,0,-1,0,1.371924,0,0,0,0,0,1.44413,1.371924,0,0,6.624607,23.63683,0,1.44413,-1.44413,31.19318,79.98235,0.1216664,1.509116,0,0,23.63683
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,31.75718,31.75718,1.300838,1.300838,0,-1,0,1.300838,0,0,0,0,0,1.369303,1.300838,0,0,8.229196,22.1927,0,1.369303,-1.369303,29.74981,76.2814,0.1216664,1.430922,0,0,22.1927
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,31.04752,31.04752,1.095748,1.095748,0,-1,0,1.095748,0,0,0,0,0,1.153419,1.095748,0,0,9.750644,20.8234,0,1.153419,-1.153419,28.53399,73.16394,0.1216664,1.205323,0,0,20.8234
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,30.4237,30.4237,1.816721,1.816721,0,-1,0,1.816721,0,0,2.220446E-16,0,0,1.912338,1.816721,0,0,11.03222,19.66998,0,1.912338,-1.912338,26.51821,67.99529,0.1216664,1.998393,0,0,19.66998
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,29.82851,29.82851,0.8405061,0.8405061,0,-1,0,0.8405061,0,0,0,0,0,0.8847432,0.8405061,0,0,13.15704,17.75764,0,0.8847432,-0.8847432,25.58561,65.604,0.1216664,0.9245567,0,0,17.75764
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,29.405,29.405,1.785433,1.785433,0,0,0,1.785433,0,0,0,0,0,1.879403,1.785433,0,0,14.14009,16.8729,0,1.879403,-1.879403,23.60455,60.52436,0.1216664,1.963976,0,0,16.8729
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.09820665,29.53549,29.2791,1.45028,1.45028,0,0,0,1.45028,6.771566,0,0,0,0.09820665,1.52661,1.45028,0,0,16.22831,14.9935,0,1.428404,-1.428404,22.09888,56.66368,0.1216664,1.595308,0.07856532,0,15.0917
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.451676,35.6277,28.98722,0.1459517,0.1459517,0,0,0,0.1459517,1679.786,0,0,0,2.451676,0.1536334,0.1459517,0,0,17.81543,13.56509,2.298042,0,2.298042,24.27899,62.2537,0.1215951,0.1605469,1.961341,0,16.01677
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,4.411634,42.3314,29.87429,4.7359,4.7359,0,0,0,4.7359,93.15302,0,0,0,4.411634,4.985157,4.7359,0,0,15.51739,15.63333,0,0.5735238,-0.5735238,23.67445,60.70359,0.1215951,5.20949,3.529307,0,20.04497
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,6.552194,51.92006,32.23791,2.934234,2.934234,0,-1,0,2.934234,223.3017,0,0,0,6.552194,3.088667,2.934234,0,0,16.15463,15.05981,3.463526,0,3.463526,26.96024,69.12867,0.1214877,3.227657,5.241755,0,21.612
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,6.237606,53.18108,34.28676,0.8255337,0.8255337,0,0,0,0.8255337,755.5847,0,0,0,6.237606,0.8689829,0.8255337,0,0,12.69111,18.17698,5.368623,0,5.368623,32.05336,82.18793,0.1213217,0.9080871,4.990085,0,24.41459
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,7.946043,61.72222,36.21543,5.410694,5.410694,0,0,0,5.410694,146.8581,0,0,0,7.946043,5.695467,5.410694,0,0,7.322484,23.00874,2.250575,0,2.250575,34.18844,87.6625,0.1212523,5.951764,6.356834,0,30.95478
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,8.258152,64.93559,37.8236,7.972663,7.972663,4.945733,0,1.58727,7.972663,103.5808,0,0,0,8.258152,3.186243,3.026931,0,0,5.071909,25.03426,5.071909,0,5.071909,39.00008,100,0.121235,8.76993,6.606522,12,33.29241
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,7.617068,64.33993,39.4375,0,0,0,0,0,0,0,7.617068,0,0,7.617068,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.121235,0,6.093654,0,37.21605
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,7.815539,66.35101,40.43331,0.9533997,0.9533997,0,-1,0,0.9533997,819.7548,6.811961,0,0,7.815539,1.003579,0.9533997,0,0,0,29.59898,0,0,0,39.00008,100,0.121235,1.04874,6.252431,0,37.41452
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,6.003038,59.80425,40.78814,2.265146,2.265146,0,0,0,2.265146,265.0177,3.618673,0,0,6.003038,2.384364,2.265146,0,0,0,29.59898,0,0,0,39.00008,100,0.121235,2.491661,4.80243,0,35.60202
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,4.461762,54.80533,41.14297,0.8508081,0.8508081,0,0,0,0.8508081,524.4146,3.566174,0,0,4.461762,0.8955876,0.8508081,0,0,0,29.59898,0,0,0,39.00008,100,0.121235,0.9358889,3.569409,0,34.06074
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,2.215617,47.27338,40.81675,1.658837,1.658837,0,0,0,1.658837,133.5645,0.4694725,0,0,2.215617,1.746145,1.658837,0,0,0,29.59898,0,0,0,39.00008,100,0.121235,1.824721,1.772494,0,31.81459
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.2812604,40.50881,39.72365,2.199797,2.199797,0,0,0,2.199797,12.78575,0,4.440892E-16,0,0.2812604,2.315576,2.199797,0,0,0,29.59898,0,2.034315,-2.034315,36.85572,94.50166,0.121235,2.419777,0.2250084,0,29.88024
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,38.85375,38.85375,12.89439,8.36,0,-1,0,8.36,0,0,4.534395,5.823834,0,8.8,8.36,0,0,2.26035,27.56466,0,8.8,-8.8,27.57971,70.71706,0.121235,14.18384,0,0,27.56466
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,37.6004,37.6004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.03813,18.76466,0,0,0,27.57971,70.71706,0.121235,0,0,0,18.76466
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,36.11813,36.11813,2.727408,2.727408,0,-1,0,2.727408,0,0,4.440892E-16,0,0,2.870956,2.727408,0,0,12.03813,18.76466,0,2.870956,-2.870956,24.55345,62.95745,0.121235,3.000149,0,0,18.76466
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,34.60725,34.60725,1.576117,1.576117,0,-1,0,1.576117,0,0,2.220446E-16,0,0,1.65907,1.576117,0,0,15.22808,15.89371,0,1.65907,-1.65907,22.80464,58.47332,0.121235,1.733729,0,0,15.89371
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,33.44547,33.44547,1.396024,1.396024,0,-1,0,1.396024,0,0,2.220446E-16,0,0,1.469499,1.396024,0,0,17.07149,14.23464,0,1.469499,-1.469499,21.25565,54.50156,0.121235,1.535626,0,0,14.23464
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,32.60991,32.60991,0.9486906,0.9486906,0,-1,0,0.9486906,0,0,1.110223E-16,0,0,0.9986216,0.9486906,0,0,18.70427,12.76514,0,0.9986216,-0.9986216,20.20301,51.80249,0.121235,1.04356,0,0,12.76514
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,31.75718,31.75718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.81385,11.76652,0,0,0,20.20301,51.80249,0.121235,0,0,0,11.76652
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,31.04752,31.04752,0.2834375,0.2834375,0,-1,0,0.2834375,0,0,0,0,0,0.2983553,0.2834375,0,0,19.81385,11.76652,0,0.2983553,-0.2983553,19.88852,50.9961,0.121235,0.3117813,0,0,11.76652
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,30.43515,30.43515,1.718318,1.718318,0,-1,0,1.718318,0,0,2.220446E-16,0,0,1.808756,1.718318,0,0,20.14535,11.46816,0,1.808756,-1.808756,17.98192,46.1074,0.121235,1.89015,0,0,11.46816
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,29.82851,29.82851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.15508,9.659405,0,0,0,17.98192,46.1074,0.121235,0,0,0,9.659405
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,29.42217,29.42217,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.15508,9.659405,0,0,0,17.98192,46.1074,0.121235,0,0,0,9.659405
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.2176805,29.86569,29.29626,1.286414,1.286414,0,0,0,1.286414,16.9215,0,2.220446E-16,0,0.2176805,1.35412,1.286414,0,0,22.15508,9.659405,0,1.136439,-1.136439,16.78401,43.03584,0.121235,1.415055,0.1741444,0,9.877086
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.848103,33.95942,29.00439,0.09924217,0.09924217,0,0,0,0.09924217,1862.216,0,0,0,1.848103,0.1044654,0.09924217,0,0,23.41779,8.522966,1.743638,0,1.743638,18.43817,47.27727,0.1211813,0.1091664,1.478483,0,10.37107
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,3.920497,40.82296,29.85712,0,0,0,0,0,0,0,0,0,0,3.920497,0,0,0,0,21.67415,10.09224,3.920497,0,3.920497,22.15748,56.81394,0.1210607,0,3.136398,0,14.01274
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,5.504465,48.3637,32.20929,2.345806,2.345806,0,-1,0,2.345806,234.6513,0,0,0,5.504465,2.46927,2.345806,0,0,17.75366,13.62069,3.035195,0,3.035195,25.03692,64.19711,0.1209676,2.580387,4.403572,0,19.12515
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,6.19454,52.95363,34.21809,0,0,0,0,0,0,0,0,0,0,6.19454,0,0,0,0,14.71846,16.35236,6.19454,0,6.19454,30.91358,79.26542,0.1207779,0,4.955632,0,22.5469
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,6.342053,55.64836,36.11813,0,0,0,0,0,0,0,0,0,0,6.342053,0,0,0,0,8.523921,21.92745,6.342053,0,6.342053,36.93018,94.69257,0.1205843,0,5.073642,0,28.2695
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,6.265386,57.22733,37.72631,0,0,0,0,0,0,0,4.083518,0,0,6.265386,0,0,0,0,2.181868,27.6353,2.181868,0,2.181868,39.00008,100,0.1205179,0,5.012309,0,33.90068
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,6.201767,58.85892,39.34021,1.857475,1.857475,0,0,0,1.857475,333.8816,4.24653,0,0,6.201767,1.955237,1.857475,0,0,0,29.59898,0,0,0,39.00008,100,0.1205179,2.043222,4.961413,0,35.80074
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,6.452236,60.93503,40.33602,0.1719377,0.1719377,0,-1,0,0.1719377,3752.659,6.271248,0,0,6.452236,0.1809871,0.1719377,0,0,0,29.59898,0,0,0,39.00008,100,0.1205179,0.1891315,5.161788,0,36.05121
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,5.725932,58.73049,40.72519,6.565031,6.565031,0,0,0,6.565031,87.21867,0,0,0,5.725932,6.910559,6.565031,0,0,0,29.59898,0,1.184626,-1.184626,37.75137,96.79819,0.1205179,7.221534,4.580746,0,35.32491
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,4.315356,54.27597,41.10863,5.720035,5.720035,0,0,0,5.720035,75.44282,0,0,0,4.315356,6.02109,5.720035,0,0,1.316252,28.41435,0,1.705734,-1.705734,35.95337,92.18794,0.1205179,6.292038,3.452285,0,32.72971
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,2.110447,46.88871,40.7538,5.083529,5.083529,0,0,0,5.083529,41.51539,0,0,0,2.110447,5.351084,5.083529,0,0,3.211511,26.70862,0,3.240637,-3.240637,32.53744,83.42917,0.1205179,5.591883,1.688358,0,28.81907
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2615062,40.39017,39.6607,6.985253,6.985253,0,0,0,6.985253,3.74369,0,8.881784E-16,0,0.2615062,7.352898,6.985253,0,0,6.812219,23.46798,0,7.091392,-7.091392,25.06246,64.26258,0.1205179,7.683778,0.2092049,0,23.72949
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,38.7908,38.7908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.69154,16.37659,0,0,0,25.06246,64.26258,0.1205179,0,0,0,16.37659
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,37.56607,37.56607,1.072187,1.072187,0,-1,0,1.072187,0,0,2.220446E-16,0,0,1.128618,1.072187,0,0,14.69154,16.37659,0,1.128618,-1.128618,23.87279,61.21216,0.1205179,1.179406,0,0,16.37659
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,36.08952,36.08952,0.2944029,0.2944029,0,-1,0,0.2944029,0,0,5.551115E-17,0,0,0.3098978,0.2944029,0,0,15.94556,15.24797,0,0.3098978,-0.3098978,23.54613,60.37457,0.1205179,0.3238432,0,0,15.24797
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,34.57291,34.57291,0.518638,0.518638,0,-1,0,0.518638,0,0,0,0,0,0.5459348,0.518638,0,0,16.28989,14.93807,0,0.5459348,-0.5459348,22.97066,58.89902,0.1205179,0.5705019,0,0,14.93807
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,33.44547,33.44547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.89649,14.39214,0,0,0,22.97066,58.89902,0.1205179,0,0,0,14.39214
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,32.60991,32.60991,0.2131862,0.2131862,0,-1,0,0.2131862,0,0,2.775558E-17,0,0,0.2244066,0.2131862,0,0,16.89649,14.39214,0,0.2244066,-0.2244066,22.73412,58.29249,0.1205179,0.2345049,0,0,14.39214
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,31.77434,31.77434,0.708303,0.708303,0,-1,0,0.708303,0,0,1.110223E-16,0,0,0.7455822,0.708303,0,0,17.14583,14.16773,0,0.7455822,-0.7455822,21.9482,56.27734,0.1205179,0.7791334,0,0,14.16773
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,31.08186,31.08186,0.8346061,0.8346061,0,-1,0,0.8346061,0,0,1.110223E-16,0,0,0.8785327,0.8346061,0,0,17.97425,13.42215,0,0.8785327,-0.8785327,21.02215,53.90284,0.1205179,0.9180666,0,0,13.42215
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,30.46949,30.46949,0.7895399,0.7895399,0,-1,0,0.7895399,0,0,1.110223E-16,0,0,0.8310947,0.7895399,0,0,18.9504,12.54362,0,0.8310947,-0.8310947,20.1461,51.65656,0.1205179,0.8684939,0,0,12.54362
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,29.85712,29.85712,0.4581969,0.4581969,0,-1,0,0.4581969,0,0,0,0,0,0.4823125,0.4581969,0,0,19.87384,11.71252,0,0.4823125,-0.4823125,19.6377,50.35297,0.1205179,0.5040166,0,0,11.71252
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,29.47368,29.47368,2.02343,2.02343,0,0,0,2.02343,0,0,0,0,0,2.129926,2.02343,0,0,20.40974,11.23021,0,2.129926,-2.129926,17.39256,44.59621,0.1205179,2.225773,0,0,11.23021
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.09611849,29.57588,29.32488,0.606191,0.606191,0,0,0,0.606191,15.85614,0,0,0,0.09611849,0.6380958,0.606191,0,0,22.77633,9.100284,0,0.5419773,-0.5419773,16.82126,43.13136,0.1205179,0.6668101,0.0768948,0,9.196403
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.40253,32.77217,29.03873,0,0,0,0,0,0,0,0,0,0,1.40253,0,0,0,0,23.37852,8.558307,1.40253,0,1.40253,18.15182,46.54303,0.1204752,0,1.122024,0,9.960836
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,1.944364,35.14226,29.89146,0,0,0,0,0,0,0,0,0,0,1.944364,0,0,0,0,21.97599,9.820583,1.944364,0,1.944364,19.9964,51.27273,0.1204161,0,1.555491,0,11.76495
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,4.093343,43.86306,32.19213,0,0,0,-1,0,0,0,0,0,0,4.093343,0,0,0,0,20.03163,11.57051,4.093343,0,4.093343,23.87969,61.22985,0.1202918,0,3.274674,0,15.66385
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,5.120111,49.3085,34.18947,0,0,0,0,0,0,0,0,0,0,5.120111,0,0,0,0,15.93829,15.25452,5.120111,0,5.120111,28.73705,73.68461,0.1201368,0,4.096089,0,20.37463
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,6.402092,55.78896,36.05518,3.658506,3.658506,0,0,0,3.658506,174.9919,0,0,0,6.402092,3.851059,3.658506,0,0,10.81818,19.86262,2.551032,0,2.551032,31.15718,79.89004,0.1200596,4.024357,5.121674,0,26.26471
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,6.504718,58.01844,37.66336,4.201091,4.201091,0,0,0,4.201091,154.834,0,0,0,6.504718,4.422201,4.201091,0,0,8.267143,22.15855,2.082517,0,2.082517,33.13283,84.9558,0.1199968,4.6212,5.203774,0,28.66327
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,5.969932,57.95016,39.27726,2.166568,2.166568,0,0,0,2.166568,275.5479,0,0,0,5.969932,2.280598,2.166568,0,0,6.184626,24.03282,3.689334,0,3.689334,36.63284,93.93016,0.1198855,2.383225,4.775945,0,30.00275
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,6.288179,60.2542,40.27306,0,0,0,-1,0,0,0,3.792887,0,0,6.288179,0,0,0,0,2.495292,27.35322,2.495292,0,2.495292,39.00008,100,0.1198104,0,5.030543,0,33.6414
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,4.597105,54.69422,40.6279,1.284085,1.284085,0,0,0,1.284085,358.0063,3.245436,0,0,4.597105,1.351668,1.284085,0,0,0,29.59898,0,0,0,39.00008,100,0.1198104,1.412493,3.677684,0,34.19608
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.523709,48.45668,41.04568,4.464,4.464,0,0,0,4.464,56.53469,0,8.881784E-16,0,2.523709,4.698947,4.464,0,0,0,29.59898,0,2.175239,-2.175239,36.70718,94.12077,0.1198104,4.9104,2.018967,0,32.12269
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.8445777,43.12196,40.72519,3.571249,3.571249,0,0,0,3.571249,23.64936,0,4.440892E-16,0,0.8445777,3.75921,3.571249,0,0,2.416932,27.42374,0,2.914632,-2.914632,33.63488,86.24312,0.1198104,3.928374,0.6756621,0,28.26832
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2531242,40.33219,39.62636,4.952509,4.952509,0,0,0,4.952509,5.11103,0,0,0,0.2531242,5.213168,4.952509,0,0,5.655412,24.50911,0,4.960044,-4.960044,28.40654,72.83713,0.1198104,5.447761,0.2024994,0,24.76223
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,38.75646,38.75646,7.722076,7.722076,0,-1,0,7.722076,0,0,0,0.1342834,0,8.128501,7.722076,0,0,11.16657,19.54906,0,8.128501,-8.128501,19.83834,50.86745,0.1198104,8.494284,0,0,19.54906
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,37.53745,37.53745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.19824,11.42056,0,0,0,19.83834,50.86745,0.1198104,0,0,0,11.42056
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,36.05518,36.05518,9.707792,8.36,0,-1,0,8.36,0,0,1.347792,2.318572,0,8.8,8.36,0,0,20.19824,11.42056,0,8.8,-8.8,10.56233,27.08285,0.1198104,10.67857,0,0,11.42056
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,34.57291,34.57291,0.7837562,0.7837562,0,-1,0,0.7837562,0,0,1.110223E-16,0,0,0.8250065,0.7837562,0,0,29.97602,2.620562,0,0.8250065,-0.8250065,9.692698,24.85302,0.1198104,0.8621318,0,0,2.620562
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,33.41686,33.41686,2.500317,1.705778,0,-1,0,1.705778,0,0,0.7945389,1.044571,0,1.795556,1.705778,0,0,30.89269,1.795556,0,1.795556,-1.795556,7.800015,20,0.1198104,2.750349,0,0,1.795556
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,32.60991,32.60991,0.4590546,0,0,-1,0,0,0,0,0.4590546,0.5049601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198104,0.5049601,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,31.77434,31.77434,0.8790111,0,0,-1,0,0,0,0,0.8790111,0.9669122,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198104,0.9669122,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,31.08186,31.08186,0.235182,0,0,-1,0,0,0,0,0.235182,0.2587002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198104,0.2587002,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,30.46949,30.46949,1.04044,0,0,-1,0,0,0,0,1.04044,1.144484,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198104,1.144484,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,29.87429,29.87429,0.01979264,0,0,-1,0,0,0,0,0.01979264,0.0217719,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198104,0.0217719,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,29.48513,29.48513,1.948025,1.948025,10.74802,0,3.05525,1.948025,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1201052,2.142827,0,12,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2860037,30.09121,29.34205,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2860037,0,0,8.8,8.36,24.52775,7.524,8.646004,0,8.646004,23.93333,61.36738,0.1202532,0,0.228803,12,7.810004
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.889902,34.14001,29.06734,4.614211,4.614211,12,0,3.372,4.614211,40.95828,0,0,0,1.889902,0,0,7.385789,7.016499,15.88175,15.3054,8.906401,0,8.906401,32.38268,83.03235,0.1206172,5.075633,1.511921,12,17.1953
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,4.466411,42.53676,29.90863,3.83725,3.83725,0,0,0,3.83725,116.3962,0,0,0,4.466411,4.03921,3.83725,0,0,6.975349,23.32117,0.427201,0,0.427201,32.78796,84.07153,0.1206043,4.220974,3.573129,0,27.78757
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,4.535582,45.21902,32.17496,0,0,0,-1,0,0,0,0,0,0,4.535582,0,0,0,0,6.548148,23.70564,4.535582,0,4.535582,37.09079,95.1044,0.120468,0,3.628465,0,28.24123
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,5.391192,50.13186,34.12651,8.671597,8.671597,5.461903,0,1.717861,8.671597,62.1707,4.440892E-16,0,0,5.391192,3.378627,3.209695,0,0,2.012566,27.78767,2.012566,0,2.012566,39.00008,100,0.1205415,9.538757,4.312954,12,33.17886
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,5.022954,51.0201,36.02084,2.203445,2.203445,0,0,0,2.203445,227.9591,2.703538,0,0,5.022954,2.319416,2.203445,0,0,0,29.59898,0,0,0,39.00008,100,0.1205415,2.423789,4.018363,0,34.62193
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,7.642925,62.21908,37.6004,0,0,0,0,0,0,0,7.642925,0,0,7.642925,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1205415,0,6.11434,0,37.2419
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,6.866644,61.2061,39.24292,1.213863,1.213863,0,0,0,1.213863,565.6853,5.588894,0,0,6.866644,1.27775,1.213863,0,0,0,29.59898,0,0,0,39.00008,100,0.1205415,1.335249,5.493316,0,36.46562
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,5.429428,57.12625,40.23873,0,0,0,-1,0,0,0,5.429428,0,0,5.429428,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1205415,0,4.343543,0,35.02841
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,6.16082,60.15689,40.59356,2.328784,2.328784,0,0,0,2.328784,264.551,3.70947,0,0,6.16082,2.451351,2.328784,0,0,0,29.59898,0,0,0,39.00008,100,0.1205415,2.561662,4.928657,0,35.7598
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,4.159076,53.6176,40.98272,2.635859,2.635859,0,0,0,2.635859,157.7883,1.384488,0,0,4.159076,2.774588,2.635859,0,0,0,29.59898,0,0,0,39.00008,100,0.1205415,2.899445,3.327261,0,33.75805
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.567914,45.16416,40.65651,2.906098,2.906098,0,0,0,2.906098,53.95255,0,4.440892E-16,0,1.567914,3.059051,2.906098,0,0,0,29.59898,0,1.491137,-1.491137,37.42828,95.96976,0.1205415,3.196708,1.254331,0,31.16689
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1435346,39.99715,39.59774,0,0,0,0,0,0,0,0,0,0,0.1435346,0,0,0,0,1.656819,28.10784,0.1435346,0,0.1435346,37.56445,96.31891,0.1205372,0,0.1148277,0,28.25138
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,38.72784,38.72784,7.297623,7.297623,0,-1,0,7.297623,0,0,8.881784E-16,0,0,7.681708,7.297623,0,0,1.513284,28.23702,0,7.681708,-7.681708,29.46722,75.55682,0.1205372,8.027385,0,0,28.23702
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,37.50311,37.50311,5.566774,5.566774,0,-1,0,5.566774,0,0,8.881784E-16,0,0,5.859762,5.566774,0,0,10.04852,20.55532,0,5.859762,-5.859762,23.29049,59.71908,0.1205372,6.123451,0,0,20.55532
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,36.02084,36.02084,4.171116,4.171116,0,-1,0,4.171116,0,0,8.881784E-16,0,0,4.390648,4.171116,0,0,16.55936,14.69555,0,4.390648,-4.390648,18.66234,47.85205,0.1205372,4.588228,0,0,14.69555
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,34.5443,34.5443,1.638322,1.638322,0,-1,0,1.638322,0,0,2.220446E-16,0,0,1.724549,1.638322,0,0,21.43786,10.3049,0,1.724549,-1.724549,16.8445,43.19095,0.1205372,1.802154,0,0,10.3049
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,33.41686,33.41686,1.554048,1.554048,0,-1,0,1.554048,0,0,2.220446E-16,0,0,1.63584,1.554048,0,0,23.35402,8.580355,0,1.63584,-1.63584,15.12018,38.76961,0.1205372,1.709452,0,0,8.580355
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,32.59274,32.59274,1.956219,1.956219,0,-1,0,1.956219,0,0,4.440892E-16,0,0,2.059178,1.956219,0,0,25.17163,6.944515,0,2.059178,-2.059178,12.94961,33.20407,0.1205372,2.151841,0,0,6.944515
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,31.75718,31.75718,1.669472,1.669472,0,-1,0,1.669472,0,0,2.220446E-16,0,0,1.757339,1.669472,0,0,27.4596,4.885337,0,1.757339,-1.757339,11.09722,28.45434,0.1205372,1.836419,0,0,4.885337
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,31.06469,31.06469,0.484188,0.484188,0,-1,0,0.484188,0,0,0,0,0,0.5096715,0.484188,0,0,29.4122,3.127999,0,0.5096715,-0.5096715,10.55997,27.07681,0.1205372,0.5326068,0,0,3.127999
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,30.45232,30.45232,0.6557078,0.6557078,0,-1,0,0.6557078,0,0,0,0,0,0.6902188,0.6557078,0,0,29.9785,2.618327,0,0.6902188,-0.6902188,9.83242,25.21128,0.1205372,0.7212786,0,0,2.618327
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,29.83996,29.83996,2.115547,1.831703,0,-1,0,1.831703,0,0,0.2838437,0.4953983,0,1.928108,1.831703,0,0,30.74541,1.928108,0,1.928108,-1.928108,7.800015,20,0.1205372,2.327101,0,0,1.928108
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,29.47368,29.47368,1.077705,1.077705,9.877705,0,2.835059,1.077705,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1207673,1.185475,0,12,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1483895,29.7127,29.32488,1.317307,1.317307,10.11731,0,2.895679,1.317307,11.26461,1.776357E-15,0,0,0.1483895,0,0,8.8,8.36,24.52775,7.524,8.508389,0,8.508389,23.80277,61.03263,0.1210086,1.449038,0.1187116,12,7.67239
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.419217,35.60765,29.0559,1.354159,1.354159,10.15416,0,2.905002,1.354159,178.6509,1.776357E-15,0,0,2.419217,0,0,8.8,8.36,16.01936,15.18155,10.77922,0,10.77922,34.02884,87.25326,0.1211834,1.489575,1.935373,12,17.60077
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,4.599069,42.92674,29.89146,0.6405628,0.6405628,0,0,0,0.6405628,717.9731,0,0,0,4.599069,0.6742766,0.6405628,0,0,5.240147,24.88284,3.924792,0,3.924792,37.75222,96.80038,0.1210659,0.7046191,3.679255,0,29.48191
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,6.096595,50.26122,32.14634,5.162871,5.162871,0,-1,0,5.162871,118.0854,0,0,0,6.096595,5.434601,5.162871,0,0,1.315355,28.41516,0.6619939,0,0.6619939,38.38025,98.41069,0.1210461,5.679158,4.877276,0,34.51175
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,6.903584,55.30222,34.09218,4.864234,4.864234,0,0,0,4.864234,141.9254,1.129976,0,0,6.903584,5.120246,4.864234,0,0,0.6533614,29.01095,0.6533614,0,0.6533614,39.00008,100,0.1210265,5.350657,5.522867,0,35.91454
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,8.839982,64.99152,35.95789,0.01986569,0.01986569,0,0,0,0.01986569,44498.74,8.819071,0,0,8.839982,0.02091125,0.01986569,0,0,0,29.59898,0,0,0,39.00008,100,0.1210265,0.02185226,7.071986,0,38.43896
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,7.826725,62.86134,37.53745,0,0,0,0,0,0,0,7.826725,0,0,7.826725,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1210265,0,6.26138,0,37.4257
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,8.190652,66.29678,39.14563,3.798004,3.798004,0,0,0,3.798004,215.6568,4.192753,0,0,8.190652,3.997899,3.798004,0,0,0,29.59898,0,0,0,39.00008,100,0.1210265,4.177804,6.552521,0,37.78963
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,7.28156,63.86814,40.14144,0,0,0,-1,0,0,0,7.28156,0,0,7.28156,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1210265,0,5.825248,0,36.88054
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,5.95396,59.32993,40.5306,0,0,0,0,0,0,0,5.95396,0,0,5.95396,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1210265,0,4.763168,0,35.55294
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,4.169502,53.57719,40.91405,0.6455649,0.6455649,0,0,0,0.6455649,645.8688,3.48996,0,0,4.169502,0.6795419,0.6455649,0,0,0,29.59898,0,0,0,39.00008,100,0.1210265,0.7101213,3.335602,0,33.76848
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,2.069325,46.63338,40.6279,5.192637,5.192637,0,0,0,5.192637,39.85114,0,0,0,2.069325,5.465934,5.192637,0,0,0,29.59898,0,3.396609,-3.396609,35.41974,90.81966,0.1210265,5.711901,1.65546,0,31.6683
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.2917641,40.3427,39.52907,0.3554077,0.3554077,0,0,0,0.3554077,82.09278,0,0,0,0.2917641,0.3741134,0.3554077,0,0,3.77401,26.20237,0,0.0823493,-0.0823493,35.33294,90.59708,0.1210265,0.3909485,0.2334113,0,26.49413
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,38.66489,38.66489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.865509,26.12002,0,0,0,35.33294,90.59708,0.1210265,0,0,0,26.12002
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,37.44016,37.44016,3.422465,3.422465,0,-1,0,3.422465,0,0,4.440892E-16,0,0,3.602595,3.422465,0,0,3.865509,26.12002,0,3.602595,-3.602595,31.53547,80.86001,0.1210265,3.764711,0,0,26.12002
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,35.99223,35.99223,4.228403,4.228403,0,-1,0,4.228403,0,0,8.881784E-16,0,0,4.45095,4.228403,0,0,7.868392,22.51743,0,4.45095,-4.45095,26.84375,68.82999,0.1210265,4.651243,0,0,22.51743
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,34.50996,34.50996,1.112383,1.112383,0,-1,0,1.112383,0,0,2.220446E-16,0,0,1.17093,1.112383,0,0,12.81389,18.06647,0,1.17093,-1.17093,25.60948,65.66521,0.1210265,1.223621,0,0,18.06647
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,33.38252,33.38252,0.9131024,0.9131024,0,-1,0,0.9131024,0,0,1.110223E-16,0,0,0.9611604,0.9131024,0,0,14.11493,16.89555,0,0.9611604,-0.9611604,24.59633,63.06739,0.1210265,1.004413,0,0,16.89555
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,32.56413,32.56413,0.9336857,0.9336857,0,-1,0,0.9336857,0,0,1.110223E-16,0,0,0.9828271,0.9336857,0,0,15.18288,15.93439,0,0.9828271,-0.9828271,23.56034,60.41101,0.1210265,1.027054,0,0,15.93439
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,31.72284,31.72284,1.058377,1.058377,0,-1,0,1.058377,0,0,0,0,0,1.114081,1.058377,0,0,16.27491,14.95156,0,1.114081,-1.114081,22.386,57.39988,0.1210265,1.164214,0,0,14.95156
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,31.03035,31.03035,1.065335,1.065335,0,-1,0,1.065335,0,0,2.220446E-16,0,0,1.121405,1.065335,0,0,17.51278,13.83748,0,1.121405,-1.121405,21.20393,54.36895,0.1210265,1.171868,0,0,13.83748
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,30.4237,30.4237,0.1373852,0.1373852,0,-1,0,0.1373852,0,0,0,0,0,0.144616,0.1373852,0,0,18.75878,12.71607,0,0.144616,-0.144616,21.05149,53.97808,0.1210265,0.1511237,0,0,12.71607
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,29.82851,29.82851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.91947,12.57146,0,0,0,21.05149,53.97808,0.1210265,0,0,0,12.57146
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,29.45651,29.45651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.91947,12.57146,0,0,0,21.05149,53.97808,0.1210265,0,0,0,12.57146
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.2675169,30.02534,29.32488,0.9993171,0.9993171,0,0,0,0.9993171,26.76997,0,0,0,0.2675169,1.051913,0.9993171,0,0,18.91947,12.57146,0,0.7843958,-0.7843958,20.22467,51.85802,0.1210265,1.099249,0.2140135,0,12.83897
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.557807,35.9817,29.03873,2.883484,2.883484,0,0,0,2.883484,88.70544,0,0,0,2.557807,3.035246,2.883484,0,0,19.79102,11.78706,0,0.477439,-0.477439,19.7214,50.5676,0.1210265,3.171833,2.046246,0,14.34487
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,3.843425,40.61025,29.87429,4.388005,4.388005,0,0,0,4.388005,87.58933,0,0,0,3.843425,4.618953,4.388005,0,0,20.32151,11.30962,0,0.7755284,-0.7755284,18.90392,48.4715,0.1210265,4.826806,3.07474,0,15.15305
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,5.911013,49.59965,32.112,6.961731,6.961731,0,-1,0,6.961731,84.90722,0,0,0,5.911013,7.328138,6.961731,0,0,21.1832,10.53409,0,1.417126,-1.417126,17.41014,44.6413,0.1210265,7.657905,4.72881,0,16.44511
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,6.907286,55.24207,34.02922,5.272476,5.272476,0,0,0,5.272476,131.0065,0,0,0,6.907286,5.549974,5.272476,0,0,22.75779,9.116967,1.357311,0,1.357311,18.6978,47.94299,0.120986,5.799723,5.525828,0,16.02425
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,6.653524,56.5027,35.89494,0,0,0,0,0,0,0,0,0,0,6.653524,0,0,0,0,21.40048,10.33855,6.653524,0,6.653524,25.00989,64.12779,0.1207875,0,5.322819,0,16.99207
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,6.927294,59.38377,37.50311,5.465983,5.465983,0,0,0,5.465983,126.7346,0,0,0,6.927294,5.753667,5.465983,0,0,14.74695,16.32672,1.173627,0,1.173627,26.12329,66.98266,0.1207526,6.012582,5.541835,0,23.25401
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,6.968102,61.43424,39.11129,0.1891154,0.1891154,0,0,0,0.1891154,3684.576,0,0,0,6.968102,0.1990689,0.1891154,0,0,13.57333,17.38298,6.769032,0,6.769032,32.54496,83.44844,0.1205515,0.208027,5.574481,0,24.35109
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,6.941799,62.52003,40.11282,4.22431,4.22431,0,-1,0,4.22431,164.3298,0,0,0,6.941799,4.446642,4.22431,0,0,6.804295,23.47511,2.495157,0,2.495157,34.91207,89.51795,0.1204775,4.646741,5.553439,0,30.41691
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,5.668797,58.2654,40.49627,0.5865321,0.5865321,0,0,0,0.5865321,966.4938,0.7422561,0,0,5.668797,0.6174022,0.5865321,0,0,4.309138,25.72075,4.309138,0,4.309138,39.00008,100,0.12035,0.6451853,4.535037,0,31.38955
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,2.760438,49.02142,40.88543,2.498734,2.498734,0,0,0,2.498734,110.4735,0.1301924,0,0,2.760438,2.630246,2.498734,0,0,0,29.59898,0,0,0,39.00008,100,0.12035,2.748607,2.208351,0,32.35942
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.506707,44.91845,40.59356,4.265965,4.265965,0,0,0,4.265965,35.31926,0,8.881784E-16,0,1.506707,4.490489,4.265965,0,0,0,29.59898,0,2.983783,-2.983783,35.8549,91.93545,0.12035,4.692562,1.205366,0,31.10568
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.2799545,40.28085,39.50045,3.307905,3.307905,0,0,0,3.307905,8.463194,0,4.440892E-16,0,0.2799545,3.482006,3.307905,0,0,3.315314,26.6152,0,3.202051,-3.202051,32.47964,83.28095,0.12035,3.638696,0.2239636,0,26.89515
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,38.63055,38.63055,3.172703,3.172703,0,-1,0,3.172703,0,0,0,0,0,3.339687,3.172703,0,0,6.873148,23.41315,0,3.339687,-3.339687,28.9593,74.25446,0.12035,3.489973,0,0,23.41315
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,37.3772,37.3772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.58391,20.07346,0,0,0,28.9593,74.25446,0.12035,0,0,0,20.07346
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,35.95789,35.95789,3.304896,3.304896,0,-1,0,3.304896,0,0,4.440892E-16,0,0,3.478838,3.304896,0,0,10.58391,20.07346,0,3.478838,-3.478838,25.29228,64.85187,0.12035,3.635386,0,0,20.07346
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,34.47562,34.47562,0.4007642,0.4007642,0,-1,0,0.4007642,0,0,5.551115E-17,0,0,0.421857,0.4007642,0,0,14.44929,16.59462,0,0.421857,-0.421857,24.8476,63.71168,0.12035,0.4408406,0,0,16.59462
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,33.34818,33.34818,0.9237639,0.9237639,0,-1,0,0.9237639,0,0,0,0,0,0.9723831,0.9237639,0,0,14.91802,16.17276,0,0.9723831,-0.9723831,23.82262,61.08352,0.12035,1.01614,0,0,16.17276
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,32.54696,32.54696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.99844,15.20038,0,0,0,23.82262,61.08352,0.12035,0,0,0,15.20038
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,31.71139,31.71139,1.081976,1.081976,0,-1,0,1.081976,0,0,0,0,0,1.138922,1.081976,0,0,15.99844,15.20038,0,1.138922,-1.138922,22.62209,58.00525,0.12035,1.190173,0,0,15.20038
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,31.03035,31.03035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.26391,14.06146,0,0,0,22.62209,58.00525,0.12035,0,0,0,14.06146
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,30.4237,30.4237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.26391,14.06146,0,0,0,22.62209,58.00525,0.12035,0,0,0,14.06146
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,29.82851,29.82851,2.446564,2.446564,0,-1,0,2.446564,0,0,4.440892E-16,0,0,2.575331,2.446564,0,0,17.26391,14.06146,0,2.575331,-2.575331,19.90746,51.04465,0.12035,2.691221,0,0,14.06146
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,29.43934,29.43934,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.12539,11.48613,0,0,0,19.90746,51.04465,0.12035,0,0,0,11.48613
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1422825,29.68523,29.31343,0.3566996,0.3566996,0,0,0,0.3566996,39.8886,0,0,0,0.1422825,0.3754733,0.3566996,0,0,20.12539,11.48613,0,0.2331908,-0.2331908,19.66165,50.41439,0.12035,0.3923696,0.113826,0,11.62841
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.453112,32.91004,29.03873,2.634039,2.634039,0,0,0,2.634039,55.16668,0,0,0,1.453112,2.772673,2.634039,0,0,20.38449,11.25294,0,1.319561,-1.319561,18.27071,46.84789,0.12035,2.897443,1.16249,0,12.70605
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.665068,40.05972,29.85712,7.573084,7.573084,0,0,0,7.573084,48.39598,0,0,0,3.665068,7.971668,7.573084,0,0,21.85067,9.933374,0,4.306599,-4.306599,13.73116,35.20803,0.12035,8.330393,2.932055,0,13.59844
