Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,2.156029,44.38029,38.21277,1.585226,1.585226,0,0,0,1.585226,136.0077,0.48737,0,0,2.156029,1.668659,1.585226,0,0,0,29.59898,0,0,0,39.00008,100,0.1189595,1.743748,1.724823,0,31.75501
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3728782,38.11083,37.08533,4.137515,4.137515,0,0,0,4.137515,9.01213,0,0,0,0.3728782,4.355278,4.137515,0,0,0,29.59898,0,3.9824,-3.9824,34.80226,89.23638,0.1189595,4.551266,0.2983026,0,29.97186
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,36.15247,36.15247,7.881969,7.881969,0,-1,0,7.881969,0,0,1.776357E-15,0.3101666,0,8.29681,7.881969,0,0,4.424889,25.61658,0,8.29681,-8.29681,26.05665,66.8118,0.1189595,8.670167,0,0,25.61658
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,34.92774,34.92774,2.5885,2.5885,0,-1,0,2.5885,0,0,4.440892E-16,0,0,2.724737,2.5885,0,0,13.64357,17.31977,0,2.724737,-2.724737,23.18453,59.44739,0.1189595,2.847351,0,0,17.31977
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,33.8003,33.8003,5.722289,5.722289,0,-1,0,5.722289,0,0,8.881784E-16,0,0,6.023462,5.722289,0,0,16.67105,14.59503,0,6.023462,-6.023462,16.83524,43.1672,0.1189595,6.294518,0,0,14.59503
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,32.64425,32.64425,0.3269583,0.3269583,0,-1,0,0.3269583,0,0,5.551115E-17,0,0,0.3441666,0.3269583,0,0,23.36379,8.571568,0,0.3441666,-0.3441666,16.47246,42.23699,0.1189595,0.3596541,0,0,8.571568
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,31.82013,31.82013,1.026622,1.026622,0,-1,0,1.026622,0,0,0,0,0,1.080655,1.026622,0,0,23.7462,8.227402,0,1.080655,-1.080655,15.33335,39.3162,0.1189595,1.129284,0,0,8.227402
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,31.17915,31.17915,1.14512,1.14512,0,-1,0,1.14512,0,0,2.220446E-16,0,0,1.205389,1.14512,0,0,24.94692,7.146747,0,1.205389,-1.205389,14.06276,36.05828,0.1189595,1.259632,0,0,7.146747
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,30.45232,30.45232,1.025267,1.025267,0,-1,0,1.025267,0,0,2.220446E-16,0,0,1.079228,1.025267,0,0,26.28625,5.941358,0,1.079228,-1.079228,12.92515,33.14135,0.1189595,1.127793,0,0,5.941358
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,29.93725,29.93725,1.074641,1.074641,0,-1,0,1.074641,0,0,0,0,0,1.131201,1.074641,0,0,27.48539,4.86213,0,1.131201,-1.131201,11.73276,30.08394,0.1189595,1.182105,0,0,4.86213
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,29.43934,29.43934,1.661132,1.661132,0,-1,0,1.661132,0,0,2.220446E-16,0,0,1.74856,1.661132,0,0,28.74228,3.730929,0,1.74856,-1.74856,9.889616,25.35794,0.1189595,1.827245,0,0,3.730929
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,29.00439,29.00439,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.68512,1.982369,0,0,0,9.889616,25.35794,0.1189595,0,0,0,1.982369
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,28.63239,28.63239,0.7990926,0.7990926,0,0,0,0.7990926,0,0,1.110223E-16,0,0,0.84115,0.7990926,0,0,30.68512,1.982369,0,0.84115,-0.84115,9.002966,23.08448,0.1189595,0.8790018,0,0,1.982369
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.2210124,29.06471,28.48932,1.4235,1.4235,10.2235,0,2.922545,1.4235,15.52599,0,0,0,0.2210124,0,0,8.8,8.36,31.61973,1.141219,8.581013,0,8.581013,17.14363,43.95794,0.1191698,1.56585,0.1768099,12,1.362232
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.701996,32.74445,28.21461,1.80662,1.80662,10.60662,0,3.019475,1.80662,94.20882,0,0,0,1.701996,0,0,8.8,8.36,23.03872,8.86413,10.062,0,10.062,26.68928,68.43391,0.119365,1.987282,1.361597,12,10.56613
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.235946,34.89026,28.86131,2.99157,2.99157,11.79157,0,3.319267,2.99157,74.74154,1.776357E-15,0,0,2.235946,0,0,8.8,8.36,12.97672,17.91993,10.59595,0,10.59595,36.74147,94.20872,0.1196152,3.290728,1.788757,12,20.15587
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,3.731081,40.89293,30.45232,2.262489,2.262489,0,-1,0,2.262489,164.9105,0,0,0,3.731081,2.381567,2.262489,0,0,2.380778,27.45628,1.349514,0,1.349514,38.02174,97.49143,0.1195817,2.488738,2.984865,0,31.18736
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,4.232227,43.96342,31.8888,2.3078,2.3078,0,0,0,2.3078,183.3879,0.7716997,0,0,4.232227,2.429264,2.3078,0,0,1.031264,28.67084,1.031264,0,1.031264,39.00008,100,0.1195561,2.53858,3.385782,0,32.90307
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.576786,43.52442,33.34818,7.507007,7.507007,0,0,0,7.507007,47.64597,0,8.881784E-16,0,3.576786,7.902113,7.507007,0,0,0,29.59898,0,4.325326,-4.325326,34.44078,88.30952,0.1195561,8.257708,2.861429,0,33.17577
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,6.696168,55.41945,34.83045,5.974835,5.974835,0,0,0,5.974835,112.0729,0,0,0,6.696168,6.289299,5.974835,0,0,4.805918,25.27365,0.4068685,0,0.4068685,34.82677,89.29924,0.1195461,6.572318,5.356935,0,31.96982
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,7.506775,60.18979,36.34706,1.274023,1.274023,0,0,0,1.274023,589.218,1.766648,0,0,7.506775,1.341077,1.274023,0,0,4.39905,25.63983,4.39905,0,4.39905,39.00008,100,0.1194372,1.401426,6.00542,0,33.14661
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,5.608887,54.44176,37.30853,6.591398,6.591398,0,-1,0,6.591398,85.09404,0,8.881784E-16,0,5.608887,6.938313,6.591398,0,0,0,29.59898,0,1.329427,-1.329427,37.59874,96.40683,0.1194372,7.250538,4.487109,0,35.20787
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,4.70402,51.92595,37.79499,0,0,0,0,0,0,0,3.226879,0,0,4.70402,0,0,0,0,1.477141,28.26955,1.477141,0,1.477141,39.00008,100,0.1194007,0,3.763216,0,32.97357
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,3.948606,50.09261,38.37301,3.935116,3.935116,0,0,0,3.935116,100.3428,0,0,0,3.948606,4.142228,3.935116,0,0,0,29.59898,0,0.1936214,-0.1936214,38.79598,99.47668,0.1194007,4.328628,3.158885,0,33.54758
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,1.893968,43.46769,38.08114,3.619405,3.619405,0,0,0,3.619405,52.32818,0,0,0,1.893968,3.8099,3.619405,0,0,0.2151349,29.40536,0,1.915931,-1.915931,36.77641,94.29831,0.1194007,3.981345,1.515175,0,31.29933
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.3926076,38.03294,36.9537,0.3992658,0.3992658,0,0,0,0.3992658,98.33239,0,5.551115E-17,0,0.3926076,0.4202798,0.3992658,0,0,2.343947,27.48943,0,0.02767218,-0.02767218,36.74725,94.22352,0.1194007,0.4391924,0.3140861,0,27.88203
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,35.99223,35.99223,4.757454,4.757454,0,-1,0,4.757454,0,0,0,0,0,5.007846,4.757454,0,0,2.374694,27.46175,0,5.007846,-5.007846,31.46851,80.68833,0.1194007,5.2332,0,0,27.46175
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,34.80183,34.80183,11.95284,8.36,0,-1,0,8.36,0,0,3.592838,4.788122,0,8.8,8.36,0,0,7.938968,22.45391,0,8.8,-8.8,22.1925,56.90372,0.1194007,13.14812,0,0,22.45391
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,33.67439,33.67439,4.540671,4.540671,0,-1,0,4.540671,0,0,0,0,0,4.779654,4.540671,0,0,17.71675,13.65391,0,4.779654,-4.779654,17.1543,43.9853,0.1194007,4.994738,0,0,13.65391
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,32.51262,32.51262,2.812699,2.812699,0,-1,0,2.812699,0,0,4.440892E-16,0,0,2.960736,2.812699,0,0,23.02747,8.874253,0,2.960736,-2.960736,14.03341,35.98303,0.1194007,3.093969,0,0,8.874253
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,31.71139,31.71139,1.296332,1.296332,0,-1,0,1.296332,0,0,0,0,0,1.36456,1.296332,0,0,26.31718,5.913517,0,1.36456,-1.36456,12.59504,32.2949,0.1194007,1.425966,0,0,5.913517
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,31.06469,31.06469,0.8109329,0.8109329,0,-1,0,0.8109329,0,0,1.110223E-16,0,0,0.8536136,0.8109329,0,0,27.83336,4.548957,0,0.8536136,-0.8536136,11.69525,29.98776,0.1194007,0.8920261,0,0,4.548957
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,30.34358,30.34358,0.3359292,0.3359292,0,-1,0,0.3359292,0,0,5.551115E-17,0,0,0.3536097,0.3359292,0,0,28.78182,3.695344,0,0.3536097,-0.3536097,11.32251,29.03203,0.1194007,0.3695221,0,0,3.695344
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,29.83996,29.83996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.17472,3.341734,0,0,0,11.32251,29.03203,0.1194007,0,0,0,3.341734
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,29.35922,29.35922,0.5623848,0.5623848,0,-1,0,0.5623848,0,0,1.110223E-16,0,0,0.591984,0.5623848,0,0,29.17472,3.341734,0,0.591984,-0.591984,10.69851,27.43201,0.1194007,0.6186233,0,0,3.341734
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,28.92427,28.92427,1.110567,1.110567,0,-1,0,1.110567,0,0,2.220446E-16,0,0,1.169018,1.110567,0,0,29.83248,2.74975,0,1.169018,-1.169018,9.466253,24.2724,0.1194007,1.221624,0,0,2.74975
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,28.55227,28.55227,0.5085056,0.5085056,0,0,0,0.5085056,0,0,1.110223E-16,0,0,0.5352691,0.5085056,0,0,31.13138,1.580732,0,0.5352691,-0.5352691,8.90203,22.82567,0.1194007,0.5593562,0,0,1.580732
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.2333566,29.01655,28.40919,1.395052,1.395052,10.19505,0,2.915348,1.395052,16.72744,0,0,0,0.2333566,0,0,8.8,8.36,31.72613,1.045463,8.593356,0,8.593356,17.0544,43.72915,0.1196066,1.534557,0.1866852,12,1.278819
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.487291,32.077,28.13449,3.585218,3.585218,11.77828,0,3.315904,3.585218,41.48398,0,0,0,1.487291,0,0,8.193057,7.783404,23.13277,8.779484,9.270696,0,9.270696,25.84936,66.28027,0.1198868,3.94374,1.189833,12,10.26678
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,2.991828,36.93266,28.76402,7.096975,7.096975,12,0,3.372,7.096975,42.15638,0,0,0,2.991828,0,0,4.903025,4.657874,13.86208,17.12311,7.649702,0,7.649702,33.1065,84.8883,0.1201463,7.806673,2.393462,12,20.11494
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,5.072067,44.91356,30.35503,6.234406,6.234406,0,-1,0,6.234406,81.35606,0,0,0,5.072067,6.562533,6.234406,0,0,6.212375,24.00784,0,1.490466,-1.490466,31.53541,80.85987,0.1201463,6.857847,4.057654,0,29.07991
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,5.653397,48.34684,31.75718,3.316761,3.316761,0,0,0,3.316761,170.4493,0,0,0,5.653397,3.491327,3.316761,0,0,7.868448,22.51738,2.16207,0,2.16207,33.58653,86.11914,0.1200928,3.648437,4.522717,0,28.17077
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,7.782631,57.48874,33.22227,7.331688,7.331688,0,0,0,7.331688,106.1506,0,0,0,7.782631,7.717566,7.331688,0,0,5.706378,24.46324,0.06506442,0,0.06506442,33.64826,86.27741,0.1200912,8.064857,6.226105,0,32.24587
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,5.608964,51.50753,34.70454,3.219228,3.219228,0,0,0,3.219228,174.2332,0,0,0,5.608964,3.388661,3.219228,0,0,5.641314,24.5218,2.220303,0,2.220303,35.75462,91.67834,0.1200363,3.541151,4.487172,0,30.13076
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,5.008154,51.1869,36.21543,1.777261,1.777261,0,0,0,1.777261,281.7906,0,0,0,5.008154,1.870801,1.777261,0,0,3.421011,26.52007,3.137353,0,3.137353,38.73098,99.31,0.1199589,1.954987,4.006523,0,31.52822
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,7.743221,62.10448,37.18262,6.673085,6.673085,0,-1,0,6.673085,116.0366,0.435263,0,0,7.743221,7.0243,6.673085,0,0,0.2836577,29.34369,0.2836577,0,0.2836577,39.00008,100,0.1199519,7.340394,6.194577,0,37.08691
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,6.234464,57.04404,37.66336,3.156504,3.156504,0,0,0,3.156504,197.5117,2.911828,0,0,6.234464,3.322636,3.156504,0,0,0,29.59898,0,0,0,39.00008,100,0.1199519,3.472155,4.987571,0,35.83344
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,4.724499,52.45498,38.21277,2.070955,2.070955,0,0,0,2.070955,228.1314,2.544546,0,0,4.724499,2.179953,2.070955,0,0,0,29.59898,0,0,0,39.00008,100,0.1199519,2.278051,3.779599,0,34.32348
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,2.173739,44.12915,37.92089,0,0,0,0,0,0,0,2.173739,0,0,2.173739,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1199519,0,1.738991,0,31.77272
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.3007223,37.58923,36.76484,8.168686,8.168686,7.883,0,2.330399,8.168686,3.681404,2.220446E-16,0,0,0.3007223,0.3007223,0.2856862,0,0,0,29.59898,0,0,0,39.00008,100,0.1199519,8.985555,0.2405778,12,29.8997
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,35.79765,35.79765,7.46664,7.46664,0,-1,0,7.46664,0,0,8.881784E-16,0,0,7.859621,7.46664,0,0,0,29.59898,0,7.859621,-7.859621,30.71531,78.75705,0.1199519,8.213304,0,0,29.59898
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,34.63587,34.63587,6.042856,6.042856,0,-1,0,6.042856,0,0,8.881784E-16,0,0,6.360901,6.042856,0,0,8.732911,21.73936,0,6.360901,-6.360901,24.01033,61.56483,0.1199519,6.647142,0,0,21.73936
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,33.51415,33.51415,5.143685,5.143685,0,-1,0,5.143685,0,0,8.881784E-16,0,0,5.414405,5.143685,0,0,15.80058,15.37846,0,5.414405,-5.414405,18.30305,46.9308,0.1199519,5.658053,0,0,15.37846
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,32.38671,32.38671,0.1239935,0.1239935,0,-1,0,0.1239935,0,0,2.775558E-17,0,0,0.1305195,0.1239935,0,0,21.81659,9.964051,0,0.1305195,-0.1305195,18.16547,46.57803,0.1199519,0.1363929,0,0,9.964051
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,31.57976,31.57976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.96161,9.833531,0,0,0,18.16547,46.57803,0.1199519,0,0,0,9.833531
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,30.95023,30.95023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.96161,9.833531,0,0,0,18.16547,46.57803,0.1199519,0,0,0,9.833531
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,30.24629,30.24629,2.40035,2.40035,0,-1,0,2.40035,0,0,0,0,0,2.526685,2.40035,0,0,21.96161,9.833531,0,2.526685,-2.526685,15.50211,39.74892,0.1199519,2.640385,0,0,9.833531
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,29.75983,29.75983,1.600755,1.600755,0,-1,0,1.600755,0,0,2.220446E-16,0,0,1.685005,1.600755,0,0,24.76903,7.306847,0,1.685005,-1.685005,13.72596,35.19469,0.1199519,1.76083,0,0,7.306847
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,29.26193,29.26193,1.04476,1.04476,0,-1,0,1.04476,0,0,0,0,0,1.099748,1.04476,0,0,26.64126,5.621842,0,1.099748,-1.099748,12.56672,32.2223,0.1199519,1.149236,0,0,5.621842
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,28.84414,28.84414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.8632,4.522095,0,0,0,12.56672,32.2223,0.1199519,0,0,0,4.522095
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,28.47215,28.47215,1.813568,1.813568,0,0,0,1.813568,0,0,2.220446E-16,0,0,1.909018,1.813568,0,0,27.8632,4.522095,0,1.909018,-1.909018,10.55444,27.06261,0.1199519,1.994924,0,0,4.522095
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.09349289,28.57176,28.32907,0,0,0,0,0,0,0,0,0,0,0.09349289,0,0,0,0,29.98433,2.613076,0.09349289,0,0.09349289,10.64314,27.29004,0.1199496,0,0.07479431,0,2.706569
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.7998338,30.16759,28.07153,0,0,0,0,0,0,0,0,0,0,0.7998338,0,0,0,0,29.89084,2.69722,0.7998338,0,0.7998338,11.40192,29.23564,0.1199299,0,0.639867,0,3.497054
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,2.842775,36.42122,28.6839,5.540785,5.540785,12,0,3.372,5.540785,51.30636,0,0,0,2.842775,0,0,6.459215,6.136254,29.09101,3.41707,8.97903,0,8.97903,19.92018,51.07728,0.120228,6.094863,2.27422,12,6.259846
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.514513,43.05206,30.24629,3.023799,3.023799,0,-1,0,3.023799,149.2993,0,0,0,4.514513,3.182947,3.023799,0,0,20.11198,11.4982,1.331566,0,1.331566,21.18341,54.31634,0.1201952,3.326179,3.61161,0,16.01271
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,4.867915,45.6843,31.64271,1.435715,1.435715,0,0,0,1.435715,339.0586,0,0,0,4.867915,1.511279,1.435715,0,0,18.78041,12.69661,3.356636,0,3.356636,24.3678,62.48141,0.1201125,1.579286,3.894332,0,17.56452
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,5.444198,49.15007,33.09064,2.858583,2.858583,0,0,0,2.858583,190.4509,0,0,0,5.444198,3.009035,2.858583,0,0,15.42378,15.71758,2.435163,0,2.435163,26.678,68.40498,0.1200526,3.144442,4.355359,0,21.16178
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,7.867815,59.43266,34.57291,1.877781,1.877781,0,0,0,1.877781,418.9954,0,0,0,7.867815,1.976611,1.877781,0,0,12.98861,17.90923,5.891204,0,5.891204,32.26688,82.73544,0.1199079,2.065559,6.294252,0,25.77704
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,6.108996,54.75528,36.05518,0,0,0,0,0,0,0,0,0,0,6.108996,0,0,0,0,7.09741,23.21131,6.108996,0,6.108996,38.06239,97.59566,0.1197582,0,4.887197,0,29.3203
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,5.449174,53.57135,37.02238,4.915947,4.915947,0,-1,0,4.915947,110.8469,0,0,0,5.449174,5.174681,4.915947,0,0,0.9884137,28.70941,0.2744924,0,0.2744924,38.32279,98.26337,0.1197515,5.407542,4.359339,0,34.15858
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,4.940012,52.38844,37.50311,0.6150034,0.6150034,0,0,0,0.6150034,803.2496,3.578719,0,0,4.940012,0.647372,0.6150034,0,0,0.7139213,28.95645,0.7139213,0,0.7139213,39.00008,100,0.119734,0.6765038,3.95201,0,33.89646
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,3.284888,47.64838,38.05252,1.056762,1.056762,0,0,0,1.056762,310.8447,2.172507,0,0,3.284888,1.112381,1.056762,0,0,0,29.59898,0,0,0,39.00008,100,0.119734,1.162438,2.62791,0,32.88387
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,2.036688,43.52071,37.72631,0.2154781,0.2154781,0,0,0,0.2154781,945.1949,1.809869,0,0,2.036688,0.226819,0.2154781,0,0,0,29.59898,0,0,0,39.00008,100,0.119734,0.2370259,1.62935,0,31.63567
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.4185746,37.75323,36.60459,4.89833,4.89833,0,0,0,4.89833,8.54525,0,8.881784E-16,0,0.4185746,5.156137,4.89833,0,0,0,29.59898,0,4.737563,-4.737563,34.00625,87.19534,0.119734,5.388164,0.3348597,0,30.01755
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,35.6374,35.6374,2.73674,2.73674,0,-1,0,2.73674,0,0,4.440892E-16,0,0,2.880779,2.73674,0,0,5.263958,24.86142,0,2.880779,-2.880779,30.96964,79.40918,0.119734,3.010414,0,0,24.86142
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,34.47562,34.47562,0.4908623,0.4908623,0,-1,0,0.4908623,0,0,5.551115E-17,0,0,0.5166972,0.4908623,0,0,8.464824,21.98064,0,0.5166972,-0.5166972,30.42499,78.01265,0.119734,0.5399486,0,0,21.98064
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,33.34818,33.34818,1.899266,1.899266,0,-1,0,1.899266,0,0,2.220446E-16,0,0,1.999228,1.899266,0,0,9.038932,21.46394,0,1.999228,-1.999228,28.31762,72.60915,0.119734,2.089193,0,0,21.46394
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,32.23791,32.23791,2.076976,2.076976,0,-1,0,2.076976,0,0,0,0,0,2.18629,2.076976,0,0,11.2603,19.46471,0,2.18629,-2.18629,26.01307,66.70005,0.119734,2.284673,0,0,19.46471
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,31.4653,31.4653,0.9726922,0.9726922,0,-1,0,0.9726922,0,0,1.110223E-16,0,0,1.023887,0.9726922,0,0,13.68951,17.27842,0,1.023887,-1.023887,24.9338,63.93269,0.119734,1.069961,0,0,17.27842
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,30.84149,30.84149,1.483345,1.483345,0,-1,0,1.483345,0,0,2.220446E-16,0,0,1.561416,1.483345,0,0,14.82716,16.25454,0,1.561416,-1.561416,23.28792,59.7125,0.119734,1.63168,0,0,16.25454
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,30.149,30.149,1.156908,1.156908,0,-1,0,1.156908,0,0,0,0,0,1.217798,1.156908,0,0,16.56207,14.69312,0,1.217798,-1.217798,22.00425,56.42104,0.119734,1.272599,0,0,14.69312
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,29.67971,29.67971,0.8003942,0.8003942,0,-1,0,0.8003942,0,0,1.110223E-16,0,0,0.8425202,0.8003942,0,0,17.91517,13.47532,0,0.8425202,-0.8425202,21.11616,54.14388,0.119734,0.8804336,0,0,13.47532
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,29.1818,29.1818,0.8519707,0.8519707,0,-1,0,0.8519707,0,0,0,0,0,0.8968112,0.8519707,0,0,18.85131,12.6328,0,0.8968112,-0.8968112,20.17084,51.71999,0.119734,0.9371678,0,0,12.6328
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,28.76402,28.76402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.84776,11.73599,0,0,0,20.17084,51.71999,0.119734,0,0,0,11.73599
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,28.40919,28.40919,1.80787,1.80787,0,0,0,1.80787,0,0,2.220446E-16,0,0,1.903021,1.80787,0,0,19.84776,11.73599,0,1.903021,-1.903021,18.16488,46.57651,0.119734,1.988657,0,0,11.73599
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.09493095,28.51245,28.26612,1.542579,1.542579,0,0,0,1.542579,6.15404,0,2.220446E-16,0,0.09493095,1.623768,1.542579,0,0,21.96223,9.832969,0,1.528837,-1.528837,16.55334,42.44437,0.119734,1.696837,0.07594476,0,9.927899
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,2.046444,33.47944,28.00858,0.1397163,0.1397163,0,0,0,0.1397163,1464.713,0,0,0,2.046444,0.1470698,0.1397163,0,0,23.66094,8.304132,1.899374,0,1.899374,18.35524,47.06463,0.1196875,0.153688,1.637155,0,10.35058
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.645724,38.66484,28.60378,0,0,0,0,0,0,0,0,0,0,3.645724,0,0,0,0,21.76157,10.01357,3.645724,0,3.645724,21.81388,55.93291,0.1195985,0,2.916579,0,13.65929
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,5.761982,46.91909,30.16617,8.57136,8.36,0,-1,0,8.36,68.92324,0,0.2113598,1.068496,5.761982,8.8,8.36,0,0,18.11584,13.29472,0,3.038017,-3.038017,18.61153,47.72178,0.1195985,9.428495,4.609586,0,19.0567
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,7.809557,55.60495,31.56259,0,0,0,0,0,0,0,0,0,0,7.809557,0,0,0,0,21.49142,10.2567,7.809557,0,7.809557,26.02033,66.71865,0.1194082,0,6.247646,0,18.06626
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,8.638125,60.49246,32.99908,4.743631,4.743631,0,0,0,4.743631,182.0994,0,0,0,8.638125,4.993296,4.743631,0,0,13.68186,17.28531,3.64483,0,3.64483,29.47812,75.58476,0.1193196,5.217995,6.910501,0,25.92343
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,8.20717,60.58553,34.44701,2.13737,2.13737,0,0,0,2.13737,383.9845,0,0,0,8.20717,2.249863,2.13737,0,0,10.03703,20.56565,5.957307,0,5.957307,35.12971,90.076,0.119175,2.351107,6.565736,0,28.77282
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,6.901789,57.43579,35.92355,0,0,0,0,0,0,0,2.822066,0,0,6.901789,0,0,0,0,4.079723,25.92723,4.079723,0,4.079723,39.00008,100,0.1190763,0,5.521431,0,32.82902
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,4.596019,50.57507,36.89075,0,0,0,-1,0,0,0,4.596019,0,0,4.596019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1190763,0,3.676815,0,34.195
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,5.724724,54.92041,37.3772,0.5320987,0.5320987,0,0,0,0.5320987,1075.876,5.16462,0,0,5.724724,0.5601039,0.5320987,0,0,0,29.59898,0,0,0,39.00008,100,0.1190763,0.5853086,4.57978,0,35.3237
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,3.111507,46.97058,37.92089,0,0,0,0,0,0,0,3.111507,0,0,3.111507,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1190763,0,2.489205,0,32.71048
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,2.078884,43.51462,37.6004,3.364892,3.364892,0,0,0,3.364892,61.78159,0,0,0,2.078884,3.541992,3.364892,0,0,0,29.59898,0,1.463108,-1.463108,37.45783,96.04552,0.1190763,3.701381,1.663107,0,31.67786
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.3149035,37.33488,36.47297,0,0,0,0,0,0,0,0,0,0,0.3149035,0,0,0,0,1.625676,28.13587,0.3149035,0,0.3149035,37.75657,96.81152,0.1190686,0,0.2519228,0,28.45077
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,35.47715,35.47715,5.909833,5.909833,0,-1,0,5.909833,0,0,8.881784E-16,0,0,6.220877,5.909833,0,0,1.310772,28.41928,0,6.220877,-6.220877,31.19919,79.99776,0.1190686,6.500816,0,0,28.41928
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,34.31538,34.31538,0.1624935,0.1624935,0,-1,0,0.1624935,0,0,2.775558E-17,0,0,0.1710458,0.1624935,0,0,8.222857,22.19841,0,0.1710458,-0.1710458,31.01889,79.53546,0.1190686,0.1787429,0,0,22.19841
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,33.22227,33.22227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.412909,22.02736,0,0,0,31.01889,79.53546,0.1190686,0,0,0,22.02736
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,32.112,32.112,0.3182974,0.3182974,0,-1,0,0.3182974,0,0,0,0,0,0.3350499,0.3182974,0,0,8.412909,22.02736,0,0.3350499,-0.3350499,30.66572,78.62989,0.1190686,0.3501271,0,0,22.02736
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,31.35656,31.35656,0.6978033,0.6978033,0,-1,0,0.6978033,0,0,1.110223E-16,0,0,0.7345297,0.6978033,0,0,8.785186,21.69231,0,0.7345297,-0.7345297,29.89146,76.64461,0.1190686,0.7675835,0,0,21.69231
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,30.7442,30.7442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.60133,20.95778,0,0,0,29.89146,76.64461,0.1190686,0,0,0,20.95778
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,30.05171,30.05171,1.160921,1.160921,0,-1,0,1.160921,0,0,2.220446E-16,0,0,1.222022,1.160921,0,0,9.60133,20.95778,0,1.222022,-1.222022,28.60333,73.34173,0.1190686,1.277013,0,0,20.95778
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,29.58242,29.58242,0.1690631,0.1690631,0,-1,0,0.1690631,0,0,0,0,0,0.1779612,0.1690631,0,0,10.95913,19.73576,0,0.1779612,-0.1779612,28.41574,72.86074,0.1190686,0.1859694,0,0,19.73576
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,29.10168,29.10168,0.1900699,0.1900699,0,-1,0,0.1900699,0,0,2.775558E-17,0,0,0.2000736,0.1900699,0,0,11.15687,19.5578,0,0.2000736,-0.2000736,28.20485,72.31998,0.1190686,0.2090769,0,0,19.5578
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,28.70107,28.70107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.37917,19.35772,0,0,0,28.20485,72.31998,0.1190686,0,0,0,19.35772
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,28.32907,28.32907,0.9454422,0.9454422,0,0,0,0.9454422,0,0,1.110223E-16,0,0,0.9952023,0.9454422,0,0,11.37917,19.35772,0,0.9952023,-0.9952023,27.15581,69.63015,0.1190686,1.039986,0,0,19.35772
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.1086417,28.46784,28.186,0,0,0,0,0,0,0,0,0,0,0.1086417,0,0,0,0,12.48495,18.36252,0.1086417,0,0.1086417,27.25888,69.89442,0.119066,0,0.08691333,0,18.47116
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.8102392,30.05029,27.92846,1.03048,1.03048,0,0,0,1.03048,78.62733,0,0,0,0.8102392,1.084716,1.03048,0,0,12.37631,18.4603,0,0.2744769,-0.2744769,26.96955,69.15257,0.119066,1.133528,0.6481913,0,19.27054
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.6929826,30.34158,28.52365,1.762143,1.762143,0,0,0,1.762143,39.32613,0,2.220446E-16,0,0.6929826,1.854887,1.762143,0,0,12.68128,18.18582,0,1.161904,-1.161904,25.7448,66.01218,0.119066,1.938357,0.554386,0,18.87881
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.189415,33.24407,30.06888,1.280538,1.280538,0,-1,0,1.280538,92.88403,0,0,0,1.189415,1.347935,1.280538,0,0,13.97229,17.02392,0,0.1585194,-0.1585194,25.57771,65.58373,0.119066,1.408592,0.9515322,0,18.21333
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.145568,34.53608,31.45385,4.631323,4.631323,0,0,0,4.631323,24.73522,0,8.881784E-16,0,1.145568,4.875077,4.631323,0,0,14.14842,16.8654,0,3.729509,-3.729509,21.64646,55.50363,0.119066,5.094456,0.9164544,0,18.01097
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.161124,36.01997,32.86745,9.289122,9.289122,12,0,3.372,9.289122,12.49983,0,0,0,1.161124,0,0,2.710878,2.575334,18.29232,13.13589,3.736459,0,3.736459,25.19118,64.59263,0.1191934,10.21803,0.9288996,12,14.29701
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,3.096156,43.10056,34.31538,0.8103594,0.8103594,9.610359,0,2.767421,0.8103594,382.072,1.776357E-15,0,0,3.096156,0,0,8.8,8.36,14.55586,16.4987,11.45616,0,11.45616,36.05944,92.45992,0.1192932,0.8913953,2.476925,12,19.59486
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,2.734415,43.58001,35.79765,4.631515,4.631515,0,0,0,4.631515,59.03933,0,0,0,2.734415,4.875278,4.631515,0,0,3.099706,26.80924,0,2.140863,-2.140863,33.80277,86.6736,0.1192932,5.094666,2.187532,0,29.54366
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.759218,41.67759,36.7305,3.405891,3.405891,0,-1,0,3.405891,51.65222,0,4.440892E-16,0,1.759218,3.585148,3.405891,0,0,5.478443,24.66838,0,1.82593,-1.82593,31.87807,81.73848,0.1192932,3.74648,1.407375,0,26.4276
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.228135,40.64837,37.21696,4.107852,4.107852,0,0,0,4.107852,29.89726,0,0,0,1.228135,4.324055,4.107852,0,0,7.507255,22.84245,0,3.09592,-3.09592,28.61469,73.37084,0.1192932,4.518638,0.9825083,0,24.07058
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.08537295,37.99528,37.76065,4.147246,4.147246,0,0,0,4.147246,2.058546,0,8.881784E-16,0,0.08537295,4.365522,4.147246,0,0,10.94717,19.74653,0,4.280149,-4.280149,24.10301,61.80247,0.1192932,4.561971,0.06829836,0,19.8319
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.413644,38.58109,37.44016,1.207383,1.207383,0,0,0,1.207383,34.25956,0,0,0,0.413644,1.270929,1.207383,0,0,15.70289,15.46638,0,0.8572853,-0.8572853,23.19935,59.4854,0.1192932,1.328121,0.3309152,0,15.88002
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.1996775,36.85765,36.31272,2.641487,2.641487,0,0,0,2.641487,7.559283,0,0,0,0.1996775,2.780512,2.641487,0,0,16.65543,14.60909,0,2.580835,-2.580835,20.47891,52.50993,0.1192932,2.905635,0.159742,0,14.80877
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,35.34552,35.34552,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.52302,12.02826,0,0,0,20.47891,52.50993,0.1192932,0,0,0,12.02826
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,34.18947,34.18947,7.318047,7.318047,0,-1,0,7.318047,0,0,0,0,0,7.703207,7.318047,0,0,19.52302,12.02826,0,7.703207,-7.703207,12.35902,31.68974,0.1192932,8.049851,0,0,12.02826
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,33.09064,33.09064,3.403526,3.403526,0,-1,0,3.403526,0,0,4.440892E-16,0,0,3.582659,3.403526,0,0,28.08214,4.325053,0,3.582659,-3.582659,8.582567,22.00654,0.1192932,3.743879,0,0,4.325053
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,31.99754,31.99754,0.9369806,0.7052743,0,-1,0,0.7052743,0,0,0.2317063,0.3254044,0,0.742394,0.7052743,0,0,32.06287,0.742394,0,0.742394,-0.742394,7.800015,20,0.1192932,1.030679,0,0,0.742394
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,31.2421,31.2421,0.1480357,0,0,-1,0,0,0,0,0.1480357,0.1628392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1192932,0.1628392,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,30.6469,30.6469,1.335618,0,0,-1,0,0,0,0,1.335618,1.46918,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1192932,1.46918,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,29.95442,29.95442,0.6537354,0,0,-1,0,0,0,0,0.6537354,0.7191089,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1192932,0.7191089,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,29.48513,29.48513,1.29568,0,0,-1,0,0,0,0,1.29568,1.425248,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1192932,1.425248,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,29.02156,29.02156,0.1985842,0,0,-1,0,0,0,0,0.1985842,0.2184426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1192932,0.2184426,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,28.62094,28.62094,0.9398341,0,0,-1,0,0,0,0,0.9398341,1.033818,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1192932,1.033818,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,28.26612,28.26612,1.935874,1.935874,10.73587,0,3.052176,1.935874,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1195312,2.129461,0,12,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2306287,28.73374,28.13449,1.547508,1.547508,10.34751,0,2.95392,1.547508,14.90323,0,0,0,0.2306287,0,0,8.8,8.36,24.52775,7.524,8.590629,0,8.590629,23.88079,61.23268,0.1197409,1.702259,0.184503,12,7.754629
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.5047985,29.17486,27.85978,6.423009,6.423009,12,0,3.372,6.423009,7.859222,0,0,0,0.5047985,0,0,5.576991,5.298141,15.93713,15.25557,5.80294,0,5.80294,29.38595,75.34843,0.119944,7.06531,0.4038388,12,15.76036
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.6885318,30.26035,28.45498,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6885318,0,0,8.8,8.36,10.13418,20.47821,9.048532,0,9.048532,37.97014,97.35913,0.1200537,0,0.5508254,12,21.16674
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.384075,33.69368,29.98875,6.732506,6.732506,0,-1,0,6.732506,20.55809,0,0,0,1.384075,7.086849,6.732506,0,0,1.085653,28.62189,0,5.702774,-5.702774,31.95889,81.94569,0.1200537,7.405757,1.10726,0,30.00596
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,2.829403,39.19035,31.35656,3.737902,3.737902,0,0,0,3.737902,75.69495,4.440892E-16,0,0,2.829403,3.934633,3.737902,0,0,7.422069,22.91912,0,1.105231,-1.105231,30.79387,78.95848,0.1200537,4.111692,2.263522,0,25.74852
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,3.302597,42.08097,32.77015,1.779691,1.779691,0,0,0,1.779691,185.5714,0,0,0,3.302597,1.873359,1.779691,0,0,8.650103,21.81388,1.429239,0,1.429239,32.14977,82.43513,0.1200192,1.95766,2.642078,0,25.11648
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,2.043838,39.902,34.21809,4.250243,4.250243,0,0,0,4.250243,48.08755,0,0,0,2.043838,4.47394,4.250243,0,0,7.220864,23.1002,0,2.430102,-2.430102,29.58821,75.86706,0.1200192,4.675267,1.63507,0,25.14404
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.156847,38.86247,35.66602,5.375016,5.375016,0,0,0,5.375016,21.52267,0,0,0,1.156847,5.657911,5.375016,0,0,9.920978,20.6701,0,4.501065,-4.501065,24.84367,63.7016,0.1200192,5.912518,0.9254774,0,21.82694
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.668075,44.22955,36.60459,2.634269,2.634269,0,-1,0,2.634269,101.2833,0,4.440892E-16,0,2.668075,2.772915,2.634269,0,0,14.92216,16.16903,0,0.1048397,-0.1048397,24.73316,63.41824,0.1200192,2.897696,2.13446,0,18.83711
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,2.751843,44.98778,37.08533,8.387339,8.387339,12,0,3.372,8.387339,32.80949,0,0,0,2.751843,0,0,3.612661,3.432028,15.03865,16.06419,6.183871,0,6.183871,30.5997,78.46061,0.1202218,9.226073,2.201474,12,18.81604
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,3.031968,46.42201,37.63474,4.826568,4.826568,10.35824,0,2.956634,4.826568,62.81831,0,0,0,3.031968,0,0,5.53167,5.255086,8.854778,21.62968,8.287054,0,8.287054,38.46149,98.619,0.1204369,5.309225,2.425575,12,24.66165
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.36503,41.13404,37.30853,2.19244,2.19244,0,0,0,2.19244,62.26074,0,4.440892E-16,0,1.36503,2.307832,2.19244,0,0,0.567724,29.08803,0,0.9428023,-0.9428023,37.46769,96.0708,0.1204369,2.411684,1.092024,0,30.45306
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3689669,37.19008,36.18109,0,0,0,0,0,0,0,0,0,0,0.3689669,0,0,0,0,1.615282,28.14522,0.3689669,0,0.3689669,37.81772,96.96832,0.120428,0,0.2951735,0,28.51419
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,35.21962,35.21962,5.973703,5.973703,0,-1,0,5.973703,0,0,8.881784E-16,0,0,6.288108,5.973703,0,0,1.246315,28.47729,0,6.288108,-6.288108,31.18947,79.97285,0.120428,6.571073,0,0,28.47729
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,34.09218,34.09218,6.547889,6.547889,0,-1,0,6.547889,0,0,8.881784E-16,0,0,6.892515,6.547889,0,0,8.233102,22.18919,0,6.892515,-6.892515,23.92412,61.34378,0.120428,7.202678,0,0,22.18919
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,32.99908,32.99908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.89145,15.29667,0,0,0,23.92412,61.34378,0.120428,0,0,0,15.29667
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,31.90025,31.90025,1.051343,1.051343,0,-1,0,1.051343,0,0,2.220446E-16,0,0,1.106677,1.051343,0,0,15.89145,15.29667,0,1.106677,-1.106677,22.75758,58.35266,0.120428,1.156477,0,0,15.29667
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,31.16198,31.16198,1.903805,1.903805,0,-1,0,1.903805,0,0,2.220446E-16,0,0,2.004005,1.903805,0,0,17.12109,14.18999,0,2.004005,-2.004005,20.64518,52.93624,0.120428,2.094185,0,0,14.18999
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,30.56678,30.56678,0.8847783,0.8847783,0,-1,0,0.8847783,0,0,1.110223E-16,0,0,0.9313456,0.8847783,0,0,19.34776,12.18599,0,0.9313456,-0.9313456,19.66345,50.41901,0.120428,0.9732561,0,0,12.18599
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,29.87429,29.87429,1.007596,1.007596,0,-1,0,1.007596,0,0,2.220446E-16,0,0,1.060627,1.007596,0,0,20.38259,11.25464,0,1.060627,-1.060627,18.54545,47.55235,0.120428,1.108355,0,0,11.25464
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,29.42217,29.42217,1.011538,1.011538,0,-1,0,1.011538,0,0,2.220446E-16,0,0,1.064777,1.011538,0,0,21.56107,10.19402,0,1.064777,-1.064777,17.42308,44.67447,0.120428,1.112692,0,0,10.19402
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,28.94144,28.94144,1.444951,1.444951,0,-1,0,1.444951,0,0,2.220446E-16,0,0,1.521001,1.444951,0,0,22.74415,9.12924,0,1.521001,-1.521001,15.8198,40.56351,0.120428,1.589446,0,0,9.12924
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,28.55227,28.55227,0.5782931,0.5782931,0,-1,0,0.5782931,0,0,1.110223E-16,0,0,0.6087296,0.5782931,0,0,24.43415,7.608238,0,0.6087296,-0.6087296,15.17815,38.91824,0.120428,0.6361224,0,0,7.608238
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,28.19744,28.19744,1.27695,1.27695,0,0,0,1.27695,0,0,2.220446E-16,0,0,1.344158,1.27695,0,0,25.11052,6.999509,0,1.344158,-1.344158,13.76128,35.28526,0.120428,1.404645,0,0,6.999509
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1959349,28.58017,28.07153,0.7549923,0.7549923,0,0,0,0.7549923,25.95191,0,0,0,0.1959349,0.7947288,0.7549923,0,0,26.60403,5.655351,0,0.5987939,-0.5987939,13.1301,33.66684,0.120428,0.8304915,0.1567479,0,5.851286
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.823391,32.64691,27.79683,1.873721,1.873721,0,0,0,1.873721,97.31391,0,0,0,1.823391,1.972338,1.873721,0,0,27.26936,5.056557,0,0.1489467,-0.1489467,12.97309,33.26427,0.120428,2.061093,1.458713,0,6.879949
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.547901,41.13787,28.39202,2.825758,2.825758,0,0,0,2.825758,160.9445,0,0,0,4.547901,2.974483,2.825758,0,0,27.43485,4.907611,1.573419,0,1.573419,14.46577,37.09164,0.12039,3.108334,3.638321,0,9.455512
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,5.267695,45.04099,29.90863,2.382919,2.382919,0,-1,0,2.382919,221.0606,0,0,0,5.267695,2.508336,2.382919,0,0,25.86143,6.323688,2.75936,0,2.75936,17.08353,43.80383,0.1203234,2.621211,4.214156,0,11.59138
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,7.170704,52.94617,31.25927,4.09637,4.09637,0,0,0,4.09637,175.0502,0,0,0,7.170704,4.311968,4.09637,0,0,23.10207,8.807112,2.858736,0,2.858736,19.79556,50.75775,0.1202545,4.506007,5.736563,0,15.97782
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,6.886564,53.58971,32.67286,2.550831,2.550831,0,0,0,2.550831,269.9734,0,0,0,6.886564,2.685085,2.550831,0,0,20.24334,11.37997,4.201479,0,4.201479,23.78144,60.97792,0.1201534,2.805914,5.509251,0,18.26654
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,5.686693,51.08016,34.09218,0,0,0,0,0,0,0,0,0,0,5.686693,0,0,0,0,16.04186,15.16131,5.686693,0,5.686693,29.17631,74.81089,0.1200168,0,4.549355,0,20.848
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,5.456786,51.93317,35.54011,1.864314,1.864314,0,0,0,1.864314,292.6967,0,0,0,5.456786,1.962436,1.864314,0,0,10.35517,20.27933,3.49435,0,3.49435,32.49134,83.31095,0.119933,2.050746,4.365429,0,25.73611
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,6.224639,55.68004,36.5073,2.788441,2.788441,0,-1,0,2.788441,223.2301,0,0,0,6.224639,2.935201,2.788441,0,0,6.860816,23.42424,3.289438,0,3.289438,35.61197,91.31257,0.1198543,3.067285,4.979711,0,29.64888
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,4.231882,49.46246,36.9537,0,0,0,0,0,0,0,0.6605043,0,0,4.231882,0,0,0,0,3.571378,26.38474,3.571378,0,3.571378,39.00008,100,0.1197689,0,3.385506,0,30.61662
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,3.951808,49.16109,37.50311,2.164422,2.164422,0,0,0,2.164422,182.5803,1.673469,0,0,3.951808,2.278339,2.164422,0,0,0,29.59898,0,0,0,39.00008,100,0.1197689,2.380864,3.161446,0,33.55079
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,1.949722,42.73647,37.21696,0.6344821,0.6344821,0,0,0,0.6344821,307.2934,1.281846,0,0,1.949722,0.6678759,0.6344821,0,0,0,29.59898,0,0,0,39.00008,100,0.1197689,0.6979303,1.559777,0,31.5487
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.4302022,37.26653,36.08952,2.373711,2.373711,0,0,0,2.373711,18.12361,0,0,0,0.4302022,2.498643,2.373711,0,0,0,29.59898,0,2.068441,-2.068441,36.81975,94.40942,0.1197689,2.611082,0.3441617,0,30.02918
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,35.08799,35.08799,3.71039,3.71039,0,-1,0,3.71039,0,0,0,0,0,3.905674,3.71039,0,0,2.298268,27.53054,0,3.905674,-3.905674,32.70281,83.85319,0.1197689,4.081429,0,0,27.53054
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,33.96055,33.96055,5.041038,5.041038,0,-1,0,5.041038,0,0,8.881784E-16,0,0,5.306356,5.041038,0,0,6.637906,23.62486,0,5.306356,-5.306356,27.10942,69.51118,0.1197689,5.545142,0,0,23.62486
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,32.86745,32.86745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.53386,18.31851,0,0,0,27.10942,69.51118,0.1197689,0,0,0,18.31851
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,31.79151,31.79151,1.310263,1.310263,0,-1,0,1.310263,0,0,0,0,0,1.379224,1.310263,0,0,12.53386,18.31851,0,1.379224,-1.379224,25.65559,65.78342,0.1197689,1.441289,0,0,18.31851
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,31.06469,31.06469,0.1127789,0.1127789,0,-1,0,0.1127789,0,0,1.387779E-17,0,0,0.1187146,0.1127789,0,0,14.06633,16.93928,0,0.1187146,-0.1187146,25.53045,65.46256,0.1197689,0.1240568,0,0,16.93928
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,30.46949,30.46949,0.155482,0.155482,0,-1,0,0.155482,0,0,0,0,0,0.1636652,0.155482,0,0,14.19823,16.82057,0,0.1636652,-0.1636652,25.35793,65.02021,0.1197689,0.1710302,0,0,16.82057
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,29.79417,29.79417,1.433377,1.433377,0,-1,0,1.433377,0,0,2.220446E-16,0,0,1.508818,1.433377,0,0,14.38008,16.6569,0,1.508818,-1.508818,23.7675,60.94218,0.1197689,1.576715,0,0,16.6569
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,29.32488,29.32488,0.6552613,0.6552613,0,-1,0,0.6552613,0,0,1.110223E-16,0,0,0.6897487,0.6552613,0,0,16.05655,15.14809,0,0.6897487,-0.6897487,23.04044,59.07793,0.1197689,0.7207874,0,0,15.14809
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,28.86131,28.86131,1.318295,1.318295,0,-1,0,1.318295,0,0,2.220446E-16,0,0,1.387679,1.318295,0,0,16.82294,14.45834,0,1.387679,-1.387679,21.5777,55.32732,0.1197689,1.450125,0,0,14.45834
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,28.47215,28.47215,0.2001635,0.2001635,0,-1,0,0.2001635,0,0,2.775558E-17,0,0,0.2106984,0.2001635,0,0,18.3648,13.07066,0,0.2106984,-0.2106984,21.3556,54.75785,0.1197689,0.2201799,0,0,13.07066
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,28.13449,28.13449,1.022026,1.022026,0,0,0,1.022026,0,0,0,0,0,1.075817,1.022026,0,0,18.59891,12.85996,0,1.075817,-1.075817,20.22159,51.85013,0.1197689,1.124229,0,0,12.85996
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.22368,28.57205,27.99141,1.927466,1.927466,0,0,0,1.927466,11.60487,0,2.220446E-16,0,0.22368,2.028911,1.927466,0,0,19.79426,11.78414,0,1.805231,-1.805231,18.31871,46.97096,0.1197689,2.120212,0.178944,0,12.00782
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.318348,31.21039,27.73388,4.647319,4.647319,0,0,0,4.647319,28.36793,0,8.881784E-16,0,1.318348,4.891914,4.647319,0,0,21.80008,9.97891,0,3.573567,-3.573567,14.55184,37.31234,0.1197689,5.112051,1.054678,0,11.29726
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,3.013537,36.51891,28.3119,4.435877,4.435877,0,0,0,4.435877,67.93555,0,0,0,3.013537,4.669344,4.435877,0,0,25.7707,6.405344,0,1.655807,-1.655807,12.80647,32.83703,0.1197689,4.879464,2.41083,0,9.418881
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,6.089936,47.59523,29.81134,0,0,0,-1,0,0,0,0,0,0,6.089936,0,0,0,0,27.61049,4.749537,6.089936,0,6.089936,18.58389,47.6509,0.1196235,0,4.871949,0,10.83947
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,7.004652,52.24906,31.16198,0,0,0,0,0,0,0,0,0,0,7.004652,0,0,0,0,21.52055,10.23048,7.004652,0,7.004652,25.22908,64.68983,0.1194568,0,5.603721,0,17.23513
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,7.159996,54.43439,32.56413,5.471181,5.471181,0,0,0,5.471181,130.8674,0,0,0,7.159996,5.759139,5.471181,0,0,14.5159,16.53467,1.400857,0,1.400857,26.55805,68.09743,0.1194235,6.0183,5.727996,0,23.69466
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,7.273526,56.5266,33.99488,2.597319,2.597319,0,0,0,2.597319,280.0398,0,0,0,7.273526,2.73402,2.597319,0,0,13.11505,17.79544,4.539506,0,4.539506,30.86461,79.13986,0.1193158,2.85705,5.81882,0,25.06896
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,4.415947,48.40623,35.44281,5.912296,5.912296,0,0,0,5.912296,74.6909,0,0,0,4.415947,6.223469,5.912296,0,0,8.57554,21.88099,0,1.807522,-1.807522,28.95931,74.25449,0.1193158,6.503525,3.532758,0,26.29694
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,4.867511,50.89921,36.37567,1.941053,1.941053,0,-1,0,1.941053,250.7665,0,0,0,4.867511,2.043214,1.941053,0,0,10.5839,20.07347,2.824297,0,2.824297,31.63867,81.12464,0.1192489,2.135158,3.894009,0,24.94098
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,3.784102,47.89997,36.82779,0,0,0,0,0,0,0,0,0,0,3.784102,0,0,0,0,7.7596,22.61534,3.784102,0,3.784102,35.22859,90.32954,0.1191593,0,3.027282,0,26.39944
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.693304,45.11799,37.3772,5.929299,5.929299,0,0,0,5.929299,45.42366,0,8.881784E-16,0,2.693304,6.241368,5.929299,0,0,3.975498,26.02103,0,3.548063,-3.548063,31.4886,80.73985,0.1191593,6.522229,2.154644,0,28.71433
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.9093854,39.60973,37.08533,4.384988,4.384988,0,0,0,4.384988,20.73861,0,0,0,0.9093854,4.615777,4.384988,0,0,7.91779,22.47297,0,3.706391,-3.706391,27.58172,70.72222,0.1191593,4.823487,0.7275084,0,23.38235
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.3045185,36.78859,35.95789,3.253326,3.253326,0,0,0,3.253326,9.360221,0,4.440892E-16,0,0.3045185,3.424554,3.253326,0,0,12.036,18.76657,0,3.120035,-3.120035,24.29292,62.28941,0.1191593,3.578659,0.2436148,0,19.07109
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,34.96208,34.96208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.50271,15.64654,0,0,0,24.29292,62.28941,0.1191593,0,0,0,15.64654
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,33.83464,33.83464,2.2874,2.2874,0,-1,0,2.2874,0,0,4.440892E-16,0,0,2.407789,2.2874,0,0,15.50271,15.64654,0,2.407789,-2.407789,21.75488,55.78164,0.1191593,2.51614,0,0,15.64654
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,32.75299,32.75299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.17803,13.23875,0,0,0,21.75488,55.78164,0.1191593,0,0,0,13.23875
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,31.69422,31.69422,1.574253,1.574253,0,-1,0,1.574253,0,0,2.220446E-16,0,0,1.657109,1.574253,0,0,18.17803,13.23875,0,1.657109,-1.657109,20.00814,51.30281,0.1191593,1.731679,0,0,13.23875
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,30.98456,30.98456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.01926,11.58164,0,0,0,20.00814,51.30281,0.1191593,0,0,0,11.58164
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,30.38937,30.38937,0.7187331,0.7187331,0,-1,0,0.7187331,0,0,1.110223E-16,0,0,0.7565612,0.7187331,0,0,20.01926,11.58164,0,0.7565612,-0.7565612,19.21065,49.25798,0.1191593,0.7906064,0,0,11.58164
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,29.73122,29.73122,0.7628862,0.7628862,0,-1,0,0.7628862,0,0,1.110223E-16,0,0,0.8030381,0.7628862,0,0,20.85989,10.82508,0,0.8030381,-0.8030381,18.36418,47.08754,0.1191593,0.8391748,0,0,10.82508
