Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,29.26193,29.26193,1.213201,1.213201,0,-1,0,1.213201,0,0,0,0,0,1.277054,1.213201,0,0,21.75215,10.02204,0,1.277054,-1.277054,17.01804,43.63592,0.1191593,1.334521,0,0,10.02204
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,28.79836,28.79836,1.953132,1.953132,0,-1,0,1.953132,0,0,2.220446E-16,0,0,2.055928,1.953132,0,0,23.1711,8.744988,0,2.055928,-2.055928,14.8509,38.07917,0.1191593,2.148445,0,0,8.744988
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,28.40919,28.40919,0.2924572,0.2924572,0,-1,0,0.2924572,0,0,0,0,0,0.3078497,0.2924572,0,0,25.45546,6.68906,0,0.3078497,-0.3078497,14.5264,37.24711,0.1191593,0.321703,0,0,6.68906
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,28.07153,28.07153,0.6169263,0.6169263,0,0,0,0.6169263,0,0,1.110223E-16,0,0,0.6493961,0.6169263,0,0,25.79752,6.381211,0,0.6493961,-0.6493961,13.84188,35.49192,0.1191593,0.6786189,0,0,6.381211
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.1071555,28.20601,27.92846,0,0,0,0,0,0,0,0,0,0,0.1071555,0,0,0,0,26.51907,5.731814,0.1071555,0,0.1071555,13.94353,35.75258,0.1191568,0,0.08572444,0,5.83897
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.407089,34.13142,27.67092,4.564463,4.564463,0,0,0,4.564463,52.73543,0,0,0,2.407089,4.804698,4.564463,0,0,26.41191,5.828255,0,2.397609,-2.397609,11.41623,29.27234,0.1191568,5.020909,1.925671,0,8.235343
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,4.913267,42.10251,28.24895,2.454984,2.454984,0,0,0,2.454984,200.1343,0,0,0,4.913267,2.584194,2.454984,0,0,29.07592,3.430646,2.329072,0,2.329072,13.62579,34.93784,0.1191017,2.700483,3.930613,0,8.343912
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,5.001052,44.00289,29.73122,2.683908,2.683908,0,-1,0,2.683908,186.3347,0,0,0,5.001052,2.825166,2.683908,0,0,26.74685,5.526811,2.175886,0,2.175886,15.69001,40.23072,0.1190503,2.952299,4.000842,0,10.52786
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,5.361216,46.62266,31.06469,0,0,0,0,0,0,0,0,0,0,5.361216,0,0,0,0,24.57097,7.485108,5.361216,0,5.361216,20.77611,53.27197,0.1189239,0,4.288973,0,12.84632
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,7.383905,55.12572,32.46683,3.170415,3.170415,0,0,0,3.170415,232.9003,0,0,0,7.383905,3.337279,3.170415,0,0,19.20975,12.3102,4.046627,0,4.046627,24.61508,63.11545,0.1188287,3.487457,5.907125,0,19.69411
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,7.813886,58.38139,33.86898,0,0,0,0,0,0,0,0,0,0,7.813886,0,0,0,0,15.16312,15.95217,7.813886,0,7.813886,32.02798,82.12286,0.1186452,0,6.251109,0,23.76605
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,6.470098,55.17866,35.31691,8.6404,8.6404,9.475582,0,2.733322,8.6404,74.88193,0,0,0,6.470098,0,0,0.8351828,0.7934236,7.349238,22.98466,7.263522,0,7.263522,38.91876,99.7915,0.1188343,9.504439,5.176078,12,29.45476
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,4.7059,50.22956,36.24976,6.150035,6.150035,0,-1,0,6.150035,76.51826,0,8.881784E-16,0,4.7059,6.473721,6.150035,0,0,0.08571613,29.52183,0,1.767821,-1.767821,37.05531,95.01344,0.1188343,6.765038,3.76472,0,34.22773
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,4.520831,50.12248,36.70189,3.362092,3.362092,0,0,0,3.362092,134.4648,0,0,0,4.520831,3.539044,3.362092,0,0,2.049962,27.75401,0.9817871,0,0.9817871,37.98672,97.40165,0.1188113,3.698301,3.616665,0,32.27484
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.448679,47.29706,37.24557,0,0,0,0,0,0,0,2.380504,0,0,3.448679,0,0,0,0,1.068175,28.63762,1.068175,0,1.068175,39.00008,100,0.1187863,0,2.758943,0,32.0863
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,1.962736,42.50183,36.9537,2.970036,2.970036,0,0,0,2.970036,66.0846,0,0,0,1.962736,3.126354,2.970036,0,0,0,29.59898,0,1.163617,-1.163617,37.77352,96.85498,0.1187863,3.26704,1.570189,0,31.56171
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4436513,37.04412,35.83198,4.94237,4.94237,0,0,0,4.94237,8.976488,0,0,0,0.4436513,5.202496,4.94237,0,0,1.292908,28.43536,0,4.758844,-4.758844,32.75726,83.9928,0.1187863,5.436608,0.354921,0,28.87901
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,34.83045,34.83045,2.27505,2.27505,0,-1,0,2.27505,0,0,0,0,0,2.394789,2.27505,0,0,6.580513,23.67652,0,2.394789,-2.394789,30.23293,77.52016,0.1187863,2.502555,0,0,23.67652
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,33.70301,33.70301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.24139,21.28173,0,0,0,30.23293,77.52016,0.1187863,0,0,0,21.28173
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,32.62708,32.62708,1.693917,1.693917,0,-1,0,1.693917,0,0,2.220446E-16,0,0,1.78307,1.693917,0,0,9.24139,21.28173,0,1.78307,-1.78307,28.3534,72.70089,0.1187863,1.863308,0,0,21.28173
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,31.57976,31.57976,1.113173,1.113173,0,-1,0,1.113173,0,0,2.220446E-16,0,0,1.171761,1.113173,0,0,11.22258,19.49866,0,1.171761,-1.171761,27.11826,69.53386,0.1187863,1.22449,0,0,19.49866
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,30.90444,30.90444,0.8443941,0.8443941,0,-1,0,0.8443941,0,0,0,0,0,0.888836,0.8443941,0,0,12.52454,18.3269,0,0.888836,-0.888836,26.18134,67.13152,0.1187863,0.9288336,0,0,18.3269
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,30.30924,30.30924,0.5183005,0.5183005,0,-1,0,0.5183005,0,0,1.110223E-16,0,0,0.5455794,0.5183005,0,0,13.51213,17.43806,0,0.5455794,-0.5455794,25.60625,65.65693,0.1187863,0.5701305,0,0,17.43806
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,29.65109,29.65109,1.246777,1.246777,0,-1,0,1.246777,0,0,2.220446E-16,0,0,1.312396,1.246777,0,0,14.11833,16.89248,0,1.312396,-1.312396,24.22287,62.10979,0.1187863,1.371454,0,0,16.89248
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,29.19897,29.19897,0.03553722,0.03553722,0,-1,0,0.03553722,0,0,6.938894E-18,0,0,0.0374076,0.03553722,0,0,15.57655,15.58008,0,0.0374076,-0.0374076,24.18344,62.00869,0.1187863,0.03909094,0,0,15.58008
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,28.72968,28.72968,0.1001496,0.1001496,0,-1,0,0.1001496,0,0,1.387779E-17,0,0,0.1054207,0.1001496,0,0,15.61811,15.54268,0,0.1054207,-0.1054207,24.07231,61.72375,0.1187863,0.1101646,0,0,15.54268
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,28.34624,28.34624,2.257317,2.257317,0,-1,0,2.257317,0,0,0,0,0,2.376123,2.257317,0,0,15.73525,15.43726,0,2.376123,-2.376123,21.56766,55.30158,0.1187863,2.483049,0,0,15.43726
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,28.00858,28.00858,0.367544,0.367544,0,0,0,0.367544,0,0,5.551115E-17,0,0,0.3868884,0.367544,0,0,18.37538,13.06113,0,0.3868884,-0.3868884,21.15984,54.2559,0.1187863,0.4042984,0,0,13.06113
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2236092,28.43978,27.85978,1.332562,1.332562,0,0,0,1.332562,16.78039,0,0,0,0.2236092,1.402697,1.332562,0,0,18.80526,12.67424,0,1.179088,-1.179088,19.91698,51.06907,0.1187863,1.465819,0.1788873,0,12.89785
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.9842802,30.18188,27.60225,4.411078,4.411078,0,0,0,4.411078,22.31382,0,0,0,0.9842802,4.64324,4.411078,0,0,20.11536,11.49516,0,3.65896,-3.65896,16.06009,41.17964,0.1187863,4.852186,0.7874241,0,12.47944
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.872183,33.16428,28.16883,3.502552,3.502552,0,0,0,3.502552,53.45197,0,0,0,1.872183,3.686897,3.502552,0,0,24.18087,7.836196,0,1.814714,-1.814714,14.14722,36.27484,0.1187863,3.852808,1.497746,0,9.70838
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,2.976507,37.80453,29.63392,3.965082,3.965082,0,-1,0,3.965082,75.06797,0,0,0,2.976507,4.17377,3.965082,0,0,26.19722,6.021482,0,1.197264,-1.197264,12.88519,33.03888,0.1187863,4.36159,2.381205,0,8.997989
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,4.975333,45.28191,30.9674,9.467185,9.467185,3,0,1.095,9.467185,52.55346,0,0,0,4.975333,6.807563,6.467185,0,0,27.52751,4.824218,0,1.83223,-1.83223,10.95385,28.08673,0.1187863,10.4139,3.980267,12,9.799552
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,6.34642,51.32451,32.3352,0.1525137,0.1525137,8.952514,0,2.600986,0.1525137,4161.214,3.552714E-15,0,0,6.34642,0,0,8.8,8.36,29.56332,2.991988,14.70642,0,14.70642,24.90558,63.86034,0.1187718,0.1677651,5.077136,12,9.338408
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,6.373055,53.0215,33.73735,3.796773,3.796773,11.7645,0,3.312419,3.796773,167.8545,-8.881784E-16,0,0,6.373055,0,0,7.967729,7.569342,14.8569,16.22777,13.9424,0,13.9424,38.1325,97.77545,0.1189303,4.17645,5.098444,12,22.60082
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,5.312632,51.02104,35.15666,0.2859636,0.2859636,0,0,0,0.2859636,1857.8,4.097114,0,0,5.312632,0.3010143,0.2859636,0,0,0.9145037,28.77592,0.9145037,0,0.9145037,39.00008,100,0.1189089,0.31456,4.250106,0,34.08856
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,4.541322,49.51778,36.08952,3.978006,3.978006,0,-1,0,3.978006,114.1608,0.3539474,0,0,4.541322,4.187375,3.978006,0,0,0,29.59898,0,0,0,39.00008,100,0.1189089,4.375807,3.633058,0,34.1403
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,5.387382,52.81524,36.53592,3.889041,3.889041,0,0,0,3.889041,138.5273,1.293655,0,0,5.387382,4.093727,3.889041,0,0,0,29.59898,0,0,0,39.00008,100,0.1189089,4.277945,4.309906,0,34.98636
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,3.052016,45.86477,37.05099,6.11321,6.11321,0,0,0,6.11321,49.92493,0,0,0,3.052016,6.434958,6.11321,0,0,0,29.59898,0,3.382942,-3.382942,35.43414,90.8566,0.1189089,6.724531,2.441612,0,32.65099
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.177152,40.04135,36.76484,4.215351,4.215351,0,0,0,4.215351,27.92537,0,0,0,1.177152,4.437212,4.215351,0,0,3.758825,26.21604,0,3.260059,-3.260059,31.99774,82.04532,0.1189089,4.636886,0.9417219,0,27.39319
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.3986689,36.75331,35.66602,1.131359,1.131359,0,0,0,1.131359,35.23805,0,2.220446E-16,0,0.3986689,1.190904,1.131359,0,0,7.381113,22.95598,0,0.7922354,-0.7922354,31.16265,79.90407,0.1189089,1.244495,0.3189352,0,23.35464
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,34.6702,34.6702,0.594888,0.594888,0,-1,0,0.594888,0,0,1.110223E-16,0,0,0.6261979,0.594888,0,0,8.261374,22.16374,0,0.6261979,-0.6261979,30.50258,78.21159,0.1189089,0.6543769,0,0,22.16374
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,33.54277,33.54277,4.180858,4.180858,0,-1,0,4.180858,0,0,0,0,0,4.400903,4.180858,0,0,8.95715,21.53754,0,4.400903,-4.400903,25.86362,66.31684,0.1189089,4.598944,0,0,21.53754
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,32.49545,32.49545,4.44019,4.44019,0,-1,0,4.44019,0,0,8.881784E-16,0,0,4.673884,4.44019,0,0,13.84704,17.13664,0,4.673884,-4.673884,20.93691,53.68429,0.1189089,4.884209,0,0,17.13664
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,31.4653,31.4653,2.862769,2.862769,0,-1,0,2.862769,0,0,4.440892E-16,0,0,3.013441,2.862769,0,0,19.04025,12.46276,0,3.013441,-3.013441,17.76047,45.53957,0.1189089,3.149046,0,0,12.46276
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,30.78998,30.78998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.38851,9.449315,0,0,0,17.76047,45.53957,0.1189089,0,0,0,9.449315
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,30.19478,30.19478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.38851,9.449315,0,0,0,17.76047,45.53957,0.1189089,0,0,0,9.449315
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,29.53663,29.53663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.38851,9.449315,0,0,0,17.76047,45.53957,0.1189089,0,0,0,9.449315
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,29.10168,29.10168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.38851,9.449315,0,0,0,17.76047,45.53957,0.1189089,0,0,0,9.449315
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,28.63239,28.63239,0.7578,0.7578,0,-1,0,0.7578,0,0,1.110223E-16,0,0,0.7976842,0.7578,0,0,22.38851,9.449315,0,0.7976842,-0.7976842,16.91964,43.38359,0.1189089,0.83358,0,0,9.449315
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,28.24895,28.24895,0.008245393,0.008245393,0,-1,0,0.008245393,0,0,0,0,0,0.008679361,0.008245393,0,0,23.27483,8.651631,0,0.008679361,-0.008679361,16.91049,43.36013,0.1189089,0.009069933,0,0,8.651631
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,27.92846,27.92846,1.025459,1.025459,0,0,0,1.025459,0,0,0,0,0,1.079431,1.025459,0,0,23.28447,8.642952,0,1.079431,-1.079431,15.77267,40.44265,0.1189089,1.128005,0,0,8.642952
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.169806,28.21953,27.77966,0,0,0,0,0,0,0,0,0,0,0.169806,0,0,0,0,24.48384,7.563521,0.169806,0,0.169806,15.93376,40.85571,0.118905,0,0.1358448,0,7.733327
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.613312,31.79134,27.52212,0,0,0,0,0,0,0,0,0,0,1.613312,0,0,0,0,24.31404,7.716347,1.613312,0,1.613312,17.46428,44.78012,0.1188674,0,1.290649,0,9.329659
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.711192,32.6225,28.07153,1.824689,1.824689,0,0,0,1.824689,93.77989,0,0,0,1.711192,1.920726,1.824689,0,0,22.70072,9.168327,0,0.2095339,-0.2095339,17.24341,44.21379,0.1188674,2.007158,1.368953,0,10.87952
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,4.847155,43.30829,29.53663,3.611774,3.611774,0,-1,0,3.611774,134.2043,0,0,0,4.847155,3.801868,3.611774,0,0,22.93354,8.958793,1.045287,0,1.045287,18.23506,46.75647,0.118843,3.972952,3.877724,0,13.80595
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,6.539219,50.29272,30.85866,1.820182,1.820182,0,0,0,1.820182,359.2618,0,0,0,6.539219,1.915981,1.820182,0,0,21.88825,9.899551,4.623238,0,4.623238,22.62105,58.00257,0.1187354,2.0022,5.231375,0,16.43877
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,5.508442,48.39592,32.22646,9.24306,9.24306,3,0,1.095,9.24306,59.59544,0,0,0,5.508442,6.571642,6.24306,0,0,17.26501,14.06047,0,1.0632,-1.0632,21.50034,55.12896,0.1187354,10.16737,4.406754,12,19.56891
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,6.029012,51.68864,33.60572,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,6.029012,0,0,8.8,8.36,18.44635,12.99727,14.38901,0,14.38901,35.15095,90.13046,0.1187202,0,4.823209,12,19.02628
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,7.771552,59.61063,35.02503,1.625134,1.625134,0,0,0,1.625134,478.2098,2.003549,0,0,7.771552,1.710668,1.625134,0,0,4.057335,25.94738,4.057335,0,4.057335,39.00008,100,0.1186262,1.787648,6.217242,0,33.71893
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,5.350601,52.00528,35.92355,0.5656906,0.5656906,0,-1,0,0.5656906,945.853,4.755137,0,0,5.350601,0.5954638,0.5656906,0,0,0,29.59898,0,0,0,39.00008,100,0.1186262,0.6222596,4.280481,0,34.94958
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,3.958644,47.96331,36.37567,0.02856794,0.02856794,0,0,0,0.02856794,13856.94,3.928573,0,0,3.958644,0.03007152,0.02856794,0,0,0,29.59898,0,0,0,39.00008,100,0.1186262,0.03142474,3.166915,0,33.55762
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.392385,43.70507,36.89075,0.5089176,0.5089176,0,0,0,0.5089176,470.0929,1.856682,0,0,2.392385,0.5357027,0.5089176,0,0,0,29.59898,0,0,0,39.00008,100,0.1186262,0.5598093,1.913908,0,31.99136
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,2.002005,42.25492,36.60459,0,0,0,0,0,0,0,2.002005,0,0,2.002005,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1186262,0,1.601604,0,31.60098
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.460589,36.73317,35.47715,0.3695245,0.3695245,0,0,0,0.3695245,124.6437,0.07161583,0,0,0.460589,0.3889732,0.3695245,0,0,0,29.59898,0,0,0,39.00008,100,0.1186262,0.406477,0.3684712,0,30.05957
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,34.47562,34.47562,10.03386,8.36,0,-1,0,8.36,0,0,1.673865,2.677251,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1186262,11.03725,0,0,29.59898
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,33.38252,33.38252,7.373743,7.373743,0,-1,0,7.373743,0,0,8.881784E-16,0,0,7.761835,7.373743,0,0,9.777778,20.79898,0,7.761835,-7.761835,21.54237,55.23674,0.1186262,8.111117,0,0,20.79898
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,32.3352,32.3352,5.748449,5.748449,0,-1,0,5.748449,0,0,0,0,0,6.050999,5.748449,0,0,18.40204,13.03714,0,6.050999,-6.050999,15.16406,38.88213,0.1186262,6.323294,0,0,13.03714
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,31.30506,31.30506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.12537,6.986145,0,0,0,15.16406,38.88213,0.1186262,0,0,0,6.986145
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,30.66407,30.66407,0.3863211,0.3863211,0,-1,0,0.3863211,0,0,5.551115E-17,0,0,0.4066538,0.3863211,0,0,25.12537,6.986145,0,0.4066538,-0.4066538,14.73541,37.78302,0.1186262,0.4249532,0,0,6.986145
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,30.08604,30.08604,0.5226274,0.5226274,0,-1,0,0.5226274,0,0,1.110223E-16,0,0,0.5501341,0.5226274,0,0,25.57721,6.579491,0,0.5501341,-0.5501341,14.15552,36.29612,0.1186262,0.5748901,0,0,6.579491
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,29.42217,29.42217,0.6558325,0.6558325,0,-1,0,0.6558325,0,0,1.110223E-16,0,0,0.69035,0.6558325,0,0,26.18847,6.029357,0,0.69035,-0.69035,13.42782,34.43025,0.1186262,0.7214158,0,0,6.029357
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,29.00439,29.00439,0.5762938,0.5762938,0,-1,0,0.5762938,0,0,1.110223E-16,0,0,0.606625,0.5762938,0,0,26.95552,5.339007,0,0.606625,-0.606625,12.78838,32.79066,0.1186262,0.6339231,0,0,5.339007
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,28.54082,28.54082,0.8727558,0.8727558,0,-1,0,0.8727558,0,0,1.110223E-16,0,0,0.9186903,0.8727558,0,0,27.62955,4.732382,0,0.9186903,-0.9186903,11.82,30.30763,0.1186262,0.9600314,0,0,4.732382
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,28.15166,28.15166,0.7748203,0.7748203,0,-1,0,0.7748203,0,0,0,0,0,0.8156003,0.7748203,0,0,28.65032,3.813692,0,0.8156003,-0.8156003,10.96028,28.10323,0.1186262,0.8523024,0,0,3.813692
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,27.84834,27.84834,1.062473,1.062473,0,0,0,1.062473,0,0,2.220446E-16,0,0,1.118393,1.062473,0,0,29.55654,2.998091,0,1.118393,-1.118393,9.781392,25.08044,0.1186262,1.16872,0,0,2.998091
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1561277,28.10369,27.69954,0,0,0,0,0,0,0,0,0,0,0.1561277,0,0,0,0,30.7992,1.879699,0.1561277,0,0.1561277,9.929507,25.46023,0.1186226,0,0.1249022,0,2.035826
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.9922842,30.04042,27.442,0.8864357,0.8864357,0,0,0,0.8864357,111.9409,0,0,0,0.9922842,0.9330902,0.8864357,0,0,30.64307,2.020214,0.05919406,0,0.05919406,9.985664,25.60422,0.1186212,0.9750792,0.7938274,0,3.012498
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.151224,31.00634,27.97424,0,0,0,0,0,0,0,0,0,0,1.151224,0,0,0,0,30.58388,2.073488,1.151224,0,1.151224,11.07781,28.40459,0.1185946,0,0.9209796,0,3.224713
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.522401,33.4924,29.42217,3.16121,3.16121,0,-1,0,3.16121,48.15881,0,0,0.2339635,1.522401,3.327589,3.16121,0,0,29.43265,3.10959,0,1.805188,-1.805188,9.174976,23.52553,0.1185946,3.47733,1.217921,0,4.631991
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.751084,38.32013,30.7442,0,0,0,0,0,0,0,0,0,0,2.751084,0,0,0,0,31.43842,1.304402,2.751084,0,2.751084,11.78488,30.21759,0.118531,0,2.200867,0,4.055486
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.542414,42.06348,32.07767,0,0,0,0,0,0,0,0,0,0,3.542414,0,0,0,0,28.68733,3.780378,3.542414,0,3.542414,15.14551,38.83457,0.1184492,0,2.833931,0,7.322792
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,3.822132,44.37894,33.44547,1.696775,1.696775,0,0,0,1.696775,225.2586,0,0,0,3.822132,1.786079,1.696775,0,0,25.14492,6.96855,2.036053,0,2.036053,17.07708,43.7873,0.1184022,1.866453,3.057706,0,10.79068
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,1.864913,40.0561,34.86479,3.665265,3.665265,0,0,0,3.665265,50.88072,0,0,0,1.864913,3.858174,3.665265,0,0,23.10887,8.800998,0,1.993261,-1.993261,14.976,38.39993,0.1184022,4.031792,1.491931,0,10.66591
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,3.906409,47.13714,35.76331,0,0,0,-1,0,0,0,0,0,0,3.906409,0,0,0,0,25.3236,6.807737,3.906409,0,3.906409,18.68195,47.90233,0.1183122,0,3.125127,0,10.71415
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.52585,40.474,36.21543,0.5008876,0.5008876,0,0,0,0.5008876,304.6292,0,0,0,1.52585,0.5272501,0.5008876,0,0,21.41719,10.32351,0.9985995,0,0.9985995,19.6293,50.33144,0.1182892,0.5509763,1.22068,0,11.84935
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.4689081,38.05399,36.76484,2.514848,2.514848,0,0,0,2.514848,18.64558,0,4.440892E-16,0,0.4689081,2.647209,2.514848,0,0,20.41859,11.22225,0,2.178301,-2.178301,17.33317,44.44394,0.1182892,2.766333,0.3751265,0,11.69115
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.1973421,37.01203,36.47297,3.665145,3.665145,0,0,0,3.665145,5.384291,0,4.440892E-16,0,0.1973421,3.858048,3.665145,0,0,22.83893,9.043944,0,3.660706,-3.660706,13.47445,34.5498,0.1182892,4.03166,0.1578737,0,9.241286
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1806827,35.83553,35.34552,0,0,0,0,0,0,0,0,0,0,0.1806827,0,0,0,0,26.90638,5.383239,0.1806827,0,0.1806827,13.64586,34.98931,0.118285,0,0.1445462,0,5.563921
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,34.31538,34.31538,2.062416,2.062416,0,-1,0,2.062416,0,0,4.440892E-16,0,0,2.170964,2.062416,0,0,26.72569,5.545853,0,2.170964,-2.170964,11.35746,29.12164,0.118285,2.268657,0,0,5.545853
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,33.22227,33.22227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.13788,3.374889,0,0,0,11.35746,29.12164,0.118285,0,0,0,3.374889
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,32.20929,32.20929,3.46128,3.206145,0,-1,0,3.206145,0,0,0.2551354,0.6012634,0,3.374889,3.206145,0,0,29.13788,3.374889,0,3.374889,-3.374889,7.800015,20,0.118285,3.807408,0,0,3.374889
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,31.20776,31.20776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118285,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,30.54961,30.54961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118285,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,29.97158,29.97158,0.07077341,0,0,-1,0,0,0,0,0.07077341,0.07785075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118285,0.07785075,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,29.34205,29.34205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118285,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,28.92427,28.92427,1.100061,0,0,-1,0,0,0,0,1.100061,1.210068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118285,1.210068,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,28.45498,28.45498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118285,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,28.0887,28.0887,2.007239,0,0,-1,0,0,0,0,2.007239,2.207963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118285,2.207963,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,27.77966,27.77966,0.9568616,0.9568616,9.756862,0,2.804486,0.9568616,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1184619,1.052548,0,12,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1542838,28.03581,27.63658,1.16618,1.16618,9.96618,0,2.857444,1.16618,13.22984,0,0,0,0.1542838,0,0,8.8,8.36,24.52775,7.524,8.514284,0,8.514284,23.80837,61.04697,0.1186461,1.282798,0.123427,12,7.678284
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.6309615,29.03863,27.39622,2.915452,2.915452,11.71545,0,3.300009,2.915452,21.64198,1.776357E-15,0,0,0.6309615,0,0,8.8,8.36,16.01347,15.18686,8.990961,0,8.990961,32.33794,82.91763,0.1189138,3.206997,0.5047691,12,15.81782
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.144079,30.92306,27.91129,6.802279,6.802279,0,0,0,6.802279,16.81905,0,8.881784E-16,0,1.144079,7.160295,6.802279,0,0,7.022508,23.27872,0,6.016215,-6.016215,25.99629,66.65703,0.1189138,7.482508,0.9152631,0,24.4228
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.486899,33.31305,29.34205,0,0,0,-1,0,0,0,0,0,0,1.486899,0,0,0,0,13.70719,17.2625,1.486899,0,1.486899,27.40689,70.27393,0.1188796,0,1.189519,0,18.7494
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,5.848482,47.74191,30.6469,2.080185,2.080185,0,0,0,2.080185,281.152,0,0,0,5.848482,2.189668,2.080185,0,0,12.22029,18.60071,3.658813,0,3.658813,30.87794,79.17406,0.1187955,2.288203,4.678785,0,24.4492
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,7.771537,55.94985,31.96893,0,0,0,0,0,0,0,0,0,0,7.771537,0,0,0,0,8.56148,21.89365,7.771537,0,7.771537,38.25067,98.07845,0.1186172,0,6.21723,0,29.66518
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,7.734389,57.45942,33.34818,3.087595,3.087595,0,0,0,3.087595,250.4988,3.694346,0,0,7.734389,3.250101,3.087595,0,0,0.7899423,28.88803,0.7899423,0,0.7899423,39.00008,100,0.1185991,3.396355,6.187511,0,36.62242
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,5.234961,50.29087,34.73316,3.489374,3.489374,0,0,0,3.489374,150.0258,1.561936,0,0,5.234961,3.673025,3.489374,0,0,0,29.59898,0,0,0,39.00008,100,0.1185991,3.838311,4.187969,0,34.83394
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,5.339293,51.64726,35.6374,6.858479,6.858479,0,-1,0,6.858479,77.84953,0,0,0,5.339293,7.219451,6.858479,0,0,0,29.59898,0,1.880158,-1.880158,37.01822,94.91832,0.1185991,7.544326,4.271434,0,34.93827
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,4.855533,50.54353,36.08952,0,0,0,0,0,0,0,2.766468,0,0,4.855533,0,0,0,0,2.089065,27.71882,2.089065,0,2.089065,39.00008,100,0.1185513,0,3.884426,0,32.57435
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.619708,44.08442,36.60459,0.8578401,0.8578401,0,0,0,0.8578401,305.3842,1.716719,0,0,2.619708,0.9029895,0.8578401,0,0,0,29.59898,0,0,0,39.00008,100,0.1185513,0.9436241,2.095767,0,32.21869
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.7646115,38.4196,36.31272,2.928728,2.928728,0,0,0,2.928728,26.10729,0,0,0,0.7646115,3.082871,2.928728,0,0,0,29.59898,0,2.31826,-2.31826,36.55642,93.73421,0.1185513,3.221601,0.6116892,0,30.36359
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4700101,36.46487,35.18528,0,0,0,0,0,0,0,0,0,0,0.4700101,0,0,0,0,2.575844,27.28072,0.4700101,0,0.4700101,37.00231,94.87753,0.1185406,0,0.3760081,0,27.75073
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,34.15513,34.15513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.105834,27.70373,0,0,0,37.00231,94.87753,0.1185406,0,0,0,27.70373
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,33.09064,33.09064,4.634967,4.634967,0,-1,0,4.634967,0,0,8.881784E-16,0,0,4.878913,4.634967,0,0,2.105834,27.70373,0,4.878913,-4.878913,31.85948,81.69082,0.1185406,5.098464,0,0,27.70373
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,32.0605,32.0605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.526849,22.82481,0,0,0,31.85948,81.69082,0.1185406,0,0,0,22.82481
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,31.04752,31.04752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.526849,22.82481,0,0,0,31.85948,81.69082,0.1185406,0,0,0,22.82481
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,30.40654,30.40654,2.251514,2.251514,0,-1,0,2.251514,0,0,4.440892E-16,0,0,2.370015,2.251514,0,0,7.526849,22.82481,0,2.370015,-2.370015,29.36127,75.28515,0.1185406,2.476666,0,0,22.82481
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,29.83996,29.83996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.1602,20.4548,0,0,0,29.36127,75.28515,0.1185406,0,0,0,20.4548
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,29.22759,29.22759,0.6880936,0.6880936,0,-1,0,0.6880936,0,0,1.110223E-16,0,0,0.7243091,0.6880936,0,0,10.1602,20.4548,0,0.7243091,-0.7243091,28.59778,73.32749,0.1185406,0.756903,0,0,20.4548
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,28.80981,28.80981,0.6542106,0.6542106,0,-1,0,0.6542106,0,0,1.110223E-16,0,0,0.6886427,0.6542106,0,0,10.96499,19.73049,0,0.6886427,-0.6886427,27.87189,71.46623,0.1185406,0.7196316,0,0,19.73049
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,28.36341,28.36341,0.9323832,0.9323832,0,-1,0,0.9323832,0,0,1.110223E-16,0,0,0.981456,0.9323832,0,0,11.73015,19.04185,0,0.981456,-0.981456,26.83734,68.81355,0.1185406,1.025622,0,0,19.04185
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,27.99141,27.99141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.82065,18.06039,0,0,0,26.83734,68.81355,0.1185406,0,0,0,18.06039
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,27.68809,27.68809,0.1560657,0.1560657,0,0,0,0.1560657,0,0,0,0,0,0.1642797,0.1560657,0,0,12.82065,18.06039,0,0.1642797,-0.1642797,26.66417,68.36954,0.1185406,0.1716723,0,0,18.06039
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.02027146,27.60878,27.55646,0.4980698,0.4980698,0,0,0,0.4980698,4.070004,0,0,0,0.02027146,0.524284,0.4980698,0,0,13.00319,17.89611,0,0.5040125,-0.5040125,26.1329,67.00729,0.1185406,0.5478768,0.01621717,0,17.91638
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.09657472,27.5481,27.29892,2.437838,2.437838,0,0,0,2.437838,3.961491,0,0,0,0.09657472,2.566145,2.437838,0,0,13.5632,17.3921,0,2.46957,-2.46957,23.52974,60.33255,0.1185406,2.681621,0.07725977,0,17.48867
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.7130602,29.69455,27.83117,7.943207,7.943207,3,0,1.095,7.943207,8.976981,0,8.881784E-16,0,0.7130602,5.203376,4.943207,0,0,16.30717,14.92253,0,4.490315,-4.490315,18.79653,48.19614,0.1185406,8.737528,0.5704482,12,15.63559
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.59687,33.49704,29.22759,6.048516,6.048516,0,-1,0,6.048516,26.40102,0,0,0,1.59687,6.366859,6.048516,0,0,21.29641,10.43221,0,4.769989,-4.769989,13.76852,35.30384,0.1185406,6.653368,1.277496,0,12.02908
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.5174215,31.90258,30.53244,0,0,0,0,0,0,0,0,0,0,0.5174215,0,0,0,0,26.59639,5.662224,0.5174215,0,0.5174215,14.25939,36.56247,0.1185287,0,0.4139372,0,6.179646
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.511529,41.73263,31.85447,1.345441,1.345441,0,0,0,1.345441,260.9947,0,0,0,3.511529,1.416254,1.345441,0,0,26.07897,6.127903,2.095276,0,2.095276,16.24715,41.65926,0.1184808,1.479985,2.809223,0,9.639433
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,5.209142,48.52609,33.22227,1.480236,1.480236,0,0,0,1.480236,351.9128,0,0,0,5.209142,1.558143,1.480236,0,0,23.9837,8.013651,3.650998,0,3.650998,19.71079,50.54038,0.1183975,1.62826,4.167313,0,13.22279
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.580743,44.88319,34.60725,0.3342034,0.3342034,0,0,0,0.3342034,1071.426,0,0,0,3.580743,0.3517931,0.3342034,0,0,20.3327,11.29955,3.22895,0,3.22895,22.77404,58.39485,0.1183238,0.3676237,2.864594,0,14.88029
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,3.253213,44.80872,35.47715,3.514261,3.514261,0,-1,0,3.514261,92.57173,0,0,0,3.253213,3.699223,3.514261,0,0,17.10375,14.2056,0,0.4460099,-0.4460099,22.3039,57.18938,0.1183238,3.865688,2.60257,0,17.45882
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.334838,42.49459,35.89494,8.562996,8.562996,3,0,1.095,8.562996,27.2666,0,0,0,2.334838,5.855785,5.562996,0,0,17.59932,13.75959,0,3.520947,-3.520947,18.5925,47.67298,0.1183238,9.419295,1.86787,12,16.09443
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.9611189,39.06906,36.41001,1.318956,1.318956,10.11896,0,2.896096,1.318956,72.86964,0,0,0,0.9611189,0,0,8.8,8.36,21.51148,10.23865,9.321119,0,9.321119,27.43529,70.34675,0.1184965,1.450852,0.7688951,12,11.19977
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.4195256,37.26593,36.11813,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4195256,0,0,8.8,8.36,12.19036,18.62766,8.779526,0,8.779526,35.76428,91.70309,0.1186098,0,0.3356204,12,19.04718
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.4746675,36.28151,34.9907,8.270865,8.270865,3,0,1.095,8.270865,5.73903,0,0,0,0.4746675,5.548279,5.270865,0,0,3.410834,26.52923,0,5.073612,-5.073612,30.41622,77.99015,0.1186098,9.097952,0.379734,12,27.00389
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,33.99488,33.99488,1.672003,1.672003,0,-1,0,1.672003,0,0,0,0,0,1.760003,1.672003,0,0,9.048181,21.45562,0,1.760003,-1.760003,28.56101,73.23322,0.1186098,1.839203,0,0,21.45562
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,32.91895,32.91895,4.212807,4.212807,0,-1,0,4.212807,0,0,0,0,0,4.434534,4.212807,0,0,11.00374,19.69561,0,4.434534,-4.434534,23.8866,61.24758,0.1186098,4.634088,0,0,19.69561
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,31.91742,31.91742,11.1593,8.36,0,-1,0,8.36,0,0,2.799297,3.915227,0,8.8,8.36,0,0,15.931,15.26108,0,8.8,-8.8,14.61059,37.46298,0.1186098,12.27523,0,0,15.26108
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,30.93878,30.93878,1.970344,1.970344,0,-1,0,1.970344,0,0,2.220446E-16,0,0,2.074046,1.970344,0,0,25.70878,6.461079,0,2.074046,-2.074046,12.42435,31.85725,0.1186098,2.167378,0,0,6.461079
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,30.29208,30.29208,1.017256,1.017256,0,-1,0,1.017256,0,0,2.220446E-16,0,0,1.070795,1.017256,0,0,28.01327,4.387033,0,1.070795,-1.070795,11.29564,28.96311,0.1186098,1.118981,0,0,4.387033
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,29.73122,29.73122,0.05685892,0.05685892,0,-1,0,0.05685892,0,0,6.938894E-18,0,0,0.05985149,0.05685892,0,0,29.20304,3.316237,0,0.05985149,-0.05985149,11.23255,28.80135,0.1186098,0.06254481,0,0,3.316237
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,29.11885,29.11885,1.646991,1.646991,0,-1,0,1.646991,0,0,2.220446E-16,0,0,1.733675,1.646991,0,0,29.26955,3.256386,0,1.733675,-1.733675,9.405093,24.11558,0.1186098,1.811691,0,0,3.256386
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,28.71824,28.71824,1.956764,1.446575,0,-1,0,1.446575,0,0,0.5101888,0.7058653,0,1.522711,1.446575,0,0,31.19585,1.522711,0,1.522711,-1.522711,7.800015,20,0.1186098,2.15244,0,0,1.522711
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,28.26612,28.26612,0.01797945,0,0,-1,0,0,0,0,0.01797945,0.0197774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1186098,0.0197774,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,27.91129,27.91129,0.3007414,0,0,-1,0,0,0,0,0.3007414,0.3308155,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1186098,0.3308155,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,27.60225,27.60225,0.5592379,0.5592379,9.359238,0,2.703887,0.5592379,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1187624,0.6151617,0,12,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1116166,27.76469,27.47634,1.132461,1.132461,9.932461,0,2.848912,1.132461,9.856107,1.776357E-15,0,0,0.1116166,0,0,8.8,8.36,24.52775,7.524,8.471617,0,8.471617,23.76789,60.94318,0.1189427,1.245707,0.08929324,12,7.635617
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.357721,30.79013,27.2188,7.098367,7.098367,12,0,3.372,7.098367,19.12724,0,0,0,1.357721,0,0,4.901633,4.656551,16.05614,15.14845,6.014273,0,6.014273,29.47353,75.573,0.1191387,7.808204,1.086177,12,16.50618
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,4.223989,39.44759,27.73388,1.936665,1.936665,8.060743,0,2.375368,1.936665,218.1064,0,0,0,4.223989,0,0,6.124079,5.817875,10.04186,20.5613,10.04186,0,10.04186,39.00008,100,0.1191818,2.130331,3.379191,12,24.78529
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,4.333099,41.30398,29.14747,2.664375,2.664375,0,-1,0,2.664375,162.631,1.528494,0,0,4.333099,2.804605,2.664375,0,0,0,29.59898,0,0,0,39.00008,100,0.1191818,2.930812,3.46648,0,33.93208
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,3.103159,39.01767,30.43515,2.542574,2.542574,0,0,0,2.542574,122.048,0.426766,0,0,3.103159,2.676394,2.542574,0,0,0,29.59898,0,0,0,39.00008,100,0.1191818,2.796831,2.482528,0,32.70214
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,4.263993,43.91899,31.75718,9.37724,9.37724,5.326447,0,1.683591,9.37724,45.47173,0,0,0,4.263993,4.263993,4.050793,0,0,0,29.59898,0,0,0,39.00008,100,0.1191818,10.31496,3.411194,12,33.86297
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,4.353599,45.64556,33.09064,4.649184,4.649184,0,0,0,4.649184,93.64221,8.881784E-16,0,0,4.353599,4.893878,4.649184,0,0,0,29.59898,0,0.540279,-0.540279,38.43057,98.53973,0.1191818,5.114102,3.482879,0,33.95258
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,5.783527,51.83953,34.47562,4.788865,4.788865,0,0,0,4.788865,120.7703,0.1423072,0,0,5.783527,5.04091,4.788865,0,0,0.6003101,29.0587,0.6003101,0,0.6003101,39.00008,100,0.1191682,5.267751,4.626822,0,34.84223
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,5.237576,50.98173,35.34552,3.50635,3.50635,0,-1,0,3.50635,149.374,1.546681,0,0,5.237576,3.690895,3.50635,0,0,0,29.59898,0,0,0,39.00008,100,0.1191682,3.856985,4.190061,0,34.83656
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,4.482274,48.96971,35.76331,2.581862,2.581862,0,0,0,2.581862,173.6063,1.764525,0,0,4.482274,2.717749,2.581862,0,0,0,29.59898,0,0,0,39.00008,100,0.1191682,2.840048,3.585819,0,34.08125
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,3.188477,45.46254,36.27838,4.301672,4.301672,0,0,0,4.301672,74.1218,0,0,0,3.188477,4.528076,4.301672,0,0,0,29.59898,0,1.339599,-1.339599,37.58802,96.37933,0.1191682,4.731839,2.550781,0,32.78746
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,2.001471,41.58286,35.95789,0,0,0,0,0,0,0,0.5130273,0,0,2.001471,0,0,0,0,1.488444,28.25938,1.488444,0,1.488444,39.00008,100,0.1191344,0,1.601177,0,30.26085
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.4393051,36.02321,34.83045,11.4455,11.4455,11.02816,0,3.126124,11.4455,3.838234,1.054712E-15,0,0,0.4393051,0.4393051,0.4173399,0,0,0,29.59898,0,0,0,39.00008,100,0.1191344,12.59005,0.3514441,12,30.03828
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,33.8003,33.8003,3.893452,3.893452,0,-1,0,3.893452,0,0,0,0,0,4.098371,3.893452,0,0,0,29.59898,0,4.098371,-4.098371,34.68002,88.92294,0.1191344,4.282797,0,0,29.59898
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,32.74154,32.74154,3.735569,3.735569,0,-1,0,3.735569,0,0,4.440892E-16,0,0,3.932178,3.735569,0,0,4.553745,25.50061,0,3.932178,-3.932178,30.53514,78.29507,0.1191344,4.109127,0,0,25.50061
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,31.74001,31.74001,4.625799,4.625799,0,-1,0,4.625799,0,0,8.881784E-16,0,0,4.869262,4.625799,0,0,8.922832,21.56843,0,4.869262,-4.869262,25.40248,65.13445,0.1191344,5.088378,0,0,21.56843
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,30.77281,30.77281,1.30425,1.30425,0,-1,0,1.30425,0,0,2.220446E-16,0,0,1.372895,1.30425,0,0,14.33312,16.69917,0,1.372895,-1.372895,23.95533,61.42379,0.1191344,1.434675,0,0,16.69917
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,30.149,30.149,0.5901425,0.5901425,0,-1,0,0.5901425,0,0,1.110223E-16,0,0,0.6212026,0.5901425,0,0,15.85856,15.32627,0,0.6212026,-0.6212026,23.30052,59.7448,0.1191344,0.6491568,0,0,15.32627
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,29.59959,29.59959,1.272602,1.272602,0,-1,0,1.272602,0,0,2.220446E-16,0,0,1.339581,1.272602,0,0,16.54879,14.70507,0,1.339581,-1.339581,21.88848,56.12419,0.1191344,1.399862,0,0,14.70507
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,29.00439,29.00439,1.252172,1.252172,0,-1,0,1.252172,0,0,0,0,0,1.318076,1.252172,0,0,18.03721,13.36549,0,1.318076,-1.318076,20.4991,52.5617,0.1191344,1.37739,0,0,13.36549
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,28.60378,28.60378,0.944885,0.944885,0,-1,0,0.944885,0,0,1.110223E-16,0,0,0.9946158,0.944885,0,0,19.50174,12.04741,0,0.9946158,-0.9946158,19.45069,49.87346,0.1191344,1.039374,0,0,12.04741
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,28.16883,28.16883,1.294853,1.294853,0,-1,0,1.294853,0,0,2.220446E-16,0,0,1.363003,1.294853,0,0,20.60687,11.0528,0,1.363003,-1.363003,18.01396,46.18954,0.1191344,1.424338,0,0,11.0528
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,27.814,27.814,1.672219,1.672219,0,-1,0,1.672219,0,0,2.220446E-16,0,0,1.760231,1.672219,0,0,22.12132,9.689795,0,1.760231,-1.760231,16.15851,41.43199,0.1191344,1.839441,0,0,9.689795
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,27.52212,27.52212,0.3286082,0.3286082,0,0,0,0.3286082,0,0,5.551115E-17,0,0,0.3459034,0.3286082,0,0,24.07713,7.929564,0,0.3459034,-0.3459034,15.7939,40.49709,0.1191344,0.361469,0,0,7.929564
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.2073765,27.9325,27.39622,1.087627,1.087627,0,0,0,1.087627,19.06688,0,0,0,0.2073765,1.144871,1.087627,0,0,24.46146,7.58366,0,0.9374942,-0.9374942,14.80569,37.96323,0.1191344,1.19639,0.1659012,0,7.791037
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.151841,32.87013,27.13868,2.241042,2.241042,0,0,0,2.241042,96.01968,0,0,0,2.151841,2.358991,2.241042,0,0,25.50312,6.646166,0,0.2071503,-0.2071503,14.58733,37.40335,0.1191344,2.465146,1.721473,0,8.798007
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,4.748839,40.94682,27.65375,1.914247,1.914247,0,0,0,1.914247,248.0787,0,0,0,4.748839,2.014997,1.914247,0,0,25.73329,6.439016,2.733842,0,2.733842,17.18088,44.05346,0.1190723,2.105672,3.799071,0,11.18785
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,6.614455,48.4829,29.0559,7.069051,7.069051,0,-1,0,7.069051,93.56921,0,0,0,6.614455,7.441107,7.069051,0,0,22.99945,8.899473,0,0.8266515,-0.8266515,16.30952,41.81919,0.1190723,7.775957,5.291564,0,15.51393
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,5.575457,46.51173,30.34358,4.91409,4.91409,0,0,0,4.91409,113.4586,0,0,0,5.575457,5.172726,4.91409,0,0,23.91795,8.072822,0.4027306,0,0.4027306,16.69158,42.79884,0.1190631,5.405499,4.460365,0,13.64828
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,8.126936,56.87801,31.64271,2.43969,2.43969,0,0,0,2.43969,333.1135,0,0,0,8.126936,2.568094,2.43969,0,0,23.51522,8.43528,5.558842,0,5.558842,21.96516,56.32081,0.1189372,2.683659,6.501549,0,16.56222
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,6.777349,53.58332,32.99908,4.135181,4.135181,0,0,0,4.135181,163.8948,0,0,0,6.777349,4.352823,4.135181,0,0,17.95638,13.43824,2.424526,0,2.424526,24.26527,62.21851,0.1188823,4.5487,5.421879,0,20.21559
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,8.355167,61.04402,34.34971,3.189177,3.189177,0,0,0,3.189177,261.985,0,0,0,8.355167,3.357029,3.189177,0,0,15.53185,15.62031,4.998138,0,4.998138,29.00692,74.37656,0.1187693,3.508095,6.684134,0,23.97548
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,7.020194,57.00235,35.18528,0.480454,0.480454,0,-1,0,0.480454,1461.158,0,0,0,7.020194,0.5057411,0.480454,0,0,10.53371,20.11864,6.514453,0,6.514453,35.18707,90.22308,0.1186225,0.5284994,5.616155,0,27.13883
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,6.417686,55.32302,35.60306,3.440761,3.440761,0,0,0,3.440761,186.5194,0,0,0,6.417686,3.621853,3.440761,0,0,4.019261,25.98164,2.795832,0,2.795832,37.83943,97.02399,0.1185595,3.784837,5.134148,0,32.39933
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,4.499854,49.41484,36.11813,8.975177,8.975177,3,0,1.095,8.975177,50.13666,0,0,0,4.499854,6.28966,5.975177,0,0,1.223429,28.49789,0,1.789806,-1.789806,35.95281,92.18651,0.1185595,9.872695,3.599883,12,32.99775
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.536194,42.98888,35.79765,4.285809,4.285809,0,0,0,4.285809,59.17656,0,8.881784E-16,0,2.536194,4.511378,4.285809,0,0,3.212103,26.70809,0,1.975184,-1.975184,33.87078,86.84799,0.1185595,4.71439,2.028955,0,29.24428
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.4304613,35.83763,34.6702,4.878178,4.878178,0,0,0,4.878178,8.824222,0,8.881784E-16,0,0.4304613,5.134924,4.878178,0,0,5.406751,24.7329,0,4.704463,-4.704463,28.91184,74.13278,0.1185595,5.365996,0.344369,0,25.16336
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,33.64006,33.64006,2.911714,2.911714,0,-1,0,2.911714,0,0,4.440892E-16,0,0,3.064962,2.911714,0,0,10.63393,20.02844,0,3.064962,-3.064962,25.68109,65.84882,0.1185595,3.202885,0,0,20.02844
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,32.58129,32.58129,7.79037,7.79037,0,-1,0,7.79037,0,0,8.881784E-16,0.2094068,0,8.200389,7.79037,0,0,14.03945,16.96348,0,8.200389,-8.200389,17.03712,43.68484,0.1185595,8.569407,0,0,16.96348
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,31.59693,31.59693,2.439641,2.439641,0,-1,0,2.439641,0,0,4.440892E-16,0,0,2.568043,2.439641,0,0,23.15099,8.763088,0,2.568043,-2.568043,14.33017,36.74394,0.1185595,2.683605,0,0,8.763088
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,30.6469,30.6469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.00437,6.195045,0,0,0,14.33017,36.74394,0.1185595,0,0,0,6.195045
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,30.01737,30.01737,0.8427127,0.8427127,0,-1,0,0.8427127,0,0,1.110223E-16,0,0,0.887066,0.8427127,0,0,26.00437,6.195045,0,0.887066,-0.887066,13.39512,34.34639,0.1185595,0.926984,0,0,6.195045
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,29.48513,29.48513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.99,5.307979,0,0,0,13.39512,34.34639,0.1185595,0,0,0,5.307979
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,28.88993,28.88993,1.009447,1.009447,0,-1,0,1.009447,0,0,0,0,0,1.062575,1.009447,0,0,26.99,5.307979,0,1.062575,-1.062575,12.27506,31.47446,0.1185595,1.110391,0,0,5.307979
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,28.50648,28.50648,1.344966,1.344966,0,-1,0,1.344966,0,0,2.220446E-16,0,0,1.415754,1.344966,0,0,28.17064,4.245404,0,1.415754,-1.415754,10.78273,27.64797,0.1185595,1.479463,0,0,4.245404
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,28.07153,28.07153,1.137352,1.137352,0,-1,0,1.137352,0,0,2.220446E-16,0,0,1.197212,1.137352,0,0,29.7437,2.82965,0,1.197212,-1.197212,9.520756,24.41215,0.1185595,1.251087,0,0,2.82965
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,27.69954,27.69954,1.041165,1.041165,0,-1,0,1.041165,0,0,0,0,0,1.095963,1.041165,0,0,31.07393,1.632437,0,1.095963,-1.095963,8.365509,21.44998,0.1185595,1.145281,0,0,1.632437
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,27.43055,27.43055,0.5468816,0.5468816,9.346882,0,2.700761,0.5468816,0,0,0,0,0,0,0,8.8,8.36,32.29167,0.5364743,8.36,0,8.36,16.2965,41.78582,0.1187098,0.6015697,0,12,0.5364743
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1945773,27.7845,27.28175,0.8501537,0.8501537,9.650154,0,2.777489,0.8501537,22.88731,1.776357E-15,0,0,0.1945773,0,0,8.8,8.36,23.93167,8.060474,8.554577,0,8.554577,24.41209,62.59497,0.1188713,0.9351692,0.1556619,12,8.255052
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.95854,29.54402,27.04139,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.95854,0,0,8.8,8.36,15.37709,15.75959,9.31854,0,9.31854,33.25243,85.26247,0.11897,0,0.766832,12,16.71813
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,2.983666,35.62032,27.53929,4.853886,4.853886,0,0,0,4.853886,61.46965,0,0,0,2.983666,5.109353,4.853886,0,0,6.058554,24.14628,0,2.125687,-2.125687,31.01176,79.51717,0.11897,5.339274,2.386933,0,27.12995
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,3.083015,37.38239,28.94144,3.304533,3.304533,0,-1,0,3.304533,93.29653,0,0,0,3.083015,3.478456,3.304533,0,0,8.420428,22.02059,0,0.3954411,-0.3954411,30.59493,78.44837,0.11897,3.634987,2.466412,0,25.10361
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.543801,43.12382,30.22912,3.324724,3.324724,0,0,0,3.324724,136.667,0,0,0,4.543801,3.49971,3.324724,0,0,8.859807,21.62515,1.044091,0,1.044091,31.58544,80.98814,0.1189465,3.657197,3.635041,0,26.16895
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,3.151531,40.32136,31.53398,4.339297,4.339297,0,0,0,4.339297,72.62769,0,0,0,3.151531,4.567681,4.339297,0,0,7.815716,22.56483,0,1.41615,-1.41615,30.09269,77.16058,0.1189465,4.773227,2.521225,0,25.71637
