Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,28.186,28.186,1.007992,1.007992,0,-1,0,1.007992,0,0,2.220446E-16,0,0,1.061045,1.007992,0,0,19.63255,11.92969,0,1.061045,-1.061045,19.25657,49.37572,0.1180427,1.108792,0,0,11.92969
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,27.814,27.814,0.4701238,0.4701238,0,-1,0,0.4701238,0,0,5.551115E-17,0,0,0.4948671,0.4701238,0,0,20.81149,10.86864,0,0.4948671,-0.4948671,18.73493,48.03819,0.1180427,0.5171362,0,0,10.86864
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,27.39622,27.39622,0.4068324,0.4068324,0,-1,0,0.4068324,0,0,0,0,0,0.4282446,0.4068324,0,0,21.36134,10.37377,0,0.4282446,-0.4282446,18.28352,46.88074,0.1180427,0.4475156,0,0,10.37377
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,27.05856,27.05856,0.8308988,0.8308988,0,-1,0,0.8308988,0,0,0,0,0,0.8746303,0.8308988,0,0,21.83717,9.945529,0,0.8746303,-0.8746303,17.36158,44.51679,0.1180427,0.9139887,0,0,9.945529
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,26.82963,26.82963,0.4667219,0.4667219,0,0,0,0.4667219,0,0,5.551115E-17,0,0,0.4912862,0.4667219,0,0,22.80898,9.070899,0,0.4912862,-0.4912862,16.84372,43.18894,0.1180427,0.5133941,0,0,9.070899
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.06949571,26.83077,26.65222,2.52647,2.52647,0,0,0,2.52647,2.750704,0,4.440892E-16,0,0.06949571,2.659442,2.52647,0,0,23.35485,8.579613,0,2.589946,-2.589946,14.11368,36.18885,0.1180427,2.779117,0.05559657,0,8.649108
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7845227,28.44683,26.41185,2.459583,2.459583,0,0,0,2.459583,31.89657,0,4.440892E-16,0,0.7845227,2.589035,2.459583,0,0,26.23257,5.989666,0,1.804512,-1.804512,12.21156,31.31162,0.1180427,2.705542,0.6276181,0,6.774189
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.406163,30.57514,26.88114,4.465755,4.465755,3,0,1.095,4.465755,31.48768,2.220446E-16,0,0,1.406163,1.5429,1.465755,0,0,28.23758,4.185154,0,0.1367375,-0.1367375,12.06742,30.94205,0.1180427,4.912331,1.12493,12,5.591317
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.513889,32.23136,28.21461,1.523104,1.523104,0,-1,0,1.523104,99.395,0,0,0,1.513889,1.603267,1.523104,0,0,28.38951,4.048417,0,0.0893782,-0.0893782,11.97321,30.70047,0.1180427,1.675414,1.211111,0,5.562306
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,2.018646,34.94721,29.5023,4.587693,4.587693,12,0,3.372,4.587693,44.00134,0,0,0,2.018646,0,0,7.412307,7.041692,28.48882,3.959038,9.060338,0,9.060338,20.5686,52.73989,0.1183064,5.046462,1.614917,12,5.977684
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,4.656312,44.05352,30.76136,4.251198,4.251198,11.75838,0,3.310871,4.251198,109.5294,0,0,0,4.656312,0,0,7.507187,7.131827,19.42848,12.11334,11.78814,0,11.78814,31.75181,81.41474,0.1184987,4.676318,3.72505,12,16.76966
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,4.165235,43.89288,32.01471,0.28803,0.28803,0,0,0,0.28803,1446.112,0,0,0,4.165235,0.3031895,0.28803,0,0,7.640344,22.72267,3.862046,0,3.862046,35.41567,90.80923,0.1184163,0.316833,3.332188,0,26.8879
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,5.452353,49.39434,33.28523,0.381733,0.381733,0,0,0,0.381733,1428.316,1.27223,0,0,5.452353,0.4018243,0.381733,0,0,3.778298,26.19851,3.778298,0,3.778298,39.00008,100,0.1183358,0.4199063,4.361882,0,31.65086
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,4.906047,48.50342,34.09218,0,0,0,-1,0,0,0,4.906047,0,0,4.906047,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1183358,0,3.924838,0,34.50502
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,3.063148,43.17102,34.47562,1.214136,1.214136,0,0,0,1.214136,252.2903,1.78511,0,0,3.063148,1.278038,1.214136,0,0,0,29.59898,0,0,0,39.00008,100,0.1183358,1.33555,2.450519,0,32.66212
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,3.031129,43.55311,34.92774,1.323275,1.323275,0,0,0,1.323275,229.0626,1.638207,0,0,3.031129,1.392921,1.323275,0,0,0,29.59898,0,0,0,39.00008,100,0.1183358,1.455603,2.424903,0,32.63011
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.203891,37.87916,34.57291,4.877624,4.877624,0,0,0,4.877624,24.68192,0,8.881784E-16,0,1.203891,5.134341,4.877624,0,0,0,29.59898,0,3.93045,-3.93045,34.85702,89.37679,0.1183358,5.365386,0.963113,0,30.80287
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.4365556,34.65524,33.47981,0,0,0,0,0,0,0,0,0,0,0.4365556,0,0,0,0,4.367167,25.66853,0.4365556,0,0.4365556,35.27117,90.43872,0.1183265,0,0.3492444,0,26.10508
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,32.46683,32.46683,0.1816867,0.1816867,0,-1,0,0.1816867,0,0,2.775558E-17,0,0,0.1912491,0.1816867,0,0,3.930611,26.06143,0,0.1912491,-0.1912491,35.06958,89.92181,0.1183265,0.1998554,0,0,26.06143
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,31.51681,31.51681,2.592384,2.592384,0,-1,0,2.592384,0,0,4.440892E-16,0,0,2.728825,2.592384,0,0,4.14311,25.87018,0,2.728825,-2.728825,32.19315,82.54636,0.1183265,2.851622,0,0,25.87018
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,30.60112,30.60112,0.4973727,0.4973727,0,-1,0,0.4973727,0,0,5.551115E-17,0,0,0.5235502,0.4973727,0,0,7.175138,23.14135,0,0.5235502,-0.5235502,31.64127,81.13131,0.1183265,0.54711,0,0,23.14135
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,29.73122,29.73122,0.5847277,0.5847277,0,-1,0,0.5847277,0,0,0,0,0,0.6155028,0.5847277,0,0,7.756861,22.6178,0,0.6155028,-0.6155028,30.99248,79.46773,0.1183265,0.6432005,0,0,22.6178
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,29.11885,29.11885,2.10741,2.10741,0,-1,0,2.10741,0,0,0,0,0,2.218327,2.10741,0,0,8.440753,22.0023,0,2.218327,-2.218327,28.65416,73.47205,0.1183265,2.318151,0,0,22.0023
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,28.60378,28.60378,2.129873,2.129873,0,-1,0,2.129873,0,0,4.440892E-16,0,0,2.241972,2.129873,0,0,10.90556,19.78397,0,2.241972,-2.241972,26.29091,67.41245,0.1183265,2.342861,0,0,19.78397
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,28.10587,28.10587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.39664,17.542,0,0,0,26.29091,67.41245,0.1183265,0,0,0,17.542
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,27.73388,27.73388,0.3558102,0.3558102,0,-1,0,0.3558102,0,0,5.551115E-17,0,0,0.3745371,0.3558102,0,0,13.39664,17.542,0,0.3745371,-0.3745371,25.89611,66.40015,0.1183265,0.3913912,0,0,17.542
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,27.31609,27.31609,0.1251742,0.1251742,0,-1,0,0.1251742,0,0,0,0,0,0.1317623,0.1251742,0,0,13.81279,17.16747,0,0.1317623,-0.1317623,25.75722,66.04403,0.1183265,0.1376916,0,0,17.16747
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,26.97843,26.97843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.95919,17.0357,0,0,0,25.75722,66.04403,0.1183265,0,0,0,17.0357
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,26.76668,26.76668,1.265294,1.265294,0,0,0,1.265294,0,0,2.220446E-16,0,0,1.331888,1.265294,0,0,13.95919,17.0357,0,1.331888,-1.331888,24.35329,62.44421,0.1183265,1.391823,0,0,17.0357
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1795996,27.0513,26.58927,1.484087,1.484087,0,0,0,1.484087,12.10169,0,2.220446E-16,0,0.1795996,1.562197,1.484087,0,0,15.43907,15.70381,0,1.382597,-1.382597,22.8959,58.70733,0.1183265,1.632496,0.1436797,0,15.88341
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,1.987145,31.61909,26.36607,3.712032,3.712032,0,0,0,3.712032,53.53253,0,4.440892E-16,0,1.987145,3.907402,3.712032,0,0,16.97529,14.32122,0,1.920257,-1.920257,20.87177,53.51727,0.1183265,4.083235,1.589716,0,16.30836
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.671304,33.99326,26.82963,6.950003,6.950003,0,0,0,6.950003,38.43601,0,8.881784E-16,0,2.671304,7.315793,6.950003,0,0,19.10891,12.40096,0,4.644488,-4.644488,15.97605,40.96416,0.1183265,7.645003,2.137043,0,15.07226
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,5.306999,43.22153,28.15166,0.4934124,0.4934124,0,-1,0,0.4934124,1075.571,0,0,0,5.306999,0.5193815,0.4934124,0,0,24.26945,7.756472,4.787617,0,4.787617,20.51799,52.61012,0.1182247,0.5427537,4.245599,0,13.06347
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,8.670997,56.229,29.42217,0,0,0,0,0,0,0,0,0,0,8.670997,0,0,0,0,19.48183,12.06533,8.670997,0,8.670997,28.74402,73.70246,0.1180407,0,6.936798,0,20.73632
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,9.651739,61.64718,30.68124,5.365282,5.365282,0,0,0,5.365282,179.8925,0,0,0,9.651739,5.647665,5.365282,0,0,10.81084,19.86922,4.004074,0,4.004074,32.54261,83.44244,0.117956,5.90181,7.721391,0,29.52096
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,8.731252,59.52232,31.91742,0.5969045,0.5969045,0,0,0,0.5969045,1462.755,1.296167,0,0,8.731252,0.6283205,0.5969045,0,0,6.806764,23.47289,6.806764,0,6.806764,39.00008,100,0.1178122,0.6565949,6.985002,0,32.20414
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,7.342811,55.82721,33.18793,4.371405,4.371405,0,0,0,4.371405,167.9737,2.741332,0,0,7.342811,4.601479,4.371405,0,0,0,29.59898,0,0,0,39.00008,100,0.1178122,4.808546,5.874249,0,36.94179
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,6.51575,53.8152,33.99488,4.689023,4.689023,0,-1,0,4.689023,138.9575,1.579937,0,0,6.51575,4.935814,4.689023,0,0,0,29.59898,0,0,0,39.00008,100,0.1178122,5.157926,5.2126,0,36.11473
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,6.42627,53.91022,34.34971,5.260071,5.260071,0,0,0,5.260071,122.1708,0.8893531,0,0,6.42627,5.536917,5.260071,0,0,0,29.59898,0,0,0,39.00008,100,0.1178122,5.786078,5.141016,0,36.02525
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,3.794358,45.75143,34.80183,3.595678,3.595678,0,0,0,3.595678,105.5256,0.00943471,0,0,3.794358,3.784924,3.595678,0,0,0,29.59898,0,0,0,39.00008,100,0.1178122,3.955245,3.035487,0,33.39334
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.340111,41.02951,34.47562,0.577838,0.577838,0,0,0,0.577838,404.9771,1.731861,0,0,2.340111,0.6082506,0.577838,0,0,0,29.59898,0,0,0,39.00008,100,0.1178122,0.6356218,1.872089,0,31.93909
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.515691,34.77201,33.38252,8.346726,8.346726,3,0,1.095,8.346726,6.178362,0,1.776357E-15,0,0.515691,5.628133,5.346727,0,0,0,29.59898,0,5.112442,-5.112442,33.61109,86.18211,0.1178122,9.181399,0.4125528,12,30.11467
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,32.36954,32.36954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.680491,24.48654,0,0,0,33.61109,86.18211,0.1178122,0,0,0,24.48654
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,31.41952,31.41952,4.353979,4.353979,0,-1,0,4.353979,0,0,0,0,0,4.583135,4.353979,0,0,5.680491,24.48654,0,4.583135,-4.583135,28.78004,73.79483,0.1178122,4.789376,0,0,24.48654
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,30.50383,30.50383,3.237402,3.237402,0,-1,0,3.237402,0,0,0,0,0,3.407792,3.237402,0,0,10.77286,19.9034,0,3.407792,-3.407792,25.18791,64.58427,0.1178122,3.561142,0,0,19.9034
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,29.63392,29.63392,1.343161,1.343161,0,-1,0,1.343161,0,0,0,0,0,1.413853,1.343161,0,0,14.5593,16.49561,0,1.413853,-1.413853,23.69758,60.76291,0.1178122,1.477477,0,0,16.49561
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,29.02156,29.02156,0.7067406,0.7067406,0,-1,0,0.7067406,0,0,0,0,0,0.7439374,0.7067406,0,0,16.13025,15.08176,0,0.7439374,-0.7439374,22.9134,58.7522,0.1178122,0.7774146,0,0,15.08176
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,28.52365,28.52365,0.9804829,0.9804829,0,-1,0,0.9804829,0,0,1.110223E-16,0,0,1.032087,0.9804829,0,0,16.95684,14.33782,0,1.032087,-1.032087,21.82549,55.96268,0.1178122,1.078531,0,0,14.33782
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,28.02575,28.02575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.10361,13.30573,0,0,0,21.82549,55.96268,0.1178122,0,0,0,13.30573
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,27.65375,27.65375,0.1748681,0.1748681,0,-1,0,0.1748681,0,0,2.775558E-17,0,0,0.1840717,0.1748681,0,0,18.10361,13.30573,0,0.1840717,-0.1840717,21.63146,55.46517,0.1178122,0.1923549,0,0,13.30573
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,27.23597,27.23597,0.8464471,0.8464471,0,-1,0,0.8464471,0,0,0,0,0,0.8909969,0.8464471,0,0,18.30813,13.12166,0,0.8909969,-0.8909969,20.69227,53.05698,0.1178122,0.9310918,0,0,13.12166
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,26.90976,26.90976,1.596921,1.596921,0,-1,0,1.596921,0,0,2.220446E-16,0,0,1.680969,1.596921,0,0,19.29813,12.23066,0,1.680969,-1.680969,18.92037,48.51367,0.1178122,1.756613,0,0,12.23066
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,26.70373,26.70373,0.9645755,0.9645755,0,0,0,0.9645755,0,0,0,0,0,1.015343,0.9645755,0,0,21.16587,10.54969,0,1.015343,-1.015343,17.8501,45.76941,0.1178122,1.061033,0,0,10.54969
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.163785,26.94741,26.52631,0.06416744,0.06416744,0,0,0,0.06416744,255.2463,0,0,0,0.163785,0.06754467,0.06416744,0,0,22.29403,9.53435,0.09624031,0,0.09624031,17.9414,46.00351,0.1178102,0.07058418,0.131028,0,9.698135
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9638896,28.79131,26.28594,1.890433,1.890433,0,0,0,1.890433,50.98778,0,2.220446E-16,0,0.9638896,1.989929,1.890433,0,0,22.19779,9.620967,0,1.026039,-1.026039,16.85987,43.23034,0.1178102,2.079476,0.7711117,0,10.58486
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.798712,34.28531,26.76668,0,0,0,0,0,0,0,0,0,0,2.798712,0,0,0,0,23.33783,8.594927,2.798712,0,2.798712,19.51496,50.03825,0.1177511,0,2.238969,0,11.39364
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.615306,35.15181,28.0887,3.45054,3.45054,0,-1,0,3.45054,75.79411,4.440892E-16,0,0,2.615306,3.632147,3.45054,0,0,20.53912,11.11377,0,1.016841,-1.016841,18.44311,47.28993,0.1177511,3.795594,2.092245,0,13.72907
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.513646,39.08086,29.35922,4.420751,4.420751,0,0,0,4.420751,79.48076,0,0,0,3.513646,4.653422,4.420751,0,0,21.66895,10.09693,0,1.139776,-1.139776,17.24168,44.20935,0.1177511,4.862826,2.810917,0,13.61057
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,3.694548,40.94272,30.60112,6.682369,6.682369,0,0,0,6.682369,55.28799,0,0,0,3.694548,7.034072,6.682369,0,0,22.93536,8.95715,0,3.339525,-3.339525,13.72151,35.1833,0.1177511,7.350605,2.955638,0,12.6517
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.656327,42.14984,31.8373,0,0,0,0,0,0,0,0,0,0,3.656327,0,0,0,0,26.64595,5.617626,3.656327,0,3.656327,17.19021,44.07737,0.1176741,0,2.925062,0,9.273953
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,3.944651,44.37425,33.09064,0,0,0,0,0,0,0,0,0,0,3.944651,0,0,0,0,22.98962,8.90832,3.944651,0,3.944651,20.93243,53.6728,0.1175911,0,3.155721,0,12.85297
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,3.748302,44.63755,33.89759,5.693154,5.693154,0,-1,0,5.693154,65.83877,0,8.881784E-16,0,3.748302,5.992794,5.693154,0,0,19.04497,12.45851,0,2.244491,-2.244491,18.56653,47.6064,0.1175911,6.262469,2.998642,0,16.20681
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.742532,39.07348,34.25242,3.865237,3.865237,0,0,0,3.865237,45.08215,0,4.440892E-16,0,1.742532,4.068671,3.865237,0,0,21.53885,10.21402,0,2.326139,-2.326139,16.11457,41.31932,0.1175911,4.251761,1.394026,0,11.95655
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.640326,39.24775,34.70454,2.049236,2.049236,0,0,0,2.049236,80.04574,0,0,0,1.640326,2.157091,2.049236,0,0,24.12345,7.887877,0,0.5167645,-0.5167645,15.56985,39.92261,0.1175911,2.25416,1.312261,0,9.528203
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.609058,38.79377,34.34971,3.504533,3.504533,0,0,0,3.504533,45.91364,0,0,0,1.609058,3.688982,3.504533,0,0,24.69763,7.371112,0,2.079923,-2.079923,13.37742,34.301,0.1175911,3.854986,1.287247,0,8.98017
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.5188019,34.68234,33.28523,0,0,0,0,0,0,0,0,0,0,0.5188019,0,0,0,0,27.00866,5.291189,0.5188019,0,0.5188019,13.8696,35.563,0.1175802,0,0.4150415,0,5.80999
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,32.23791,32.23791,5.986208,5.470205,0,-1,0,5.470205,0,0,0.5160035,1.114624,0,5.758111,5.470205,0,0,26.48985,5.758111,0,5.758111,-5.758111,7.800015,20,0.1175802,6.584829,0,0,5.758111
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,31.32222,31.32222,3.485137,0,0,-1,0,0,0,0,3.485137,3.833651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1175802,3.833651,0,0,0
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,30.40654,30.40654,2.954998,0,0,-1,0,0,0,0,2.954998,3.250497,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1175802,3.250497,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,29.5538,29.5538,0.1958518,0,0,-1,0,0,0,0,0.1958518,0.2154369,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1175802,0.2154369,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,28.9586,28.9586,0.3141638,0,0,-1,0,0,0,0,0.3141638,0.3455802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1175802,0.3455802,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,28.44353,28.44353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1175802,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,27.95707,27.95707,0.6626755,0,0,-1,0,0,0,0,0.6626755,0.728943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1175802,0.728943,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,27.57363,27.57363,0.9058709,0,0,-1,0,0,0,0,0.9058709,0.9964579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1175802,0.9964579,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,27.16729,27.16729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1175802,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,26.8468,26.8468,0.3722461,0,0,-1,0,0,0,0,0.3722461,0.4094706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1175802,0.4094706,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,26.6236,26.6236,0.1050238,0.1050238,8.905024,0,2.588971,0.1050238,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1177011,0.1155262,0,12,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1131688,26.75399,26.46336,1.199274,1.199274,9.999274,0,2.865816,1.199274,9.436446,0,0,0,0.1131688,0,0,8.8,8.36,24.52775,7.524,8.473168,0,8.473168,23.76936,60.94696,0.117874,1.319201,0.09053506,12,7.637169
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.303306,32.35009,26.23444,1.356452,1.356452,10.15645,0,2.905582,1.356452,169.8037,1.776357E-15,0,0,2.303306,0,0,8.8,8.36,16.05458,15.14985,10.66331,0,10.66331,33.88546,86.88563,0.1180082,1.492097,1.842645,12,17.45316
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.3881,35.89561,26.70373,0,0,0,0,0,0,0,0,0,0,3.3881,0,0,0,0,5.391279,24.74683,3.3881,0,3.3881,37.0997,95.12724,0.1179372,0,2.71048,0,28.13493
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.752207,35.47319,28.02575,2.402261,2.402261,0,-1,0,2.402261,114.5674,0,0,0,2.752207,2.528696,2.402261,0,0,2.003179,27.79612,0.2235114,0,0.2235114,37.31174,95.67093,0.1179325,2.642487,2.201766,0,30.54832
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,7.0752,50.30818,29.2791,1.070298,1.070298,0,0,0,1.070298,661.0494,4.168902,0,0,7.0752,1.12663,1.070298,0,0,1.779668,27.99728,1.779668,0,1.779668,39.00008,100,0.1178952,1.177328,5.66016,0,35.07248
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,9.304821,60.03803,30.51527,7.621366,7.621366,3,0,1.095,7.621366,122.0886,4.440225,0,0,9.304821,4.864595,4.621366,0,0,0,29.59898,0,0,0,39.00008,100,0.1178952,8.383502,7.443857,12,38.9038
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,8.89366,59.96029,31.75718,0.6240347,0.6240347,0,0,0,0.6240347,1425.187,8.236781,0,0,8.89366,0.6568787,0.6240347,0,0,0,29.59898,0,0,0,39.00008,100,0.1178952,0.6864382,7.114928,0,38.49264
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,6.293264,51.90105,32.99908,0,0,0,0,0,0,0,6.293264,0,0,6.293264,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1178952,0,5.034611,0,35.89224
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,2.989299,42.2361,33.8003,2.420375,2.420375,0,-1,0,2.420375,123.5056,0.4415357,0,0,2.989299,2.547763,2.420375,0,0,0,29.59898,0,0,0,39.00008,100,0.1178952,2.662413,2.391439,0,32.58828
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,3.808302,45.0992,34.15513,2.477742,2.477742,0,0,0,2.477742,153.7005,1.200152,0,0,3.808302,2.60815,2.477742,0,0,0,29.59898,0,0,0,39.00008,100,0.1178952,2.725516,3.046641,0,33.40728
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.371363,44.24292,34.60725,2.890759,2.890759,0,0,0,2.890759,116.6256,0.3284597,0,0,3.371363,3.042904,2.890759,0,0,0,29.59898,0,0,0,39.00008,100,0.1178952,3.179834,2.697091,0,32.97034
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.212479,40.42547,34.25242,2.869955,2.869955,0,0,0,2.869955,77.09108,0,0,0,2.212479,3.021005,2.869955,0,0,0,29.59898,0,0.8085259,-0.8085259,38.14782,97.81472,0.1178952,3.15695,1.769984,0,31.81146
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.5081946,34.55543,33.18793,4.414146,4.414146,0,0,0,4.414146,11.51286,0,8.881784E-16,0,0.5081946,4.64647,4.414146,0,0,0.8983621,28.79045,0,4.138275,-4.138275,33.78569,86.62981,0.1178952,4.855561,0.4065557,0,29.29865
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,32.15779,32.15779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.496445,24.65218,0,0,0,33.78569,86.62981,0.1178952,0,0,0,24.65218
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,31.2421,31.2421,2.385821,2.385821,0,-1,0,2.385821,0,0,0,0,0,2.51139,2.385821,0,0,5.496445,24.65218,0,2.51139,-2.51139,31.13845,79.84203,0.1178952,2.624403,0,0,24.65218
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,30.32641,30.32641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.286879,22.14079,0,0,0,31.13845,79.84203,0.1178952,0,0,0,22.14079
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,29.48513,29.48513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.286879,22.14079,0,0,0,31.13845,79.84203,0.1178952,0,0,0,22.14079
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,28.87848,28.87848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.286879,22.14079,0,0,0,31.13845,79.84203,0.1178952,0,0,0,22.14079
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,28.37486,28.37486,1.018637,1.018637,0,-1,0,1.018637,0,0,0,0,0,1.072249,1.018637,0,0,8.286879,22.14079,0,1.072249,-1.072249,30.00821,76.94396,0.1178952,1.1205,0,0,22.14079
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,27.89412,27.89412,0.701979,0.701979,0,-1,0,0.701979,0,0,1.110223E-16,0,0,0.7389253,0.701979,0,0,9.478267,21.06854,0,0.7389253,-0.7389253,29.22931,74.94679,0.1178952,0.772177,0,0,21.06854
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,27.51068,27.51068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.29929,20.32961,0,0,0,29.22931,74.94679,0.1178952,0,0,0,20.32961
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,27.10434,27.10434,0.3775579,0.3775579,0,-1,0,0.3775579,0,0,5.551115E-17,0,0,0.3974293,0.3775579,0,0,10.29929,20.32961,0,0.3974293,-0.3974293,28.81038,73.87263,0.1178952,0.4153137,0,0,20.32961
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,26.78385,26.78385,0.3305312,0.3305312,0,-1,0,0.3305312,0,0,5.551115E-17,0,0,0.3479276,0.3305312,0,0,10.74088,19.93218,0,0.3479276,-0.3479276,28.44363,72.93225,0.1178952,0.3635843,0,0,19.93218
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,26.5721,26.5721,1.304541,1.304541,0,0,0,1.304541,0,0,0,0,0,1.373201,1.304541,0,0,11.12747,19.58426,0,1.373201,-1.373201,26.99615,69.22076,0.1178952,1.434995,0,0,19.58426
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1696657,26.83633,26.4004,2.033711,2.033711,0,0,0,2.033711,8.342662,0,4.440892E-16,0,0.1696657,2.140749,2.033711,0,0,12.65325,18.21106,0,1.971083,-1.971083,24.91845,63.89333,0.1178952,2.237082,0.1357325,0,18.38072
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.248363,29.42857,26.17148,5.102765,5.102765,0,0,0,5.102765,24.46444,0,8.881784E-16,0,1.248363,5.371331,5.102765,0,0,14.84334,16.23997,0,4.122968,-4.122968,20.57246,52.74979,0.1178952,5.613041,0.99869,0,17.48833
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.659073,36.62369,26.65222,6.461139,6.461139,0,0,0,6.461139,56.63202,0,0,0,3.659073,6.801198,6.461139,0,0,19.42442,12.117,0,3.142125,-3.142125,17.26037,44.25726,0.1178952,7.107253,2.927258,0,15.77608
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.202159,33.83993,27.93991,2.32094,2.32094,0,-1,0,2.32094,94.88219,0,0,0,2.202159,2.443095,2.32094,0,0,22.91567,8.974878,0,0.2409359,-0.2409359,17.0064,43.60606,0.1178952,2.553035,1.761728,0,11.17704
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.793194,34.00821,29.19897,0.3851404,0.3851404,0,0,0,0.3851404,465.5948,0,0,0,1.793194,0.4054109,0.3851404,0,0,23.18337,8.733942,1.387783,0,1.387783,18.32297,46.98187,0.1178661,0.4236544,1.434555,0,10.52714
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,2.062678,36.03599,30.43515,3.859036,3.859036,0,0,0,3.859036,53.4506,0,4.440892E-16,0,2.062678,4.062144,3.859036,0,0,21.79559,9.982946,0,1.999466,-1.999466,16.21534,41.57772,0.1178661,4.24494,1.650143,0,12.04562
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.246391,37.82716,31.65988,2.52321,2.52321,0,0,0,2.52321,89.02911,0,0,0,2.246391,2.65601,2.52321,0,0,24.01722,7.983481,0,0.4096193,-0.4096193,15.78357,40.4706,0.1178661,2.775531,1.797113,0,10.22987
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,5.164868,48.02643,32.90178,5.127904,5.127904,0,0,0,5.127904,100.7208,0,8.881784E-16,0,5.164868,5.397794,5.127904,0,0,24.47235,7.573862,0,0.2329254,-0.2329254,15.53804,39.84105,0.1178661,5.640695,4.131895,0,12.73873
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.716244,41.32441,33.70301,0,0,0,-1,0,0,0,0,0,0,2.716244,0,0,0,0,24.73116,7.340937,2.716244,0,2.716244,18.1149,46.44836,0.1178093,0,2.172995,0,10.05718
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.50563,41.0774,34.05784,3.818462,3.818462,0,0,0,3.818462,65.61884,0,4.440892E-16,0,2.50563,4.019433,3.818462,0,0,22.01491,9.785556,0,1.513803,-1.513803,16.51921,42.35686,0.1178093,4.200308,2.004504,0,12.29119
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.809725,39.53119,34.50996,4.248642,4.248642,0,0,0,4.248642,42.59538,0,0,0,1.809725,4.472255,4.248642,0,0,23.69692,8.271753,0,2.66253,-2.66253,13.71266,35.16059,0.1178093,4.673507,1.44778,0,10.08148
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.094701,37.14798,34.15513,0.2024846,0.2024846,0,0,0,0.2024846,540.6343,0,0,0,1.094701,0.2131417,0.2024846,0,0,26.65528,5.609223,0.8815593,0,0.8815593,14.54898,37.30499,0.1177908,0.222733,0.8757608,0,6.703924
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.3140567,33.93254,33.09064,1.393642,1.393642,0,0,0,1.393642,22.53496,0,0,0,0.3140567,1.466992,1.393642,0,0,25.77372,6.402627,0,1.152935,-1.152935,13.33368,34.18884,0.1177908,1.533007,0.2512454,0,6.716683
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,32.0605,32.0605,4.22673,4.22673,0,-1,0,4.22673,0,0,0,0,0,4.44919,4.22673,0,0,27.05476,5.249691,0,4.44919,-4.44919,8.643819,22.16359,0.1177908,4.649403,0,0,5.249691
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,31.16198,31.16198,1.753185,0.7604765,0,-1,0,0.7604765,0,0,0.9927085,1.168027,0,0.8005016,0.7604765,0,0,31.99831,0.8005016,0,0.8005016,-0.8005016,7.800015,20,0.1177908,1.928504,0,0,0.8005016
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,30.26346,30.26346,0.1983002,0,0,-1,0,0,0,0,0.1983002,0.2181302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1177908,0.2181302,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,29.42217,29.42217,1.149959,0,0,-1,0,0,0,0,1.149959,1.264955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1177908,1.264955,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,28.80981,28.80981,0.2108503,0,0,-1,0,0,0,0,0.2108503,0.2319353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1177908,0.2319353,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,28.3119,28.3119,0.542519,0,0,-1,0,0,0,0,0.542519,0.5967708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1177908,0.5967708,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,27.84834,27.84834,0.4930198,0,0,-1,0,0,0,0,0.4930198,0.5423218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1177908,0.5423218,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,27.442,27.442,1.322528,0,0,-1,0,0,0,0,1.322528,1.454781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1177908,1.454781,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,27.05856,27.05856,1.02832,0,0,-1,0,0,0,0,1.02832,1.131152,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1177908,1.131152,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,26.73806,26.73806,1.506775,0,0,-1,0,0,0,0,1.506775,1.657452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1177908,1.657452,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,26.52631,26.52631,1.605155,1.605155,10.40516,0,2.968504,1.605155,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1179853,1.76567,0,12,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.03076201,26.42775,26.3489,0.2021318,0.2021318,9.002131,0,2.613539,0.2021318,15.21879,1.776357E-15,0,0,0.03076201,0,0,8.8,8.36,24.52775,7.524,8.390762,0,8.390762,23.69118,60.7465,0.1181087,0.222345,0.02460961,12,7.554762
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.427496,27.22661,26.1257,2.482405,2.482405,11.2824,0,3.190449,2.482405,17.22104,0,0,0,0.427496,0,0,8.8,8.36,16.13699,15.07569,8.787496,0,8.787496,32.02773,82.12223,0.1183368,2.730646,0.3419968,12,15.50318
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.518132,30.57746,26.58927,1.564673,1.564673,0,0,0,1.564673,97.02548,0,0,0,1.518132,1.647025,1.564673,0,0,7.349495,22.98443,0,0.1288927,-0.1288927,31.89187,81.77386,0.1183368,1.721141,1.214506,0,24.50256
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,1.019751,30.55553,27.87695,12.33103,8.36,0,-1,0,8.36,12.19798,0,3.971032,5.204135,1.019751,8.8,8.36,0,0,7.49271,22.85554,0,7.780249,-7.780249,23.69077,60.74544,0.1183368,13.56413,0.8158011,0,23.87529
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.802733,33.96971,29.13602,3.850279,3.850279,0,0,0,3.850279,46.82083,0,8.881784E-16,0,1.802733,4.052926,3.850279,0,0,16.13743,15.07529,0,2.250193,-2.250193,21.31886,54.66362,0.1183368,4.235307,1.442186,0,16.87802
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.759627,35.10589,30.35503,7.771943,7.771943,3,0,1.095,7.771943,22.64077,0,0,0,1.759627,5.023098,4.771943,0,0,18.63764,12.8251,0,3.26347,-3.26347,17.87886,45.84313,0.1183368,8.549137,1.407702,12,14.58473
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.243671,37.73611,31.57976,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.243671,0,0,8.8,8.36,22.26372,9.561627,10.60367,0,10.60367,27.93838,71.63673,0.118403,0,1.794937,12,11.8053
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.604337,43.02684,32.80449,2.985037,2.985037,11.46474,0,3.236578,2.985037,120.7468,0,0,0,3.604337,0,0,8.479699,8.055714,11.66005,19.10493,11.66005,0,11.66005,39.00008,100,0.1185789,3.283541,2.88347,12,22.70927
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.52847,37.80133,33.60572,1.146399,1.146399,0,-1,0,1.146399,133.3279,0.3217334,0,0,1.52847,1.206736,1.146399,0,0,0,29.59898,0,0,0,39.00008,100,0.1185789,1.261039,1.222776,0,31.12745
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.452825,40.82115,33.96055,6.466396,6.466396,0,0,0,6.466396,37.93187,0,0,0,2.452825,6.806733,6.466396,0,0,0,29.59898,0,4.353908,-4.353908,34.41066,88.23228,0.1185789,7.113035,1.96226,0,32.0518
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.547582,35.86362,34.37833,3.288281,3.288281,0,0,0,3.288281,16.65253,0,0,0,0.547582,3.461348,3.288281,0,0,4.837675,25.24507,0,2.913766,-2.913766,31.33928,80.35696,0.1185789,3.617109,0.4380656,0,25.79265
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.9490326,36.64441,34.05784,3.364155,3.364155,0,0,0,3.364155,28.21013,0,8.881784E-16,0,0.9490326,3.541216,3.364155,0,0,8.075193,22.3313,0,2.592183,-2.592183,28.60688,73.35081,0.1185789,3.700571,0.7592261,0,23.28034
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.5007043,34.31583,32.97046,3.54663,3.54663,0,0,0,3.54663,14.11775,0,0,0,0.5007043,3.733295,3.54663,0,0,10.9554,19.73912,0,3.23259,-3.23259,25.19943,64.61378,0.1185789,3.901293,0.4005635,0,20.23982
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,31.96893,31.96893,0.04420409,0.04420409,0,-1,0,0.04420409,0,0,0,0,0,0.04653063,0.04420409,0,0,14.54716,16.50653,0,0.04653063,-0.04653063,25.15038,64.48802,0.1185789,0.0486245,0,0,16.50653
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,31.06469,31.06469,6.956816,6.956816,0,-1,0,6.956816,0,0,0,0,0,7.322964,6.956816,0,0,14.59886,16.46,0,7.322964,-7.322964,17.4313,44.69555,0.1185789,7.652497,0,0,16.46
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,30.16617,30.16617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.73549,9.137035,0,0,0,17.4313,44.69555,0.1185789,0,0,0,9.137035
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,29.34205,29.34205,0.118871,0.118871,0,-1,0,0.118871,0,0,2.775558E-17,0,0,0.1251273,0.118871,0,0,22.73549,9.137035,0,0.1251273,-0.1251273,17.2994,44.35735,0.1185789,0.1307581,0,0,9.137035
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,28.74685,28.74685,0.5040784,0.5040784,0,-1,0,0.5040784,0,0,0,0,0,0.5306088,0.5040784,0,0,22.87452,9.011909,0,0.5306088,-0.5306088,16.74009,42.92322,0.1185789,0.5544863,0,0,9.011909
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,28.24895,28.24895,0.2780651,0.2780651,0,-1,0,0.2780651,0,0,5.551115E-17,0,0,0.2927001,0.2780651,0,0,23.46409,8.481299,0,0.2927001,-0.2927001,16.43156,42.13211,0.1185789,0.3058716,0,0,8.481299
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,27.76821,27.76821,0.5934511,0.5934511,0,-1,0,0.5934511,0,0,1.110223E-16,0,0,0.6246854,0.5934511,0,0,23.78931,8.1886,0,0.6246854,-0.6246854,15.77308,40.44372,0.1185789,0.6527962,0,0,8.1886
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,27.37905,27.37905,0.3864589,0.3864589,0,-1,0,0.3864589,0,0,5.551115E-17,0,0,0.4067988,0.3864589,0,0,24.4834,7.563914,0,0.4067988,-0.4067988,15.34428,39.34422,0.1185789,0.4251048,0,0,7.563914
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,26.9956,26.9956,1.084317,1.084317,0,-1,0,1.084317,0,0,2.220446E-16,0,0,1.141387,1.084317,0,0,24.9354,7.157115,0,1.141387,-1.141387,14.14115,36.25929,0.1185789,1.192749,0,0,7.157115
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,26.66939,26.66939,2.094712,2.094712,0,-1,0,2.094712,0,0,4.440892E-16,0,0,2.20496,2.094712,0,0,26.20361,6.015728,0,2.20496,-2.20496,11.81692,30.29973,0.1185789,2.304183,0,0,6.015728
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,26.48053,26.48053,0.9135347,0.9135347,0,0,0,0.9135347,0,0,1.110223E-16,0,0,0.9616155,0.9135347,0,0,28.65357,3.810769,0,0.9616155,-0.9616155,10.80329,27.70068,0.1185789,1.004888,0,0,3.810769
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.05996917,26.43967,26.28594,0.2233366,0.2233366,0,0,0,0.2233366,26.85148,0,2.775558E-17,0,0.05996917,0.2350911,0.2233366,0,0,29.72203,2.849153,0,0.175122,-0.175122,10.61869,27.22736,0.1185789,0.2456702,0.04797534,0,2.909122
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3253368,26.89321,26.05702,1.399138,1.399138,0,0,0,1.399138,23.25267,0,0,0,0.3253368,1.472777,1.399138,0,0,29.91661,2.674031,0,1.14744,-1.14744,9.409184,24.12607,0.1185789,1.539052,0.2602695,0,2.999368
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.8990461,28.86414,26.52631,2.913603,2.913603,11.7136,0,3.299542,2.913603,30.85684,0,0,0,0.8990461,0,0,8.8,8.36,31.19154,1.526592,9.259046,0,9.259046,18.19309,46.64885,0.1188165,3.204964,0.7192369,12,2.425638
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.323781,36.88639,27.814,2.695521,2.695521,0,-1,0,2.695521,123.3075,0,0,0,3.323781,2.83739,2.695521,0,0,21.9325,9.859733,0.4863901,0,0.4863901,18.65452,47.832,0.1188063,2.965073,2.659024,0,13.18351
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,4.119747,40.5601,29.0559,3.513209,3.513209,0,0,0,3.513209,117.2645,0,0,0,4.119747,3.698115,3.513209,0,0,21.4461,10.29748,0.4216315,0,0.4216315,19.05451,48.85762,0.1187975,3.86453,3.295797,0,14.41723
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.733654,37.79563,30.29208,4.932752,4.932752,0,0,0,4.932752,55.41845,0,0,0,2.733654,5.19237,4.932752,0,0,21.02447,10.67695,0,2.458716,-2.458716,16.4628,42.21222,0.1187975,5.426027,2.186924,0,13.41061
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.281809,40.67026,31.49964,0.8741518,0.8741518,0,0,0,0.8741518,375.4279,0,0,0,3.281809,0.9201598,0.8741518,0,0,23.75638,8.218237,2.361649,0,2.361649,18.70325,47.95697,0.1187482,0.9615669,2.625447,0,11.50005
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.219649,38.85722,32.72437,4.526914,4.526914,0,0,0,4.526914,49.03227,0,0,0,2.219649,4.765173,4.526914,0,0,21.39473,10.34372,0,2.545524,-2.545524,16.02004,41.07693,0.1187482,4.979606,1.775719,0,12.56337
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,2.788996,41.34047,33.51415,3.535408,3.535408,0,-1,0,3.535408,78.8875,0,0,0,2.788996,3.721483,3.535408,0,0,24.22309,7.798197,0,0.9324872,-0.9324872,15.03711,38.55661,0.1187482,3.888949,2.231196,0,10.58719
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.269554,43.11253,33.83464,1.99246,1.99246,0,0,0,1.99246,164.0963,0,0,0,3.269554,2.097326,1.99246,0,0,25.25919,6.86571,1.172227,0,1.172227,16.14918,41.40807,0.1187238,2.191706,2.615643,0,10.13526
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.789384,39.24265,34.28676,3.847749,3.847749,0,0,0,3.847749,46.5047,0,4.440892E-16,0,1.789384,4.050262,3.847749,0,0,24.08696,7.920714,0,2.260878,-2.260878,13.76601,35.29738,0.1187238,4.232524,1.431507,0,9.710098
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.5589489,35.44417,33.93193,0,0,0,0,0,0,0,0,0,0,0.5589489,0,0,0,0,26.59905,5.659836,0.5589489,0,0.5589489,14.29627,36.65704,0.1187121,0,0.4471591,0,6.218785
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4657747,34.11745,32.86745,0.9487256,0.9487256,0,0,0,0.9487256,49.09478,0,0,0,0.4657747,0.9986586,0.9487256,0,0,26.0401,6.16289,0,0.5328838,-0.5328838,13.73456,35.21676,0.1187121,1.043598,0.3726198,0,6.628665
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,31.87164,31.87164,1.69094,1.69094,0,-1,0,1.69094,0,0,2.220446E-16,0,0,1.779937,1.69094,0,0,26.63219,5.630006,0,1.779937,-1.779937,11.85835,30.40595,0.1187121,1.860034,0,0,5.630006
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,30.98456,30.98456,6.062068,3.657566,0,-1,0,3.657566,0,0,2.404502,3.010708,0,3.850069,3.657566,0,0,28.6099,3.850069,0,3.850069,-3.850069,7.800015,20,0.1187121,6.668274,0,0,3.850069
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,30.08604,30.08604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1187121,0,0,0,0
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,29.26193,29.26193,0.5117319,0,0,-1,0,0,0,0,0.5117319,0.5629051,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1187121,0.5629051,0,0,0
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,28.6839,28.6839,1.863682,0,0,-1,0,0,0,0,1.863682,2.05005,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1187121,2.05005,0,0,0
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,28.186,28.186,1.291517,0,0,-1,0,0,0,0,1.291517,1.420669,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1187121,1.420669,0,0,0
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,27.71671,27.71671,1.034558,0,0,-1,0,0,0,0,1.034558,1.138014,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1187121,1.138014,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,27.31609,27.31609,0.02942582,0,0,-1,0,0,0,0,0.02942582,0.03236841,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1187121,0.03236841,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,26.94409,26.94409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1187121,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,26.6236,26.6236,0.4773744,0,0,-1,0,0,0,0,0.4773744,0.5251119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1187121,0.5251119,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,26.41185,26.41185,1.366677,1.366677,10.16668,0,2.908169,1.366677,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1188914,1.503345,0,12,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.1205622,26.5322,26.22299,0.8923254,0.8923254,9.692326,0,2.788158,0.8923254,13.51101,0,0,0,0.1205622,0,0,8.8,8.36,24.52775,7.524,8.480562,0,8.480562,23.77637,60.96494,0.1190442,0.981558,0.09644976,12,7.644562
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,2.024693,31.35504,26.01124,7.806488,7.806488,12,0,3.372,7.806488,25.93602,0,0,0,2.024693,0,0,4.193512,3.983837,16.04719,15.15651,6.008529,0,6.008529,29.47657,75.58079,0.1192199,8.587136,1.619754,12,17.1812
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,4.934654,40.23211,26.48053,1.056622,1.056622,6.429262,0,1.962603,1.056622,467.0217,0,0,0,4.934654,0,0,5.37264,5.104008,10.03866,20.56418,10.03866,0,10.03866,39.00008,100,0.1191792,1.162284,3.947723,12,25.49884
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,7.086887,48.57854,27.75104,0,0,0,-1,0,0,0,7.086887,0,0,7.086887,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1191792,0,5.669509,0,36.68586
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,8.540021,55.22924,29.00439,2.163417,2.163417,0,0,0,2.163417,394.7468,6.262739,0,0,8.540021,2.277282,2.163417,0,0,0,29.59898,0,0,0,39.00008,100,0.1191792,2.379759,6.832016,0,38.139
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,8.415965,56.25145,30.22912,3.230217,3.230217,0,0,0,3.230217,260.5387,5.015737,0,0,8.415965,3.400228,3.230217,0,0,0,29.59898,0,0,0,39.00008,100,0.1191792,3.553238,6.732772,0,38.01494
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,7.840477,55.56828,31.43668,4.047971,4.047971,0,0,0,4.047971,193.6891,3.579455,0,0,7.840477,4.261023,4.047971,0,0,0,29.59898,0,0,0,39.00008,100,0.1191792,4.452768,6.272382,0,37.43946
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,4.818306,46.64599,32.66142,4.431089,4.431089,0,0,0,4.431089,108.7386,0.1540014,0,0,4.818306,4.664305,4.431089,0,0,0,29.59898,0,0,0,39.00008,100,0.1191792,4.874198,3.854645,0,34.41729
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,7.773835,57.72315,33.44547,4.003018,4.003018,0,-1,0,4.003018,194.1994,3.560132,0,0,7.773835,4.213703,4.003018,0,0,0,29.59898,0,0,0,39.00008,100,0.1191792,4.40332,6.219068,0,37.37281
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,6.520999,53.57644,33.77169,3.539107,3.539107,0,0,0,3.539107,184.2555,2.795624,0,0,6.520999,3.725375,3.539107,0,0,0,29.59898,0,0,0,39.00008,100,0.1191792,3.893018,5.216799,0,36.11998
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.415457,47.03715,34.18947,8.760534,8.760534,4.56585,0,1.49116,8.760534,50.40169,0,0,0,4.415457,4.415457,4.194684,0,0,0,29.59898,0,0,0,39.00008,100,0.1191792,9.636587,3.532366,12,34.01443
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,2.916216,42.0548,33.83464,0,0,0,0,0,0,0,2.916216,0,0,2.916216,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1191792,0,2.332973,0,32.51519
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.5120312,34.16184,32.78732,14.22366,14.22366,12,0,3.372,14.22366,3.599855,0,1.776357E-15,0,0.5120312,2.340697,2.223662,0,0,0,29.59898,0,1.828666,-1.828666,37.07249,95.05749,0.1191792,15.64603,0.409625,12,30.11101
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,31.82013,31.82013,6.139984,6.139984,0,-1,0,6.139984,0,0,8.881784E-16,0,0,6.463141,6.139984,0,0,2.031851,27.77031,0,6.463141,-6.463141,30.25975,77.58894,0.1191792,6.753983,0,0,27.77031
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,30.93878,30.93878,6.594661,6.594661,0,-1,0,6.594661,0,0,0,0,0,6.941748,6.594661,0,0,9.213119,21.30717,0,6.941748,-6.941748,22.9425,58.82681,0.1191792,7.254127,0,0,21.30717
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,30.03454,30.03454,5.075145,5.075145,0,-1,0,5.075145,0,0,8.881784E-16,0,0,5.342257,5.075145,0,0,16.92617,14.36542,0,5.342257,-5.342257,17.31127,44.38778,0.1191792,5.582659,0,0,14.36542
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,29.22759,29.22759,0.7933452,0.7933452,0,-1,0,0.7933452,0,0,0,0,0,0.8351002,0.7933452,0,0,22.86201,9.023165,0,0.8351002,-0.8351002,16.43099,42.13067,0.1191792,0.8726797,0,0,9.023165
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,28.63239,28.63239,0.4015178,0.4015178,0,-1,0,0.4015178,0,0,5.551115E-17,0,0,0.4226503,0.4015178,0,0,23.7899,8.188065,0,0.4226503,-0.4226503,15.98548,40.98833,0.1191792,0.4416696,0,0,8.188065
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,28.13449,28.13449,1.289391,1.289391,0,-1,0,1.289391,0,0,0,0,0,1.357254,1.289391,0,0,24.25952,7.765415,0,1.357254,-1.357254,14.55481,37.31995,0.1191792,1.41833,0,0,7.765415
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,27.67092,27.67092,0.6760432,0.6760432,0,-1,0,0.6760432,0,0,0,0,0,0.7116244,0.6760432,0,0,25.76757,6.408161,0,0.7116244,-0.7116244,13.80469,35.39658,0.1191792,0.7436475,0,0,6.408161
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,27.25314,27.25314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.55827,5.696536,0,0,0,13.80469,35.39658,0.1191792,0,0,0,5.696536
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,26.88114,26.88114,0.7069609,0.7069609,0,-1,0,0.7069609,0,0,1.110223E-16,0,0,0.7441694,0.7069609,0,0,26.55827,5.696536,0,0.7441694,-0.7441694,13.02027,33.38524,0.1191792,0.777657,0,0,5.696536
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,26.5721,26.5721,0.8375241,0.8375241,0,-1,0,0.8375241,0,0,1.110223E-16,0,0,0.8816043,0.8375241,0,0,27.38512,4.952367,0,0.8816043,-0.8816043,12.09098,31.00244,0.1191792,0.9212765,0,0,4.952367
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,26.36607,26.36607,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.36468,4.070763,0,0,0,12.09098,31.00244,0.1191792,0,0,0,4.070763
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.09535854,26.41589,26.17148,2.408332,2.408332,0,0,0,2.408332,3.959527,0,4.440892E-16,0,0.09535854,2.535086,2.408332,0,0,28.36468,4.070763,0,2.439728,-2.439728,9.519278,24.40836,0.1191792,2.649165,0.07628683,0,4.166121
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.655749,30.29055,25.94828,5.136009,5.136009,12,0,3.372,5.136009,32.23804,0,0,0,1.655749,0,0,6.863991,6.520792,31.07549,1.631035,8.17654,0,8.17654,17.27622,44.29792,0.1194228,5.64961,1.324599,12,3.286784
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,4.171707,37.88628,26.42902,11.18475,11.18475,12,0,3.372,11.18475,37.29819,0,0,0,4.171707,0,0,0.8152543,0.7744915,22.89895,8.989922,4.946199,0,4.946199,21.9686,56.32963,0.1195539,12.30322,3.337366,12,13.16163
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,6.854878,47.72222,27.68809,4.465771,4.465771,0,-1,0,4.465771,153.4982,0,0,0,6.854878,4.700811,4.465771,0,0,17.95275,13.4415,2.154068,0,2.154068,24.01213,61.56944,0.1195091,4.912348,5.483903,0,20.29638
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,8.53068,55.11806,28.94144,2.118774,2.118774,0,0,0,2.118774,402.6234,0,0,0,8.53068,2.230289,2.118774,0,0,15.79869,15.38016,6.300391,0,6.300391,29.9892,76.89524,0.1193781,2.330652,6.824543,0,23.91084
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,8.560206,56.71807,30.16617,4.678561,4.678561,0,0,0,4.678561,182.9667,0,0,0,8.560206,4.924801,4.678561,0,0,9.498295,21.05051,3.635406,0,3.635406,33.43805,85.73843,0.1193027,5.146417,6.848165,0,29.61072
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,8.854096,59.33014,31.37373,0.3897707,0.3897707,0,0,0,0.3897707,2271.616,2.580922,0,0,8.854096,0.410285,0.3897707,0,0,5.862889,24.32238,5.862889,0,5.862889,39.00008,100,0.1191812,0.4287478,7.083277,0,33.17648
