Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,9.378495,62.94345,32.58129,5.790597,5.790597,0,0,0,5.790597,161.9608,3.283129,0,0,9.378495,6.095366,5.790597,0,0,0,29.59898,0,0,0,39.00008,100,0.1191812,6.369657,7.502796,0,38.97747
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,7.677287,57.24692,33.34818,4.009428,4.009428,0,-1,0,4.009428,191.4809,3.456836,0,0,7.677287,4.22045,4.009428,0,0,0,29.59898,0,0,0,39.00008,100,0.1191812,4.41037,6.141829,0,37.27626
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,5.484177,49.93482,33.67439,3.570109,3.570109,0,0,0,3.570109,153.6137,1.726167,0,0,5.484177,3.75801,3.570109,0,0,0,29.59898,0,0,0,39.00008,100,0.1191812,3.92712,4.387341,0,35.08316
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,4.702712,47.88521,34.12651,1.954644,1.954644,0,0,0,1.954644,240.5918,2.645192,0,0,4.702712,2.05752,1.954644,0,0,0,29.59898,0,0,0,39.00008,100,0.1191812,2.150108,3.76217,0,34.30169
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.674483,41.27351,33.77169,7.65947,7.65947,5.118711,0,1.631034,7.65947,34.91733,0,0,0,2.674483,2.674483,2.540759,0,0,0,29.59898,0,0,0,39.00008,100,0.1191812,8.425417,2.139586,12,32.27346
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.5142419,34.12165,32.74154,12.69214,12.69214,12,0,3.372,12.69214,4.051658,5.551115E-16,0,0,0.5142419,0.7285655,0.6921372,0,0,0,29.59898,0,0.2143235,-0.2143235,38.77416,99.42073,0.1191812,13.96135,0.4113936,12,30.11322
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,31.75718,31.75718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2381372,29.38465,0,0,0,38.77416,99.42073,0.1191812,0,0,0,29.38465
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,30.8701,30.8701,1.209964,1.209964,0,-1,0,1.209964,0,0,0,0,0,1.273646,1.209964,0,0,0.2381372,29.38465,0,1.273646,-1.273646,37.43162,95.97832,0.1191812,1.33096,0,0,29.38465
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,29.98875,29.98875,1.855769,1.855769,0,-1,0,1.855769,0,0,2.220446E-16,0,0,1.953442,1.855769,0,0,1.6533,28.11101,0,1.953442,-1.953442,35.37251,90.69857,0.1191812,2.041346,0,0,28.11101
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,29.1818,29.1818,0.9782685,0.9782685,0,-1,0,0.9782685,0,0,1.110223E-16,0,0,1.029756,0.9782685,0,0,3.82379,26.15757,0,1.029756,-1.029756,34.28705,87.91534,0.1191812,1.076095,0,0,26.15757
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,28.60378,28.60378,1.220935,1.220935,0,-1,0,1.220935,0,0,0,0,0,1.285194,1.220935,0,0,4.967964,25.12781,0,1.285194,-1.285194,32.93234,84.44173,0.1191812,1.343028,0,0,25.12781
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,28.07153,28.07153,0.4251568,0.4251568,0,-1,0,0.4251568,0,0,5.551115E-17,0,0,0.4475334,0.4251568,0,0,6.395957,23.84262,0,0.4475334,-0.4475334,32.4606,83.23214,0.1191812,0.4676724,0,0,23.84262
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,27.60225,27.60225,0.1105816,0.1105816,0,-1,0,0.1105816,0,0,0,0,0,0.1164017,0.1105816,0,0,6.893217,23.39508,0,0.1164017,-0.1164017,32.3379,82.91753,0.1191812,0.1216398,0,0,23.39508
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,27.20163,27.20163,0.6390634,0.6390634,0,-1,0,0.6390634,0,0,1.110223E-16,0,0,0.6726983,0.6390634,0,0,7.022552,23.27868,0,0.6726983,-0.6726983,31.62881,81.09936,0.1191812,0.7029697,0,0,23.27868
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,26.82963,26.82963,0.6998675,0.6998675,0,-1,0,0.6998675,0,0,1.110223E-16,0,0,0.7367026,0.6998675,0,0,7.769994,22.60598,0,0.7367026,-0.7367026,30.85226,79.10821,0.1191812,0.7698542,0,0,22.60598
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,26.50914,26.50914,0.6181381,0.6181381,0,-1,0,0.6181381,0,0,1.110223E-16,0,0,0.6506717,0.6181381,0,0,8.588552,21.86928,0,0.6506717,-0.6506717,30.16639,77.34957,0.1191812,0.679952,0,0,21.86928
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,26.30311,26.30311,0.8794615,0.8794615,0,0,0,0.8794615,0,0,1.110223E-16,0,0,0.9257489,0.8794615,0,0,9.311522,21.21861,0,0.9257489,-0.9257489,29.19057,74.84746,0.1191812,0.9674077,0,0,21.21861
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1532149,26.50142,26.10853,0,0,0,0,0,0,0,0,0,0,0.1532149,0,0,0,0,10.34013,20.29286,0.1532149,0,0.1532149,29.33592,75.22016,0.119178,0,0.1225719,0,20.44608
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,1.948427,31.01153,25.87961,4.106804,4.106804,0,0,0,4.106804,47.44388,0,0,0,1.948427,4.322951,4.106804,0,0,10.18692,20.43075,0,2.374524,-2.374524,26.83295,68.80231,0.119178,4.517484,1.558742,0,22.37918
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.553845,33.18106,26.36607,4.164223,4.164223,0,0,0,4.164223,61.32825,0,0,0,2.553845,4.383393,4.164223,0,0,12.82528,18.05623,0,1.829547,-1.829547,24.90444,63.85741,0.119178,4.580645,2.043076,0,20.61007
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,3.826649,38.14588,27.61941,4.126917,4.126917,0,-1,0,4.126917,92.72414,0,0,0,3.826649,4.344124,4.126917,0,0,14.85811,16.22668,0,0.5174746,-0.5174746,24.35897,62.45878,0.119178,4.539609,3.061319,0,20.05333
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.4922,41.47796,28.86131,2.929783,2.929783,0,0,0,2.929783,153.3288,0,0,0,4.4922,3.083982,2.929783,0,0,15.43308,15.70921,1.408219,0,1.408219,25.69493,65.8843,0.1191489,3.222761,3.59376,0,20.20141
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,6.071208,47.85671,30.09749,0.7911353,0.7911353,0,0,0,0.7911353,767.4046,0,0,0,6.071208,0.832774,0.7911353,0,0,14.02486,16.9766,5.238434,0,5.238434,30.66454,78.62688,0.1190406,0.8702488,4.856967,0,23.04781
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,8.902242,59.4192,31.29361,2.586704,2.586704,0,0,0,2.586704,344.1539,0,0,0,8.902242,2.722846,2.586704,0,0,8.786426,21.69119,6.179396,0,6.179396,36.52683,93.65836,0.1189132,2.845374,7.121793,0,30.59344
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,8.218226,58.25387,32.49545,6.155385,6.155385,0,0,0,6.155385,133.5128,0,0,0,8.218226,6.479353,6.155385,0,0,2.60703,27.25265,1.738873,0,1.738873,38.17647,97.88819,0.1188774,6.770924,6.574581,0,35.47088
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.454614,46.17515,33.28523,8.672715,8.36,0,-1,0,8.36,53.28486,0,0.3127153,1.179987,4.454614,8.8,8.36,0,0,0.8681571,28.81764,0,4.345386,-4.345386,33.59604,86.1435,0.1188774,9.539987,3.563691,0,33.27225
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,3.807219,44.5053,33.60572,2.785155,2.785155,0,0,0,2.785155,136.6969,0,0,0,3.807219,2.931742,2.785155,0,0,5.696363,24.47225,0.8754774,0,0.8754774,34.42658,88.27312,0.1188593,3.06367,3.045775,0,28.27947
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.22923,43.19763,34.02922,2.06982,2.06982,0,0,0,2.06982,156.015,0,0,0,3.22923,2.178758,2.06982,0,0,4.820886,25.26018,1.050472,0,1.050472,35.42315,90.82841,0.1188377,2.276802,2.583384,0,28.48941
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.636065,41.0885,33.70301,2.575305,2.575305,0,0,0,2.575305,102.3593,0,0,0,2.636065,2.710848,2.575305,0,0,3.770414,26.20561,0,0.07478202,-0.07478202,35.34432,90.62629,0.1188377,2.832836,2.108852,0,28.84167
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.4900627,33.95816,32.64425,0,0,0,0,0,0,0,0,0,0,0.4900627,0,0,0,0,3.853505,26.13082,0.4900627,0,0.4900627,35.80923,91.81837,0.1188276,0,0.3920501,0,26.62089
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,31.67705,31.67705,5.408529,5.408529,0,-1,0,5.408529,0,0,8.881784E-16,0,0,5.693189,5.408529,0,0,3.363442,26.57188,0,5.693189,-5.693189,29.80809,76.43085,0.1188276,5.949382,0,0,26.57188
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,30.78998,30.78998,5.001999,5.001999,0,-1,0,5.001999,0,0,8.881784E-16,0,0,5.265263,5.001999,0,0,9.689207,20.87869,0,5.265263,-5.265263,24.25801,62.19991,0.1188276,5.502199,0,0,20.87869
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,29.90863,29.90863,4.676682,4.676682,0,-1,0,4.676682,0,0,0,0,0,4.922823,4.676682,0,0,15.5395,15.61343,0,4.922823,-4.922823,19.0689,48.89453,0.1188276,5.14435,0,0,15.61343
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,29.10168,29.10168,0.2457379,0.2457379,0,-1,0,0.2457379,0,0,5.551115E-17,0,0,0.2586715,0.2457379,0,0,21.0093,10.69061,0,0.2586715,-0.2586715,18.79624,48.19539,0.1188276,0.2703117,0,0,10.69061
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,28.52365,28.52365,2.319977,2.319977,0,-1,0,2.319977,0,0,4.440892E-16,0,0,2.442081,2.319977,0,0,21.29671,10.43193,0,2.442081,-2.442081,16.22206,41.59494,0.1188276,2.551975,0,0,10.43193
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,28.00858,28.00858,0.02106393,0.02106393,0,-1,0,0.02106393,0,0,0,0,0,0.02217255,0.02106393,0,0,24.01014,7.989853,0,0.02217255,-0.02217255,16.19869,41.53502,0.1188276,0.02317032,0,0,7.989853
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,27.55646,27.55646,0.3418867,0.3418867,0,-1,0,0.3418867,0,0,5.551115E-17,0,0,0.3598807,0.3418867,0,0,24.03477,7.967681,0,0.3598807,-0.3598807,15.81934,40.56233,0.1188276,0.3760754,0,0,7.967681
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,27.13868,27.13868,0.5066706,0.5066706,0,-1,0,0.5066706,0,0,0,0,0,0.5333375,0.5066706,0,0,24.43464,7.6078,0,0.5333375,-0.5333375,15.25715,39.12083,0.1188276,0.5573376,0,0,7.6078
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,26.76668,26.76668,0.5884669,0.5884669,0,-1,0,0.5884669,0,0,1.110223E-16,0,0,0.6194388,0.5884669,0,0,25.02724,7.074463,0,0.6194388,-0.6194388,14.60421,37.44661,0.1188276,0.6473136,0,0,7.074463
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,26.46336,26.46336,1.308647,1.308647,0,-1,0,1.308647,0,0,0,0,0,1.377523,1.308647,0,0,25.7155,6.455024,0,1.377523,-1.377523,13.15217,33.72345,0.1188276,1.439511,0,0,6.455024
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,26.25161,26.25161,0.6547437,0.6547437,0,0,0,0.6547437,0,0,1.110223E-16,0,0,0.6892039,0.6547437,0,0,27.24609,5.077501,0,0.6892039,-0.6892039,12.42569,31.86067,0.1188276,0.7202181,0,0,5.077501
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1567507,26.45888,26.05702,0.9779255,0.9779255,0,0,0,0.9779255,16.0289,0,1.110223E-16,0,0.1567507,1.029395,0.9779255,0,0,28.01187,4.388297,0,0.8726445,-0.8726445,11.50584,29.50209,0.1188276,1.075718,0.1254006,0,4.545048
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.53567,29.8682,25.85099,5.8446,5.8446,3,0,1.095,5.8446,26.27503,0,0,0,1.53567,2.994315,2.8446,0,0,28.98147,3.515653,0,1.458645,-1.458645,9.968292,25.55967,0.1188276,6.42906,1.228536,12,5.051323
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.570707,35.99639,26.30311,3.366425,3.366425,11.42777,0,3.227225,3.366425,106.0682,0,0,0,3.570707,0,0,8.061342,7.658275,30.60219,2.057008,11.22898,0,11.22898,20.62104,52.87436,0.1190065,3.703067,2.856565,12,5.627714
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.521444,40.13144,27.53929,0.2887379,0.2887379,0,-1,0,0.2887379,1565.934,0,0,0,4.521444,0.3039346,0.2887379,0,0,19.37321,12.16309,4.217509,0,4.217509,24.62212,63.13351,0.1189198,0.3176116,3.617155,0,16.68453
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,4.746264,42.18827,28.79836,0,0,0,0,0,0,0,0,0,0,4.746264,0,0,0,0,15.1557,15.95885,4.746264,0,4.746264,29.12482,74.67888,0.1188224,0,3.797011,0,20.70511
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,5.245288,45.09008,30.01737,0.4085476,0.4085476,0,0,0,0.4085476,1283.887,0,0,0,5.245288,0.4300502,0.4085476,0,0,10.40943,20.23049,4.815238,0,4.815238,33.69296,86.39203,0.1187238,0.4494024,4.196231,0,25.47577
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,5.947851,48.70177,31.20776,5.60047,5.60047,0,0,0,5.60047,106.2027,0,0,0,5.947851,5.895231,5.60047,0,0,5.594196,24.5642,0.05261951,0,0.05261951,33.74288,86.52002,0.1187227,6.160517,4.758281,0,30.51205
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,6.227603,51.01069,32.41533,0,0,0,0,0,0,0,0.6860266,0,0,6.227603,0,0,0,0,5.541577,24.61156,5.541577,0,5.541577,39.00008,100,0.1186094,0,4.982083,0,30.83916
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,5.23734,48.57998,33.18793,1.775759,1.775759,0,-1,0,1.775759,294.9353,3.36812,0,0,5.23734,1.86922,1.775759,0,0,0,29.59898,0,0,0,39.00008,100,0.1186094,1.953335,4.189872,0,34.83632
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.309804,37.09388,33.51415,0.464417,0.464417,0,0,0,0.464417,282.0319,0.8209441,0,0,1.309804,0.48886,0.464417,0,0,0,29.59898,0,0,0,39.00008,100,0.1186094,0.5108587,1.047843,0,30.90878
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,2.893725,42.09053,33.93193,3.178971,3.178971,0,0,0,3.178971,91.02708,0,0,0,2.893725,3.346285,3.178971,0,0,0,29.59898,0,0.4525607,-0.4525607,38.52304,98.77682,0.1186094,3.496868,2.31498,0,32.4927
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.9156369,36.09284,33.60572,0,0,0,0,0,0,0,0.4127917,0,0,0.9156369,0,0,0,0,0.5028452,29.14642,0.5028452,0,0.5028452,39.00008,100,0.1185991,0,0.7325096,0,30.06205
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.5204886,33.95963,32.56413,2.300931,2.300931,0,0,0,2.300931,22.62078,0,0,0,0.5204886,2.422033,2.300931,0,0,0,29.59898,0,1.901544,-1.901544,36.99567,94.86051,0.1185991,2.531024,0.4163909,0,30.11947
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,31.57976,31.57976,2.064762,2.064762,0,-1,0,2.064762,0,0,0,0,0,2.173434,2.064762,0,0,2.112827,27.69743,0,2.173434,-2.173434,34.70467,88.98617,0.1185991,2.271238,0,0,27.69743
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,30.69269,30.69269,11.06696,8.36,0,-1,0,8.36,0,0,2.706964,3.813661,0,8.8,8.36,0,0,4.527753,25.524,0,8.8,-8.8,25.42866,65.20156,0.1185991,12.17366,0,0,25.524
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,29.82851,29.82851,1.71479,1.71479,0,-1,0,1.71479,0,0,2.220446E-16,0,0,1.805042,1.71479,0,0,14.30553,16.724,0,1.805042,-1.805042,23.52598,60.3229,0.1185991,1.886269,0,0,16.724
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,29.02156,29.02156,0.4214581,0.4214581,0,-1,0,0.4214581,0,0,5.551115E-17,0,0,0.4436401,0.4214581,0,0,16.31113,14.91896,0,0.4436401,-0.4436401,23.05834,59.12383,0.1185991,0.4636039,0,0,14.91896
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,28.45498,28.45498,0.5728155,0.5728155,0,-1,0,0.5728155,0,0,1.110223E-16,0,0,0.6029637,0.5728155,0,0,16.80407,14.47532,0,0.6029637,-0.6029637,22.42276,57.49414,0.1185991,0.6300971,0,0,14.47532
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,27.95707,27.95707,1.852503,1.852503,0,-1,0,1.852503,0,0,2.220446E-16,0,0,1.950003,1.852503,0,0,17.47403,13.87235,0,1.950003,-1.950003,20.36728,52.22368,0.1185991,2.037753,0,0,13.87235
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,27.49351,27.49351,1.927544,1.927544,0,-1,0,1.927544,0,0,2.220446E-16,0,0,2.028993,1.927544,0,0,19.6407,11.92235,0,2.028993,-2.028993,18.22853,46.73973,0.1185991,2.120298,0,0,11.92235
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,27.07572,27.07572,1.674576,1.674576,0,-1,0,1.674576,0,0,2.220446E-16,0,0,1.762712,1.674576,0,0,21.89513,9.893358,0,1.762712,-1.762712,16.37047,41.97548,0.1185991,1.842034,0,0,9.893358
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,26.7209,26.7209,1.146864,1.146864,0,-1,0,1.146864,0,0,2.220446E-16,0,0,1.207225,1.146864,0,0,23.8537,8.130646,0,1.207225,-1.207225,15.09794,38.71259,0.1185991,1.261551,0,0,8.130646
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,26.41185,26.41185,1.304301,1.304301,0,-1,0,1.304301,0,0,0,0,0,1.372949,1.304301,0,0,25.19506,6.92342,0,1.372949,-1.372949,13.65073,35.00179,0.1185991,1.434731,0,0,6.92342
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,26.18865,26.18865,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.72056,5.550472,0,0,0,13.65073,35.00179,0.1185991,0,0,0,5.550472
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07729067,26.1919,25.99407,0.09639126,0.09639126,0,0,0,0.09639126,80.1843,0,1.387779E-17,0,0.07729067,0.1014645,0.09639126,0,0,26.72056,5.550472,0,0.02417382,-0.02417382,13.62525,34.93645,0.1185991,0.1060304,0.06183253,0,5.627763
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.6341637,27.43463,25.79949,2.473688,2.473688,0,0,0,2.473688,25.63637,0,0,0,0.6341637,2.603882,2.473688,0,0,26.74742,5.526298,0,1.969718,-1.969718,11.54898,29.61271,0.1185991,2.721057,0.507331,0,6.160462
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.755671,30.87197,26.25161,2.410447,2.410447,0,0,0,2.410447,72.83593,0,0,0,1.755671,2.537313,2.410447,0,0,28.936,3.55658,0,0.7816412,-0.7816412,10.72506,27.50009,0.1185991,2.651492,1.404537,0,5.312251
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,2.999565,35.61745,27.49351,7.32963,5.485778,0,-1,0,5.485778,54.67893,0,1.843851,4.856484,2.999565,5.774504,5.485778,0,0,29.80449,2.774939,0,2.774939,-2.774939,7.800015,20,0.1185991,8.062593,2.399652,0,5.774504
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.472904,38.30993,28.74685,3.915348,3.915348,12,0,3.372,3.915348,88.69975,0,0,0,3.472904,0,0,8.084652,7.680419,32.88775,0,11.15332,0,11.15332,18.38099,47.13064,0.1188066,4.306883,2.778323,12,3.472904
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,4.698423,43.32181,29.97158,2.923536,2.923536,11.72354,0,3.302054,2.923536,160.7103,0,0,0,4.698423,0,0,8.8,8.36,21.73443,10.03799,13.05842,0,13.05842,30.76929,78.89547,0.1189611,3.215889,3.758738,12,14.73641
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,4.009744,42.49603,31.16198,5.983111,5.983111,10.41606,0,2.971264,5.983111,67.0177,0,0,0,4.009744,0,0,4.43295,4.211303,8.676007,21.79057,8.221046,0,8.221046,38.56847,98.8933,0.1191506,6.581423,3.207795,12,25.80032
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,6.082267,50.46613,32.36954,1.148109,1.148109,0,0,0,1.148109,529.764,4.418771,0,0,6.082267,1.208535,1.148109,0,0,0.4549607,29.18951,0.4549607,0,0.4549607,39.00008,100,0.1191414,1.26292,4.865813,0,35.27178
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.361564,42.63523,33.12498,6.086222,6.086222,0,-1,0,6.086222,55.23236,0,8.881784E-16,0,3.361564,6.406549,6.086222,0,0,0,29.59898,0,3.044985,-3.044985,35.79038,91.77003,0.1191414,6.694844,2.689251,0,32.96054
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.479992,37.50048,33.44547,2.524765,2.524765,0,0,0,2.524765,58.619,0,0,0,1.479992,2.657647,2.524765,0,0,3.383317,26.55399,0,1.177655,-1.177655,34.54902,88.58707,0.1191414,2.777241,1.183993,0,28.03399
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2329196,34.49551,33.86898,3.213671,3.213671,0,0,0,3.213671,7.247773,0,0,0,0.2329196,3.382812,3.213671,0,0,4.691823,25.37634,0,3.149892,-3.149892,31.22875,80.07355,0.1191414,3.535038,0.1863357,0,25.60926
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.124667,36.57816,33.51415,6.502184,6.502184,0,0,0,6.502184,17.29676,0,8.881784E-16,0,1.124667,6.844405,6.502184,0,0,8.191703,22.22645,0,5.719738,-5.719738,25.19961,64.61427,0.1191414,7.152403,0.8997337,0,23.35111
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.4145878,33.5931,32.484,2.371011,2.371011,0,0,0,2.371011,17.48569,0,0,0,0.4145878,2.495802,2.371011,0,0,14.54697,16.50671,0,2.081214,-2.081214,23.00582,58.98917,0.1191414,2.608113,0.3316702,0,16.9213
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,31.51681,31.51681,7.535456,7.535456,0,-1,0,7.535456,0,0,8.881784E-16,0,0,7.932059,7.535456,0,0,16.85943,14.42549,0,7.932059,-7.932059,14.6447,37.55043,0.1191414,8.289001,0,0,14.42549
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,30.6469,30.6469,2.499465,2.499465,0,-1,0,2.499465,0,0,0,0,0,2.631016,2.499465,0,0,25.67282,6.493435,0,2.631016,-2.631016,11.87136,30.43933,0.1191414,2.749412,0,0,6.493435
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,29.777,29.777,13.50853,3.669298,0,-1,0,3.669298,0,0,9.839231,11.19008,0,3.862419,3.669298,0,0,28.59618,3.862419,0,3.862419,-3.862419,7.800015,20,0.1191414,14.85938,0,0,3.862419
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,28.97577,28.97577,2.364799,0,0,-1,0,0,0,0,2.364799,2.601279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1191414,2.601279,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,28.39202,28.39202,1.455328,0,0,-1,0,0,0,0,1.455328,1.600861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1191414,1.600861,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,27.89412,27.89412,0.05731863,0,0,-1,0,0,0,0,0.05731863,0.06305049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1191414,0.06305049,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,27.442,27.442,2.179939,0,0,-1,0,0,0,0,2.179939,2.397933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1191414,2.397933,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,27.00705,27.00705,1.422457,0,0,-1,0,0,0,0,1.422457,1.564703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1191414,1.564703,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,26.65222,26.65222,1.742957,0,0,-1,0,0,0,0,1.742957,1.917252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1191414,1.917252,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,26.36607,26.36607,1.415293,0,0,-1,0,0,0,0,1.415293,1.556822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1191414,1.556822,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,26.15431,26.15431,1.622219,1.622219,10.42222,0,2.972821,1.622219,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1193278,1.784441,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1454549,26.33808,25.96545,1.704591,1.704591,10.50459,0,2.993662,1.704591,8.533124,0,0,0,0.1454549,0,0,8.8,8.36,24.52775,7.524,8.505455,0,8.505455,23.79999,61.0255,0.1195147,1.875051,0.1163639,12,7.669455
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.62702,30.01357,25.7537,3.485885,3.485885,11.74592,0,3.307719,3.485885,46.67453,0,0,0,1.62702,0,0,8.260038,7.847036,16.0223,15.17891,9.474056,0,9.474056,32.78787,84.0713,0.1197408,3.834473,1.301616,12,16.80593
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,2.994521,34.24869,26.20582,2.173034,2.173034,0,0,0,2.173034,137.8037,0,0,0,2.994521,2.287404,2.173034,0,0,6.548242,23.70556,0.7071164,0,0.7071164,33.4587,85.79137,0.1197264,2.390337,2.395617,0,26.70008
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,4.680203,40.49444,27.43055,0,0,0,-1,0,0,0,0,0,0,4.680203,0,0,0,0,5.841125,24.34196,4.680203,0,4.680203,37.89873,97.17604,0.119631,0,3.744163,0,29.02217
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.578766,41.53077,28.66673,4.056289,4.056289,0,0,0,4.056289,112.8807,0,0,0,4.578766,4.269778,4.056289,0,0,1.160922,28.55415,0.3089881,0,0.3089881,38.19186,97.92766,0.1196247,4.461917,3.663013,0,33.13292
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.464948,42.49496,29.87429,4.638089,4.638089,0,0,0,4.638089,96.26699,0,0,0,4.464948,4.882198,4.638089,0,0,0.8519342,28.83224,0,0.4172502,-0.4172502,37.75204,96.79991,0.1196247,5.101897,3.571959,0,33.29718
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,4.907946,45.17574,31.06469,1.041691,1.041691,0,0,0,1.041691,471.1517,2.495883,0,0,4.907946,1.096517,1.041691,0,0,1.315545,28.41499,1.315545,0,1.315545,39.00008,100,0.1195979,1.14586,3.926357,0,33.32293
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.256608,35.67685,32.27225,0,0,0,0,0,0,0,1.256608,0,0,1.256608,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1195979,0,1.005286,0,30.85559
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,4.546263,46.18352,33.02769,3.697889,3.697889,0,-1,0,3.697889,122.9421,0.6537488,0,0,4.546263,3.892514,3.697889,0,0,0,29.59898,0,0,0,39.00008,100,0.1195979,4.067677,3.637011,0,34.14524
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,1.938977,38.70033,33.34818,2.862044,2.862044,0,0,0,2.862044,67.748,0,0,0,1.938977,3.012677,2.862044,0,0,0,29.59898,0,1.0737,-1.0737,37.8683,97.09801,0.1195979,3.148248,1.551182,0,31.53796
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,1.974498,39.24018,33.77169,0.3033186,0.3033186,0,0,0,0.3033186,650.965,0.4622155,0,0,1.974498,0.3192828,0.3033186,0,0,1.193,28.52528,1.193,0,1.193,39.00008,100,0.1195736,0.3336505,1.579599,0,30.49978
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.12437,36.47818,33.41686,3.142992,3.142992,0,0,0,3.142992,35.77388,0,0,0,1.12437,3.308412,3.142992,0,0,0,29.59898,0,2.184042,-2.184042,36.6979,94.09698,0.1195736,3.457291,0.8994961,0,30.72335
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.4806556,33.65588,32.36954,8.826353,8.826353,10.67511,0,3.036802,8.826353,5.445687,0,0,0,0.4806556,0,0,1.848755,1.756317,2.426714,27.41494,2.236973,0,2.236973,38.82008,99.53845,0.1196383,9.708988,0.3845245,12,27.89559
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,31.41952,31.41952,6.849255,6.849255,0,-1,0,6.849255,0,0,8.881784E-16,0,0,7.209742,6.849255,0,0,0.1897407,29.42821,0,7.209742,-7.209742,31.22034,80.05199,0.1196383,7.534181,0,0,29.42821
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,30.54961,30.54961,5.851507,5.851507,0,-1,0,5.851507,0,0,0,0,0,6.159481,5.851507,0,0,8.200565,22.21847,0,6.159481,-6.159481,24.72768,63.40417,0.1196383,6.436657,0,0,22.21847
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,29.67971,29.67971,2.878536,2.878536,0,-1,0,2.878536,0,0,4.440892E-16,0,0,3.030038,2.878536,0,0,15.04443,16.05899,0,3.030038,-3.030038,21.53374,55.2146,0.1196383,3.16639,0,0,16.05899
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,28.88993,28.88993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.41114,13.02895,0,0,0,21.53374,55.2146,0.1196383,0,0,0,13.02895
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,28.32907,28.32907,0.2023156,0.2023156,0,-1,0,0.2023156,0,0,2.775558E-17,0,0,0.2129637,0.2023156,0,0,18.41114,13.02895,0,0.2129637,-0.2129637,21.30925,54.639,0.1196383,0.2225471,0,0,13.02895
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,27.814,27.814,1.754857,1.754857,0,-1,0,1.754857,0,0,2.220446E-16,0,0,1.847217,1.754857,0,0,18.64777,12.81599,0,1.847217,-1.847217,19.36211,49.64635,0.1196383,1.930342,0,0,12.81599
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,27.37905,27.37905,1.988384,1.988384,0,-1,0,1.988384,0,0,4.440892E-16,0,0,2.093036,1.988384,0,0,20.70023,10.96877,0,2.093036,-2.093036,17.15586,43.9893,0.1196383,2.187222,0,0,10.96877
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,26.96126,26.96126,0.8272757,0.8272757,0,-1,0,0.8272757,0,0,1.110223E-16,0,0,0.8708165,0.8272757,0,0,23.02583,8.875733,0,0.8708165,-0.8708165,16.23794,41.63566,0.1196383,0.9100032,0,0,8.875733
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,26.60643,26.60643,0.1768745,0.1768745,0,-1,0,0.1768745,0,0,0,0,0,0.1861837,0.1768745,0,0,23.9934,8.004917,0,0.1861837,-0.1861837,16.04168,41.13244,0.1196383,0.1945619,0,0,8.004917
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,26.31456,26.31456,0.4562886,0.4562886,0,-1,0,0.4562886,0,0,5.551115E-17,0,0,0.4803038,0.4562886,0,0,24.20027,7.818733,0,0.4803038,-0.4803038,15.5354,39.83428,0.1196383,0.5019175,0,0,7.818733
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,26.10853,26.10853,0.1207957,0.1207957,0,0,0,0.1207957,0,0,1.387779E-17,0,0,0.1271533,0.1207957,0,0,24.73394,7.338429,0,0.1271533,-0.1271533,15.40137,39.49061,0.1196383,0.1328752,0,0,7.338429
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.0578218,26.06184,25.91395,1.173677,1.173677,0,0,0,1.173677,4.92655,0,0,0,0.0578218,1.23545,1.173677,0,0,24.87523,7.211276,0,1.177628,-1.177628,14.16004,36.30772,0.1196383,1.291045,0.04625744,0,7.269098
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.600772,29.89613,25.70792,3.146122,3.146122,0,0,0,3.146122,50.8808,0,4.440892E-16,0,1.600772,3.311707,3.146122,0,0,26.1837,6.033648,0,1.710935,-1.710935,12.35655,31.68341,0.1196383,3.460734,1.280618,0,7.63442
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,3.981689,37.03225,26.15431,3.632088,3.632088,0,0,0,3.632088,109.6254,0,0,0,3.981689,3.823251,3.632088,0,0,28.08474,4.322713,0.158439,0,0.158439,12.50686,32.06882,0.1196351,3.995297,3.185352,0,8.304402
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,5.612062,43.3066,27.36188,3.517695,3.517695,0,-1,0,3.517695,159.538,0,0,0,5.612062,3.702837,3.517695,0,0,27.9263,4.465308,1.909225,0,1.909225,14.31811,36.71304,0.1195963,3.869465,4.48965,0,10.07737
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,6.568742,47.83252,28.62094,1.416845,1.416845,0,0,0,1.416845,463.6176,0,0,0,6.568742,1.491416,1.416845,0,0,26.01707,6.18361,5.077326,0,5.077326,19.13489,49.06372,0.1194931,1.558529,5.254993,0,12.75235
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,8.253654,55.16265,29.82851,1.378643,1.378643,0,0,0,1.378643,598.6797,0,0,0,8.253654,1.451203,1.378643,0,0,20.93975,10.7532,6.802451,0,6.802451,25.58826,65.61079,0.1193551,1.516507,6.602923,0,19.00686
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,8.49557,57.49169,31.00173,0,0,0,0,0,0,0,0,0,0,8.49557,0,0,0,0,14.1373,16.87541,8.49557,0,8.49557,33.64787,86.27641,0.1191832,0,6.796456,0,25.37098
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,7.64171,55.73898,32.19213,2.397683,2.397683,0,0,0,2.397683,318.7123,0,0,0,7.64171,2.523877,2.397683,0,0,5.641727,24.52142,5.117834,0,5.117834,38.50307,98.72562,0.1190799,2.637451,6.113368,0,32.16313
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,6.80585,53.62398,32.94757,0,0,0,-1,0,0,0,6.281956,0,0,6.80585,0,0,0,0,0.5238939,29.12747,0.5238939,0,0.5238939,39.00008,100,0.1190693,0,5.44468,0,35.93332
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,5.745539,50.33685,33.25661,4.260032,4.260032,0,0,0,4.260032,134.8708,1.261295,0,0,5.745539,4.484244,4.260032,0,0,0,29.59898,0,0,0,39.00008,100,0.1190693,4.686036,4.596431,0,35.34452
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.663144,41.13807,33.67439,3.684789,3.684789,0,0,0,3.684789,72.27399,0,0,0,2.663144,3.878725,3.684789,0,0,0,29.59898,0,1.215581,-1.215581,37.71874,96.71453,0.1190693,4.053267,2.130515,0,32.26212
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.219241,39.50463,33.34818,6.388529,6.388529,0,0,0,6.388529,34.73791,0,0,0,2.219241,6.724767,6.388529,0,0,1.350645,28.3834,0,4.505526,-4.505526,32.9695,84.53702,0.1190693,7.027381,1.775393,0,30.60264
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.5195805,33.69744,32.30659,5.243581,5.243581,0,0,0,5.243581,9.908887,0,8.881784E-16,0,0.5195805,5.519558,5.243581,0,0,6.356785,23.87787,0,4.999978,-4.999978,27.69906,71.02309,0.1190693,5.767939,0.4156644,0,24.39745
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,31.35656,31.35656,6.309849,6.309849,0,-1,0,6.309849,0,0,8.881784E-16,0,0,6.641946,6.309849,0,0,11.91232,18.87789,0,6.641946,-6.641946,20.69784,53.07127,0.1190693,6.940834,0,0,18.87789
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,30.50383,30.50383,6.711456,6.711456,0,-1,0,6.711456,0,0,8.881784E-16,0,0,7.06469,6.711456,0,0,19.29226,12.23595,0,7.06469,-7.06469,13.251,33.97685,0.1190693,7.382601,0,0,12.23595
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,29.63392,29.63392,8.079764,4.912694,0,-1,0,4.912694,0,0,3.167071,3.975047,0,5.171257,4.912694,0,0,27.14191,5.171257,0,5.171257,-5.171257,7.800015,20,0.1190693,8.887741,0,0,5.171257
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,28.86131,28.86131,0.2666733,0,0,-1,0,0,0,0,0.2666733,0.2933407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190693,0.2933407,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,28.26612,28.26612,0.4130824,0,0,-1,0,0,0,0,0.4130824,0.4543906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190693,0.4543906,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,27.76821,27.76821,0.3939455,0,0,-1,0,0,0,0,0.3939455,0.4333401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190693,0.4333401,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,27.33326,27.33326,1.921523,0,0,-1,0,0,0,0,1.921523,2.113675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190693,2.113675,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,26.89831,26.89831,0.8561563,0,0,-1,0,0,0,0,0.8561563,0.941772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190693,0.941772,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,26.56065,26.56065,0.9602018,0,0,-1,0,0,0,0,0.9602018,1.056222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190693,1.056222,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,26.26878,26.26878,0.3583743,0,0,-1,0,0,0,0,0.3583743,0.3942117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190693,0.3942117,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,26.05702,26.05702,1.716489,1.716489,10.51649,0,2.996672,1.716489,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1192583,1.888138,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1257215,26.18996,25.86816,1.025684,1.025684,9.825684,0,2.821898,1.025684,12.25733,0,0,0,0.1257215,0,0,8.8,8.36,24.52775,7.524,8.485722,0,8.485722,23.78127,60.97749,0.1194114,1.128252,0.1005772,12,7.649722
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.470141,29.51119,25.67358,5.183517,5.183517,12,0,3.372,5.183517,28.36185,0,0,0,1.470141,0,0,6.816483,6.475659,16.04203,15.16115,7.945801,0,7.945801,31.31932,80.30579,0.1196408,5.701868,1.176113,12,16.63129
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,3.873979,36.66856,26.10853,1.416799,1.416799,0,0,0,1.416799,273.4319,0,0,0,3.873979,1.491367,1.416799,0,0,8.096231,22.31237,2.382612,0,2.382612,33.57966,86.10152,0.1195927,1.558479,3.099183,0,26.18635
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,6.439232,45.91801,27.31609,2.322705,2.322705,0,-1,0,2.322705,277.2299,0,0,0,6.439232,2.444952,2.322705,0,0,5.713619,24.45672,3.99428,0,3.99428,37.36897,95.81768,0.1195123,2.554975,5.151385,0,30.89595
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,6.390727,47.16244,28.55227,0,0,0,0,0,0,0,4.671387,0,0,6.390727,0,0,0,0,1.71934,28.05157,1.71934,0,1.71934,39.00008,100,0.1194777,0,5.112581,0,34.4423
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,5.062294,44.20795,29.74266,0,0,0,0,0,0,0,5.062294,0,0,5.062294,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1194777,0,4.049835,0,34.66127
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,4.561502,43.93315,30.92161,4.774202,4.774202,0,0,0,4.774202,95.54478,0,0,0,4.561502,5.025476,4.774202,0,0,0,29.59898,0,0.4639747,-0.4639747,38.51101,98.74597,0.1194777,5.251623,3.649201,0,34.16048
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.495509,45.02478,32.112,0,0,0,0,0,0,0,3.979981,0,0,4.495509,0,0,0,0,0.5155274,29.135,0.5155274,0,0.5155274,39.00008,100,0.1194673,0,3.596407,0,33.63051
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.585822,43.038,32.86745,0.3299157,0.3299157,0,-1,0,0.3299157,1086.89,3.238542,0,0,3.585822,0.3472797,0.3299157,0,0,0,29.59898,0,0,0,39.00008,100,0.1194673,0.3629073,2.868658,0,33.1848
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.502406,43.09699,33.15932,2.726827,2.726827,0,0,0,2.726827,128.4425,0.632061,0,0,3.502406,2.870345,2.726827,0,0,0,29.59898,0,0,0,39.00008,100,0.1194673,2.99951,2.801924,0,33.10138
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.610329,37.96763,33.54277,6.548921,6.548921,0,0,0,6.548921,24.58923,0,8.881784E-16,0,1.610329,6.893601,6.548921,0,0,0,29.59898,0,5.283272,-5.283272,33.43102,85.7204,0.1194673,7.203813,1.288263,0,31.20931
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.108869,36.23692,33.22227,4.176889,4.176889,0,0,0,4.176889,26.54772,0,0,0,1.108869,4.396725,4.176889,0,0,5.870302,24.31571,0,3.287856,-3.287856,29.96532,76.83399,0.1194673,4.594578,0.887095,0,25.42458
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4572715,33.43139,32.20929,8.378524,8.378524,12,0,3.372,8.378524,5.457661,0,0,0,0.4572715,0,0,3.621476,3.440402,9.523476,21.02785,3.897673,0,3.897673,33.66298,86.31515,0.1195808,9.216376,0.3658172,12,21.48512
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,31.25927,31.25927,3.314843,3.314843,0,-1,0,3.314843,0,0,4.440892E-16,0,0,3.489308,3.314843,0,0,5.625802,24.53576,0,3.489308,-3.489308,29.98492,76.88425,0.1195808,3.646327,0,0,24.53576
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,30.4237,30.4237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.502811,21.04645,0,0,0,29.98492,76.88425,0.1195808,0,0,0,21.04645
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,29.5538,29.5538,5.242283,5.242283,0,-1,0,5.242283,0,0,8.881784E-16,0,0,5.518192,5.242283,0,0,9.502811,21.04645,0,5.518192,-5.518192,24.16823,61.96971,0.1195808,5.766511,0,0,21.04645
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,28.78119,28.78119,1.149246,1.149246,0,-1,0,1.149246,0,0,2.220446E-16,0,0,1.209732,1.149246,0,0,15.63414,15.52826,0,1.209732,-1.209732,22.89306,58.70005,0.1195808,1.26417,0,0,15.52826
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,28.19744,28.19744,0.1533843,0.1533843,0,-1,0,0.1533843,0,0,0,0,0,0.1614572,0.1533843,0,0,16.97828,14.31852,0,0.1614572,-0.1614572,22.72287,58.26366,0.1195808,0.1687227,0,0,14.31852
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,27.69954,27.69954,1.123936,1.123936,0,-1,0,1.123936,0,0,0,0,0,1.18309,1.123936,0,0,17.15768,14.15707,0,1.18309,-1.18309,21.47579,55.06601,0.1195808,1.236329,0,0,14.15707
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,27.26459,27.26459,0.7355981,0.7355981,0,-1,0,0.7355981,0,0,1.110223E-16,0,0,0.7743139,0.7355981,0,0,18.47222,12.97398,0,0.7743139,-0.7743139,20.65959,52.9732,0.1195808,0.809158,0,0,12.97398
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,26.82963,26.82963,1.45691,1.45691,0,-1,0,1.45691,0,0,2.220446E-16,0,0,1.53359,1.45691,0,0,19.33257,12.19966,0,1.53359,-1.53359,19.04304,48.82822,0.1195808,1.602602,0,0,12.19966
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,26.50914,26.50914,2.566256,2.566256,0,-1,0,2.566256,0,0,4.440892E-16,0,0,2.701322,2.566256,0,0,21.03656,10.66607,0,2.701322,-2.701322,16.1956,41.5271,0.1195808,2.822882,0,0,10.66607
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,26.22299,26.22299,0.9074115,0.9074115,0,-1,0,0.9074115,0,0,1.110223E-16,0,0,0.95517,0.9074115,0,0,24.03803,7.96475,0,0.95517,-0.95517,15.18876,38.94547,0.1195808,0.9981527,0,0,7.96475
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,26.01124,26.01124,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.09933,7.00958,0,0,0,15.18876,38.94547,0.1195808,0,0,0,7.00958
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.104812,26.08476,25.81665,0.2719402,0.2719402,0,0,0,0.2719402,38.54229,0,0,0,0.104812,0.2862529,0.2719402,0,0,25.09933,7.00958,0,0.1814409,-0.1814409,14.99751,38.45507,0.1195808,0.2991343,0.08384958,0,7.114392
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.185867,28.69112,25.61062,3.401664,3.401664,0,0,0,3.401664,34.86137,0,4.440892E-16,0,1.185867,3.580699,3.401664,0,0,25.30093,6.828139,0,2.394832,-2.394832,12.47313,31.98232,0.1195808,3.741831,0.9486934,0,8.014006
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.236072,29.29668,26.07419,0.3846547,0.3846547,0,0,0,0.3846547,321.3459,0,0,0,1.236072,0.4048997,0.3846547,0,0,27.96186,4.433307,0.8311723,0,0.8311723,13.26165,34.00417,0.1195641,0.4231201,0.9888576,0,5.669379
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.846333,32.14953,27.25314,7.692783,6.676311,0,-1,0,6.676311,27.65499,0,1.016472,3.188964,1.846333,7.027695,6.676311,0,0,27.13068,5.181362,0,5.181362,-5.181362,7.800015,20,0.1195641,8.462061,1.477067,0,7.027695
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.650093,35.66903,28.48932,4.640911,4.640911,12,0,3.372,4.640911,57.10286,0,0,0,2.650093,0,0,7.359089,6.991135,32.88775,0,9.641228,0,9.641228,16.94649,43.45245,0.1197955,5.105002,2.120074,12,2.650093
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.150048,32.74048,29.67971,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.150048,0,0,8.8,8.36,23.24652,8.677105,9.510049,0,9.510049,25.96851,66.58579,0.1198778,0,0.9200387,12,9.827153
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.744517,38.42124,30.85866,3.979629,3.979629,11.81666,0,3.325615,3.979629,68.96414,0,0,0,2.744517,0,0,7.837031,7.445179,13.73648,17.23615,10.1897,0,10.1897,35.63531,91.3724,0.1200883,4.377592,2.195613,12,19.98067
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.591722,39.22637,32.04905,5.714419,5.714419,0,0,0,5.714419,45.35407,0,8.881784E-16,0,2.591722,6.015178,5.714419,0,0,3.546781,26.40688,0,3.423456,-3.423456,32.02666,82.11949,0.1200883,6.285861,2.073377,0,28.9986
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,4.732897,46.53102,32.80449,0,0,0,-1,0,0,0,0,0,0,4.732897,0,0,0,0,7.350622,22.98342,4.732897,0,4.732897,36.51669,93.63234,0.1199932,0,3.786317,0,27.71632
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.544791,43.15209,33.09064,0.8248632,0.8248632,0,0,0,0.8248632,429.7428,0.05878867,0,0,3.544791,0.8682771,0.8248632,0,0,2.617725,27.24302,2.617725,0,2.617725,39.00008,100,0.1199407,0.9073495,2.835832,0,30.78782
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7508644,35.54689,33.51415,0,0,0,0,0,0,0,0.7508644,0,0,0.7508644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1199407,0,0.6006915,0,30.34984
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.226087,36.49799,33.15932,0,0,0,0,0,0,0,1.226087,0,0,1.226087,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1199407,0,0.9808695,0,30.82507
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.5197333,33.54779,32.15779,4.637885,4.637885,0,0,0,4.637885,11.20626,0,0,0,0.5197333,4.881984,4.637885,0,0,0,29.59898,0,4.362251,-4.362251,34.40186,88.20972,0.1199407,5.101674,0.4157866,0,30.11871
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,31.22493,31.22493,1.900704,1.900704,0,-1,0,1.900704,0,0,2.220446E-16,0,0,2.000741,1.900704,0,0,4.846945,25.23673,0,2.000741,-2.000741,32.2929,82.80213,0.1199407,2.090774,0,0,25.23673
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,30.38937,30.38937,7.066012,7.066012,0,-1,0,7.066012,0,0,8.881784E-16,0,0,7.437908,7.066012,0,0,7.069991,23.23599,0,7.437908,-7.437908,24.45265,62.69899,0.1199407,7.772614,0,0,23.23599
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,29.51946,29.51946,6.774292,6.774292,0,-1,0,6.774292,0,0,8.881784E-16,0,0,7.130833,6.774292,0,0,15.33433,15.79808,0,7.130833,-7.130833,16.93609,43.4258,0.1199407,7.451721,0,0,15.79808
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,28.74685,28.74685,0.6989198,0.6989198,0,-1,0,0.6989198,0,0,1.110223E-16,0,0,0.735705,0.6989198,0,0,23.25748,8.667246,0,0.735705,-0.735705,16.16059,41.43734,0.1199407,0.7688118,0,0,8.667246
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,28.15166,28.15166,1.942639,1.942639,0,-1,0,1.942639,0,0,0,0,0,2.044883,1.942639,0,0,24.07493,7.93154,0,2.044883,-2.044883,14.0051,35.91043,0.1199407,2.136903,0,0,7.93154
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,27.65375,27.65375,2.5066,2.5066,0,-1,0,2.5066,0,0,4.440892E-16,0,0,2.638526,2.5066,0,0,26.34702,5.886658,0,2.638526,-2.638526,11.22385,28.77904,0.1199407,2.75726,0,0,5.886658
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,27.2188,27.2188,0.5380777,0.5380777,0,-1,0,0.5380777,0,0,1.110223E-16,0,0,0.5663975,0.5380777,0,0,29.27872,3.248131,0,0.5663975,-0.5663975,10.62681,27.24818,0.1199407,0.5918854,0,0,3.248131
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,26.78385,26.78385,0.4085982,0.4085982,0,-1,0,0.4085982,0,0,5.551115E-17,0,0,0.4301034,0.4085982,0,0,29.90805,2.681734,0,0.4301034,-0.4301034,10.17344,26.0857,0.1199407,0.449458,0,0,2.681734
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,26.46336,26.46336,1.570857,1.570857,0,-1,0,1.570857,0,0,0,0,0,1.653534,1.570857,0,0,30.38594,2.251631,0,1.653534,-1.653534,8.430465,21.61653,0.1199407,1.727943,0,0,2.251631
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,26.18865,26.18865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.2232,0.5980963,0,0,0,8.430465,21.61653,0.1199407,0,0,0,0.5980963
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,25.96545,25.96545,0.6449172,0.6449172,9.444917,0,2.725564,0.6449172,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.2232,0.5980963,8.36,0,8.36,16.36146,41.95237,0.1200758,0.7094089,0,12,0.5980963
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.04013289,25.89058,25.78804,0.4192826,0.4192826,9.219282,0,2.668478,0.4192826,9.5718,1.776357E-15,0,0,0.04013289,0,0,8.8,8.36,23.8632,8.122096,8.400133,0,8.400133,24.33052,62.38583,0.1201992,0.4612108,0.03210631,12,8.16223
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.7096504,27.40575,25.57629,3.955989,3.955989,12,0,3.372,3.955989,17.93863,0,0,0,0.7096504,0,0,8.044011,7.64181,15.46307,15.68222,8.35146,0,8.35146,32.25341,82.7009,0.1204401,4.351588,0.5677203,12,16.39187
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.189863,29.1273,26.02841,10.02593,10.02593,12,0,3.372,10.02593,11.86786,0,0,0,1.189863,0,0,1.974072,1.875368,7.111609,23.19853,3.065231,0,3.065231,35.16135,90.15712,0.1205239,11.02852,0.9518901,12,24.38839
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.898542,32.2392,27.20163,0.8404318,0.8404318,0,-1,0,0.8404318,225.9008,0,0,0,1.898542,0.884665,0.8404318,0,0,4.046377,25.95724,1.013877,0,1.013877,36.1232,92.62339,0.1205036,0.924475,1.518834,0,27.85578
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.445214,32.26159,28.42636,0,0,0,0,0,0,0,0,0,0,1.445214,0,0,0,0,3.0325,26.86973,1.445214,0,1.445214,37.49425,96.1389,0.1204746,0,1.156171,0,28.31494
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.057001,32.44199,29.63392,3.000972,3.000972,0,0,0,3.000972,35.22196,0,0,0,1.057001,3.158918,3.000972,0,0,1.587286,28.17042,0,2.101917,-2.101917,35.27863,90.45785,0.1204746,3.301069,0.8456008,0,29.22742
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.9252612,33.26025,30.78998,4.352451,4.352451,0,0,0,4.352451,21.25839,0,0,0,0.9252612,4.581528,4.352451,0,0,3.92275,26.0685,0,3.656267,-3.656267,31.42459,80.57571,0.1204746,4.787696,0.7402089,0,26.99376
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,2.062394,37.63582,31.98037,5.080203,5.080203,0,0,0,5.080203,40.59669,0,0,0,2.062394,5.347582,5.080203,0,0,7.985268,22.41224,0,3.285188,-3.285188,27.96169,71.69651,0.1204746,5.588223,1.649915,0,24.47463
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.211519,36.04279,32.75299,5.635564,5.635564,0,-1,0,5.635564,21.49774,0,0,0,1.211519,5.932173,5.635564,0,0,11.63548,19.12705,0,4.720654,-4.720654,22.98569,58.93755,0.1204746,6.199121,0.9692153,0,20.33857
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.373257,36.80859,33.06203,0,0,0,0,0,0,0,0,0,0,1.373257,0,0,0,0,16.88065,14.40639,1.373257,0,1.373257,24.28848,62.27802,0.1204471,0,1.098606,0,15.77965
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7576067,35.49583,33.44547,1.992482,1.992482,0,0,0,1.992482,38.02327,4.440892E-16,0,0,0.7576067,2.097349,1.992482,0,0,15.50739,15.64233,0,1.339743,-1.339743,22.87626,58.65697,0.1204471,2.19173,0.6060854,0,16.39993
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.6027974,34.71427,33.09064,6.399224,6.399224,0,0,0,6.399224,9.419852,0,0,0,0.6027974,6.736025,6.399224,0,0,16.99599,14.30258,0,6.133227,-6.133227,16.41127,42.0801,0.1204471,7.039146,0.4822379,0,14.90538
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.5230004,33.51043,32.112,1.295396,1.295396,0,0,0,1.295396,40.37378,0,0,0,0.5230004,1.363575,1.295396,0,0,23.81069,8.169356,0,0.8405746,-0.8405746,15.52523,39.8082,0.1204471,1.424936,0.4184003,0,8.692357
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,31.17915,31.17915,0.371282,0.371282,0,-1,0,0.371282,0,0,0,0,0,0.3908231,0.371282,0,0,24.74466,7.328782,0,0.3908231,-0.3908231,15.11327,38.75189,0.1204471,0.4084101,0,0,7.328782
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,30.35503,30.35503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.17891,6.937959,0,0,0,15.11327,38.75189,0.1204471,0,0,0,6.937959
