Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,29.06734,29.06734,0.8456996,0.8456996,0,-1,0,0.8456996,0,0,0,0,0,0.8902101,0.8456996,0,0,2.500576,27.34846,0,0.8902101,-0.8902101,35.68946,91.51125,0.1229991,0.9302695,0,0,27.34846
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,28.28329,28.28329,0.4567323,0.4567323,0,-1,0,0.4567323,0,0,5.551115E-17,0,0,0.4807709,0.4567323,0,0,3.489698,26.45825,0,0.4807709,-0.4807709,35.18268,90.21182,0.1229991,0.5024056,0,0,26.45825
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,27.73388,27.73388,0.9502195,0.9502195,0,-1,0,0.9502195,0,0,1.110223E-16,0,0,1.000231,0.9502195,0,0,4.023888,25.97748,0,1.000231,-1.000231,34.12835,87.50841,0.1229991,1.045241,0,0,25.97748
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,27.28175,27.28175,1.831054,1.831054,0,-1,0,1.831054,0,0,2.220446E-16,0,0,1.927425,1.831054,0,0,5.135256,24.97725,0,1.927425,-1.927425,32.09666,82.29897,0.1229991,2.014159,0,0,24.97725
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,26.82963,26.82963,1.068992,1.068992,0,-1,0,1.068992,0,0,0,0,0,1.125255,1.068992,0,0,7.27684,23.04982,0,1.125255,-1.125255,30.91054,79.25764,0.1229991,1.175891,0,0,23.04982
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,26.42902,26.42902,0.2685277,0.2685277,0,-1,0,0.2685277,0,0,0,0,0,0.2826608,0.2685277,0,0,8.527122,21.92457,0,0.2826608,-0.2826608,30.61259,78.49366,0.1229991,0.2953805,0,0,21.92457
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,26.15431,26.15431,1.227615,1.227615,0,-1,0,1.227615,0,0,0,0,0,1.292226,1.227615,0,0,8.84119,21.64191,0,1.292226,-1.292226,29.25046,75.00104,0.1229991,1.350377,0,0,21.64191
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,25.89678,25.89678,0.5051932,0.5051932,0,-1,0,0.5051932,0,0,1.110223E-16,0,0,0.5317823,0.5051932,0,0,10.277,20.34968,0,0.5317823,-0.5317823,28.68991,73.56374,0.1229991,0.5557125,0,0,20.34968
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,25.63924,25.63924,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,0,1.024551,0.9733232,0,0,10.86787,19.8179,0,1.024551,-1.024551,27.60994,70.79459,0.1229991,1.070656,0,0,19.8179
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,25.47899,25.47899,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0,0.3827154,0.3635797,0,0,12.00626,18.79335,0,0.3827154,-0.3827154,27.20653,69.76019,0.1229991,0.3999376,0,0,18.79335
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.517105,29.23819,25.28441,5.030208,5.030208,0,0,0,5.030208,30.15989,0,8.881784E-16,0,1.517105,5.294956,5.030208,0,0,12.4315,18.41063,0,3.77785,-3.77785,23.22432,59.54942,0.1229991,5.533229,1.213684,0,19.92774
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.499832,29.67259,25.7537,2.053768,2.053768,0,0,0,2.053768,73.02831,0,0,0,1.499832,2.161861,2.053768,0,0,16.62911,14.63278,0,0.662029,-0.662029,22.52648,57.76009,0.1229991,2.259145,1.199866,0,16.13261
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.520805,30.78401,26.78385,4.820055,4.820055,0,-1,0,4.820055,31.5516,0,0,0,1.520805,5.073743,4.820055,0,0,17.36469,13.97075,0,3.552938,-3.552938,18.78136,48.15723,0.1229991,5.302061,1.216644,0,15.49156
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.439351,43.51128,28.0372,4.00614,4.00614,0,0,0,4.00614,135.7754,0,0,0,5.439351,4.216989,4.00614,0,0,21.3124,10.41781,1.222362,0,1.222362,19.94099,51.13064,0.122976,4.406754,4.35148,0,15.85717
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,5.639432,45.53008,29.2791,3.742953,3.742953,0,0,0,3.742953,150.668,0,0,0,5.639432,3.93995,3.742953,0,0,20.09004,11.51794,1.699482,0,1.699482,21.55326,55.26466,0.1229438,4.117248,4.511546,0,17.15737
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,6.147338,48.49118,30.43515,2.502586,2.502586,0,0,0,2.502586,245.6394,0,0,0,6.147338,2.634301,2.502586,0,0,18.39056,13.04747,3.513037,0,3.513037,24.88602,63.81018,0.1228774,2.752845,4.917871,0,19.19481
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,8.012997,56.439,31.63127,1.993487,1.993487,0,0,0,1.993487,401.9587,0,0,0,8.012997,2.098408,1.993487,0,0,14.87752,16.20921,5.914588,0,5.914588,30.49709,78.19752,0.1227658,2.192836,6.410397,0,24.2222
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.97019,40.58482,32.28942,1.178887,1.178887,0,-1,0,1.178887,251.9486,0,0,0,2.97019,1.240934,1.178887,0,0,8.962934,21.53234,1.729256,0,1.729256,32.13761,82.40396,0.1227332,1.296776,2.376152,0,24.50253
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.242489,35.88322,32.51262,12.29284,12.29284,12,0,3.372,12.29284,10.10742,0,0,0,1.242489,0.3082568,0.292844,0,0,7.233678,23.08867,0.9342324,0,0.9342324,33.0239,84.67649,0.1227539,13.52213,0.9939914,12,24.33116
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.692393,37.48685,32.85028,10.54088,10.54088,12,0,3.372,10.54088,16.05551,-2.220446E-16,0,0,1.692393,0,0,1.459118,1.386162,6.299446,23.92948,3.078554,0,3.078554,35.94447,92.16513,0.1228282,11.59497,1.353914,12,25.62187
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.824871,37.56609,32.56413,1.962537,1.962537,0,0,0,1.962537,92.98532,0,0,0,1.824871,2.065829,1.962537,0,0,3.220892,26.70018,0,0.2409571,-0.2409571,35.69048,91.51387,0.1228282,2.158791,1.459897,0,28.52505
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4327095,32.74861,31.59693,4.042882,4.042882,0,0,0,4.042882,10.703,0,8.881784E-16,0,0.4327095,4.255666,4.042882,0,0,3.488622,26.45922,0,3.822956,-3.822956,31.66073,81.1812,0.1228282,4.447171,0.3461676,0,26.89193
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,30.72703,30.72703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.736351,22.63626,0,0,0,31.66073,81.1812,0.1228282,0,0,0,22.63626
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,29.93725,29.93725,5.793345,5.793345,0,-1,0,5.793345,0,0,8.881784E-16,0,0,6.098258,5.793345,0,0,7.736351,22.63626,0,6.098258,-6.098258,25.2326,64.69885,0.1228282,6.37268,0,0,22.63626
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,29.0559,29.0559,10.7924,8.36,0,-1,0,8.36,0,0,2.432396,3.511636,0,8.8,8.36,0,0,14.51219,16.538,0,8.8,-8.8,15.95659,40.91425,0.1228282,11.87164,0,0,16.538
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,28.26612,28.26612,0.8317196,0.8317196,0,-1,0,0.8317196,0,0,1.110223E-16,0,0,0.8754942,0.8317196,0,0,24.28997,7.738004,0,0.8754942,-0.8754942,15.03374,38.54796,0.1228282,0.9148915,0,0,7.738004
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,27.71671,27.71671,1.177681,1.177681,0,-1,0,1.177681,0,0,2.220446E-16,0,0,1.239664,1.177681,0,0,25.26274,6.86251,0,1.239664,-1.239664,13.72702,35.1974,0.1228282,1.295449,0,0,6.86251
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,27.26459,27.26459,2.231857,2.231857,0,-1,0,2.231857,0,0,4.440892E-16,0,0,2.349323,2.231857,0,0,26.64015,5.622846,0,2.349323,-2.349323,11.25061,28.84766,0.1228282,2.455042,0,0,5.622846
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,26.82963,26.82963,0.6044242,0.6044242,0,-1,0,0.6044242,0,0,0,0,0,0.636236,0.6044242,0,0,29.25051,3.273523,0,0.636236,-0.636236,10.57996,27.12805,0.1228282,0.6648666,0,0,3.273523
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,26.42902,26.42902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.95744,2.637287,0,0,0,10.57996,27.12805,0.1228282,0,0,0,2.637287
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,26.15431,26.15431,1.841155,1.841155,0,-1,0,1.841155,0,0,2.220446E-16,0,0,1.938058,1.841155,0,0,29.95744,2.637287,0,1.938058,-1.938058,8.537067,21.88987,0.1228282,2.025271,0,0,2.637287
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,25.89678,25.89678,0.7915426,0.6642674,0,-1,0,0.6642674,0,0,0.1272752,0.2064294,0,0.6992288,0.6642674,0,0,32.11083,0.6992288,0,0.6992288,-0.6992288,7.800015,20,0.1228282,0.8706968,0,0,0.6992288
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,25.62207,25.62207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228282,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,25.47899,25.47899,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228282,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.153495,28.2734,25.28441,8.466057,8.466057,12,0,3.372,8.466057,13.62494,0,0,0,1.153495,0,0,3.533943,3.357246,32.88775,0,4.510741,0,4.510741,12.07928,30.97245,0.1229428,9.312662,0.9227959,12,1.153495
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.157963,31.47036,25.77087,2.315577,2.315577,11.11558,0,3.148241,2.315577,93.19334,0,0,0,2.157963,0,0,8.8,8.36,28.37701,4.059667,10.51796,0,10.51796,22.0575,56.55757,0.1230942,2.547134,1.72637,12,6.21763
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.435644,36.1356,26.80102,5.372186,5.372186,0,-1,0,5.372186,63.95243,0,0,0,3.435644,5.654933,5.372186,0,0,17.85905,13.52583,0,2.219289,-2.219289,19.71816,50.55928,0.1230942,5.909405,2.748515,0,16.96148
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,5.681883,44.31872,28.07153,2.345599,2.345599,0,0,0,2.345599,242.2359,0,0,0,5.681883,2.469052,2.345599,0,0,20.32493,11.30654,3.212831,0,3.212831,22.76612,58.37455,0.1230336,2.580159,4.545507,0,16.98843
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,5.193058,44.14658,29.31343,7.186075,7.186075,0,0,0,7.186075,72.26558,0,8.881784E-16,0,5.193058,7.56429,7.186075,0,0,17.11209,14.19809,0,2.371231,-2.371231,20.26662,51.9656,0.1230336,7.904683,4.154447,0,19.39115
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,5.20398,45.4588,30.46949,3.377501,3.377501,0,0,0,3.377501,154.0778,0,0,0,5.20398,3.555265,3.377501,0,0,19.7468,11.82686,1.648716,0,1.648716,21.83073,55.97612,0.1230026,3.715251,4.163184,0,17.03084
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,6.173384,49.96772,31.65988,3.692028,3.692028,0,0,0,3.692028,167.2085,0,0,0,6.173384,3.886345,3.692028,0,0,18.09808,13.31071,2.287039,0,2.287039,24.00041,61.53938,0.1229596,4.061231,4.938707,0,19.48409
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,6.850924,53.05243,32.31804,7.756793,7.756793,0,-1,0,7.756793,88.32161,0,0,0.1724725,6.850924,8.165046,7.756793,0,0,15.81104,15.36904,0,1.314121,-1.314121,22.6152,57.98758,0.1229596,8.532473,5.48074,0,22.21996
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,5.016535,47.15467,32.54696,3.29095,3.29095,0,0,0,3.29095,152.4343,0,0,0,5.016535,3.464158,3.29095,0,0,17.27118,14.05492,1.552378,0,1.552378,24.08792,61.76377,0.1229304,3.620045,4.013228,0,19.07146
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.493967,39.7987,32.86745,0,0,0,0,0,0,0,0,0,0,2.493967,0,0,0,0,15.7188,15.45206,2.493967,0,2.493967,26.4539,67.83038,0.1228835,0,1.995173,0,17.94603
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.407051,36.41068,32.58129,3.67808,3.67808,0,0,0,3.67808,38.25504,0,4.440892E-16,0,1.407051,3.871663,3.67808,0,0,13.22483,17.69663,0,2.464612,-2.464612,23.85597,61.16904,0.1228835,4.045888,1.125641,0,19.10368
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.352985,32.53521,31.59693,3.204356,3.204356,0,0,0,3.204356,11.01579,0,4.440892E-16,0,0.352985,3.373007,3.204356,0,0,15.96329,15.23202,0,3.020021,-3.020021,20.67259,53.00653,0.1228835,3.524792,0.282388,0,15.585
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,30.72703,30.72703,5.697879,5.697879,0,-1,0,5.697879,0,0,8.881784E-16,0,0,5.997768,5.697879,0,0,19.31887,12.212,0,5.997768,-5.997768,14.35039,36.79579,0.1228835,6.267667,0,0,12.212
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,29.92008,29.92008,5.462918,5.462918,0,-1,0,5.462918,0,0,8.881784E-16,0.1056925,0,5.75044,5.462918,0,0,25.98306,6.214228,0,5.75044,-5.75044,8.288892,21.25353,0.1228835,6.00921,0,0,6.214228
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,29.03873,29.03873,5.169919,0.4405993,0,-1,0,0.4405993,0,0,4.72932,5.246312,0,0.4637887,0.4405993,0,0,32.37243,0.4637887,0,0.4637887,-0.4637887,7.800015,20,0.1228835,5.686911,0,0,0.4637887
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,28.24895,28.24895,0.2512446,0,0,-1,0,0,0,0,0.2512446,0.2763691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228835,0.2763691,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,27.69954,27.69954,0.2264749,0,0,-1,0,0,0,0,0.2264749,0.2491224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228835,0.2491224,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,27.26459,27.26459,1.074861,0,0,-1,0,0,0,0,1.074861,1.182347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228835,1.182347,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,26.81819,26.81819,0.4513569,0,0,-1,0,0,0,0,0.4513569,0.4964926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228835,0.4964926,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,26.42902,26.42902,0.5939709,0,0,-1,0,0,0,0,0.5939709,0.653368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228835,0.653368,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,26.15431,26.15431,0.8924516,0,0,-1,0,0,0,0,0.8924516,0.9816968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228835,0.9816968,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,25.89678,25.89678,0.5789461,0,0,-1,0,0,0,0,0.5789461,0.6368407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228835,0.6368407,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,25.62207,25.62207,0.2588258,0.2588258,9.058825,0,2.627883,0.2588258,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1229867,0.2847084,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,25.47899,25.47899,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1230785,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.526024,29.27958,25.30158,3.318552,3.318552,11.60089,0,3.271025,3.318552,45.98465,0,0,0,1.526024,0,0,8.282339,7.868222,16.16775,15.048,9.394246,0,9.394246,32.57417,83.52333,0.1232706,3.650407,1.22082,12,16.57402
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.594294,35.49849,25.77087,2.985746,2.985746,0,0,0,2.985746,120.3818,0,0,0,3.594294,3.14289,2.985746,0,0,6.773507,23.50282,0.451404,0,0.451404,33.0024,84.62138,0.1232621,3.28432,2.875435,0,27.09712
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,6.268583,44.77844,26.80102,0,0,0,-1,0,0,0,0,0,0,6.268583,0,0,0,0,6.322103,23.90908,6.268583,0,6.268583,38.9493,99.86981,0.1231446,0,5.014866,0,30.17767
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,8.687609,54.64539,28.07153,5.319784,5.319784,0,0,0,5.319784,163.3075,3.034315,0,0,8.687609,5.599773,5.319784,0,0,0.05352018,29.55081,0.05352018,0,0.05352018,39.00008,100,0.1231436,5.851763,6.950087,0,38.23842
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,9.819418,60.60163,29.32488,0.3470508,0.3470508,0,0,0,0.3470508,2829.389,9.454102,0,0,9.819418,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.1231436,0.3817559,7.855535,0,39.4184
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,9.927947,62.53643,30.48666,4.250724,4.250724,0,0,0,4.250724,233.5589,5.4535,0,0,9.927947,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.1231436,4.675797,7.942358,0,39.52692
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,10.19813,65.20468,31.65988,1.888577,1.888577,0,0,0,1.888577,539.9902,8.210156,0,0,10.19813,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.1231436,2.077435,8.158506,0,39.79711
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,9.322003,62.4003,32.3352,5.739717,5.739717,0,-1,0,5.739717,162.4123,3.280197,0,0,9.322003,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.1231436,6.313688,7.457603,0,38.92098
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,7.999605,57.51086,32.56413,6.37427,6.37427,0,0,0,6.37427,125.4984,1.289847,0,0,7.999605,6.709758,6.37427,0,0,0,29.59898,0,0,0,39.00008,100,0.1231436,7.011697,6.399684,0,37.59858
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,5.496184,49.09117,32.88461,0.4553597,0.4553597,0,0,0,0.4553597,1206.998,5.016858,0,0,5.496184,0.479326,0.4553597,0,0,0,29.59898,0,0,0,39.00008,100,0.1231436,0.5008956,4.396947,0,35.09516
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,2.079452,38.3191,32.59274,7.103894,7.103894,0,0,0,7.103894,29.272,0,0,0,2.079452,7.477783,7.103894,0,0,0,29.59898,0,5.398331,-5.398331,33.30974,85.40941,0.1231436,7.814283,1.663561,0,31.67843
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3433075,32.52661,31.6141,9.719406,9.719406,12,0,3.372,9.719406,3.532186,0,0,0,0.3433075,0,0,2.280594,2.166564,5.998146,24.20065,2.509871,0,2.509871,35.69081,91.51472,0.123208,10.69135,0.274646,12,24.54395
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,30.7442,30.7442,6.841269,6.841269,0,-1,0,6.841269,0,0,8.881784E-16,0,0,7.201336,6.841269,0,0,3.488274,26.45953,0,7.201336,-7.201336,28.09994,72.05097,0.123208,7.525396,0,0,26.45953
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,29.92008,29.92008,2.578647,2.578647,0,-1,0,2.578647,0,0,0,0,0,2.714365,2.578647,0,0,11.48976,19.2582,0,2.714365,-2.714365,25.23874,64.7146,0.123208,2.836512,0,0,19.2582
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,29.03873,29.03873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.50572,16.54383,0,0,0,25.23874,64.7146,0.123208,0,0,0,16.54383
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,28.23178,28.23178,0.4001803,0.4001803,0,-1,0,0.4001803,0,0,0,0,0,0.4212424,0.4001803,0,0,14.50572,16.54383,0,0.4212424,-0.4212424,24.79471,63.57607,0.123208,0.4401983,0,0,16.54383
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,27.67092,27.67092,0.3482755,0.3482755,0,-1,0,0.3482755,0,0,5.551115E-17,0,0,0.3666058,0.3482755,0,0,14.97377,16.12259,0,0.3666058,-0.3666058,24.40828,62.58521,0.123208,0.3831031,0,0,16.12259
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,27.23597,27.23597,1.103992,1.103992,0,-1,0,1.103992,0,0,0,0,0,1.162097,1.103992,0,0,15.38111,15.75598,0,1.162097,-1.162097,23.18332,59.44429,0.123208,1.214391,0,0,15.75598
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,26.80102,26.80102,0.9492844,0.9492844,0,-1,0,0.9492844,0,0,1.110223E-16,0,0,0.9992467,0.9492844,0,0,16.67233,14.59388,0,0.9992467,-0.9992467,22.13002,56.74353,0.123208,1.044213,0,0,14.59388
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,26.42902,26.42902,0.5775356,0.5775356,0,-1,0,0.5775356,0,0,0,0,0,0.6079322,0.5775356,0,0,17.7826,13.59464,0,0.6079322,-0.6079322,21.48921,55.10042,0.123208,0.6352892,0,0,13.59464
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,26.15431,26.15431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.45808,12.98671,0,0,0,21.48921,55.10042,0.123208,0,0,0,12.98671
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,25.89678,25.89678,2.18386,2.18386,0,-1,0,2.18386,0,0,0,0,0,2.2988,2.18386,0,0,18.45808,12.98671,0,2.2988,-2.2988,19.06606,48.88723,0.123208,2.402246,0,0,12.98671
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,25.62207,25.62207,0.6263527,0.6263527,0,0,0,0.6263527,0,0,1.110223E-16,0,0,0.6593187,0.6263527,0,0,21.0123,10.68791,0,0.6593187,-0.6593187,18.37107,47.10522,0.123208,0.688988,0,0,10.68791
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,25.49616,25.49616,1.08529,1.08529,0,0,0,1.08529,0,0,2.220446E-16,0,0,1.142411,1.08529,0,0,21.74488,10.02859,0,1.142411,-1.142411,17.16687,44.01752,0.123208,1.193819,0,0,10.02859
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.133511,28.23818,25.30158,3.239932,3.239932,0,0,0,3.239932,34.98564,0,4.440892E-16,0,1.133511,3.410455,3.239932,0,0,23.01423,8.886176,0,2.276944,-2.276944,14.76676,37.86341,0.123208,3.563925,0.9068087,0,10.01969
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.686081,30.21942,25.79949,0.5631537,0.5631537,0,0,0,0.5631537,299.3997,0,0,0,1.686081,0.5927933,0.5631537,0,0,25.54416,6.609232,1.093287,0,1.093287,15.80394,40.52285,0.1231875,0.619469,1.348865,0,8.295313
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.584777,36.59703,26.82963,0,0,0,-1,0,0,0,0,0,0,3.584777,0,0,0,0,24.45087,7.593191,3.584777,0,3.584777,19.20476,49.24287,0.1231205,0,2.867822,0,11.17797
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.825197,35.77646,28.11732,5.551828,5.551828,0,0,0,5.551828,50.88769,0,0,0,2.825197,5.84403,5.551828,0,0,20.8661,10.81949,0,3.018833,-3.018833,16.02263,41.08358,0.1231205,6.107011,2.260158,0,13.64469
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.478598,41.99586,29.37639,2.740702,2.740702,0,0,0,2.740702,163.4106,0,0,0,4.478598,2.88495,2.740702,0,0,24.22036,7.800657,1.593648,0,1.593648,17.5345,44.96016,0.1230907,3.014773,3.582878,0,12.27925
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.285662,42.67747,30.54961,4.214889,4.214889,0,0,0,4.214889,101.6791,0,0,0,4.285662,4.436725,4.214889,0,0,22.62671,9.234941,0,0.1510636,-0.1510636,17.37526,44.55186,0.1230907,4.636378,3.428529,0,13.5206
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.449644,35.64979,31.72284,0.6528123,0.6528123,0,0,0,0.6528123,222.0613,0,0,0,1.449644,0.6871709,0.6528123,0,0,22.79456,9.083877,0.7624727,0,0.7624727,18.09861,46.40659,0.1230764,0.7180936,1.159715,0,10.53352
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5528452,33.86814,32.38671,5.112916,5.112916,0,-1,0,5.112916,10.81272,0,8.881784E-16,0,0.5528452,5.382017,5.112916,0,0,22.03209,9.770102,0,4.829171,-4.829171,13.00821,33.35433,0.1230764,5.624207,0.4422762,0,10.32295
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.826391,37.63535,32.62708,1.954414,1.954414,0,0,0,1.954414,93.44955,0,0,0,1.826391,2.057278,1.954414,0,0,27.39783,4.940931,0,0.2308867,-0.2308867,12.76484,32.73029,0.1230764,2.149855,1.461113,0,6.767322
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.586354,40.17539,32.97046,0,0,0,0,0,0,0,0,0,0,2.586354,0,0,0,0,27.65437,4.710044,2.586354,0,2.586354,15.21847,39.02164,0.1230281,0,2.069083,0,7.296399
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.945746,38.00932,32.66142,6.354662,6.354662,0,0,0,6.354662,30.6192,0,8.881784E-16,0,1.945746,6.689118,6.354662,0,0,25.06802,7.037763,0,4.743371,-4.743371,10.21852,26.20127,0.1230281,6.990128,1.556597,0,8.983509
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.415966,32.78441,31.67705,3.698217,3.698217,11.99674,0,3.371175,3.698217,11.24774,0,0,0,0.415966,0,0,8.298521,7.883595,30.33843,2.294391,8.299562,0,8.299562,18.09217,46.39009,0.1232438,4.068039,0.3327728,12,2.710357
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,30.78998,30.78998,7.123931,7.123931,0,-1,0,7.123931,0,0,8.881784E-16,0,0,7.498875,7.123931,0,0,22.03887,9.763997,0,7.498875,-7.498875,10.18766,26.12216,0.1232438,7.836324,0,0,9.763997
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,29.95442,29.95442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.37095,2.265122,0,0,0,10.18766,26.12216,0.1232438,0,0,0,2.265122
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,29.0559,29.0559,1.691579,1.691579,0,-1,0,1.691579,0,0,2.220446E-16,0,0,1.780609,1.691579,0,0,30.37095,2.265122,0,1.780609,-1.780609,8.310737,21.30954,0.1232438,1.860737,0,0,2.265122
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,28.23178,28.23178,2.548576,0.4602872,0,-1,0,0.4602872,0,0,2.088289,2.343146,0,0.4845129,0.4602872,0,0,32.34941,0.4845129,0,0.4845129,-0.4845129,7.800015,20,0.1232438,2.803433,0,0,0.4845129
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,27.68809,27.68809,1.202895,0,0,-1,0,0,0,0,1.202895,1.323184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1232438,1.323184,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,27.25314,27.25314,1.713879,0,0,-1,0,0,0,0,1.713879,1.885267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1232438,1.885267,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,26.80102,26.80102,1.089783,0,0,-1,0,0,0,0,1.089783,1.198762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1232438,1.198762,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,26.42902,26.42902,1.946069,0,0,-1,0,0,0,0,1.946069,2.140676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1232438,2.140676,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,26.17148,26.17148,1.133699,0,0,-1,0,0,0,0,1.133699,1.247069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1232438,1.247069,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,25.89678,25.89678,1.734626,0,0,-1,0,0,0,0,1.734626,1.908088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1232438,1.908088,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,25.62207,25.62207,0.3604707,0.3604707,9.160471,0,2.653599,0.3604707,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.12335,0.3965178,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,25.49616,25.49616,1.929736,1.929736,10.72974,0,3.050623,1.929736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1235227,2.122709,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.090554,30.81866,25.31875,1.226689,1.226689,10.02669,0,2.872752,1.226689,170.4225,1.776357E-15,0,0,2.090554,0,0,8.8,8.36,16.16775,15.048,10.45055,0,10.45055,33.57627,86.09282,0.123626,1.349358,1.672443,12,17.13855
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.472001,38.09753,25.79949,4.935936,4.935936,0,0,0,4.935936,90.60088,0,0,0,4.472001,5.195722,4.935936,0,0,5.7172,24.4535,0,0.723721,-0.723721,32.8134,84.13675,0.123626,5.42953,3.577601,0,28.9255
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.913206,46.95104,26.8468,0.2514655,0.2514655,0,-1,0,0.2514655,2749.167,0.1271708,0,0,6.913206,0.2647005,0.2514655,0,0,6.521334,23.72978,6.521334,0,6.521334,39.00008,100,0.1235044,0.276612,5.530564,0,30.64298
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,8.542899,54.18547,28.13449,0,0,0,0,0,0,0,8.542899,0,0,8.542899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1235044,0,6.834319,0,38.14188
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,8.263248,54.67426,29.39356,2.501736,2.501736,0,0,0,2.501736,330.3006,5.629842,0,0,8.263248,2.633406,2.501736,0,0,0,29.59898,0,0,0,39.00008,100,0.1235044,2.751909,6.610599,0,37.86222
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,9.728804,61.83867,30.58395,7.982334,7.982334,3,0,1.095,7.982334,121.8792,4.484241,0,0,9.728804,5.244563,4.982334,0,0,0,29.59898,0,0,0,39.00008,100,0.1235044,8.780568,7.783043,12,39.32778
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,9.474113,62.31102,31.77434,0,0,0,0,0,0,0,9.474113,0,0,9.474113,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1235044,0,7.579291,0,39.07309
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,7.718604,56.28715,32.41533,0,0,0,-1,0,0,0,7.718604,0,0,7.718604,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1235044,0,6.174883,0,37.31758
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,4.16959,44.60608,32.66142,0,0,0,0,0,0,0,4.16959,0,0,4.16959,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1235044,0,3.335672,0,33.76857
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.747307,43.67033,32.99908,2.180498,2.180498,0,0,0,2.180498,171.8556,1.452046,0,0,3.747307,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.1235044,2.398548,2.997846,0,33.34629
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.312068,36.27512,32.7072,0.9257047,0.9257047,0,0,0,0.9257047,141.7372,0.337642,0,0,1.312068,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.1235044,1.018275,1.049654,0,30.91105
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.3963092,32.74902,31.69422,10.99497,10.99497,10.61847,0,3.022474,10.99497,3.60446,0,0,0,0.3963092,0.3963092,0.3764937,0,0,0,29.59898,0,0,0,39.00008,100,0.1235044,12.09446,0.3170473,12,29.99529
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,30.78998,30.78998,6.674878,6.674878,0,-1,0,6.674878,0,0,8.881784E-16,0,0,7.026187,6.674878,0,0,0,29.59898,0,7.026187,-7.026187,31.59383,81.00965,0.1235044,7.342365,0,0,29.59898
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,29.93725,29.93725,6.748633,6.748633,0,-1,0,6.748633,0,0,8.881784E-16,0,0,7.103824,6.748633,0,0,7.806875,22.57279,0,7.103824,-7.103824,24.10574,61.80946,0.1235044,7.423496,0,0,22.57279
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,29.03873,29.03873,5.939116,5.939116,0,-1,0,5.939116,0,0,8.881784E-16,0,0,6.251701,5.939116,0,0,15.70001,15.46897,0,6.251701,-6.251701,17.51587,44.91239,0.1235044,6.533028,0,0,15.46897
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,28.21461,28.21461,0.8882619,0.8882619,0,-1,0,0.8882619,0,0,0,0,0,0.9350125,0.8882619,0,0,22.64635,9.217266,0,0.9350125,-0.9350125,16.53028,42.38524,0.1235044,0.977088,0,0,9.217266
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,27.67092,27.67092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1235044,0,0,0,8.282253
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,27.25314,27.25314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1235044,0,0,0,8.282253
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,26.80102,26.80102,0.8736181,0.8736181,0,-1,0,0.8736181,0,0,1.110223E-16,0,0,0.919598,0.8736181,0,0,23.68525,8.282253,0,0.919598,-0.919598,15.56094,39.89976,0.1235044,0.9609799,0,0,8.282253
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,26.44619,26.44619,1.886855,1.886855,0,-1,0,1.886855,0,0,2.220446E-16,0,0,1.986164,1.886855,0,0,24.70703,7.362656,0,1.986164,-1.986164,13.46734,34.53156,0.1235044,2.075541,0,0,7.362656
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,26.17148,26.17148,1.24054,1.24054,0,-1,0,1.24054,0,0,2.220446E-16,0,0,1.305832,1.24054,0,0,26.91387,5.376492,0,1.305832,-1.305832,12.09087,31.00216,0.1235044,1.364594,0,0,5.376492
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,25.89678,25.89678,1.492252,1.492252,0,-1,0,1.492252,0,0,0,0,0,1.570791,1.492252,0,0,28.3648,4.07066,0,1.570791,-1.570791,10.43511,26.75664,0.1235044,1.641477,0,0,4.07066
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,25.63924,25.63924,0.4939929,0.4939929,0,0,0,0.4939929,0,0,5.551115E-17,0,0,0.5199925,0.4939929,0,0,30.11012,2.499869,0,0.5199925,-0.5199925,9.886989,25.3512,0.1235044,0.5433922,0,0,2.499869
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,25.51333,25.51333,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.68789,1.979877,8.36,0,8.36,17.81798,45.68704,0.1236936,2.573036,0,12,1.979877
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3541323,26.24263,25.33592,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,59.8342,1.776357E-15,0,0,0.3541323,0,0,8.8,8.36,22.32789,9.503877,8.714132,0,8.714132,26.08493,66.88431,0.1238017,0.6510416,0.2833058,12,9.858008
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.624446,27.42667,25.81665,1.078729,1.078729,9.878729,0,2.835318,1.078729,57.88721,0,0,0,0.624446,0,0,8.8,8.36,13.61376,17.3466,8.984447,0,8.984447,34.60833,88.73912,0.1239251,1.186602,0.4995568,12,17.97104
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.399167,30.52124,26.8468,2.089072,2.089072,0,-1,0,2.089072,66.97556,0,0,0,1.399167,2.199023,2.089072,0,0,4.629313,25.4326,0,0.7998553,-0.7998553,33.76521,86.57728,0.1239251,2.297979,1.119334,0,26.83176
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.094639,31.03522,28.15166,3.170661,3.170661,0,0,0,3.170661,34.52401,0,0,0,1.094639,3.337538,3.170661,0,0,5.51804,24.63274,0,2.242898,-2.242898,31.40098,80.51518,0.1239251,3.487727,0.8757113,0,25.72738
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.6968969,31.26046,29.42217,0,0,0,0,0,0,0,0,0,0,0.6968969,0,0,0,0,8.01015,22.38984,0.6968969,0,0.6968969,32.06212,82.2104,0.1239122,0,0.5575175,0,23.08674
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.520475,34.70778,30.61257,0,0,0,0,0,0,0,0,0,0,1.520475,0,0,0,0,7.313253,23.01705,1.520475,0,1.520475,33.50457,85.90897,0.1238839,0,1.21638,0,24.53753
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,3.992435,43.13366,31.80296,2.109341,2.109341,0,0,0,2.109341,189.2741,0,0,0,3.992435,2.220359,2.109341,0,0,5.792778,24.38548,1.772077,0,1.772077,35.18571,90.21958,0.1238509,2.320275,3.193948,0,28.37791
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.863764,40.45869,32.46683,2.456978,2.456978,0,-1,0,2.456978,116.5563,0,0,0,2.863764,2.586293,2.456978,0,0,4.020701,25.98035,0.2774708,0,0.2774708,35.44894,90.89453,0.1238457,2.702676,2.291011,0,28.84411
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.609796,37.08953,32.69003,9.352209,9.352209,11.37897,0,3.21488,9.352209,17.21301,0,0,0,1.609796,0,0,2.026762,1.925424,3.74323,26.23007,3.53522,0,3.53522,38.80274,99.49401,0.1239301,10.28743,1.287837,12,27.83987
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.259909,36.45761,33.02769,3.794852,3.794852,0,0,0,3.794852,33.20049,0,0,0,1.259909,3.994581,3.794852,0,0,0.2080098,29.41177,0,2.734671,-2.734671,35.92015,92.10275,0.1239301,4.174336,1.007927,0,30.67168
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.406908,36.53923,32.7072,2.247944,2.247944,0,0,0,2.247944,62.58646,0,4.440892E-16,0,1.406908,2.366256,2.247944,0,0,3.246533,26.6771,0,0.9593481,-0.9593481,34.90891,89.50983,0.1239301,2.472738,1.125527,0,28.08401
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.3958379,32.74776,31.69422,8.137914,8.137914,11.85872,0,3.336256,8.137914,4.86412,0,0,0,0.3958379,0,0,3.720806,3.534766,4.312476,25.71775,3.930604,0,3.930604,38.6378,99.07109,0.1240297,8.951705,0.3166703,12,26.11359
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,30.78998,30.78998,1.73171,1.73171,0,-1,0,1.73171,0,0,2.220446E-16,0,0,1.822852,1.73171,0,0,0.3818722,29.25529,0,1.822852,-1.822852,36.71635,94.14429,0.1240297,1.904881,0,0,29.25529
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,29.95442,29.95442,3.121465,3.121465,0,-1,0,3.121465,0,0,0,0,0,3.285752,3.121465,0,0,2.407264,27.43244,0,3.285752,-3.285752,33.25286,85.26357,0.1240297,3.433611,0,0,27.43244
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,29.03873,29.03873,5.087941,5.087941,0,-1,0,5.087941,0,0,8.881784E-16,0,0,5.355727,5.087941,0,0,6.0581,24.14669,0,5.355727,-5.355727,27.60743,70.78814,0.1240297,5.596735,0,0,24.14669
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,28.21461,28.21461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.00891,18.79096,0,0,0,27.60743,70.78814,0.1240297,0,0,0,18.79096
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,27.67092,27.67092,0.8940547,0.8940547,0,-1,0,0.8940547,0,0,1.110223E-16,0,0,0.9411102,0.8940547,0,0,12.00891,18.79096,0,0.9411102,-0.9411102,26.61541,68.24451,0.1240297,0.9834601,0,0,18.79096
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,27.25314,27.25314,2.53716,2.53716,0,-1,0,2.53716,0,0,4.440892E-16,0,0,2.670695,2.53716,0,0,13.05459,17.84985,0,2.670695,-2.670695,23.80025,61.02617,0.1240297,2.790876,0,0,17.84985
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,26.81819,26.81819,0.3296794,0.3296794,0,-1,0,0.3296794,0,0,0,0,0,0.347031,0.3296794,0,0,16.02202,15.17916,0,0.347031,-0.347031,23.43445,60.08821,0.1240297,0.3626474,0,0,15.17916
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,26.46336,26.46336,1.612702,1.612702,0,-1,0,1.612702,0,0,0,0,0,1.697581,1.612702,0,0,16.40761,14.83213,0,1.697581,-1.697581,21.64504,55.49999,0.1240297,1.773973,0,0,14.83213
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,26.18865,26.18865,0.8332797,0.8332797,0,-1,0,0.8332797,0,0,1.110223E-16,0,0,0.8771365,0.8332797,0,0,18.29382,13.13454,0,0.8771365,-0.8771365,20.72046,53.12927,0.1240297,0.9166076,0,0,13.13454
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,25.91395,25.91395,0.556308,0.556308,0,-1,0,0.556308,0,0,0,0,0,0.5855873,0.556308,0,0,19.26841,12.25741,0,0.5855873,-0.5855873,20.1032,51.54655,0.1240297,0.6119388,0,0,12.25741
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,25.65641,25.65641,0.445618,0.445618,0,0,0,0.445618,0,0,5.551115E-17,0,0,0.4690716,0.445618,0,0,19.91906,11.67182,0,0.4690716,-0.4690716,19.60875,50.27874,0.1240297,0.4901798,0,0,11.67182
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,25.5305,25.5305,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.44025,11.20275,0,0,0,19.60875,50.27874,0.1240297,0,0,0,11.20275
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09662217,25.59955,25.35309,2.957034,2.957034,0,0,0,2.957034,3.267537,0,4.440892E-16,0,0.09662217,3.112667,2.957034,0,0,20.44025,11.20275,0,3.016045,-3.016045,16.42956,42.12699,0.1240297,3.252737,0.07729774,0,11.29937
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9519439,28.30095,25.83382,4.772359,4.772359,0,0,0,4.772359,19.94703,0,8.881784E-16,0,0.9519439,5.023536,4.772359,0,0,23.79142,8.186704,0,4.071592,-4.071592,12.13772,31.1223,0.1240297,5.249595,0.7615551,0,9.138647
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8708836,29.14958,26.88114,4.710891,4.710891,0,-1,0,4.710891,18.4866,0,0,1.107157,0.8708836,4.958833,4.710891,0,0,28.31541,4.115111,0,4.087949,-4.087949,7.828647,20.07341,0.1240297,5.18198,0.6967069,0,4.985995
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.622498,35.2738,28.186,2.757288,2.757288,11.55729,0,3.259994,2.757288,95.11151,0,0,0,2.622498,0,0,8.8,8.36,32.85757,0.02716196,10.9825,0,10.9825,18.24756,46.78852,0.124186,3.033016,2.097998,12,2.64966
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.195008,35.41109,29.47368,5.845474,5.845474,12,0,3.372,5.845474,37.55055,0,0,0,2.195008,0,0,6.154526,5.8468,21.87508,9.91141,8.041807,0,8.041807,25.87669,66.35035,0.124383,6.430021,1.756006,12,12.10642
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6664674,32.43456,30.66407,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6664674,0,0,8.8,8.36,13.83327,17.14904,9.026467,0,9.026467,34.43995,88.30738,0.1244589,0,0.5331739,12,17.8155
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,2.006156,37.34587,31.85447,1.243965,1.243965,0,0,0,1.243965,161.2711,0,0,0,2.006156,1.309437,1.243965,0,0,4.806801,25.27286,0.6967192,0,0.6967192,35.10091,90.00216,0.1244459,1.368362,1.604925,0,27.27901
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.348946,39.00883,32.51262,2.171085,2.171085,0,-1,0,2.171085,108.1922,0,0,0,2.348946,2.285352,2.171085,0,0,4.110082,25.8999,0.06359304,0,0.06359304,35.16124,90.15685,0.1244447,2.388193,1.879156,0,28.24885
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.20247,36.00603,32.74154,3.951116,3.951116,0,0,0,3.951116,30.43367,0,4.440892E-16,0,1.20247,4.15907,3.951116,0,0,4.046489,25.95714,0,2.9566,-2.9566,32.04471,82.16576,0.1244447,4.346228,0.9619758,0,27.15961
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,2.014158,38.61889,33.06203,3.005764,3.005764,0,0,0,3.005764,67.00984,0,4.440892E-16,0,2.014158,3.163962,3.005764,0,0,7.331599,23.00054,0,1.149804,-1.149804,30.83271,79.05807,0.1244447,3.30634,1.611326,0,25.0147
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.493754,36.81706,32.74154,3.398224,3.398224,0,0,0,3.398224,43.95691,0,4.440892E-16,0,1.493754,3.577078,3.398224,0,0,8.609159,21.85073,0,2.083323,-2.083323,28.6367,73.42728,0.1244447,3.738046,1.195003,0,23.34449
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.3905599,32.76242,31.72284,0,0,0,0,0,0,0,0,0,0,0.3905599,0,0,0,0,10.92396,19.76741,0.3905599,0,0.3905599,29.00721,74.37732,0.1244375,0,0.3124479,0,20.15797
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,30.80715,30.80715,1.457966,1.457966,0,-1,0,1.457966,0,0,0,0,0,1.534701,1.457966,0,0,10.5334,20.11892,0,1.534701,-1.534701,27.3895,70.22934,0.1244375,1.603762,0,0,20.11892
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,29.97158,29.97158,4.013342,4.013342,0,-1,0,4.013342,0,0,8.881784E-16,0,0,4.224571,4.013342,0,0,12.23863,18.58421,0,4.224571,-4.224571,22.93641,58.81118,0.1244375,4.414677,0,0,18.58421
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,29.0559,29.0559,6.723101,6.723101,0,-1,0,6.723101,0,0,0,0,0,7.076948,6.723101,0,0,16.93259,14.35964,0,7.076948,-7.076948,15.47665,39.68364,0.1244375,7.395411,0,0,14.35964
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,28.24895,28.24895,1.868528,1.868528,0,-1,0,1.868528,0,0,2.220446E-16,0,0,1.966872,1.868528,0,0,24.79587,7.282694,0,1.966872,-1.966872,13.40338,34.36758,0.1244375,2.055381,0,0,7.282694
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,27.68809,27.68809,1.038401,1.038401,0,-1,0,1.038401,0,0,0,0,0,1.093053,1.038401,0,0,26.98128,5.315823,0,1.093053,-1.093053,12.25121,31.41328,0.1244375,1.142241,0,0,5.315823
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,27.26459,27.26459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.19579,4.222769,0,0,0,12.25121,31.41328,0.1244375,0,0,0,4.222769
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,26.82963,26.82963,0.4281751,0.4281751,0,-1,0,0.4281751,0,0,5.551115E-17,0,0,0.4507106,0.4281751,0,0,28.19579,4.222769,0,0.4507106,-0.4507106,11.77611,30.1951,0.1244375,0.4709926,0,0,4.222769
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,26.49197,26.49197,0.3434927,0.3434927,0,-1,0,0.3434927,0,0,0,0,0,0.3615712,0.3434927,0,0,28.69658,3.772059,0,0.3615712,-0.3615712,11.39499,29.21785,0.1244375,0.3778419,0,0,3.772059
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,26.22299,26.22299,1.320987,1.320987,0,-1,0,1.320987,0,0,0,0,0,1.390512,1.320987,0,0,29.09832,3.410487,0,1.390512,-1.390512,9.929256,25.45958,0.1244375,1.453085,0,0,3.410487
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,25.94828,25.94828,0.6665146,0.6665146,0,-1,0,0.6665146,0,0,1.110223E-16,0,0,0.7015944,0.6665146,0,0,30.64334,2.019975,0,0.7015944,-0.7015944,9.189711,23.56331,0.1244375,0.7331662,0,0,2.019975
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,25.67358,25.67358,0.06962994,0.06962994,0,0,0,0.06962994,0,0,1.387779E-17,0,0,0.07329468,0.06962994,0,0,31.42289,1.318381,0,0.07329468,-0.07329468,9.112452,23.36521,0.1244375,0.07659294,0,0,1.318381
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,25.54195,25.54195,1.039464,1.039464,0,0,0,1.039464,0,0,2.220446E-16,0,0,1.094173,1.039464,0,0,31.50432,1.245086,0,1.094173,-1.094173,7.959092,20.40789,0.1244375,1.143411,0,0,1.245086
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,2.073682,30.8201,25.36453,0,0,0,0,0,0,0,0,0,0,2.073682,0,0,0,0,32.72007,0.1509131,2.073682,0,2.073682,9.92636,25.45215,0.124399,0,1.658946,0,2.224596
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.277627,34.69538,25.86816,0,0,0,0,0,0,0,0,0,0,3.277627,0,0,0,0,30.64639,2.017227,3.277627,0,3.277627,13.03579,33.42503,0.1243381,0,2.622101,0,5.294854
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.37338,42.05625,26.90976,1.109071,1.109071,0,-1,0,1.109071,484.494,0,0,0,5.37338,1.167443,1.109071,0,0,27.36876,4.967091,4.205938,0,4.205938,17.02589,43.65605,0.1242601,1.219978,4.298704,0,10.34047
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,7.043255,48.98595,28.23178,3.850222,3.850222,0,0,0,3.850222,182.9311,0,0,0,7.043255,4.052866,3.850222,0,0,23.16282,8.752435,2.99039,0,2.99039,19.86283,50.93022,0.1242047,4.235244,5.634604,0,15.79569
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,7.414406,51.76949,29.51946,7.123588,7.123588,0,0,0,7.123588,104.0825,0,0,0,7.414406,7.498514,7.123588,0,0,20.17244,11.44379,0,0.08410733,-0.08410733,19.77417,50.70289,0.1242047,7.835947,5.931525,0,18.85819
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,8.250943,56.23654,30.72703,0,0,0,0,0,0,0,0,0,0,8.250943,0,0,0,0,20.26589,11.35968,8.250943,0,8.250943,27.6017,70.77345,0.1240522,0,6.600754,0,19.61062
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,9.609741,63.05179,31.91742,0,0,0,0,0,0,0,0,0,0,9.609741,0,0,0,0,12.01495,18.78553,9.609741,0,9.609741,36.7183,94.1493,0.123875,0,7.687793,0,28.39527
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,9.182289,62.15712,32.59274,0.5161055,0.5161055,0,-1,0,0.5161055,1779.149,6.233815,0,0,9.182289,0.543269,0.5161055,0,0,2.405205,27.43429,2.405205,0,2.405205,39.00008,100,0.1238307,0.5677161,7.345831,0,36.61658
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,7.634781,56.46217,32.82166,2.414696,2.414696,0,0,0,2.414696,316.1798,5.092996,0,0,7.634781,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.1238307,2.656166,6.107825,0,37.23376
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,5.648067,49.86353,33.12498,5.756432,5.756432,0,0,0,5.756432,98.11752,0,0,0,5.648067,6.059402,5.756432,0,0,0,29.59898,0,0.4113341,-0.4113341,38.56649,98.88824,0.1238307,6.332075,4.518454,0,35.24704
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.516651,39.7988,32.80449,0.579833,0.579833,0,0,0,0.579833,434.0304,1.449263,0,0,2.516651,0.6103505,0.579833,0,0,0.4570379,29.18764,0.4570379,0,0.4570379,39.00008,100,0.1238223,0.6378163,2.013321,0,31.7043
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3833375,32.7949,31.77434,7.920903,7.920903,7.556733,0,2.247853,7.920903,4.839568,2.775558E-16,0,0,0.3833375,0.3833375,0.3641706,0,0,0,29.59898,0,0,0,39.00008,100,0.1238223,8.712994,0.30667,12,29.98232
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,30.84149,30.84149,0.6625196,0.6625196,0,-1,0,0.6625196,0,0,1.110223E-16,0,0,0.6973891,0.6625196,0,0,0,29.59898,0,0.6973891,-0.6973891,38.26497,98.1151,0.1238223,0.7287716,0,0,29.59898
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,29.98875,29.98875,1.119369,1.119369,0,-1,0,1.119369,0,0,2.220446E-16,0,0,1.178283,1.119369,0,0,0.7748768,28.90159,0,1.178283,-1.178283,37.02295,94.93044,0.1238223,1.231306,0,0,28.90159
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,29.06734,29.06734,0.9496318,0.9496318,0,-1,0,0.9496318,0,0,1.110223E-16,0,0,0.9996124,0.9496318,0,0,2.08408,27.72331,0,0.9996124,-0.9996124,35.96926,92.22869,0.1238223,1.044595,0,0,27.72331
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,28.24895,28.24895,1.680005,1.680005,0,-1,0,1.680005,0,0,0,0,0,1.768426,1.680005,0,0,3.19476,26.72369,0,1.768426,-1.768426,34.10518,87.449,0.1238223,1.848005,0,0,26.72369
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,27.69954,27.69954,0.8842732,0.8842732,0,-1,0,0.8842732,0,0,1.110223E-16,0,0,0.930814,0.8842732,0,0,5.159678,24.95527,0,0.930814,-0.930814,33.12401,84.9332,0.1238223,0.9727006,0,0,24.95527
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,27.28175,27.28175,0.6270616,0.6270616,0,-1,0,0.6270616,0,0,0,0,0,0.6600649,0.6270616,0,0,6.193916,24.02445,0,0.6600649,-0.6600649,32.42825,83.14918,0.1238223,0.6897678,0,0,24.02445
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,26.82963,26.82963,0.5241005,0.5241005,0,-1,0,0.5241005,0,0,0,0,0,0.5516847,0.5241005,0,0,6.927321,23.36439,0,0.5516847,-0.5516847,31.84672,81.65809,0.1238223,0.5765105,0,0,23.36439
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,26.49197,26.49197,0.8142034,0.8142034,0,-1,0,0.8142034,0,0,1.110223E-16,0,0,0.8570563,0.8142034,0,0,7.540305,22.8127,0,0.8570563,-0.8570563,30.9433,79.34164,0.1238223,0.8956237,0,0,22.8127
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,26.22299,26.22299,2.069093,2.069093,0,-1,0,2.069093,0,0,4.440892E-16,0,0,2.177993,2.069093,0,0,8.492589,21.95565,0,2.177993,-2.177993,28.6475,73.45496,0.1238223,2.276002,0,0,21.95565
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,25.94828,25.94828,1.405086,1.405086,0,-1,0,1.405086,0,0,2.220446E-16,0,0,1.479038,1.405086,0,0,10.91258,19.77765,0,1.479038,-1.479038,27.08845,69.45743,0.1238223,1.545594,0,0,19.77765
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,25.67358,25.67358,0.01977964,0.01977964,0,0,0,0.01977964,0,0,0,0,0,0.02082067,0.01977964,0,0,12.55596,18.29862,0,0.02082067,-0.02082067,27.06651,69.40115,0.1238223,0.0217576,0,0,18.29862
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,25.55912,25.55912,1.206328,1.206328,0,0,0,1.206328,0,0,2.220446E-16,0,0,1.269819,1.206328,0,0,12.57909,18.2778,0,1.269819,-1.269819,25.728,65.96909,0.1238223,1.326961,0,0,18.2778
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.837443,30.18012,25.36453,2.609372,2.609372,0,0,0,2.609372,70.41705,0,0,0,1.837443,2.746708,2.609372,0,0,13.99,17.00798,0,0.9092647,-0.9092647,24.76955,63.51154,0.1238223,2.870309,1.469954,0,18.84542
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.198171,34.48164,25.87961,0,0,0,0,0,0,0,0,0,0,3.198171,0,0,0,0,15.00029,16.09871,3.198171,0,3.198171,27.8036,71.29114,0.1237635,0,2.558537,0,19.29688
