Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.612066,36.77974,26.92693,1.430329,1.430329,0,-1,0,1.430329,252.534,0,0,0,3.612066,1.505609,1.430329,0,0,11.80212,18.97707,2.106457,0,2.106457,29.80196,76.41513,0.1237247,1.573362,2.889653,0,22.58913
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,5.157168,42.85989,28.24895,0.07687661,0.07687661,0,0,0,0.07687661,6708.371,0,0,0,5.157168,0.08092275,0.07687661,0,0,9.695666,20.87288,5.076246,0,5.076246,34.61771,88.76318,0.1236316,0.08456428,4.125735,0,26.03005
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,6.536264,48.80905,29.57097,1.358088,1.358088,0,0,0,1.358088,481.2842,0.4872769,0,0,6.536264,1.429566,1.358088,0,0,4.619421,25.4415,4.619421,0,4.619421,39.00008,100,0.1235469,1.493897,5.229011,0,31.97776
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,7.59343,53.86801,30.76136,0,0,0,0,0,0,0,7.59343,0,0,7.59343,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1235469,0,6.074744,0,37.19241
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,3.813814,42.76767,31.96893,5.43892,5.43892,0,0,0,5.43892,70.12079,0,0,0,3.813814,5.725179,5.43892,0,0,0,29.59898,0,1.911365,-1.911365,36.98532,94.83397,0.1235469,5.982812,3.051051,0,33.41279
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,6.583014,52.47442,32.62708,8.888887,8.36,0,-1,0,8.36,78.74419,0,0.5288871,1.417776,6.583014,8.8,8.36,0,0,2.123739,27.68761,0,2.216986,-2.216986,34.64841,88.84191,0.1235469,9.777776,5.266411,0,34.27063
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,4.667821,46.36191,32.83883,3.955945,3.955945,0,0,0,3.955945,117.9951,0,0,0,4.667821,4.164153,3.955945,0,0,4.587057,25.47063,0.5036677,0,0.5036677,35.12624,90.06709,0.1235377,4.35154,3.734257,0,30.13845
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,2.919909,41.35368,33.15932,0,0,0,0,0,0,0,0,0,0,2.919909,0,0,0,0,4.083389,25.92393,2.919909,0,2.919909,37.89631,97.16982,0.1234842,0,2.335927,0,28.84384
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.525608,36.98848,32.82166,0,0,0,0,0,0,0,0.362128,0,0,1.525608,0,0,0,0,1.16348,28.55185,1.16348,0,1.16348,39.00008,100,0.1234629,0,1.220486,0,30.07745
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3660749,32.74867,31.77434,4.664389,4.664389,0,0,0,4.664389,7.848292,0,0,0,0.3660749,4.909883,4.664389,0,0,0,29.59898,0,4.543808,-4.543808,34.21048,87.71902,0.1234629,5.130827,0.2928599,0,29.96505
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,30.84149,30.84149,5.280005,5.280005,0,-1,0,5.280005,0,0,8.881784E-16,0,0,5.5579,5.280005,0,0,5.048676,25.05517,0,5.5579,-5.5579,28.35194,72.69714,0.1234629,5.808006,0,0,25.05517
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,29.98875,29.98875,2.417484,2.417484,0,-1,0,2.417484,0,0,4.440892E-16,0,0,2.54472,2.417484,0,0,11.22412,19.49727,0,2.54472,-2.54472,25.66957,65.81928,0.1234629,2.659232,0,0,19.49727
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,29.06734,29.06734,7.127051,7.127051,0,-1,0,7.127051,0,0,8.881784E-16,0,0,7.502159,7.127051,0,0,14.05159,16.95255,0,7.502159,-7.502159,17.7616,45.54248,0.1234629,7.839756,0,0,16.95255
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,28.24895,28.24895,1.610054,1.610054,0,-1,0,1.610054,0,0,2.220446E-16,0,0,1.694794,1.610054,0,0,22.38732,9.450392,0,1.694794,-1.694794,15.97513,40.9618,0.1234629,1.77106,0,0,9.450392
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,27.69954,27.69954,1.86684,1.86684,0,-1,0,1.86684,0,0,2.220446E-16,0,0,1.965094,1.86684,0,0,24.27042,7.755597,0,1.965094,-1.965094,13.90374,35.65055,0.1234629,2.053524,0,0,7.755597
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,27.28175,27.28175,0.3671062,0.3671062,0,-1,0,0.3671062,0,0,5.551115E-17,0,0,0.3864276,0.3671062,0,0,26.45386,5.790503,0,0.3864276,-0.3864276,13.49641,34.60611,0.1234629,0.4038168,0,0,5.790503
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,26.8468,26.8468,0.2863711,0.2863711,0,-1,0,0.2863711,0,0,0,0,0,0.3014433,0.2863711,0,0,26.88322,5.404076,0,0.3014433,-0.3014433,13.17866,33.79137,0.1234629,0.3150083,0,0,5.404076
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,26.50914,26.50914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.21816,5.102632,0,0,0,13.17866,33.79137,0.1234629,0,0,0,5.102632
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,26.23444,26.23444,1.328725,1.328725,0,-1,0,1.328725,0,0,0,0,0,1.398658,1.328725,0,0,27.21816,5.102632,0,1.398658,-1.398658,11.70435,30.01109,0.1234629,1.461598,0,0,5.102632
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,25.94828,25.94828,1.47791,1.47791,0,-1,0,1.47791,0,0,0,0,0,1.555695,1.47791,0,0,28.77223,3.703974,0,1.555695,-1.555695,10.0645,25.80636,0.1234629,1.625701,0,0,3.703974
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,25.69075,25.69075,1.255865,1.255865,0,0,0,1.255865,0,0,0,0,0,1.321963,1.255865,0,0,30.50078,2.148279,0,1.321963,-1.321963,8.671029,22.23336,0.1234629,1.381451,0,0,2.148279
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,25.55912,25.55912,0.6282614,0.6282614,0,0,0,0.6282614,0,0,0,0,0,0.6613278,0.6282614,0,0,31.96962,0.8263163,0,0.6613278,-0.6613278,7.973929,20.44593,0.1234629,0.6910875,0,0,0.8263163
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.396774,29.0171,25.3817,8.16951,8.16951,12,0,3.372,8.16951,17.0974,0,0,0,1.396774,0,0,3.83049,3.638965,32.70443,0.1649885,5.035739,0,5.035739,12.75125,32.69545,0.1235855,8.986461,1.117419,12,1.561763
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.691334,35.91236,25.89678,1.700093,1.700093,10.50009,0,2.992523,1.700093,217.1254,0,0,0,3.691334,0,0,8.8,8.36,27.66869,4.697154,12.05133,0,12.05133,24.18415,62.01052,0.123677,1.870102,2.953067,12,8.388488
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.27912,38.77864,26.96126,0.8072333,0.8072333,0,-1,0,0.8072333,530.0971,0,0,0,4.27912,0.8497193,0.8072333,0,0,15.61736,15.54335,3.429401,0,3.429401,27.43756,70.35259,0.1236143,0.8879567,3.423296,0,19.82248
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,4.778916,41.7574,28.3119,0,0,0,0,0,0,0,0,0,0,4.778916,0,0,0,0,12.18796,18.62982,4.778916,0,4.778916,31.97124,81.97738,0.1235272,0,3.823133,0,23.40873
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,7.974154,53.90511,29.63392,6.120774,6.120774,0,0,0,6.120774,130.2802,0,0,0,7.974154,6.44292,6.120774,0,0,7.409043,22.93084,1.531234,0,1.531234,33.4239,85.70213,0.1234992,6.732852,6.379323,0,30.90499
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,8.888199,58.82603,30.85866,0,0,0,0,0,0,0,3.01039,0,0,8.888199,0,0,0,0,5.877809,24.30895,5.877809,0,5.877809,39.00008,100,0.1233922,0,7.110559,0,33.19715
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,7.838523,56.30635,32.0605,6.570232,6.570232,0,0,0,6.570232,119.3036,0.922489,0,0,7.838523,6.916034,6.570232,0,0,0,29.59898,0,0,0,39.00008,100,0.1233922,7.227255,6.270818,0,37.4375
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,5.449961,48.72171,32.69003,1.201724,1.201724,0,-1,0,1.201724,453.5119,4.184988,0,0,5.449961,1.264973,1.201724,0,0,0,29.59898,0,0,0,39.00008,100,0.1233922,1.321896,4.359969,0,35.04894
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.205808,39.01971,32.91895,2.145532,2.145532,0,0,0,2.145532,102.8094,4.440892E-16,0,0,2.205808,2.258455,2.145532,0,0,0,29.59898,0,0.05264693,-0.05264693,38.94458,99.8577,0.1233922,2.360085,1.764647,0,31.80479
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.5891618,34.77542,33.18793,2.886635,2.886635,0,0,0,2.886635,20.40999,0,4.440892E-16,0,0.5891618,3.038563,2.886635,0,0,0.05849659,29.54633,0,2.449401,-2.449401,36.36269,93.23747,0.1233922,3.175298,0.4713294,0,30.13549
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.8061207,35.04308,32.86745,0.4461183,0.4461183,0,0,0,0.4461183,180.6966,0,0,0,0.8061207,0.4695982,0.4461183,0,0,2.780053,27.09693,0.3365225,0,0.3365225,36.68194,94.05607,0.1233861,0.4907301,0.6448966,0,27.90305
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.1129759,32.11968,31.82013,9.065299,9.065299,11.27933,0,3.189669,9.065299,1.246246,0,0,0,0.1129759,0,0,2.214027,2.103326,2.443531,27.3998,2.216302,0,2.216302,38.78451,99.44726,0.123442,9.971828,0.0903807,12,27.51278
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,30.8701,30.8701,3.552382,3.552382,0,-1,0,3.552382,0,0,4.440892E-16,0,0,3.73935,3.552382,0,0,0.2272291,29.39447,0,3.73935,-3.73935,34.84289,89.34056,0.123442,3.90762,0,0,29.39447
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,30.01737,30.01737,9.391003,8.36,0,-1,0,8.36,0,0,1.031003,1.970103,0,8.8,8.36,0,0,4.382062,25.65512,0,8.8,-8.8,25.56688,65.55595,0.123442,10.3301,0,0,25.65512
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,29.10168,29.10168,2.659091,2.659091,0,-1,0,2.659091,0,0,0,0,0,2.799044,2.659091,0,0,14.15984,16.85512,0,2.799044,-2.799044,22.61642,57.99072,0.123442,2.925,0,0,16.85512
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,28.26612,28.26612,2.038818,2.038818,0,-1,0,2.038818,0,0,0,0,0,2.146124,2.038818,0,0,17.26989,14.05608,0,2.146124,-2.146124,20.35421,52.19018,0.123442,2.2427,0,0,14.05608
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,27.71671,27.71671,1.258453,1.258453,0,-1,0,1.258453,0,0,2.220446E-16,0,0,1.324688,1.258453,0,0,19.65447,11.90996,0,1.324688,-1.324688,18.95787,48.60982,0.123442,1.384299,0,0,11.90996
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,27.31609,27.31609,1.538834,1.538834,0,-1,0,1.538834,0,0,2.220446E-16,0,0,1.619825,1.538834,0,0,21.12634,10.58527,0,1.619825,-1.619825,17.25042,44.23176,0.123442,1.692717,0,0,10.58527
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,26.86397,26.86397,0.4736008,0.4736008,0,-1,0,0.4736008,0,0,5.551115E-17,0,0,0.4985272,0.4736008,0,0,22.92615,8.965443,0,0.4985272,-0.4985272,16.72493,42.88435,0.123442,0.5209609,0,0,8.965443
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,26.54348,26.54348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.48007,8.466915,0,0,0,16.72493,42.88435,0.123442,0,0,0,8.466915
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,26.25161,26.25161,0.06135278,0.06135278,0,-1,0,0.06135278,0,0,6.938894E-18,0,0,0.06458187,0.06135278,0,0,23.48007,8.466915,0,0.06458187,-0.06458187,16.65685,42.70979,0.123442,0.06748806,0,0,8.466915
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,25.9769,25.9769,1.003913,1.003913,0,-1,0,1.003913,0,0,2.220446E-16,0,0,1.056751,1.003913,0,0,23.55183,8.402333,0,1.056751,-1.056751,15.54294,39.85361,0.123442,1.104305,0,0,8.402333
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,25.70792,25.70792,1.002423,1.002423,0,0,0,1.002423,0,0,0,0,0,1.055182,1.002423,0,0,24.726,7.345582,0,1.055182,-1.055182,14.43068,37.00167,0.123442,1.102666,0,0,7.345582
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,25.57629,25.57629,0.0375868,0.0375868,0,0,0,0.0375868,0,0,6.938894E-18,0,0,0.03956506,0.0375868,0,0,25.89842,6.2904,0,0.03956506,-0.03956506,14.38897,36.89473,0.123442,0.04134548,0,0,6.2904
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.287462,31.43926,25.39887,2.21164,2.21164,0,0,0,2.21164,103.4283,0,0,0,2.287462,2.328042,2.21164,0,0,25.94238,6.250835,0,0.04058045,-0.04058045,14.3462,36.78505,0.123442,2.432804,1.829969,0,8.538297
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.32752,37.79222,25.91395,1.996682,1.996682,0,0,0,1.996682,216.7355,0,0,0,4.32752,2.101771,1.996682,0,0,25.98747,6.210255,2.225749,0,2.225749,16.45773,42.19922,0.1234015,2.196351,3.462016,0,10.53778
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.620954,39.84164,26.9956,2.569626,2.569626,0,-1,0,2.569626,179.8298,0,0,0,4.620954,2.70487,2.569626,0,0,23.76172,8.213429,1.916084,0,1.916084,18.27549,46.86013,0.1233666,2.826589,3.696763,0,12.83438
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,3.95946,39.31749,28.34624,0,0,0,0,0,0,0,0,0,0,3.95946,0,0,0,0,21.84564,9.937904,3.95946,0,3.95946,22.03176,56.49158,0.1232947,0,3.167568,0,13.89736
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,6.417656,48.5351,29.67971,1.436114,1.436114,0,0,0,1.436114,446.8765,0,0,0,6.417656,1.511699,1.436114,0,0,17.88618,13.50142,4.905957,0,4.905957,26.68596,68.4254,0.1232057,1.579726,5.134125,0,19.91908
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,5.195118,45.91171,30.90444,1.979857,1.979857,0,0,0,1.979857,262.3987,0,0,0,5.195118,2.08406,1.979857,0,0,12.98022,17.91678,3.111059,0,3.111059,29.63737,75.9931,0.1231494,2.177843,4.156095,0,23.1119
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,5.736387,49.03818,32.12917,0.9334844,0.9334844,0,0,0,0.9334844,614.5135,0,0,0,5.736387,0.9826152,0.9334844,0,0,9.869163,20.71673,4.753772,0,4.753772,34.14719,87.55673,0.1230634,1.026833,4.58911,0,26.45312
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,4.866466,46.90051,32.75299,3.351541,3.351541,0,-1,0,3.351541,145.2009,0,0,0,4.866466,3.527938,3.351541,0,0,5.11539,24.99513,1.338528,0,1.338528,35.41703,90.81272,0.1230392,3.686695,3.893173,0,29.86159
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,6.498173,52.57507,32.97046,1.757094,1.757094,0,0,0,1.757094,369.825,0.8717384,0,0,6.498173,1.849572,1.757094,0,0,3.776862,26.1998,3.776862,0,3.776862,39.00008,100,0.1229709,1.932803,5.198538,0,32.69798
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.224092,42.36223,33.25661,1.296442,1.296442,0,0,0,1.296442,248.6877,1.859416,0,0,3.224092,1.364676,1.296442,0,0,0,29.59898,0,0,0,39.00008,100,0.1229709,1.426086,2.579273,0,32.82307
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,1.963242,38.30774,32.90178,0,0,0,0,0,0,0,1.963242,0,0,1.963242,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1229709,0,1.570594,0,31.56222
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.2960851,32.62476,31.8373,0,0,0,0,0,0,0,0.2960851,0,0,0.2960851,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1229709,0,0.2368681,0,29.89506
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,30.88727,30.88727,5.940557,5.940557,0,-1,0,5.940557,0,0,0,0,0,6.253219,5.940557,0,0,0,29.59898,0,6.253219,-6.253219,32.40861,83.09882,0.1229709,6.534614,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,30.01737,30.01737,5.233178,5.233178,0,-1,0,5.233178,0,0,8.881784E-16,0,0,5.508609,5.233178,0,0,6.94802,23.34576,0,5.508609,-5.508609,26.60202,68.21018,0.1229709,5.756496,0,0,23.34576
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,29.08451,29.08451,1.671032,1.671032,0,-1,0,1.671032,0,0,0,0,0,1.758981,1.671032,0,0,13.0687,17.83715,0,1.758981,-1.758981,24.74789,63.45601,0.1229709,1.838135,0,0,17.83715
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,28.24895,28.24895,1.089161,1.089161,0,-1,0,1.089161,0,0,0,0,0,1.146485,1.089161,0,0,15.02312,16.07817,0,1.146485,-1.146485,23.53939,60.3573,0.1229709,1.198077,0,0,16.07817
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,27.71671,27.71671,0.8626233,0.8626233,0,-1,0,0.8626233,0,0,1.110223E-16,0,0,0.9080245,0.8626233,0,0,16.29699,14.93168,0,0.9080245,-0.9080245,22.58225,57.90309,0.1229709,0.9488856,0,0,14.93168
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,27.31609,27.31609,1.168344,1.168344,0,-1,0,1.168344,0,0,0,0,0,1.229836,1.168344,0,0,17.30591,14.02366,0,1.229836,-1.229836,21.28589,54.5791,0.1229709,1.285179,0,0,14.02366
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,26.86397,26.86397,0.7366967,0.7366967,0,-1,0,0.7366967,0,0,0,0,0,0.7754701,0.7366967,0,0,18.67239,12.79382,0,0.7754701,-0.7754701,20.46847,52.48316,0.1229709,0.8103663,0,0,12.79382
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,26.56065,26.56065,0.9732646,0.9732646,0,-1,0,0.9732646,0,0,1.110223E-16,0,0,1.024489,0.9732646,0,0,19.53403,12.01835,0,1.024489,-1.024489,19.38857,49.71417,0.1229709,1.070591,0,0,12.01835
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,26.26878,26.26878,0.1922026,0.1922026,0,-1,0,0.1922026,0,0,2.775558E-17,0,0,0.2023185,0.1922026,0,0,20.67235,10.99387,0,0.2023185,-0.2023185,19.1753,49.16735,0.1229709,0.2114229,0,0,10.99387
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,25.9769,25.9769,1.777178,1.777178,0,-1,0,1.777178,0,0,2.220446E-16,0,0,1.870714,1.777178,0,0,20.89715,10.79155,0,1.870714,-1.870714,17.2034,44.11119,0.1229709,1.954896,0,0,10.79155
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,25.71936,25.71936,0.07231032,0.07231032,0,0,0,0.07231032,0,0,1.387779E-17,0,0,0.07611613,0.07231032,0,0,22.97572,8.920833,0,0.07611613,-0.07611613,17.12317,43.90546,0.1229709,0.07954136,0,0,8.920833
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1211917,25.90314,25.59346,0,0,0,0,0,0,0,0,0,0,0.1211917,0,0,0,0,23.06029,8.844716,0.1211917,0,0.1211917,17.23814,44.20026,0.1229687,0,0.09695337,0,8.965908
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.9331462,27.82768,25.41604,0.9727316,0.9727316,0,0,0,0.9727316,95.93048,0,1.110223E-16,0,0.9331462,1.023928,0.9727316,0,0,22.9391,8.953789,0,0.09078188,-0.09078188,17.14244,43.9549,0.1229687,1.070005,0.7465169,0,9.886935
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.8971944,28.23832,25.91395,3.961854,3.961854,0,0,0,3.961854,22.64582,0,0,0,0.8971944,4.170372,3.961854,0,0,23.03997,8.863007,0,3.273178,-3.273178,13.69221,35.10817,0.1229687,4.358039,0.7177556,0,9.760201
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.9188331,29.40401,27.00705,8.556909,6.183229,0,-1,0,6.183229,14.86009,0,2.373679,3.927683,0.9188331,6.508662,6.183229,0,0,26.67683,5.589828,0,5.589828,-5.589828,7.800015,20,0.1229687,9.412599,0.7350665,0,6.508662
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.458147,35.00769,28.37486,3.896953,3.896953,11.96953,0,3.364291,3.896953,63.07869,0,0,0,2.458147,0,0,8.072578,7.668949,32.88775,0,10.1271,0,10.1271,17.40742,44.63433,0.1231558,4.286648,1.966518,12,2.458147
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.258042,38.72579,29.73122,1.236797,1.236797,10.0368,0,2.87531,1.236797,263.4258,0,0,0,3.258042,0,0,8.8,8.36,22.76066,9.114387,11.61804,0,11.61804,28.42927,72.89541,0.1232359,1.360477,2.606434,12,12.37243
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.442934,40.58301,30.9674,0.7256392,0.7256392,8.830566,0,2.570133,0.7256392,474.4691,0,0,0,3.442934,0,0,8.104927,7.699681,11.14262,19.57063,11.14262,0,11.14262,39.00008,100,0.1232748,0.7982031,2.754347,12,23.01356
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.564661,36.45153,32.19213,2.946011,2.946011,0,0,0,2.946011,53.11115,0,4.440892E-16,0,1.564661,3.101064,2.946011,0,0,0,29.59898,0,1.536404,-1.536404,37.38057,95.84741,0.1232748,3.240613,1.251728,0,31.16364
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,2.935379,41.06152,32.83883,0.0676064,0.0676064,0,-1,0,0.0676064,4341.866,1.157099,0,0,2.935379,0.07116462,0.0676064,0,0,1.707116,28.06257,1.707116,0,1.707116,39.00008,100,0.123244,0.07436703,2.348303,0,30.99795
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.545351,40.11576,33.02769,2.21776,2.21776,0,0,0,2.21776,114.7713,0.2108667,0,0,2.545351,2.334484,2.21776,0,0,0,29.59898,0,0,0,39.00008,100,0.123244,2.439536,2.036281,0,32.14433
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.419144,37.20068,33.31956,0.9352201,0.9352201,0,0,0,0.9352201,151.7444,0.4347022,0,0,1.419144,0.9844422,0.9352201,0,0,0,29.59898,0,0,0,39.00008,100,0.123244,1.028742,1.135316,0,31.01812
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.321675,36.54763,32.94757,0.63081,0.63081,0,0,0,0.63081,209.5204,0.6576648,0,0,1.321675,0.6640105,0.63081,0,0,0,29.59898,0,0,0,39.00008,100,0.123244,0.693891,1.05734,0,30.92065
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3436409,32.80373,31.8888,4.601166,4.601166,0,0,0,4.601166,7.468561,0,8.881784E-16,0,0.3436409,4.843333,4.601166,0,0,0,29.59898,0,4.499692,-4.499692,34.25698,87.83825,0.123244,5.061283,0.2749127,0,29.94262
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,30.92161,30.92161,0.4203661,0.4203661,0,-1,0,0.4203661,0,0,0,0,0,0.4424907,0.4203661,0,0,4.999658,25.09929,0,0.4424907,-0.4424907,33.79056,86.64229,0.123244,0.4624028,0,0,25.09929
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,30.05171,30.05171,3.259992,3.259992,0,-1,0,3.259992,0,0,4.440892E-16,0,0,3.43157,3.259992,0,0,5.491314,24.6568,0,3.43157,-3.43157,30.17337,77.36745,0.123244,3.585991,0,0,24.6568
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,29.11885,29.11885,4.251207,4.251207,0,-1,0,4.251207,0,0,0,0,0,4.474955,4.251207,0,0,9.30417,21.22523,0,4.474955,-4.474955,25.45635,65.27256,0.123244,4.676328,0,0,21.22523
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,28.28329,28.28329,0.9893692,0.9893692,0,-1,0,0.9893692,0,0,2.220446E-16,0,0,1.041441,0.9893692,0,0,14.27634,16.75027,0,1.041441,-1.041441,24.35858,62.45776,0.123244,1.088306,0,0,16.75027
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,27.73388,27.73388,1.894035,1.894035,0,-1,0,1.894035,0,0,2.220446E-16,0,0,1.993721,1.894035,0,0,15.4335,15.70883,0,1.993721,-1.993721,22.25701,57.06914,0.123244,2.083438,0,0,15.70883
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,27.33326,27.33326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.64874,13.71511,0,0,0,22.25701,57.06914,0.123244,0,0,0,13.71511
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,26.88114,26.88114,2.354102,2.354102,0,-1,0,2.354102,0,0,4.440892E-16,0,0,2.478002,2.354102,0,0,17.64874,13.71511,0,2.478002,-2.478002,19.64496,50.3716,0.123244,2.589513,0,0,13.71511
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,26.5721,26.5721,1.725598,1.725598,0,-1,0,1.725598,0,0,2.220446E-16,0,0,1.816419,1.725598,0,0,20.40208,11.23711,0,1.816419,-1.816419,17.73029,45.46219,0.123244,1.898158,0,0,11.23711
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,26.28594,26.28594,1.009471,1.009471,0,-1,0,1.009471,0,0,0,0,0,1.062601,1.009471,0,0,22.42032,9.420687,0,1.062601,-1.062601,16.61021,42.5902,0.123244,1.110418,0,0,9.420687
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,25.99407,25.99407,1.708833,1.708833,0,-1,0,1.708833,0,0,2.220446E-16,0,0,1.798772,1.708833,0,0,23.60099,8.358086,0,1.798772,-1.798772,14.71414,37.72849,0.123244,1.879717,0,0,8.358086
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,25.73653,25.73653,1.389966,1.389966,0,0,0,1.389966,0,0,2.220446E-16,0,0,1.463123,1.389966,0,0,25.59963,6.559314,0,1.463123,-1.463123,13.17187,33.77396,0.123244,1.528963,0,0,6.559314
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1112742,25.90642,25.62207,0.7052125,0.7052125,0,0,0,0.7052125,15.77882,0,1.110223E-16,0,0.1112742,0.742329,0.7052125,0,0,27.22532,5.096191,0,0.6310548,-0.6310548,12.50668,32.06835,0.123244,0.7757338,0.0890194,0,5.207465
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.725426,27.3022,25.43321,3.576816,3.576816,0,0,0,3.576816,20.28133,0,4.440892E-16,0,0.725426,3.765069,3.576816,0,0,27.92649,4.465136,0,3.039643,-3.039643,9.302617,23.85282,0.123244,3.934497,0.5803407,0,5.190562
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.555847,30.02201,25.94828,7.71332,7.71332,12,0,3.372,7.71332,20.17092,0,0,0,1.555847,0,0,4.28668,4.072346,31.30387,1.425493,5.628193,0,5.628193,14.64199,37.54349,0.1233793,8.484653,1.244678,12,2.981341
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,4.883964,40.70956,27.05856,4.801664,4.801664,0,-1,0,4.801664,101.714,0,0,0,4.883964,5.054383,4.801664,0,0,25.67568,6.490867,0,0.1704194,-0.1704194,14.46235,37.08288,0.1233793,5.28183,3.907171,0,11.37483
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,4.181438,40.08543,28.44353,9.060734,9.060734,12,0,3.372,9.060734,46.14901,0,0,0,4.181438,0,0,2.939266,2.792303,25.86503,6.320448,6.973742,0,6.973742,21.07822,54.04662,0.1235372,9.966807,3.345151,12,10.50189
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,1.048081,32.59834,29.81134,1.81994,1.81994,10.61994,0,3.022845,1.81994,57.58879,1.776357E-15,0,0,1.048081,0,0,8.8,8.36,18.89129,12.59682,9.408081,0,9.408081,30.00352,76.93193,0.1236799,2.001934,0.8384651,12,13.6449
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.305741,37.35949,31.04752,2.718403,2.718403,10.27363,0,2.93523,2.718403,84.81969,0,0,0,2.305741,0,0,7.555232,7.17747,9.483211,21.06409,9.483211,0,9.483211,39.00008,100,0.1238066,2.990243,1.844593,12,23.36983
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.364726,41.75601,32.28942,3.800737,3.800737,0,0,0,3.800737,88.52827,0,0,0,3.364726,4.000775,3.800737,0,0,0,29.59898,0,0.636049,-0.636049,38.32962,98.28089,0.1238066,4.18081,2.691781,0,32.9637
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.609856,43.16597,32.91895,3.370867,3.370867,0,-1,0,3.370867,107.0898,0,0,0,3.609856,3.548281,3.370867,0,0,0.7067212,28.96293,0.06157492,0,0.06157492,38.38804,98.43067,0.1238055,3.707954,2.887885,0,32.57278
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.484863,43.00727,33.12498,1.179888,1.179888,0,0,0,1.179888,295.3554,1.597729,0,0,3.484863,1.241987,1.179888,0,0,0.6451463,29.01835,0.6451463,0,0.6451463,39.00008,100,0.1237939,1.297877,2.78789,0,32.50321
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,2.878877,41.46751,33.38252,0,0,0,0,0,0,0,2.878877,0,0,2.878877,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1237939,0,2.303102,0,32.47786
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.124997,36.05415,32.99908,2.283391,2.283391,0,0,0,2.283391,49.26869,0,4.440892E-16,0,1.124997,2.40357,2.283391,0,0,0,29.59898,0,1.278573,-1.278573,37.65234,96.54428,0.1237939,2.51173,0.8999977,0,30.72397
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3341615,32.80713,31.91742,5.146,5.146,0,0,0,5.146,6.493616,0,0,0,0.3341615,5.416842,5.146,0,0,1.420636,28.32041,0,5.082681,-5.082681,32.29473,82.80683,0.1237939,5.6606,0.2673292,0,28.65457
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,30.95023,30.95023,8.098271,8.098271,0,-1,0,8.098271,0,0,0,0.5480988,0,8.524496,8.098271,0,0,7.068059,23.23772,0,8.524496,-8.524496,23.30912,59.76685,0.1237939,8.908099,0,0,23.23772
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,30.05171,30.05171,2.961083,2.961083,0,-1,0,2.961083,0,0,4.440892E-16,0,0,3.11693,2.961083,0,0,16.53972,14.71323,0,3.11693,-3.11693,20.02359,51.34243,0.1237939,3.257192,0,0,14.71323
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,29.13602,29.13602,0.4871373,0.4871373,0,-1,0,0.4871373,0,0,5.551115E-17,0,0,0.5127761,0.4871373,0,0,20.00298,11.5963,0,0.5127761,-0.5127761,19.48307,49.9565,0.1237939,0.5358511,0,0,11.5963
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,28.29473,28.29473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.57273,11.08352,0,0,0,19.48307,49.9565,0.1237939,0,0,0,11.08352
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,27.75104,27.75104,1.40262,1.40262,0,-1,0,1.40262,0,0,2.220446E-16,0,0,1.476442,1.40262,0,0,20.57273,11.08352,0,1.476442,-1.476442,17.92677,45.96598,0.1237939,1.542882,0,0,11.08352
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,27.34471,27.34471,0.3501523,0.3501523,0,-1,0,0.3501523,0,0,5.551115E-17,0,0,0.3685814,0.3501523,0,0,22.21322,9.60708,0,0.3685814,-0.3685814,17.53825,44.96978,0.1237939,0.3851675,0,0,9.60708
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,26.90976,26.90976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.62276,9.238499,0,0,0,17.53825,44.96978,0.1237939,0,0,0,9.238499
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,26.58927,26.58927,2.591191,2.591191,0,-1,0,2.591191,0,0,0,0,0,2.727569,2.591191,0,0,22.62276,9.238499,0,2.727569,-2.727569,14.66314,37.59771,0.1237939,2.85031,0,0,9.238499
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,26.30311,26.30311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.65339,6.51093,0,0,0,14.66314,37.59771,0.1237939,0,0,0,6.51093
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,26.02841,26.02841,0.7316279,0.7316279,0,-1,0,0.7316279,0,0,0,0,0,0.7701346,0.7316279,0,0,25.65339,6.51093,0,0.7701346,-0.7701346,13.85135,35.5162,0.1237939,0.8047907,0,0,6.51093
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,25.7537,25.7537,0.7853265,0.7853265,0,0,0,0.7853265,0,0,1.110223E-16,0,0,0.8266594,0.7853265,0,0,26.50909,5.740795,0,0.8266594,-0.8266594,12.97997,33.28191,0.1237939,0.8638591,0,0,5.740795
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.09032413,25.87,25.63924,0,0,0,0,0,0,0,0,0,0,0.09032413,0,0,0,0,27.4276,4.914135,0.09032413,0,0.09032413,13.06566,33.50162,0.1237923,0,0.07225931,0,5.004459
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.088995,28.27221,25.45038,6.579763,6.579763,12,0,3.372,6.579763,16.55067,0,0,0,1.088995,0,0,5.420237,5.149225,27.33728,4.995427,6.23822,0,6.23822,18.98375,48.67619,0.1239437,7.237739,0.8711962,12,6.084422
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,2.983745,33.97764,25.9769,6.385102,6.385102,12,0,3.372,6.385102,46.7298,0,0,0,2.983745,0,0,5.614898,5.334153,21.09906,10.60983,8.317899,0,8.317899,26.87481,68.90961,0.1241388,7.023612,2.386996,12,13.59357
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.400796,39.27835,27.08717,6.205871,6.205871,0,-1,0,6.205871,70.91343,0,8.881784E-16,0,4.400796,6.532495,6.205871,0,0,12.78116,18.09593,0,2.1317,-2.1317,24.6278,63.14807,0.1241388,6.826458,3.520637,0,22.49673
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,5.855688,45.36256,28.50648,2.041564,2.041564,0,0,0,2.041564,286.8235,0,0,0,5.855688,2.149015,2.041564,0,0,15.14972,15.96423,3.706672,0,3.706672,28.14425,72.16461,0.124072,2.245721,4.68455,0,21.81992
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,7.111426,51.12463,29.87429,0.2053605,0.2053605,0,0,0,0.2053605,3462.898,0,0,0,7.111426,0.216169,0.2053605,0,0,11.44304,19.30024,6.895257,0,6.895257,34.68567,88.93744,0.1239481,0.2258966,5.689141,0,26.41167
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,3.100267,39.74083,31.12764,2.756459,2.756459,0,0,0,2.756459,112.4728,0,0,0,3.100267,2.901536,2.756459,0,0,4.547785,25.50597,0.198732,0,0.198732,34.8742,89.42085,0.1239445,3.032104,2.480214,0,28.60624
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,4.264313,44.58383,32.36954,0.9747506,0.9747506,0,0,0,0.9747506,437.4774,0,0,0,4.264313,1.026053,0.9747506,0,0,4.349053,25.68483,3.23826,0,3.23826,37.94629,97.29797,0.1238864,1.072226,3.41145,0,29.94914
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,3.878822,44.07314,32.99908,1.840177,1.840177,0,-1,0,1.840177,210.7853,0.8309999,0,0,3.878822,1.937029,1.840177,0,0,1.110794,28.59926,1.110794,0,1.110794,39.00008,100,0.1238665,2.024195,3.103058,0,32.47808
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,3.193083,42.23297,33.22227,0.8431499,0.8431499,0,0,0,0.8431499,378.7088,2.305557,0,0,3.193083,0.8875262,0.8431499,0,0,0,29.59898,0,0,0,39.00008,100,0.1238665,0.9274649,2.554466,0,32.79206
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.481279,40.40182,33.47981,1.417751,1.417751,0,0,0,1.417751,175.0152,0.9889098,0,0,2.481279,1.492369,1.417751,0,0,0,29.59898,0,0,0,39.00008,100,0.1238665,1.559526,1.985023,0,32.08026
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.655948,40.50469,33.09064,7.358065,7.358065,0,0,0,7.358065,36.09574,0,0,0,2.655948,7.745331,7.358065,0,0,0,29.59898,0,5.089384,-5.089384,33.6354,86.24444,0.1238665,8.093871,2.124758,0,32.25492
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.340476,32.90459,31.99754,3.142182,3.142182,0,0,0,3.142182,10.83566,0,4.440892E-16,0,0.340476,3.30756,3.142182,0,0,5.654871,24.50959,0,2.967084,-2.967084,30.50782,78.22501,0.1238665,3.4564,0.2723808,0,24.85007
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,31.00173,31.00173,6.773665,6.773665,0,-1,0,6.773665,0,0,0,0,0,7.130174,6.773665,0,0,8.951631,21.54251,0,7.130174,-7.130174,22.99195,58.95361,0.1238665,7.451032,0,0,21.54251
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,30.08604,30.08604,2.480504,2.480504,0,-1,0,2.480504,0,0,4.440892E-16,0,0,2.611057,2.480504,0,0,16.87405,14.41234,0,2.611057,-2.611057,20.23966,51.89645,0.1238665,2.728555,0,0,14.41234
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,29.16464,29.16464,2.680326,2.680326,0,-1,0,2.680326,0,0,4.440892E-16,0,0,2.821396,2.680326,0,0,19.77522,11.80128,0,2.821396,-2.821396,17.26564,44.27079,0.1238665,2.948359,0,0,11.80128
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,28.3119,28.3119,1.367792,1.367792,0,-1,0,1.367792,0,0,0,0,0,1.439781,1.367792,0,0,22.9101,8.979884,0,1.439781,-1.439781,15.74798,40.37936,0.1238665,1.504571,0,0,8.979884
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,27.76821,27.76821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.50986,7.540103,0,0,0,15.74798,40.37936,0.1238665,0,0,0,7.540103
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,27.36188,27.36188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.50986,7.540103,0,0,0,15.74798,40.37936,0.1238665,0,0,0,7.540103
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,26.90976,26.90976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.50986,7.540103,0,0,0,15.74798,40.37936,0.1238665,0,0,0,7.540103
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,26.60643,26.60643,0.6556445,0.6556445,0,-1,0,0.6556445,0,0,1.110223E-16,0,0,0.6901521,0.6556445,0,0,24.50986,7.540103,0,0.6901521,-0.6901521,15.0205,38.51402,0.1238665,0.721209,0,0,7.540103
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,26.31456,26.31456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.2767,6.849951,0,0,0,15.0205,38.51402,0.1238665,0,0,0,6.849951
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,26.02841,26.02841,1.320789,1.320789,0,-1,0,1.320789,0,0,2.220446E-16,0,0,1.390305,1.320789,0,0,25.2767,6.849951,0,1.390305,-1.390305,13.55499,34.75631,0.1238665,1.452868,0,0,6.849951
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,25.77087,25.77087,0.3805321,0.3805321,0,0,0,0.3805321,0,0,5.551115E-17,0,0,0.4005601,0.3805321,0,0,26.82148,5.459647,0,0.4005601,-0.4005601,13.13276,33.67368,0.1238665,0.4185853,0,0,5.459647
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06604999,25.80792,25.63924,0,0,0,0,0,0,0,0,0,0,0.06604999,0,0,0,0,27.26655,5.059087,0.06604999,0,0.06604999,13.19542,33.83435,0.1238653,0,0.05283999,0,5.125137
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.1706812,25.89795,25.46183,6.655632,6.655632,12,0,3.372,6.655632,2.564463,0,0,0,0.1706812,0,0,5.344368,5.077149,27.2005,5.118532,5.24783,0,5.24783,18.17395,46.59978,0.1239952,7.321196,0.136545,12,5.289213
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4346835,27.11274,25.99407,6.466867,6.466867,12,0,3.372,6.466867,6.721701,0,0,0,0.4346835,0,0,5.533133,5.256476,21.95267,9.841579,5.691159,0,5.691159,23.57306,60.44362,0.1241348,7.113554,0.3477468,12,10.27626
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.6171619,28.74235,27.13868,3.882631,3.882631,0,-1,0,3.882631,15.89545,0,4.440892E-16,0,0.6171619,4.08698,3.882631,0,0,16.26151,14.96362,0,3.469819,-3.469819,19.91555,51.06541,0.1241348,4.270895,0.4937295,0,15.58078
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.254693,31.87415,28.55227,0,0,0,0,0,0,0,0,0,0,1.254693,0,0,0,0,20.11686,11.4938,1.254693,0,1.254693,21.10586,54.11747,0.1241123,0,1.003754,0,12.7485
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.860466,34.95576,29.93725,1.697753,1.697753,0,0,0,1.697753,109.584,0,0,0,1.860466,1.787109,1.697753,0,0,18.86217,12.62303,0.07335751,0,0.07335751,21.17545,54.29591,0.124111,1.867529,1.488373,0,14.48349
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.800162,36.08583,31.19632,0.6816061,0.6816061,0,0,0,0.6816061,264.106,0,0,0,1.800162,0.7174801,0.6816061,0,0,18.78881,12.68905,1.082682,0,1.082682,22.20257,56.92955,0.1240916,0.7497667,1.44013,0,14.48921
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.8135564,34.63997,32.44967,6.516823,6.516823,0,0,0,6.516823,12.48394,0,0,0,0.8135564,6.859814,6.516823,0,0,17.70613,13.66346,0,6.046257,-6.046257,15.82926,40.58775,0.1240916,7.168505,0.6508451,0,14.47702
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4386263,34.24006,33.06203,2.270434,2.270434,0,-1,0,2.270434,19.31905,0,0,0,0.4386263,2.38993,2.270434,0,0,24.42419,7.617206,0,1.951304,-1.951304,13.7724,35.31378,0.1240916,2.497478,0.350901,0,8.055832
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.357664,36.99347,33.28523,3.825261,3.825261,0,0,0,3.825261,35.49207,0,0,0,1.357664,4.02659,3.825261,0,0,26.59231,5.665902,0,2.668926,-2.668926,10.95911,28.10021,0.1240916,4.207787,1.086131,0,7.023566
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.9579138,36.14556,33.54277,2.000005,2.000005,0,0,0,2.000005,47.89557,0,0,0,0.9579138,2.105268,2.000005,0,0,29.55778,2.996976,0,1.147354,-1.147354,9.749688,24.99915,0.1240916,2.200005,0.766331,0,3.95489
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.3249282,34.03088,33.15932,7.171133,7.171133,12,0,3.372,7.171133,4.531059,0,0,0,0.3249282,0,0,4.828867,4.587424,30.83262,1.849621,4.912353,0,4.912353,14.40995,36.94853,0.1242121,7.888246,0.2599426,12,2.17455
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.3114303,32.87859,32.04905,1.791894,1.791894,10.59189,0,3.015749,1.791894,17.37995,1.776357E-15,0,0,0.3114303,0,0,8.8,8.36,25.92027,6.270739,8.671431,0,8.671431,22.6364,58.04192,0.1243645,1.971084,0.2491443,12,6.582169
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,31.03035,31.03035,5.907032,5.907032,0,-1,0,5.907032,0,0,8.881784E-16,0,0,6.217928,5.907032,0,0,17.24884,14.07503,0,6.217928,-6.217928,16.08212,41.23613,0.1243645,6.497736,0,0,14.07503
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,30.11466,30.11466,5.320365,5.320365,0,-1,0,5.320365,0,0,8.881784E-16,0,0,5.600385,5.320365,0,0,24.15765,7.857097,0,5.600385,-5.600385,10.1788,26.09943,0.1243645,5.852402,0,0,7.857097
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,29.1818,29.1818,7.45776,2.143877,0,-1,0,2.143877,0,0,5.313883,6.059659,0,2.256713,2.143877,0,0,30.38029,2.256713,0,2.256713,-2.256713,7.800015,20,0.1243645,8.203536,0,0,2.256713
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,28.32907,28.32907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243645,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,27.79683,27.79683,1.15484,0,0,-1,0,0,0,0,1.15484,1.270324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243645,1.270324,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,27.39622,27.39622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243645,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,26.94409,26.94409,0.852828,0,0,-1,0,0,0,0,0.852828,0.9381108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243645,0.9381108,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,26.6236,26.6236,0.1676045,0,0,-1,0,0,0,0,0.1676045,0.1843649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243645,0.1843649,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,26.33173,26.33173,0.3462372,0,0,-1,0,0,0,0,0.3462372,0.3808609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243645,0.3808609,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,26.05702,26.05702,0.7781385,0,0,-1,0,0,0,0,0.7781385,0.8559524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243645,0.8559524,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,25.78804,25.78804,0.08566952,0.08566952,8.88567,0,2.584074,0.08566952,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1244531,0.09423648,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04873141,25.79803,25.67358,1.026919,1.026919,9.82692,0,2.822211,1.026919,4.745399,0,0,0,0.04873141,0,0,8.8,8.36,24.52775,7.524,8.408731,0,8.408731,23.70823,60.79021,0.1245786,1.129611,0.03898513,12,7.572731
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.2529278,26.12615,25.47899,0.5975558,0.5975558,9.397555,0,2.713582,0.5975558,42.32706,1.776357E-15,0,0,0.2529278,0,0,8.8,8.36,16.11902,15.09186,8.612927,0,8.612927,31.87917,81.7413,0.1246829,0.6573114,0.2023423,12,15.34479
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7631994,27.98551,26.01124,5.108914,5.108914,0,0,0,5.108914,14.93858,0,8.881784E-16,0,0.7631994,5.377804,5.108914,0,0,7.506094,22.84349,0,4.614604,-4.614604,27.01495,69.26897,0.1246829,5.619805,0.6105595,0,23.60669
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.331614,30.66738,27.16729,4.792648,4.792648,0,-1,0,4.792648,27.7845,0,0,0,1.331614,5.044893,4.792648,0,0,12.63343,18.22889,0,3.713279,-3.713279,23.10081,59.23273,0.1246829,5.271913,1.065291,0,19.5605
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3682288,29.58257,28.62094,0.7868211,0.7868211,0,0,0,0.7868211,46.79955,0,1.110223E-16,0,0.3682288,0.8282328,0.7868211,0,0,16.7593,14.51561,0,0.460004,-0.460004,22.61592,57.98943,0.1246829,0.8655033,0.294583,0,14.88384
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.7111087,31.91774,30.03454,0.8010622,0.8010622,0,0,0,0.8010622,88.77073,0,0,0,0.7111087,0.8432233,0.8010622,0,0,17.27041,14.05561,0,0.1321146,-0.1321146,22.47666,57.63235,0.1246829,0.8811684,0.568887,0,14.76671
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,2.017463,36.80919,31.30506,3.546745,3.546745,0,0,0,3.546745,56.88211,0,4.440892E-16,0,2.017463,3.733415,3.546745,0,0,17.41721,13.92349,0,1.715952,-1.715952,20.66789,52.99449,0.1246829,3.901419,1.613971,0,15.94095
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.307435,38.9608,32.58129,2.65081,2.65081,0,0,0,2.65081,87.04641,0,0,0,2.307435,2.790327,2.65081,0,0,19.32382,12.20754,0,0.4828914,-0.4828914,20.15888,51.68933,0.1246829,2.915891,1.845948,0,14.51497
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.471932,40.06957,33.18793,6.35116,6.35116,0,-1,0,6.35116,38.92096,0,0,0,2.471932,6.685431,6.35116,0,0,19.86037,11.72465,0,4.2135,-4.2135,15.71746,40.3011,0.1246829,6.986276,1.977546,0,14.19658
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.205902,39.53756,33.41686,3.773443,3.773443,0,0,0,3.773443,58.4586,0,0,0,2.205902,3.972045,3.773443,0,0,24.54203,7.511148,0,1.766143,-1.766143,13.85578,35.52758,0.1246829,4.150787,1.764721,0,9.71705
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.9180852,36.16933,33.67439,3.863528,3.863528,0,0,0,3.863528,23.76287,0,0,0,0.9180852,4.066872,3.863528,0,0,26.50442,5.745005,0,3.148787,-3.148787,10.53667,27.01705,0.1246829,4.249881,0.7344682,0,6.66309
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.194285,36.5089,33.25661,3.678537,3.678537,11.82098,0,3.326709,3.678537,32.4663,0,0,0,1.194285,0,0,8.142445,7.735322,30.00307,2.596218,8.929607,0,8.929607,19.00804,48.73846,0.1248789,4.046391,0.9554278,12,3.790503
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2646369,32.85112,32.14634,1.007106,1.007106,9.807106,0,2.817198,1.007106,26.27697,0,0,0,0.2646369,0,0,8.8,8.36,21.07346,10.63286,8.624637,0,8.624637,27.19009,69.71803,0.1249988,1.107816,0.2117095,12,10.8975
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,31.09902,31.09902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.44882,18.39504,0,0,0,27.19009,69.71803,0.1249988,0,0,0,18.39504
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,30.17761,30.17761,7.461481,7.461481,0,-1,0,7.461481,0,0,8.881784E-16,0,0,7.85419,7.461481,0,0,12.44882,18.39504,0,7.85419,-7.85419,18.91105,48.48976,0.1249988,8.207629,0,0,18.39504
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,29.22759,29.22759,4.54686,4.54686,0,-1,0,4.54686,0,0,8.881784E-16,0,0,4.786169,4.54686,0,0,21.1757,10.54085,0,4.786169,-4.786169,13.86598,35.55372,0.1249988,5.001546,0,0,10.54085
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,28.37486,28.37486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.49367,5.754679,0,0,0,13.86598,35.55372,0.1249988,0,0,0,5.754679
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,27.83117,27.83117,0.2199561,0.2199561,0,-1,0,0.2199561,0,0,0,0,0,0.2315328,0.2199561,0,0,26.49367,5.754679,0,0.2315328,-0.2315328,13.62192,34.92794,0.1249988,0.2419517,0,0,5.754679
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,27.43055,27.43055,2.061378,2.061378,0,-1,0,2.061378,0,0,4.440892E-16,0,0,2.169871,2.061378,0,0,26.75093,5.523146,0,2.169871,-2.169871,11.33468,29.06322,0.1249988,2.267515,0,0,5.523146
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,26.96126,26.96126,1.690559,1.690559,0,-1,0,1.690559,0,0,0,0,0,1.779535,1.690559,0,0,29.16189,3.353275,0,1.779535,-1.779535,9.458882,24.2535,0.1249988,1.859614,0,0,3.353275
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,26.65222,26.65222,0.6375986,0.6375986,0,-1,0,0.6375986,0,0,0,0,0,0.6711564,0.6375986,0,0,31.13915,1.57374,0,0.6711564,-0.6711564,8.751422,22.4395,0.1249988,0.7013584,0,0,1.57374
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,26.36607,26.36607,0.4242031,0.4242031,0,-1,0,0.4242031,0,0,0,0,0,0.4465295,0.4242031,0,0,31.88488,0.9025832,0,0.4465295,-0.4465295,8.280738,21.23262,0.1249988,0.4666234,0,0,0.9025832
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,26.07419,26.07419,1.116369,0.4332509,0,-1,0,0.4332509,0,0,0.6831186,0.7947556,0,0.4560536,0.4332509,0,0,32.38103,0.4560536,0,0.4560536,-0.4560536,7.800015,20,0.1249988,1.228006,0,0,0.4560536
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,25.81665,25.81665,1.000704,1.000704,9.800704,0,2.815578,1.000704,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1251229,1.100774,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1348336,26.05276,25.70792,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1348336,0,0,8.8,8.36,24.52775,7.524,8.494834,0,8.494834,23.78992,60.99966,0.125204,0,0.1078669,12,7.658834
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,1.974381,30.72177,25.5305,1.451379,1.451379,10.25138,0,2.929599,1.451379,136.0349,1.776357E-15,0,0,1.974381,0,0,8.8,8.36,16.03292,15.16935,10.33438,0,10.33438,33.59397,86.13821,0.1253103,1.596516,1.579505,12,17.14373
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.559204,38.63681,26.05702,5.466881,5.466881,0,0,0,5.466881,83.39681,0,0,0,4.559204,5.754611,5.466881,0,0,5.698539,24.47029,0,1.195407,-1.195407,32.3339,82.90727,0.1253103,6.013569,3.647363,0,29.0295
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,5.841802,43.89555,27.23597,1.467775,1.467775,0,-1,0,1.467775,398.0039,0,0,0,5.841802,1.545026,1.467775,0,0,7.026769,23.27489,4.296775,0,4.296775,36.41018,93.35925,0.1252335,1.614552,4.673441,0,29.11669
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,5.983852,45.99613,28.70107,0.4785735,0.4785735,0,0,0,0.4785735,1250.352,2.750098,0,0,5.983852,0.5037616,0.4785735,0,0,2.729993,27.14198,2.729993,0,2.729993,39.00008,100,0.1251848,0.5264309,4.787082,0,33.12584
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,5.971096,47.56531,30.13183,3.736322,3.736322,0,0,0,3.736322,159.8122,2.038126,0,0,5.971096,3.93297,3.736322,0,0,0,29.59898,0,0,0,39.00008,100,0.1251848,4.109954,4.776877,0,35.57008
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,5.931537,48.88651,31.41952,0,0,0,0,0,0,0,5.931537,0,0,5.931537,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1251848,0,4.74523,0,35.53051
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,4.187386,44.67368,32.67286,0,0,0,0,0,0,0,4.187386,0,0,4.187386,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1251848,0,3.349909,0,33.78637
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,3.905332,44.49963,33.31956,1.357744,1.357744,0,-1,0,1.357744,287.634,2.476128,0,0,3.905332,1.429204,1.357744,0,0,0,29.59898,0,0,0,39.00008,100,0.1251848,1.493518,3.124266,0,33.50431
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,4.304095,45.98169,33.54277,4.914718,4.914718,0,0,0,4.914718,87.57562,0,0,0,4.304095,5.173387,4.914718,0,0,0,29.59898,0,0.8692924,-0.8692924,38.08376,97.65048,0.1251848,5.406189,3.443276,0,33.90307
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,2.945769,42.10647,33.8003,4.211185,4.211185,0,0,0,4.211185,69.95108,0,8.881784E-16,0,2.945769,4.432826,4.211185,0,0,0.9658804,28.72968,0,1.487057,-1.487057,36.51627,93.63127,0.1251848,4.632303,2.356615,0,31.67546
