Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,4.024856,47.23162,35.50577,4.150151,4.150151,0,-1,0,4.150151,96.98096,0,0,0,4.024856,4.36858,4.150151,0,0,1.750545,28.02349,0,0.3437236,-0.3437236,36.97705,94.81276,0.1266312,4.565166,3.219885,0,32.04834
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.515976,42.791,35.66602,1.785759,1.785759,0,0,0,1.785759,140.8911,0,0,0,2.515976,1.879747,1.785759,0,0,2.13246,27.67976,0.6362298,0,0.6362298,37.58063,96.3604,0.1266205,1.964335,2.012781,0,30.19574
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,2.891384,44.08767,35.83198,5.608384,5.608384,0,0,0,5.608384,51.55468,0,0,0,2.891384,5.903562,5.608384,0,0,1.49623,28.25237,0,3.012178,-3.012178,34.40551,88.21909,0.1266205,6.169222,2.313107,0,31.14375
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,1.850967,40.38263,35.21962,4.221569,4.221569,0,0,0,4.221569,43.84549,0,8.881784E-16,0,1.850967,4.443757,4.221569,0,0,4.843094,25.24019,0,2.592789,-2.592789,31.67248,81.21131,0.1266205,4.643725,1.480774,0,27.09116
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,33.96055,33.96055,5.09561,5.09561,0,0,0,5.09561,0,0,0,0,0,5.3638,5.09561,0,0,7.723971,22.6474,0,5.3638,-5.3638,26.01853,66.71406,0.1266205,5.605171,0,0,22.6474
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,32.64425,32.64425,3.527419,3.527419,0,-1,0,3.527419,0,0,4.440892E-16,0,0,3.713073,3.527419,0,0,13.68375,17.2836,0,3.713073,-3.713073,22.10461,56.67838,0.1266205,3.880161,0,0,17.2836
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,31.37373,31.37373,2.2046,2.2046,0,-1,0,2.2046,0,0,4.440892E-16,0,0,2.320632,2.2046,0,0,17.80939,13.57053,0,2.320632,-2.320632,19.65845,50.40619,0.1266205,2.42506,0,0,13.57053
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,30.27491,30.27491,1.079256,1.079256,0,-1,0,1.079256,0,0,2.220446E-16,0,0,1.136059,1.079256,0,0,20.38787,11.2499,0,1.136059,-1.136059,18.46094,47.33565,0.1266205,1.187182,0,0,11.2499
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,29.22759,29.22759,0.4345239,0.4345239,0,-1,0,0.4345239,0,0,5.551115E-17,0,0,0.4573936,0.4345239,0,0,21.65015,10.11384,0,0.4573936,-0.4573936,17.9788,46.09941,0.1266205,0.4779763,0,0,10.11384
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,28.60378,28.60378,2.576674,2.576674,0,-1,0,2.576674,0,0,4.440892E-16,0,0,2.712288,2.576674,0,0,22.15837,9.656447,0,2.712288,-2.712288,15.1198,38.76865,0.1266205,2.834341,0,0,9.656447
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,28.10587,28.10587,1.644128,1.644128,0,-1,0,1.644128,0,0,2.220446E-16,0,0,1.730661,1.644128,0,0,25.17202,6.944159,0,1.730661,-1.730661,13.29552,34.09102,0.1266205,1.808541,0,0,6.944159
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,27.55646,27.55646,1.461422,1.461422,0,-1,0,1.461422,0,0,0,0,0,1.538339,1.461422,0,0,27.09498,5.213498,0,1.538339,-1.538339,11.67397,29.9332,0.1266205,1.607564,0,0,5.213498
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,27.15585,27.15585,0.6644794,0.6644794,0,-1,0,0.6644794,0,0,1.110223E-16,0,0,0.699452,0.6644794,0,0,28.80424,3.675159,0,0.699452,-0.699452,10.93669,28.04273,0.1266205,0.7309273,0,0,3.675159
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,26.81819,26.81819,1.182134,1.182134,0,-1,0,1.182134,0,0,2.220446E-16,0,0,1.244352,1.182134,0,0,29.58141,2.975707,0,1.244352,-1.244352,9.625024,24.6795,0.1266205,1.300348,0,0,2.975707
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,26.46336,26.46336,0.9090313,0.9090313,0,-1,0,0.9090313,0,0,0,0,0,0.956875,0.9090313,0,0,30.96403,1.731355,0,0.956875,-0.956875,8.616389,22.09326,0.1266205,0.9999344,0,0,1.731355
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,26.17148,26.17148,0.5122577,0.5122577,0,0,0,0.5122577,0,0,1.110223E-16,0,0,0.5392186,0.5122577,0,0,32.02722,0.7744802,0,0.5392186,-0.5392186,8.048003,20.63586,0.1266205,0.5634835,0,0,0.7744802
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.4124655,27.08976,26.02841,1.028612,1.028612,9.828612,0,2.822639,1.028612,40.09922,0,0,0,0.4124655,0,0,8.8,8.36,32.62635,0.2352616,8.772466,0,8.772466,16.37029,41.97503,0.1267283,1.131473,0.3299724,12,0.6477271
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.596486,32.72642,25.81665,6.065046,6.065046,12,0,3.372,6.065046,42.81065,0,0,0,2.596486,0,0,5.934954,5.638206,23.85389,8.130481,8.234693,0,8.234693,24.18241,62.00605,0.1269039,6.671551,2.077189,12,10.72697
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.412068,41.80338,26.5721,1.447899,1.447899,10.2479,0,2.928718,1.447899,373.7877,1.776357E-15,0,0,5.412068,0,0,8.8,8.36,15.61919,15.5417,13.77207,0,13.77207,37.24774,95.50684,0.1269425,1.592689,4.329655,12,20.95377
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,7.477712,50.73063,28.44353,0.4286034,0.4286034,0,-1,0,0.4286034,1744.67,5.179425,0,0,7.477712,0.4511614,0.4286034,0,0,1.847126,27.93657,1.847126,0,1.847126,39.00008,100,0.1269113,0.4714637,5.98217,0,35.41428
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,7.847318,54.3447,30.38937,3.173968,3.173968,0,0,0,3.173968,247.24,4.506299,0,0,7.847318,3.341019,3.173968,0,0,0,29.59898,0,0,0,39.00008,100,0.1269113,3.491365,6.277854,0,37.4463
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,9.227477,61.71317,32.09483,0.2333564,0.2333564,0,0,0,0.2333564,3954.242,8.981839,0,0,9.227477,0.2456383,0.2333564,0,0,0,29.59898,0,0,0,39.00008,100,0.1269113,0.256692,7.381982,0,38.82645
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,8.921245,62.25827,33.51415,0.4658225,0.4658225,0,0,0,0.4658225,1915.16,8.430904,0,0,8.921245,0.4903395,0.4658225,0,0,0,29.59898,0,0,0,39.00008,100,0.1269113,0.5124047,7.136995,0,38.52022
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,8.694541,63.10807,34.92774,1.987743,1.987743,0,0,0,1.987743,437.4077,6.60218,0,0,8.694541,2.092361,1.987743,0,0,0,29.59898,0,0,0,39.00008,100,0.1269113,2.186517,6.955633,0,38.29352
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,7.53336,59.44188,35.6374,2.859644,2.859644,0,-1,0,2.859644,263.437,4.523208,0,0,7.53336,3.010152,2.859644,0,0,0,29.59898,0,0,0,39.00008,100,0.1269113,3.145609,6.026688,0,37.13234
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,6.71996,56.62894,35.79765,0,0,0,0,0,0,0,6.71996,0,0,6.71996,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1269113,0,5.375968,0,36.31894
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,4.874607,50.46082,35.95789,3.62716,3.62716,0,0,0,3.62716,134.3918,1.056544,0,0,4.874607,3.818063,3.62716,0,0,0,29.59898,0,0,0,39.00008,100,0.1269113,3.989876,3.899685,0,34.47358
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,2.102507,41.21209,35.31691,0,0,0,0,0,0,0,2.102507,0,0,2.102507,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1269113,0,1.682006,0,31.70148
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,34.05784,34.05784,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1269113,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,32.74154,32.74154,0.1323955,0.1323955,0,-1,0,0.1323955,0,0,0,0,0,0.1393637,0.1323955,0,0,0,29.59898,0,0.1393637,-0.1393637,38.85318,99.62333,0.1269113,0.1456351,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,31.45385,31.45385,6.205389,6.205389,0,-1,0,6.205389,0,0,8.881784E-16,0,0,6.531989,6.205389,0,0,0.1548485,29.45961,0,6.531989,-6.531989,31.96786,81.9687,0.1269113,6.825928,0,0,29.45961
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,30.34358,30.34358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.412614,22.92763,0,0,0,31.96786,81.9687,0.1269113,0,0,0,22.92763
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,29.29626,29.29626,0.6142165,0.6142165,0,-1,0,0.6142165,0,0,1.110223E-16,0,0,0.6465437,0.6142165,0,0,7.412614,22.92763,0,0.6465437,-0.6465437,31.28634,80.22122,0.1269113,0.6756382,0,0,22.92763
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,28.66673,28.66673,1.044374,1.044374,0,-1,0,1.044374,0,0,0,0,0,1.099341,1.044374,0,0,8.130996,22.28108,0,1.099341,-1.099341,30.12753,77.24992,0.1269113,1.148811,0,0,22.28108
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,28.15166,28.15166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.352486,21.18174,0,0,0,30.12753,77.24992,0.1269113,0,0,0,21.18174
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,27.5908,27.5908,1.525156,1.525156,0,-1,0,1.525156,0,0,2.220446E-16,0,0,1.605427,1.525156,0,0,9.352486,21.18174,0,1.605427,-1.605427,28.43526,72.91078,0.1269113,1.677672,0,0,21.18174
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,27.18446,27.18446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13629,19.57631,0,0,0,28.43526,72.91078,0.1269113,0,0,0,19.57631
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,26.8468,26.8468,0.9766982,0.9766982,0,-1,0,0.9766982,0,0,1.110223E-16,0,0,1.028103,0.9766982,0,0,11.13629,19.57631,0,1.028103,-1.028103,27.35155,70.13203,0.1269113,1.074368,0,0,19.57631
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,26.48053,26.48053,1.716753,1.716753,0,-1,0,1.716753,0,0,2.220446E-16,0,0,1.807108,1.716753,0,0,12.27863,18.54821,0,1.807108,-1.807108,25.44669,65.24779,0.1269113,1.888428,0,0,18.54821
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,26.20582,26.20582,1.079552,1.079552,0,0,0,1.079552,0,0,0,0,0,1.136371,1.079552,0,0,14.28653,16.7411,0,1.136371,-1.136371,24.24885,62.17641,0.1269113,1.187507,0,0,16.7411
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.32503,26.88091,26.04558,0.6008384,0.6008384,0,0,0,0.6008384,54.09608,1.110223E-16,0,0,0.32503,0.6324614,0.6008384,0,0,15.54916,15.60473,0,0.3074314,-0.3074314,23.92479,61.34548,0.1269113,0.6609222,0.260024,0,15.92976
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,1.962415,31.02002,25.85099,8.788209,8.788209,12,0,3.372,8.788209,22.33009,0,0,0,1.962415,0,0,3.211791,3.051201,15.89075,15.2973,5.013616,0,5.013616,28.68112,73.54118,0.1270163,9.66703,1.569932,12,17.25971
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,4.292675,38.41756,26.58927,4.866105,4.866105,11.12134,0,3.1497,4.866105,88.21583,0,0,0,4.292675,0,0,6.25524,5.942478,10.87714,19.80956,10.23515,0,10.23515,38.39104,98.43836,0.1271467,5.352715,3.434139,12,24.10223
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,7.188106,49.80027,28.50648,1.167744,1.167744,0,-1,0,1.167744,615.5551,5.316917,0,0,7.188106,1.229204,1.167744,0,0,0.6419851,29.02119,0.6419851,0,0.6419851,39.00008,100,0.1271359,1.284518,5.750485,0,36.2093
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,8.857707,58.26955,30.50383,4.740072,4.740072,0,0,0,4.740072,186.8686,3.868157,0,0,8.857707,4.98955,4.740072,0,0,0,29.59898,0,0,0,39.00008,100,0.1271359,5.214079,7.086165,0,38.45668
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,7.90945,56.7476,32.20929,2.56042,2.56042,0,0,0,2.56042,308.9122,5.214271,0,0,7.90945,2.695179,2.56042,0,0,0,29.59898,0,0,0,39.00008,100,0.1271359,2.816462,6.32756,0,37.50843
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,7.680079,57.5648,33.60572,1.544403,1.544403,0,0,0,1.544403,497.2847,6.054392,0,0,7.680079,1.625687,1.544403,0,0,0,29.59898,0,0,0,39.00008,100,0.1271359,1.698843,6.144064,0,37.27906
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,8.818,63.7734,35.05937,4.433069,4.433069,0,0,0,4.433069,198.9141,4.151611,0,0,8.818,4.666389,4.433069,0,0,0,29.59898,0,0,0,39.00008,100,0.1271359,4.876376,7.054399,0,38.41698
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,8.728041,64.33022,35.79765,8.050944,8.050944,0,-1,0,8.050944,108.4101,0.2533619,0,0.496039,8.728041,8.474678,8.050944,0,0,0,29.59898,0,0,0,39.00008,100,0.1271359,8.856039,6.982432,0,38.32702
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,6.933759,57.55259,35.92355,4.72035,4.72035,0,0,0,4.72035,146.8908,1.964969,0,0,6.933759,4.96879,4.72035,0,0,0,29.59898,0,0,0,39.00008,100,0.1271359,5.192385,5.547007,0,36.53274
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,4.33863,48.8639,36.08952,4.965281,4.965281,0,0,0,4.965281,87.37935,0,0,0,4.33863,5.226612,4.965281,0,0,0,29.59898,0,0.8879813,-0.8879813,38.06406,97.59997,0.1271359,5.461809,3.470904,0,33.93761
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.498923,42.50682,35.44281,1.321087,1.321087,0,0,0,1.321087,189.1566,0.1216593,0,0,2.498923,1.390618,1.321087,0,0,0.9866459,28.711,0.9866459,0,0.9866459,39.00008,100,0.1271192,1.453196,1.999139,0,31.20992
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,34.15513,34.15513,6.968216,6.968216,0,0,0,6.968216,0,0,8.881784E-16,0,0,7.334965,6.968216,0,0,0,29.59898,0,7.334965,-7.334965,31.26835,80.17509,0.1271192,7.665038,0,0,29.59898
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,32.85028,32.85028,2.006818,2.006818,0,-1,0,2.006818,0,0,0,0,0,2.11244,2.006818,0,0,8.149961,22.26401,0,2.11244,-2.11244,29.04164,74.46559,0.1271192,2.2075,0,0,22.26401
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,31.55114,31.55114,0.885551,0.885551,0,-1,0,0.885551,0,0,1.110223E-16,0,0,0.9321589,0.885551,0,0,10.49712,20.15157,0,0.9321589,-0.9321589,28.05906,71.94616,0.1271192,0.9741061,0,0,20.15157
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,30.4237,30.4237,2.302693,2.302693,0,-1,0,2.302693,0,0,4.440892E-16,0,0,2.423887,2.302693,0,0,11.53285,19.21941,0,2.423887,-2.423887,25.50406,65.39488,0.1271192,2.532962,0,0,19.21941
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,29.35922,29.35922,1.773225,1.773225,0,-1,0,1.773225,0,0,2.220446E-16,0,0,1.866552,1.773225,0,0,14.22606,16.79553,0,1.866552,-1.866552,23.53654,60.34997,0.1271192,1.950547,0,0,16.79553
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,28.71824,28.71824,1.436364,1.436364,0,-1,0,1.436364,0,0,2.220446E-16,0,0,1.511962,1.436364,0,0,16.3,14.92897,0,1.511962,-1.511962,21.94279,56.26345,0.1271192,1.58,0,0,14.92897
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,28.19744,28.19744,0.4590657,0.4590657,0,-1,0,0.4590657,0,0,5.551115E-17,0,0,0.483227,0.4590657,0,0,17.97996,13.41701,0,0.483227,-0.483227,21.43342,54.95738,0.1271192,0.5049723,0,0,13.41701
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,27.61941,27.61941,0.8410842,0.8410842,0,-1,0,0.8410842,0,0,1.110223E-16,0,0,0.8853518,0.8410842,0,0,18.51688,12.93379,0,0.8853518,-0.8853518,20.50018,52.56446,0.1271192,0.9251927,0,0,12.93379
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,27.2188,27.2188,0.8004429,0.8004429,0,-1,0,0.8004429,0,0,1.110223E-16,0,0,0.8425715,0.8004429,0,0,19.5006,12.04843,0,0.8425715,-0.8425715,19.61203,50.28716,0.1271192,0.8804873,0,0,12.04843
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,26.86397,26.86397,0.3725813,0.3725813,0,-1,0,0.3725813,0,0,0,0,0,0.3921908,0.3725813,0,0,20.4368,11.20586,0,0.3921908,-0.3921908,19.19863,49.22715,0.1271192,0.4098394,0,0,11.20586
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,26.49197,26.49197,1.566573,1.566573,0,-1,0,1.566573,0,0,0,0,0,1.649024,1.566573,0,0,20.87256,10.81367,0,1.649024,-1.649024,17.4604,44.77017,0.1271192,1.72323,0,0,10.81367
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,26.20582,26.20582,0.6995358,0.6995358,0,0,0,0.6995358,0,0,1.110223E-16,0,0,0.7363535,0.6995358,0,0,22.70481,9.164647,0,0.7363535,-0.7363535,16.68422,42.77996,0.1271192,0.7694893,0,0,9.164647
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3422793,26.92547,26.04558,1.152897,1.152897,0,0,0,1.152897,29.68862,0,2.220446E-16,0,0.3422793,1.213576,1.152897,0,0,23.52298,8.428293,0,0.8712969,-0.8712969,15.76579,40.42502,0.1271192,1.268187,0.2738235,0,8.770573
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.566782,29.93403,25.83382,5.531568,5.531568,0,0,0,5.531568,28.32437,0,0,0,1.566782,5.822703,5.531568,0,0,24.49109,7.556996,0,4.255921,-4.255921,11.27965,28.92213,0.1271192,6.084725,1.253426,0,9.123778
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.604336,39.38728,26.6236,1.182188,1.182188,0,0,0,1.182188,389.4758,0,0,0,4.604336,1.244408,1.182188,0,0,29.21989,3.301075,3.359928,0,3.359928,14.46716,37.09521,0.1270626,1.300407,3.683469,0,7.905411
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.558884,41.3829,28.58661,1.907334,1.907334,0,-1,0,1.907334,239.0186,0,0,0,4.558884,2.00772,1.907334,0,0,25.85996,6.32501,2.551164,0,2.551164,16.88741,43.30096,0.1270197,2.098068,3.647107,0,10.88389
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,7.449552,53.17744,30.61257,3.293179,3.293179,0,0,0,3.293179,226.2116,0,0,0,7.449552,3.466504,3.293179,0,0,23.3088,8.621058,3.983048,0,3.983048,20.66606,52.98979,0.1269527,3.622497,5.959641,0,16.07061
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,7.862999,56.7258,32.3352,5.386586,5.386586,0,0,0,5.386586,145.9737,0,0,0,7.862999,5.67009,5.386586,0,0,19.32575,12.2058,2.192909,0,2.192909,22.74644,58.32408,0.1269158,5.925244,6.290399,0,20.0688
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,8.862946,62.34528,33.77169,4.776395,4.776395,0,0,0,4.776395,185.5572,0,0,0,8.862946,5.027784,4.776395,0,0,17.13284,14.17942,3.835161,0,3.835161,26.38479,67.65317,0.1268514,5.254034,7.090356,0,23.04236
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,7.250606,57.84818,35.18528,1.919059,1.919059,0,0,0,1.919059,377.8208,0,0,0,7.250606,2.020062,1.919059,0,0,13.29768,17.63106,5.230543,0,5.230543,31.34692,80.37655,0.1267636,2.110965,5.800484,0,24.88167
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,4.793833,50.15789,35.92355,1.712635,1.712635,0,-1,0,1.712635,279.9098,0,0,0,4.793833,1.802774,1.712635,0,0,8.06714,22.33855,2.991059,0,2.991059,34.18449,87.65235,0.1267135,1.883899,3.835067,0,27.13239
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,3.873964,47.35006,36.05518,3.050455,3.050455,0,0,0,3.050455,126.9963,0,0,0,3.873964,3.211005,3.050455,0,0,5.076081,25.03051,0.6629587,0,0.6629587,34.81342,89.26501,0.1267024,3.355501,3.099171,0,28.90447
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.116703,39.30954,36.21543,5.623343,5.623343,0,0,0,5.623343,19.85835,0,8.881784E-16,0,1.116703,5.919308,5.623343,0,0,4.413122,25.62717,0,4.802605,-4.802605,29.75103,76.28455,0.1267024,6.185677,0.8933626,0,26.74387
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.508004,36.9617,35.57444,4.043258,4.043258,0,0,0,4.043258,12.56422,0,8.881784E-16,0,0.508004,4.256061,4.043258,0,0,9.74935,20.82456,0,3.748057,-3.748057,25.80023,66.15431,0.1267024,4.447584,0.4064032,0,21.33257
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,34.28676,34.28676,1.089378,1.089378,0,0,0,1.089378,0,0,2.220446E-16,0,0,1.146713,1.089378,0,0,13.91386,17.07651,0,1.146713,-1.146713,24.59149,63.05498,0.1267024,1.198315,0,0,17.07651
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,32.97046,32.97046,6.57187,6.57187,0,-1,0,6.57187,0,0,0,0,0,6.917758,6.57187,0,0,15.18798,15.92979,0,6.917758,-6.917758,17.29953,44.35769,0.1267024,7.229058,0,0,15.92979
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,31.64271,31.64271,8.122659,8.122659,0,-1,0,8.122659,0,0,0,0.5749247,0,8.550167,8.122659,0,0,22.87438,9.012034,0,8.550167,-8.550167,8.286867,21.24833,0.1267024,8.934925,0,0,9.012034
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,30.51527,30.51527,11.41303,0.4387741,0,-1,0,0.4387741,0,0,10.97425,12.11555,0,0.4618675,0.4387741,0,0,32.37457,0.4618675,0,0.4618675,-0.4618675,7.800015,20,0.1267024,12.55433,0,0,0.4618675
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,29.43934,29.43934,2.012339,0,0,-1,0,0,0,0,2.012339,2.213573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267024,2.213573,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,28.76402,28.76402,1.57482,0,0,-1,0,0,0,0,1.57482,1.732302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267024,1.732302,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,28.24895,28.24895,1.431049,0,0,-1,0,0,0,0,1.431049,1.574154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267024,1.574154,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,27.67092,27.67092,0.8149573,0,0,-1,0,0,0,0,0.8149573,0.8964531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267024,0.8964531,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,27.23597,27.23597,1.385334,0,0,-1,0,0,0,0,1.385334,1.523868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267024,1.523868,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,26.88114,26.88114,0.3909794,0,0,-1,0,0,0,0,0.3909794,0.4300774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267024,0.4300774,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,26.49197,26.49197,0.1391059,0,0,-1,0,0,0,0,0.1391059,0.1530165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267024,0.1530165,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,26.20582,26.20582,1.518725,1.518725,10.31873,0,2.946638,1.518725,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1268342,1.670598,0,12,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.3157187,26.85686,26.04558,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3157187,0,0,8.8,8.36,24.52775,7.524,8.675718,0,8.675718,23.96152,61.43967,0.1269041,0,0.2525749,12,7.839719
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.590411,29.99744,25.83382,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.590411,0,0,8.8,8.36,15.85203,15.33215,9.950411,0,9.950411,33.40131,85.6442,0.1269525,0,1.272329,12,16.92256
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.484472,36.10632,26.64077,0,0,0,0,0,0,0,0,0,0,3.484472,0,0,0,0,5.901624,24.28752,3.484472,0,3.484472,36.70697,94.12024,0.1268943,0,2.787577,0,27.77199
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,5.691289,44.99384,28.64956,1.387761,1.387761,0,-1,0,1.387761,410.1058,1.813335,0,0,5.691289,1.460801,1.387761,0,0,2.417152,27.42354,2.417152,0,2.417152,39.00008,100,0.1268539,1.526537,4.553031,0,33.11483
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,6.996656,51.71601,30.72703,0.8796617,0.8796617,0,0,0,0.8796617,795.3803,6.070696,0,0,6.996656,0.9259596,0.8796617,0,0,0,29.59898,0,0,0,39.00008,100,0.1268539,0.9676278,5.597324,0,36.59563
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,8.835883,60.61305,32.46683,5.94402,5.94402,0,0,0,5.94402,148.6516,2.57902,0,0,8.835883,6.256864,5.94402,0,0,0,29.59898,0,0,0,39.00008,100,0.1268539,6.538422,7.068707,0,38.43486
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,7.143047,55.9373,33.89759,6.163082,6.163082,0,0,0,6.163082,115.9006,0.6555924,0,0,7.143047,6.487455,6.163082,0,0,0,29.59898,0,0,0,39.00008,100,0.1268539,6.77939,5.714438,0,36.74203
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,3.255295,44.64468,35.31691,7.945809,7.945809,4.85328,0,1.56388,7.945809,40.9687,0,0,0,3.255295,3.255295,3.09253,0,0,0,29.59898,0,0,0,39.00008,100,0.1268539,8.740391,2.604236,12,32.85427
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,5.091928,51.28714,36.05518,3.096602,3.096602,0,-1,0,3.096602,164.436,1.832347,0,0,5.091928,3.259581,3.096602,0,0,0,29.59898,0,0,0,39.00008,100,0.1268539,3.406262,4.073542,0,34.69091
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,5.512477,52.84129,36.18109,1.551646,1.551646,0,0,0,1.551646,355.2663,3.879165,0,0,5.512477,1.633312,1.551646,0,0,0,29.59898,0,0,0,39.00008,100,0.1268539,1.706811,4.409982,0,35.11145
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,5.025029,51.38898,36.34706,2.451357,2.451357,0,0,0,2.451357,204.9897,2.444653,0,0,5.025029,2.580376,2.451357,0,0,0,29.59898,0,0,0,39.00008,100,0.1268539,2.696493,4.020023,0,34.62401
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,2.098401,41.56265,35.66602,3.929391,3.929391,0,0,0,3.929391,53.40269,0,4.440892E-16,0,2.098401,4.136201,3.929391,0,0,0,29.59898,0,2.0378,-2.0378,36.85205,94.49224,0.1268539,4.32233,1.67872,0,31.69738
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,34.37833,34.37833,1.116903,1.116903,0,0,0,1.116903,0,0,2.220446E-16,0,0,1.175687,1.116903,0,0,2.264223,27.56118,0,1.175687,-1.175687,35.61277,91.3146,0.1268539,1.228593,0,0,27.56118
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,33.02769,33.02769,3.895805,3.895805,0,-1,0,3.895805,0,0,8.881784E-16,0,0,4.100848,3.895805,0,0,3.570541,26.38549,0,4.100848,-4.100848,31.29009,80.23084,0.1268539,4.285386,0,0,26.38549
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,31.72284,31.72284,0.4227846,0.4227846,0,-1,0,0.4227846,0,0,5.551115E-17,0,0,0.4450364,0.4227846,0,0,8.127039,22.28464,0,0.4450364,-0.4450364,30.82098,79.028,0.1268539,0.4650631,0,0,22.28464
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,30.58395,30.58395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.621524,21.83961,0,0,0,30.82098,79.028,0.1268539,0,0,0,21.83961
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,29.48513,29.48513,0.3860156,0.3860156,0,-1,0,0.3860156,0,0,5.551115E-17,0,0,0.4063322,0.3860156,0,0,8.621524,21.83961,0,0.4063322,-0.4063322,30.39267,77.92977,0.1268539,0.4246172,0,0,21.83961
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,28.82698,28.82698,0.9540773,0.9540773,0,-1,0,0.9540773,0,0,1.110223E-16,0,0,1.004292,0.9540773,0,0,9.073004,21.43328,0,1.004292,-1.004292,29.33405,75.21537,0.1268539,1.049485,0,0,21.43328
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,28.29473,28.29473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.18888,20.42898,0,0,0,29.33405,75.21537,0.1268539,0,0,0,20.42898
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,27.69954,27.69954,1.845671,1.845671,0,-1,0,1.845671,0,0,2.220446E-16,0,0,1.942811,1.845671,0,0,10.18888,20.42898,0,1.942811,-1.942811,27.28615,69.96435,0.1268539,2.030238,0,0,20.42898
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,27.25314,27.25314,1.405147,1.405147,0,-1,0,1.405147,0,0,2.220446E-16,0,0,1.479102,1.405147,0,0,12.34756,18.48617,0,1.479102,-1.479102,25.72704,65.96664,0.1268539,1.545661,0,0,18.48617
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,26.89831,26.89831,2.458033,2.458033,0,-1,0,2.458033,0,0,4.440892E-16,0,0,2.587403,2.458033,0,0,13.99101,17.00707,0,2.587403,-2.587403,22.99968,58.97342,0.1268539,2.703836,0,0,17.00707
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,26.50914,26.50914,0.9229231,0.9229231,0,-1,0,0.9229231,0,0,1.110223E-16,0,0,0.971498,0.9229231,0,0,16.8659,14.41967,0,0.971498,-0.971498,21.97563,56.34766,0.1268539,1.015215,0,0,14.41967
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,26.20582,26.20582,1.77026,1.77026,0,0,0,1.77026,0,0,2.220446E-16,0,0,1.863432,1.77026,0,0,17.94534,13.44817,0,1.863432,-1.863432,20.0114,51.31118,0.1268539,1.947286,0,0,13.44817
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.3983285,27.05316,26.02841,1.705569,1.705569,0,0,0,1.705569,23.35459,0,0,0,0.3983285,1.795336,1.705569,0,0,20.01583,11.58474,0,1.397007,-1.397007,18.53883,47.53535,0.1268539,1.876126,0.3186629,0,11.98306
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.514221,32.49829,25.81665,0,0,0,0,0,0,0,0,0,0,2.514221,0,0,0,0,21.56805,10.18773,2.514221,0,2.514221,20.92402,53.65124,0.126812,0,2.011377,0,12.70195
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,4.741355,39.80102,26.6236,5.025355,5.025355,0,0,0,5.025355,94.34866,0,0,0,4.741355,5.289847,5.025355,0,0,19.05383,12.45053,0,0.5484921,-0.5484921,20.34586,52.16877,0.126812,5.527891,3.793084,0,17.19188
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,4.802254,42.2546,28.70107,3.999534,3.999534,0,-1,0,3.999534,120.0703,0,0,0,4.802254,4.210036,3.999534,0,0,19.66327,11.90204,0.5922173,0,0.5922173,20.90769,53.60935,0.1268021,4.399488,3.841803,0,16.70429
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,7.360019,53.08751,30.80715,0,0,0,0,0,0,0,0,0,0,7.360019,0,0,0,0,19.07105,12.43503,7.360019,0,7.360019,27.89002,71.51272,0.1266794,0,5.888015,0,19.79505
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,6.192206,51.05976,32.56413,3.566006,3.566006,0,0,0,3.566006,173.6454,0,0,0,6.192206,3.75369,3.566006,0,0,11.71103,19.05905,2.438515,0,2.438515,30.2034,77.44445,0.1266388,3.922606,4.953764,0,25.25125
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,9.148511,63.78827,33.99488,1.810955,1.810955,0,0,0,1.810955,505.1759,0,0,0,9.148511,1.906269,1.810955,0,0,9.272518,21.25371,7.242242,0,7.242242,37.07399,95.06132,0.1265184,1.992051,7.318809,0,30.40222
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,8.978703,64.91641,35.44281,0,0,0,0,0,0,0,6.948427,0,0,8.978703,0,0,0,0,2.030276,27.77173,2.030276,0,2.030276,39.00008,100,0.1264847,0,7.182962,0,36.75043
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,8.412821,63.52876,36.18109,0,0,0,-1,0,0,0,8.412821,0,0,8.412821,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1264847,0,6.730257,0,38.0118
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,6.208251,55.39886,36.31272,3.664326,3.664326,0,0,0,3.664326,169.4241,2.351066,0,0,6.208251,3.857186,3.664326,0,0,0,29.59898,0,0,0,39.00008,100,0.1264847,4.030759,4.966601,0,35.80723
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,3.173478,45.59294,36.44435,3.412312,3.412312,0,0,0,3.412312,93.0008,0,0,0,3.173478,3.591908,3.412312,0,0,0,29.59898,0,0.4184298,-0.4184298,38.55901,98.86907,0.1264847,3.753543,2.538782,0,32.77246
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.588116,40.22305,35.79765,0,0,0,0,0,0,0,1.123194,0,0,1.588116,0,0,0,0,0.464922,29.18055,0.464922,0,0.464922,39.00008,100,0.126477,0,1.270493,0,30.76866
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,34.47562,34.47562,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.126477,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,33.12498,33.12498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.126477,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,31.79151,31.79151,6.497136,6.497136,0,-1,0,6.497136,0,0,8.881784E-16,0,0,6.839091,6.497136,0,0,0,29.59898,0,6.839091,-6.839091,31.79104,81.51534,0.126477,7.14685,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,30.6469,30.6469,1.372092,1.372092,0,-1,0,1.372092,0,0,2.220446E-16,0,0,1.444308,1.372092,0,0,7.598989,22.75989,0,1.444308,-1.444308,30.26861,77.61166,0.126477,1.509302,0,0,22.75989
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,29.53663,29.53663,0.6296682,0.6296682,0,-1,0,0.6296682,0,0,1.110223E-16,0,0,0.6628087,0.6296682,0,0,9.203776,21.31558,0,0.6628087,-0.6628087,29.56995,75.82023,0.126477,0.6926351,0,0,21.31558
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,28.87848,28.87848,0.2646377,0.2646377,0,-1,0,0.2646377,0,0,0,0,0,0.278566,0.2646377,0,0,9.94023,20.65277,0,0.278566,-0.278566,29.27631,75.06732,0.126477,0.2911015,0,0,20.65277
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,28.32907,28.32907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24975,20.3742,0,0,0,29.27631,75.06732,0.126477,0,0,0,20.3742
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,27.73388,27.73388,1.525243,1.525243,0,-1,0,1.525243,0,0,0,0,0,1.605519,1.525243,0,0,10.24975,20.3742,0,1.605519,-1.605519,27.58395,70.72793,0.126477,1.677767,0,0,20.3742
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,27.28175,27.28175,0.5875203,0.5875203,0,-1,0,0.5875203,0,0,0,0,0,0.6184424,0.5875203,0,0,12.03366,18.76869,0,0.6184424,-0.6184424,26.93205,69.0564,0.126477,0.6462723,0,0,18.76869
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,26.89831,26.89831,0.4566089,0.4566089,0,-1,0,0.4566089,0,0,0,0,0,0.4806409,0.4566089,0,0,12.72082,18.15024,0,0.4806409,-0.4806409,26.42541,67.75733,0.126477,0.5022698,0,0,18.15024
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,26.50914,26.50914,0.8181482,0.8181482,0,-1,0,0.8181482,0,0,1.110223E-16,0,0,0.8612087,0.8181482,0,0,13.25486,17.6696,0,0.8612087,-0.8612087,25.51762,65.42966,0.126477,0.899963,0,0,17.6696
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,26.20582,26.20582,1.231552,1.231552,0,0,0,1.231552,0,0,0,0,0,1.296371,1.231552,0,0,14.21176,16.80839,0,1.296371,-1.296371,24.15112,61.92583,0.126477,1.354707,0,0,16.80839
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.03096827,26.10764,26.02841,1.311999,1.311999,0,0,0,1.311999,2.360389,0,0,0,0.03096827,1.381052,1.311999,0,0,15.65217,15.51202,0,1.350083,-1.350083,22.72801,58.27684,0.126477,1.443199,0.02477462,0,15.54299
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.2613139,26.46944,25.79949,6.797248,6.797248,0,0,0,6.797248,3.844407,0,8.881784E-16,0,0.2613139,7.154998,6.797248,0,0,17.15226,14.16194,0,6.893684,-6.893684,15.46143,39.64462,0.126477,7.476973,0.2090511,0,14.42325
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05851649,26.79108,26.64077,6.106719,6.106719,0,0,0,6.106719,0.9582314,0,8.881784E-16,0,0.05851649,6.428125,6.106719,0,0,24.81191,7.268256,0,6.369608,-6.369608,8.747273,22.42886,0.126477,6.717391,0.0468132,0,7.326773
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.472189,30.00021,28.76402,5.229064,1.302295,0,-1,0,1.302295,36.25822,0,3.926769,4.808539,0.472189,1.370837,1.302295,0,0,31.88926,0.8986477,0,0.8986477,-0.8986477,7.800015,20,0.126477,5.751971,0.3777512,0,1.370837
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.731917,35.61214,30.92161,0,0,0,0,0,0,0,0,0,0,1.731917,0,0,0,0,32.88775,0,1.731917,0,1.731917,9.443056,24.21292,0.1264483,0,1.385533,0,1.731917
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.251471,36.07176,32.67286,2.164141,2.164141,10.96414,0,3.109928,2.164141,57.82763,1.776357E-15,0,0,1.251471,0,0,8.8,8.36,31.15584,1.558725,9.611471,0,9.611471,18.5613,47.59298,0.1265824,2.380555,1.001177,12,2.810197
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,1.931773,39.48483,34.12651,3.409569,3.409569,11.60094,0,3.271039,3.409569,56.65741,0,0,0,1.931773,0,0,8.191375,7.781806,21.54436,10.20905,9.713579,0,9.713579,27.77641,71.22142,0.1267379,3.750525,1.545419,12,12.14082
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,1.033803,38.42315,35.57444,2.409131,2.409131,11.20913,0,3.17191,2.409131,42.91186,1.776357E-15,0,0,1.033803,0,0,8.8,8.36,11.83079,18.95127,9.393803,0,9.393803,36.68815,94.072,0.1268839,2.650044,0.8270423,12,19.98507
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.441839,37.52348,36.31272,0.2226671,0.2226671,0,-1,0,0.2226671,198.4303,0,0,0,0.441839,0.2343864,0.2226671,0,0,2.436983,27.40569,0.2074527,0,0.2074527,36.88496,94.57663,0.1268805,0.2449338,0.3534712,0,27.84753
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.663539,41.1056,36.44435,3.448205,3.448205,0,0,0,3.448205,48.24362,0,0,0,1.663539,3.62969,3.448205,0,0,2.229531,27.5924,0,1.966151,-1.966151,34.81245,89.26253,0.1268805,3.793026,1.330831,0,29.25594
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.9058719,39.11146,36.60459,3.376741,3.376741,0,0,0,3.376741,26.82681,0,4.440892E-16,0,0.9058719,3.554465,3.376741,0,0,4.414143,25.62625,0,2.648593,-2.648593,32.02059,82.10392,0.1268805,3.714416,0.7246975,0,26.53212
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.5756643,37.50081,35.92355,0,0,0,0,0,0,0,0,0,0,0.5756643,0,0,0,0,7.357024,22.97766,0.5756643,0,0.5756643,32.56672,83.50423,0.1268709,0,0.4605315,0,23.55332
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,34.60725,34.60725,7.137014,7.137014,0,0,0,7.137014,0,0,8.881784E-16,0,0,7.512647,7.137014,0,0,6.781359,23.49575,0,7.512647,-7.512647,24.64769,63.19908,0.1268709,7.850716,0,0,23.49575
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,33.25661,33.25661,10.1855,8.36,0,-1,0,8.36,0,0,1.8255,2.84405,0,8.8,8.36,0,0,15.12874,15.98311,0,8.8,-8.8,15.37168,39.41447,0.1268709,11.20405,0,0,15.98311
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,31.8888,31.8888,3.685364,3.685364,0,-1,0,3.685364,0,0,4.440892E-16,0,0,3.879331,3.685364,0,0,24.90652,7.183108,0,3.879331,-3.879331,11.2825,28.92944,0.1268709,4.053901,0,0,7.183108
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,30.70986,30.70986,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.21689,3.303777,0,0,0,11.2825,28.92944,0.1268709,0,0,0,3.303777
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,29.59959,29.59959,1.161663,1.161663,0,-1,0,1.161663,0,0,2.220446E-16,0,0,1.222803,1.161663,0,0,29.21689,3.303777,0,1.222803,-1.222803,9.993555,25.62445,0.1268709,1.277829,0,0,3.303777
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,28.92427,28.92427,1.386644,1.386644,0,-1,0,1.386644,0,0,2.220446E-16,0,0,1.459625,1.386644,0,0,30.57556,2.080974,0,1.459625,-1.459625,8.454975,21.67938,0.1268709,1.525308,0,0,2.080974
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,28.36341,28.36341,0.2175238,0.2175238,0,-1,0,0.2175238,0,0,2.775558E-17,0,0,0.2289724,0.2175238,0,0,32.19736,0.621349,0,0.2289724,-0.2289724,8.213616,21.06051,0.1268709,0.2392762,0,0,0.621349
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,27.76821,27.76821,0.2314908,0.2314908,0,-1,0,0.2314908,0,0,0,0,0,0.2436746,0.2314908,0,0,32.45178,0.3923766,0,0.2436746,-0.2436746,7.956761,20.40191,0.1268709,0.2546399,0,0,0.3923766
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,27.29892,27.29892,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.72253,0.148702,0,0,0,7.956761,20.40191,0.1268709,0,0,0,0.148702
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,26.92693,26.92693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.72253,0.148702,0,0,0,7.956761,20.40191,0.1268709,0,0,0,0.148702
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,26.52631,26.52631,0.5358554,0.1412669,0,-1,0,0.1412669,0,0,0.3945885,0.4481741,0,0.148702,0.1412669,0,0,32.72253,0.148702,0,0.148702,-0.148702,7.800015,20,0.1268709,0.589441,0,0,0.148702
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,26.20582,26.20582,0.3541807,0.3541807,9.154181,0,2.652008,0.3541807,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1269583,0.3895988,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1286132,26.34073,26.01124,2.116062,2.116062,10.91606,0,3.097764,2.116062,6.077949,0,0,0,0.1286132,0,0,8.8,8.36,24.52775,7.524,8.488613,0,8.488613,23.78401,60.98453,0.1271079,2.327668,0.1028905,12,7.652613
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.262713,29.07566,25.78804,4.136875,4.136875,12,0,3.372,4.136875,30.52336,0,0,0,1.262713,0,0,7.863125,7.469969,16.03914,15.16375,8.732682,0,8.732682,32.06856,82.22692,0.1272929,4.550562,1.01017,12,16.42646
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,3.058996,34.8889,26.64077,0,0,0,0,0,0,0,0,0,0,3.058996,0,0,0,0,7.306458,23.02317,3.058996,0,3.058996,34.97058,89.66798,0.1272422,0,2.447197,0,26.08216
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.676436,38.97518,28.80981,3.313561,3.313561,0,-1,0,3.313561,110.9512,0,0,0,3.676436,3.487959,3.313561,0,0,4.247462,25.77626,0.1884775,0,0.1884775,35.14939,90.12646,0.1272391,3.644917,2.941149,0,29.4527
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,5.856943,48.14955,30.98456,3.004356,3.004356,0,0,0,3.004356,194.9483,0,0,0,5.856943,3.16248,3.004356,0,0,4.058984,25.94589,2.694462,0,2.694462,37.70558,96.68078,0.1271945,3.304792,4.685554,0,31.80283
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.539134,42.7744,32.75299,5.063609,5.063609,0,0,0,5.063609,69.89351,0,0,0,3.539134,5.330114,5.063609,0,0,1.364522,28.37091,0,1.790981,-1.790981,35.81772,91.84012,0.1271945,5.569969,2.831307,0,31.91004
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,6.442839,53.7839,34.18947,7.199236,7.199236,0,0,0,7.199236,89.49336,0,0,0,6.442839,7.578144,7.199236,0,0,3.354501,26.57993,0,1.135305,-1.135305,34.621,88.77162,0.1271945,7.91916,5.154271,0,33.02277
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,5.636468,52.68309,35.66602,5.958043,5.958043,0,0,0,5.958043,94.60268,0,0,0,5.636468,6.271624,5.958043,0,0,4.61595,25.44462,0,0.6351558,-0.6351558,33.95149,87.05493,0.1271945,6.553847,4.509174,0,31.08109
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,4.140478,48.57835,36.41001,0.5292161,0.5292161,0,-1,0,0.5292161,782.3795,0,0,0,4.140478,0.5570695,0.5292161,0,0,5.321679,24.80947,3.583408,0,3.583408,37.35101,95.77163,0.1271352,0.5821377,3.312382,0,28.94995
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.210883,42.83291,36.57026,2.512233,2.512233,0,0,0,2.512233,88.00466,0,0,0,2.210883,2.644456,2.512233,0,0,1.738271,28.03453,0,0.4335738,-0.4335738,36.89398,94.59977,0.1271352,2.763457,1.768706,0,30.24542
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,2.016015,42.39685,36.70189,3.362788,3.362788,0,0,0,3.362788,59.95071,0,0,0,2.016015,3.539777,3.362788,0,0,2.220019,27.60096,0,1.523762,-1.523762,35.2878,90.48135,0.1271352,3.699067,1.612812,0,29.61698
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,1.012491,38.81765,36.02084,2.44132,2.44132,0,0,0,2.44132,41.47311,0,0,0,1.012491,2.56981,2.44132,0,0,3.913088,26.0772,0,1.557319,-1.557319,33.64624,86.27223,0.1271352,2.685452,0.8099931,0,27.08969
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,34.70454,34.70454,4.47066,4.47066,0,0,0,4.47066,0,0,0,0,0,4.705958,4.47066,0,0,5.643442,24.51988,0,4.705958,-4.705958,28.68572,73.55299,0.1271352,4.917726,0,0,24.51988
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,33.34818,33.34818,7.170667,7.170667,0,-1,0,7.170667,0,0,8.881784E-16,0,0,7.54807,7.170667,0,0,10.87228,19.81392,0,7.54807,-7.54807,20.72936,53.1521,0.1271352,7.887733,0,0,19.81392
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,31.95176,31.95176,4.815274,4.815274,0,-1,0,4.815274,0,0,0,0,0,5.068709,4.815274,0,0,19.25903,12.26585,0,5.068709,-5.068709,15.38647,39.45241,0.1271352,5.296802,0,0,12.26585
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,30.77281,30.77281,3.47038,3.47038,0,-1,0,3.47038,0,0,4.440892E-16,0,0,3.653032,3.47038,0,0,24.89093,7.197143,0,3.653032,-3.653032,11.53584,29.57901,0.1271352,3.817418,0,0,7.197143
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,29.63392,29.63392,2.466599,2.466599,0,-1,0,2.466599,0,0,4.440892E-16,0,0,2.59642,2.466599,0,0,28.94985,3.544111,0,2.59642,-2.59642,8.79897,22.56142,0.1271352,2.713259,0,0,3.544111
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,28.94144,28.94144,0.9856321,0.9003068,0,-1,0,0.9003068,0,0,0.08532532,0.1838885,0,0.9476913,0.9003068,0,0,31.83476,0.9476913,0,0.9476913,-0.9476913,7.800015,20,0.1271352,1.084195,0,0,0.9476913
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,28.36341,28.36341,1.028328,0,0,-1,0,0,0,0,1.028328,1.131161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271352,1.131161,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,27.76821,27.76821,0.164065,0,0,-1,0,0,0,0,0.164065,0.1804715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271352,0.1804715,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,27.28175,27.28175,0.570013,0,0,-1,0,0,0,0,0.570013,0.6270143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271352,0.6270143,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,26.90976,26.90976,0.5246352,0,0,-1,0,0,0,0,0.5246352,0.5770987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271352,0.5770987,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,26.50914,26.50914,1.12887,0,0,-1,0,0,0,0,1.12887,1.241757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271352,1.241757,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,26.17148,26.17148,1.48808,1.48808,10.28808,0,2.938884,1.48808,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1272633,1.636887,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02281666,26.03525,25.9769,0.4931014,0.4931014,9.293101,0,2.687155,0.4931014,4.627174,1.776357E-15,0,0,0.02281666,0,0,8.8,8.36,24.52775,7.524,8.382816,0,8.382816,23.68365,60.72718,0.1273544,0.5424115,0.01825332,12,7.546817
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2360891,26.35859,25.7537,0.2580903,0.2580903,9.05809,0,2.627697,0.2580903,91.47541,1.776357E-15,0,0,0.2360891,0,0,8.8,8.36,16.14494,15.06853,8.596089,0,8.596089,31.83861,81.63731,0.1274333,0.2838993,0.1888713,12,15.30462
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4926372,27.89731,26.6236,0,0,0,0,0,0,0,0,0,0,0.4926372,0,0,0,0,7.548848,22.80502,0.4926372,0,0.4926372,32.30597,82.83566,0.1274252,0,0.3941098,0,23.29765
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,1.038114,31.58789,28.84414,5.577073,5.577073,0,-1,0,5.577073,18.61396,0,0,0,1.038114,5.870603,5.577073,0,0,7.056211,23.24839,0,4.832489,-4.832489,27.21208,69.77442,0.1274252,6.13478,0.8304911,0,24.2865
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.8098285,33.24372,31.08186,2.816544,2.816544,0,0,0,2.816544,28.75256,0,4.440892E-16,0,0.8098285,2.964783,2.816544,0,0,12.42564,18.4159,0,2.154954,-2.154954,24.94056,63.95002,0.1274252,3.098198,0.6478628,0,19.22573
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.294637,36.39046,32.86745,0,0,0,0,0,0,0,0,0,0,1.294637,0,0,0,0,14.82004,16.26094,1.294637,0,1.294637,26.16876,67.09924,0.1274038,0,1.03571,0,17.55558
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.6384,36.04898,34.31538,4.78315,4.78315,0,0,0,4.78315,13.34685,0,8.881784E-16,0,0.6384,5.034894,4.78315,0,0,13.5254,17.42612,0,4.396494,-4.396494,21.53445,55.21642,0.1274038,5.261465,0.51072,0,18.06452
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.209527,39.14553,35.79765,4.324866,4.324866,0,0,0,4.324866,27.96681,0,0,0,1.209527,4.55249,4.324866,0,0,18.41039,13.02962,0,3.342963,-3.342963,18.01065,46.18107,0.1274038,4.757352,0.9676215,0,14.23915
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.282069,43.00735,36.53592,1.507893,1.507893,0,-1,0,1.507893,151.3416,0,0,0,2.282069,1.587256,1.507893,0,0,22.1248,9.686662,0.6948138,0,0.6948138,18.66981,47.87122,0.1273923,1.658682,1.825655,0,11.96873
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.304497,40.30448,36.66755,0,0,0,0,0,0,0,0,0,0,1.304497,0,0,0,0,21.42998,10.31199,1.304497,0,1.304497,19.90737,51.04443,0.1273708,0,1.043597,0,11.61649
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.8310115,39.12772,36.82779,0,0,0,0,0,0,0,0,0,0,0.8310115,0,0,0,0,20.12549,11.48604,0.8310115,0,0.8310115,20.69573,53.06588,0.1273571,0,0.6648092,0,12.31705
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.3683318,37.12499,36.11813,4.934975,4.934975,0,0,0,4.934975,7.463701,0,0,0,0.3683318,5.194711,4.934975,0,0,19.29447,12.23395,0,4.826379,-4.826379,15.60828,40.02116,0.1273571,5.428473,0.2946654,0,12.60228
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,34.80183,34.80183,8.226432,8.226432,12,0,3.372,8.226432,0,0,0,0,0,0,0,3.773568,3.584889,24.65712,7.407572,3.584889,0,3.584889,19.00921,48.74146,0.1274353,9.049075,0,12,7.407572
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,33.44547,33.44547,1.154665,1.154665,0,-1,0,1.154665,0,0,0,0,0,1.215437,1.154665,0,0,21.07223,10.63397,0,1.215437,-1.215437,17.72802,45.45638,0.1274353,1.270131,0,0,10.63397
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,32.03188,32.03188,0.06989644,0.06989644,0,-1,0,0.06989644,0,0,1.387779E-17,0,0,0.07357519,0.06989644,0,0,22.42271,9.418536,0,0.07357519,-0.07357519,17.65047,45.25752,0.1274353,0.07688608,0,0,9.418536
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,30.84149,30.84149,1.317095,1.317095,0,-1,0,1.317095,0,0,2.220446E-16,0,0,1.386416,1.317095,0,0,22.50446,9.344961,0,1.386416,-1.386416,16.18906,41.51032,0.1274353,1.448805,0,0,9.344961
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,29.67971,29.67971,1.673195,1.673195,0,-1,0,1.673195,0,0,2.220446E-16,0,0,1.761257,1.673195,0,0,24.04493,7.958545,0,1.761257,-1.761257,14.33253,36.75,0.1274353,1.840514,0,0,7.958545
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,28.97577,28.97577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.00188,6.197287,0,0,0,14.33253,36.75,0.1274353,0,0,0,6.197287
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,28.39202,28.39202,0.6785685,0.6785685,0,-1,0,0.6785685,0,0,0,0,0,0.7142826,0.6785685,0,0,26.00188,6.197287,0,0.7142826,-0.7142826,13.57961,34.81944,0.1274353,0.7464254,0,0,6.197287
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,27.77966,27.77966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.79553,5.483005,0,0,0,13.57961,34.81944,0.1274353,0,0,0,5.483005
