Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,27.28175,27.28175,2.227808,2.227808,0,-1,0,2.227808,0,0,0,0,0,2.345061,2.227808,0,0,26.79553,5.483005,0,2.345061,-2.345061,11.1077,28.48122,0.1274353,2.450589,0,0,5.483005
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,26.89831,26.89831,0.3288598,0.3288598,0,-1,0,0.3288598,0,0,5.551115E-17,0,0,0.3461682,0.3288598,0,0,29.40115,3.137944,0,0.3461682,-0.3461682,10.74281,27.5456,0.1274353,0.3617457,0,0,3.137944
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,26.48053,26.48053,1.429156,1.429156,0,-1,0,1.429156,0,0,2.220446E-16,0,0,1.504375,1.429156,0,0,29.78578,2.791775,0,1.504375,-1.504375,9.157055,23.47958,0.1274353,1.572072,0,0,2.791775
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,26.14287,26.14287,1.38107,1.38107,10.18107,0,2.911811,1.38107,0,0,0,0,0,0,0,8.8,8.36,31.45731,1.2874,8.36,0,8.36,17.08805,43.81542,0.1275587,1.519177,0,12,1.2874
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.4788869,27.16392,25.93112,1.633326,1.633326,10.43333,0,2.975631,1.633326,29.31975,0,0,0,0.4788869,0,0,8.8,8.36,23.09731,8.8114,8.838887,0,8.838887,25.47335,65.31615,0.127683,1.796658,0.3831095,12,9.290287
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.844663,33.30465,25.70792,6.139047,6.139047,12,0,3.372,6.139047,46.3372,0,0,0,2.844663,0,0,5.860953,5.567905,14.25842,16.7664,8.412568,0,8.412568,33.45422,85.77987,0.1278551,6.752952,2.27573,12,19.61106
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,5.147537,41.04124,26.6236,4.316237,4.316237,0,0,0,4.316237,119.2598,0,0,0,5.147537,4.543407,4.316237,0,0,5.845853,24.33771,0.6041302,0,0.6041302,34.02734,87.24942,0.1278452,4.74786,4.11803,0,29.48525
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,5.994251,46.24247,28.88993,6.064991,6.064991,0,-1,0,6.064991,98.83363,0,8.881784E-16,0,5.994251,6.384201,6.064991,0,0,5.241723,24.88143,0,0.3899499,-0.3899499,33.6163,86.19547,0.1278452,6.67149,4.795401,0,30.87568
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,6.619472,50.93475,31.17915,4.868612,4.868612,0,0,0,4.868612,135.9622,0,0,0,6.619472,5.124855,4.868612,0,0,5.675001,24.49148,1.494617,0,1.494617,35.03422,89.83115,0.1278205,5.355473,5.295578,0,31.11095
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,7.93084,57.74156,32.97046,6.469054,6.469054,0,0,0,6.469054,122.5966,0,0,0,7.93084,6.809531,6.469054,0,0,4.180383,25.83663,1.121309,0,1.121309,36.09798,92.55875,0.127802,7.11596,6.344672,0,33.76747
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,8.336123,61.0887,34.44701,5.407423,5.407423,0,0,0,5.407423,154.1607,0,0,0,8.336123,5.692024,5.407423,0,0,3.059074,26.84581,2.644098,0,2.644098,38.6064,98.99056,0.1277584,5.948165,6.668898,0,35.18193
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,8.688846,64.32744,35.92355,1.680769,1.680769,0,0,0,1.680769,516.9565,6.504638,0,0,8.688846,1.769231,1.680769,0,0,0.4149764,29.2255,0.4149764,0,0.4149764,39.00008,100,0.1277516,1.848846,6.951076,0,37.91434
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,7.694801,61.29473,36.66755,5.354064,5.354064,0,-1,0,5.354064,143.7189,2.058944,0,0,7.694801,5.635857,5.354064,0,0,0,29.59898,0,0,0,39.00008,100,0.1277516,5.889471,6.155841,0,37.29378
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,6.055357,55.41108,36.79345,1.440907,1.440907,0,0,0,1.440907,420.2461,4.538612,0,0,6.055357,1.516744,1.440907,0,0,0,29.59898,0,0,0,39.00008,100,0.1277516,1.584998,4.844285,0,35.65434
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,3.726688,47.85469,36.9537,4.171413,4.171413,0,0,0,4.171413,89.33874,0,0,0,3.726688,4.390961,4.171413,0,0,0,29.59898,0,0.6642733,-0.6642733,38.29987,98.20461,0.1277516,4.588555,2.98135,0,33.32566
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.809906,41.32823,36.24976,5.956833,5.956833,0,0,0,5.956833,30.38369,0,0,0,1.809906,6.27035,5.956833,0,0,0.7380815,28.9347,0,4.460445,-4.460445,33.59815,86.14893,0.1277516,6.552516,1.447924,0,30.74461
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,34.8934,34.8934,11.95567,11.95567,12,0,3.372,11.95567,0,0,0,0,0,0,0,0.04432687,0.04211052,5.694131,24.47426,0.04211052,0,0.04211052,33.6381,86.25137,0.1277525,13.15124,0,12,24.47426
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,33.51415,33.51415,2.903278,2.903278,0,-1,0,2.903278,0,0,0,0,0,3.056082,2.903278,0,0,5.652021,24.51216,0,3.056082,-3.056082,30.41671,77.9914,0.1277525,3.193606,0,0,24.51216
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,32.112,32.112,0.7318508,0.7318508,0,-1,0,0.7318508,0,0,1.110223E-16,0,0,0.7703693,0.7318508,0,0,9.047668,21.45608,0,0.7703693,-0.7703693,29.60467,75.90925,0.1277525,0.8050359,0,0,21.45608
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,30.90444,30.90444,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.903634,20.68571,0,0,0,29.60467,75.90925,0.1277525,0,0,0,20.68571
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,29.73122,29.73122,0.2628012,0.2628012,0,-1,0,0.2628012,0,0,0,0,0,0.2766328,0.2628012,0,0,9.903634,20.68571,0,0.2766328,-0.2766328,29.31307,75.16157,0.1277525,0.2890813,0,0,20.68571
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,29.02156,29.02156,1.775241,1.775241,0,-1,0,1.775241,0,0,2.220446E-16,0,0,1.868675,1.775241,0,0,10.211,20.40907,0,1.868675,-1.868675,27.34331,70.11092,0.1277525,1.952765,0,0,20.40907
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,28.42636,28.42636,0.05553366,0.05553366,0,-1,0,0.05553366,0,0,0,0,0,0.05845648,0.05553366,0,0,12.28731,18.5404,0,0.05845648,-0.05845648,27.28169,69.95293,0.1277525,0.06108703,0,0,18.5404
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,27.79683,27.79683,0.8559805,0.8559805,0,-1,0,0.8559805,0,0,1.110223E-16,0,0,0.9010321,0.8559805,0,0,12.35226,18.48194,0,0.9010321,-0.9010321,26.33192,67.51762,0.1277525,0.9415786,0,0,18.48194
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,27.29892,27.29892,0.8127224,0.8127224,0,-1,0,0.8127224,0,0,0,0,0,0.8554972,0.8127224,0,0,13.35341,17.58091,0,0.8554972,-0.8554972,25.43015,65.20538,0.1277525,0.8939946,0,0,17.58091
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,26.89831,26.89831,0.5503945,0.5503945,0,-1,0,0.5503945,0,0,0,0,0,0.5793626,0.5503945,0,0,14.30396,16.72541,0,0.5793626,-0.5793626,24.81945,63.63948,0.1277525,0.6054339,0,0,16.72541
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,26.48053,26.48053,0.2538716,0.2538716,0,-1,0,0.2538716,0,0,0,0,0,0.2672332,0.2538716,0,0,14.9477,16.14605,0,0.2672332,-0.2672332,24.53776,62.91721,0.1277525,0.2792587,0,0,16.14605
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,26.1257,26.1257,0.3378381,0.3378381,0,0,0,0.3378381,0,0,5.551115E-17,0,0,0.3556191,0.3378381,0,0,15.24462,15.87882,0,0.3556191,-0.3556191,24.1629,61.95604,0.1277525,0.3716219,0,0,15.87882
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2860273,26.64804,25.91395,0.3196848,0.3196848,0,0,0,0.3196848,89.47167,0,0,0,0.2860273,0.3365103,0.3196848,0,0,15.63975,15.5232,0,0.05048297,-0.05048297,24.10969,61.8196,0.1277525,0.3516532,0.2288219,0,15.80923
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.719802,32.91998,25.67358,4.846786,4.846786,0,0,0,4.846786,56.11558,0,0,0,2.719802,5.10188,4.846786,0,0,15.69585,15.47272,0,2.382078,-2.382078,21.59876,55.38132,0.1277525,5.331464,2.175841,0,18.19252
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,5.103478,40.9057,26.6236,2.716367,2.716367,0,0,0,2.716367,187.8789,0,0,0,5.103478,2.859333,2.716367,0,0,18.3426,13.09064,2.244145,0,2.244145,23.72774,60.84025,0.1277155,2.988003,4.082783,0,18.19412
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,7.209507,50.37976,28.94144,2.373792,2.373792,0,-1,0,2.373792,303.7127,0,0,0,7.209507,2.498728,2.373792,0,0,16.09845,15.11037,4.710779,0,4.710779,28.19678,72.29929,0.127638,2.611171,5.767606,0,22.31988
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,6.744405,51.47682,31.27644,0.9577204,0.9577204,0,0,0,0.9577204,704.2144,0,0,0,6.744405,1.008127,0.9577204,0,0,11.38768,19.35007,5.736278,0,5.736278,33.63869,86.25288,0.1275437,1.053492,5.395524,0,26.09447
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,7.735043,57.15401,33.09064,3.257872,3.257872,0,0,0,3.257872,237.4262,0,0,0,7.735043,3.429339,3.257872,0,0,5.651397,24.51272,4.305704,0,4.305704,37.72344,96.72658,0.127473,3.583659,6.188034,0,32.24776
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,9.570313,66.26076,34.5443,1.125565,1.125565,0,0,0,1.125565,850.2677,7.039815,0,0,9.570313,1.184805,1.125565,0,0,1.345693,28.38785,1.345693,0,1.345693,39.00008,100,0.1274509,1.238121,7.65625,0,37.95817
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,6.953716,57.73974,36.02084,5.085283,5.085283,0,0,0,5.085283,136.742,1.600787,0,0,6.953716,5.352929,5.085283,0,0,0,29.59898,0,0,0,39.00008,100,0.1274509,5.593811,5.562973,0,36.55269
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,7.72607,61.53297,36.76484,7.813741,7.813741,0,-1,0,7.813741,98.878,0,0,0.2351149,7.72607,8.22499,7.813741,0,0,0,29.59898,0,0.4989201,-0.4989201,38.47417,98.65152,0.1274509,8.595115,6.180856,0,37.32505
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,5.974167,55.27649,36.92508,2.288898,2.288898,0,0,0,2.288898,261.0063,3.010445,0,0,5.974167,2.409366,2.288898,0,0,0.5543556,29.10006,0.5543556,0,0.5543556,39.00008,100,0.1274418,2.517788,4.779334,0,35.07423
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,4.022943,48.89855,37.05099,2.591084,2.591084,0,0,0,2.591084,155.261,1.295486,0,0,4.022943,2.727457,2.591084,0,0,0,29.59898,0,0,0,39.00008,100,0.1274418,2.850193,3.218354,0,33.62192
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.545621,40.66599,36.34706,2.545414,2.545414,0,0,0,2.545414,60.72178,0,4.440892E-16,0,1.545621,2.679383,2.545414,0,0,0,29.59898,0,1.133762,-1.133762,37.80499,96.93567,0.1274418,2.799955,1.236497,0,31.1446
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,34.9907,34.9907,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.259736,28.46522,0,0,0,37.80499,96.93567,0.1274418,0,0,0,28.46522
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,33.60572,33.60572,1.645919,1.645919,0,-1,0,1.645919,0,0,2.220446E-16,0,0,1.732547,1.645919,0,0,1.259736,28.46522,0,1.732547,-1.732547,35.97872,92.25295,0.1274418,1.810511,0,0,28.46522
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,32.17496,32.17496,8.938225,8.36,0,-1,0,8.36,0,0,0.578225,1.472047,0,8.8,8.36,0,0,3.184788,26.73267,0,8.8,-8.8,26.70271,68.46835,0.1274418,9.832047,0,0,26.73267
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,30.9674,30.9674,3.893942,3.893942,0,-1,0,3.893942,0,0,8.881784E-16,0,0,4.098886,3.893942,0,0,12.96257,17.93267,0,4.098886,-4.098886,22.3821,57.38989,0.1274418,4.283336,0,0,17.93267
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,29.777,29.777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.51688,13.83378,0,0,0,22.3821,57.38989,0.1274418,0,0,0,13.83378
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,29.03873,29.03873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.51688,13.83378,0,0,0,22.3821,57.38989,0.1274418,0,0,0,13.83378
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,28.44353,28.44353,1.766357,1.766357,0,-1,0,1.766357,0,0,2.220446E-16,0,0,1.859324,1.766357,0,0,17.51688,13.83378,0,1.859324,-1.859324,20.4222,52.36452,0.1274418,1.942993,0,0,13.83378
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,27.79683,27.79683,0.510554,0.510554,0,-1,0,0.510554,0,0,0,0,0,0.5374252,0.510554,0,0,19.5828,11.97446,0,0.5374252,-0.5374252,19.85571,50.91197,0.1274418,0.5616093,0,0,11.97446
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,27.29892,27.29892,0.6344973,0.6344973,0,-1,0,0.6344973,0,0,1.110223E-16,0,0,0.6678919,0.6344973,0,0,20.17994,11.43703,0,0.6678919,-0.6678919,19.15169,49.1068,0.1274418,0.6979471,0,0,11.43703
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,26.89831,26.89831,1.463685,1.463685,0,-1,0,1.463685,0,0,2.220446E-16,0,0,1.540721,1.463685,0,0,20.92204,10.76914,0,1.540721,-1.540721,17.52763,44.94254,0.1274418,1.610054,0,0,10.76914
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,26.44619,26.44619,0.1579218,0.1579218,0,-1,0,0.1579218,0,0,0,0,0,0.1662335,0.1579218,0,0,22.63395,9.228421,0,0.1662335,-0.1662335,17.3524,44.49324,0.1274418,0.173714,0,0,9.228421
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,26.07419,26.07419,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,0,1.187694,1.12831,0,0,22.81866,9.062187,0,1.187694,-1.187694,16.10046,41.28315,0.1274418,1.241141,0,0,9.062187
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.5749317,27.34984,25.86816,2.374747,2.374747,0,0,0,2.374747,24.21024,0,0,0,0.5749317,2.499733,2.374747,0,0,24.13832,7.874493,0,1.924801,-1.924801,14.07154,36.0808,0.1274418,2.612221,0.4599454,0,8.449425
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.775129,33.02037,25.62207,4.851558,4.851558,0,0,0,4.851558,57.20078,0,8.881784E-16,0,2.775129,5.106903,4.851558,0,0,26.27699,5.949692,0,2.331774,-2.331774,11.61364,29.77849,0.1274418,5.336713,2.220103,0,8.72482
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.382769,41.73122,26.58927,2.600272,2.600272,0,0,0,2.600272,207.0079,0,0,0,5.382769,2.737128,2.600272,0,0,28.86785,3.617918,2.645641,0,2.645641,14.12351,36.21406,0.1273984,2.860299,4.306215,0,9.000687
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,6.305377,47.36095,28.97577,4.58694,4.58694,0,-1,0,4.58694,137.4637,0,0,0,6.305377,4.828358,4.58694,0,0,26.2222,5.998994,1.47702,0,1.47702,15.52473,39.80693,0.1273742,5.045634,5.044302,0,12.30437
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,6.319022,50.09472,31.33939,0,0,0,0,0,0,0,0,0,0,6.319022,0,0,0,0,24.74518,7.328312,6.319022,0,6.319022,21.51949,55.17806,0.1272708,0,5.055218,0,13.64733
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,5.460653,49.28104,33.15932,0,0,0,0,0,0,0,0,0,0,5.460653,0,0,0,0,18.42616,13.01543,5.460653,0,5.460653,26.69991,68.46118,0.1271816,0,4.368522,0,18.47608
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,6.835178,55.69065,34.63587,1.455741,1.455741,0,0,0,1.455741,469.5325,0,0,0,6.835178,1.532359,1.455741,0,0,12.96551,17.93002,5.302819,0,5.302819,31.73061,81.36038,0.127095,1.601316,5.468143,0,24.7652
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,6.954329,57.85615,36.11813,8.437099,8.437099,9.110044,0,2.640841,8.437099,82.42559,0,0,0,6.954329,0,0,0.6729435,0.6392963,7.662691,22.70256,7.593626,0,7.593626,38.93456,99.832,0.1271915,9.280809,5.563463,12,29.65689
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,6.759026,58.04554,36.89075,2.687869,2.687869,0,-1,0,2.687869,251.4641,3.860625,0,0,6.759026,2.829335,2.687869,0,0,0.06906525,29.53682,0.06906525,0,0.06906525,39.00008,100,0.1271904,2.956656,5.40722,0,36.29585
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,5.307386,53.08915,37.02238,0.5409654,0.5409654,0,0,0,0.5409654,981.0952,4.737949,0,0,5.307386,0.5694373,0.5409654,0,0,0,29.59898,0,0,0,39.00008,100,0.1271904,0.595062,4.245909,0,34.90636
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,3.589994,47.63448,37.14828,4.552814,4.552814,0,0,0,4.552814,78.85221,0,0,0,3.589994,4.792436,4.552814,0,0,0,29.59898,0,1.202441,-1.202441,37.73259,96.75005,0.1271904,5.008095,2.871996,0,33.18897
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.220419,39.83696,36.44435,3.237472,3.237472,0,0,0,3.237472,37.69667,0,4.440892E-16,0,1.220419,3.407865,3.237472,0,0,1.336046,28.39654,0,2.187446,-2.187446,35.42682,90.83782,0.1271904,3.561219,0.9763353,0,29.61696
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,35.05937,35.05937,2.209171,2.209171,0,0,0,2.209171,0,0,0,0,0,2.325444,2.209171,0,0,3.766542,26.20909,0,2.325444,-2.325444,32.97559,84.55263,0.1271904,2.430088,0,0,26.20909
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,33.67439,33.67439,4.328835,4.328835,0,-1,0,4.328835,0,0,0,0,0,4.556669,4.328835,0,0,6.350368,23.88365,0,4.556669,-4.556669,28.17244,72.23688,0.1271904,4.761719,0,0,23.88365
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,32.22646,32.22646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41333,19.32698,0,0,0,28.17244,72.23688,0.1271904,0,0,0,19.32698
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,31.00173,31.00173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41333,19.32698,0,0,0,28.17244,72.23688,0.1271904,0,0,0,19.32698
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,29.81134,29.81134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41333,19.32698,0,0,0,28.17244,72.23688,0.1271904,0,0,0,19.32698
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,29.0559,29.0559,1.317829,1.317829,0,-1,0,1.317829,0,0,2.220446E-16,0,0,1.387189,1.317829,0,0,11.41333,19.32698,0,1.387189,-1.387189,26.71021,68.48759,0.1271904,1.449612,0,0,19.32698
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,28.44353,28.44353,0.9991294,0.9991294,0,-1,0,0.9991294,0,0,2.220446E-16,0,0,1.051715,0.9991294,0,0,12.95465,17.93979,0,1.051715,-1.051715,25.60161,65.64502,0.1271904,1.099042,0,0,17.93979
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,27.814,27.814,0.8504457,0.8504457,0,-1,0,0.8504457,0,0,1.110223E-16,0,0,0.895206,0.8504457,0,0,14.12323,16.88807,0,0.895206,-0.895206,24.65798,63.22546,0.1271904,0.9354903,0,0,16.88807
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,27.29892,27.29892,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.1179,15.99287,0,0,0,24.65798,63.22546,0.1271904,0,0,0,15.99287
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,26.89831,26.89831,1.313811,1.313811,0,-1,0,1.313811,0,0,2.220446E-16,0,0,1.382959,1.313811,0,0,15.1179,15.99287,0,1.382959,-1.382959,23.20021,59.48761,0.1271904,1.445192,0,0,15.99287
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,26.44619,26.44619,2.298965,2.298965,0,-1,0,2.298965,0,0,0,0,0,2.419963,2.298965,0,0,16.65452,14.60991,0,2.419963,-2.419963,20.64935,52.94694,0.1271904,2.528861,0,0,14.60991
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,26.05702,26.05702,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.34337,12.18995,0,0,0,20.64935,52.94694,0.1271904,0,0,0,12.18995
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3648836,26.77098,25.83382,0.150443,0.150443,0,0,0,0.150443,242.5395,0,0,0,0.3648836,0.158361,0.150443,0,0,19.34337,12.18995,0.2065226,0,0.2065226,20.84527,53.44931,0.127187,0.1654873,0.2919069,0,12.55483
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.375952,31.88432,25.59346,1.644209,1.644209,0,0,0,1.644209,144.5042,0,0,0,2.375952,1.730747,1.644209,0,0,19.13685,12.37582,0.645205,0,0.645205,21.45737,55.01878,0.1271765,1.80863,1.900761,0,14.75177
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.657374,39.47869,26.56065,0,0,0,0,0,0,0,0,0,0,4.657374,0,0,0,0,18.49164,12.9565,4.657374,0,4.657374,25.87574,66.34792,0.1271006,0,3.725899,0,17.61387
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,6.432148,47.79469,28.98722,3.821157,3.821157,0,-1,0,3.821157,168.3299,0,0,0,6.432148,4.02227,3.821157,0,0,13.83427,17.14814,2.409878,0,2.409878,28.16195,72.20998,0.1270614,4.203272,5.145719,0,23.58029
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,7.215887,53.27338,31.40235,0,0,0,0,0,0,0,0,0,0,7.215887,0,0,0,0,11.42439,19.31703,7.215887,0,7.215887,35.00754,89.76275,0.126944,0,5.772709,0,26.53292
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,9.56876,64.59624,33.25661,0.8144004,0.8144004,0,0,0,0.8144004,1174.945,4.502995,0,0,9.56876,0.8572636,0.8144004,0,0,4.208502,25.81133,4.208502,0,4.208502,39.00008,100,0.1268757,0.8958404,7.655008,0,35.38008
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,9.891644,67.90115,34.73316,0,0,0,0,0,0,0,9.891644,0,0,9.891644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1268757,0,7.913316,0,39.49062
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,9.614958,68.66849,36.24976,6.005086,6.005086,0,0,0,6.005086,160.1136,3.293815,0,0,9.614958,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.1268757,6.605595,7.691967,0,39.21394
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,8.337387,64.22297,36.98804,0,0,0,-1,0,0,0,8.337387,0,0,8.337387,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1268757,0,6.669909,0,37.93636
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,6.974682,59.10848,37.11967,3.326682,3.326682,0,0,0,3.326682,209.6588,3.472911,0,0,6.974682,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.1268757,3.65935,5.579745,0,36.57366
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,4.429932,50.45975,37.27991,3.55369,3.55369,0,0,0,3.55369,124.6572,0.6892057,0,0,4.429932,3.740726,3.55369,0,0,0,29.59898,0,0,0,39.00008,100,0.1268757,3.909059,3.543946,0,34.02891
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.764767,41.49285,36.53592,0.509204,0.509204,0,0,0,0.509204,346.5736,1.228762,0,0,1.764767,0.5360042,0.509204,0,0,0,29.59898,0,0,0,39.00008,100,0.1268757,0.5601244,1.411813,0,31.36374
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,35.15666,35.15666,5.415518,5.415518,0,0,0,5.415518,0,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.1268757,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,33.73735,33.73735,1.678885,1.678885,0,-1,0,1.678885,0,0,2.220446E-16,0,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.1268757,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,32.30659,32.30659,1.135973,1.135973,0,-1,0,1.135973,0,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.1268757,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,31.04752,31.04752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.1268757,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,29.83996,29.83996,1.345855,1.345855,0,-1,0,1.345855,0,0,2.220446E-16,0,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.1268757,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,29.08451,29.08451,0.6053884,0.6053884,0,-1,0,0.6053884,0,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.1268757,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,28.47215,28.47215,0.4892727,0.4892727,0,-1,0,0.4892727,0,0,1.110223E-16,0,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.1268757,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,27.83117,27.83117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.1268757,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,27.29892,27.29892,2.469081,2.469081,0,-1,0,2.469081,0,0,4.440892E-16,0,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.1268757,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,26.88114,26.88114,0.9707691,0.9707691,0,-1,0,0.9707691,0,0,1.110223E-16,0,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.1268757,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,26.41185,26.41185,1.139456,1.139456,0,-1,0,1.139456,0,0,2.220446E-16,0,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.1268757,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,26.02841,26.02841,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.1268757,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1302617,26.13279,25.79949,1.503832,1.503832,0,0,0,1.503832,8.661981,0,0,0,0.1302617,1.582981,1.503832,0,0,19.06163,12.44351,0,1.45272,-1.45272,19.38533,49.70587,0.1268757,1.654216,0.1042093,0,12.57378
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,2.083858,31.04898,25.55912,4.348086,4.348086,0,0,0,4.348086,47.92588,0,0,0,2.083858,4.576932,4.348086,0,0,20.67576,10.99079,0,2.493074,-2.493074,16.7574,42.9676,0.1268757,4.782895,1.667087,0,13.07465
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.404197,38.71894,26.56065,0,0,0,0,0,0,0,0,0,0,4.404197,0,0,0,0,23.44584,8.49772,4.404197,0,4.404197,20.93559,53.68089,0.1268043,0,3.523358,0,12.90192
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,7.337663,50.93826,29.03873,0,0,0,-1,0,0,0,0,0,0,7.337663,0,0,0,0,19.04165,12.4615,7.337663,0,7.337663,27.8967,71.52987,0.1266855,0,5.87013,0,19.79916
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,7.087519,52.91308,31.48247,2.881666,2.881666,0,0,0,2.881666,245.9521,0,0,0,7.087519,3.033333,2.881666,0,0,11.70398,19.06539,4.054186,0,4.054186,31.74284,81.39174,0.1266199,3.169833,5.670015,0,26.15291
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,9.248328,63.38066,33.34818,4.001054,4.001054,0,0,0,4.001054,231.1473,0,0,0,9.248328,4.211636,4.001054,0,0,7.649797,22.71416,5.036692,0,5.036692,36.52107,93.64358,0.1265386,4.401159,7.398663,0,31.96249
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,9.368989,65.77209,34.83045,4.671628,4.671628,0,0,0,4.671628,200.5509,1.838381,0,0,9.368989,4.917503,4.671628,0,0,2.613105,27.24718,2.613105,0,2.613105,39.00008,100,0.1264964,5.138791,7.495191,0,36.61617
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,7.908933,61.69572,36.31272,2.679241,2.679241,0,0,0,2.679241,295.1931,5.08868,0,0,7.908933,2.820254,2.679241,0,0,0,29.59898,0,0,0,39.00008,100,0.1264964,2.947165,6.327147,0,37.50791
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,5.875352,55.11345,37.08533,0,0,0,-1,0,0,0,5.875352,0,0,5.875352,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1264964,0,4.700282,0,35.47433
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,4.635291,51.06245,37.21696,5.864591,5.864591,0,0,0,5.864591,79.03861,0,0,0,4.635291,6.173253,5.864591,0,0,0,29.59898,0,1.537962,-1.537962,37.37892,95.8432,0.1264964,6.451049,3.708233,0,34.23427
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.978184,42.95053,37.34286,0,0,0,0,0,0,0,0.269337,0,0,1.978184,0,0,0,0,1.708847,28.06102,1.708847,0,1.708847,39.00008,100,0.1264689,0,1.582547,0,30.0392
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.410876,40.544,36.60459,2.909692,2.909692,0,0,0,2.909692,48.48883,0,4.440892E-16,0,1.410876,3.062834,2.909692,0,0,0,29.59898,0,1.651958,-1.651958,37.25876,95.5351,0.1264689,3.200661,1.1287,0,31.00985
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,35.21962,35.21962,8.319436,8.319436,10.25155,0,2.929642,8.319436,0,0,0,0,0,0,0,1.932115,1.835509,1.835509,27.94702,1.835509,0,1.835509,39.00008,100,0.1265085,9.15138,0,12,27.94702
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,33.8003,33.8003,6.887041,6.887041,0,-1,0,6.887041,0,0,8.881784E-16,0,0,7.249516,6.887041,0,0,0,29.59898,0,7.249516,-7.249516,31.35842,80.40604,0.1265085,7.575745,0,0,29.59898
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,32.35237,32.35237,7.793066,7.793066,0,-1,0,7.793066,0,0,8.881784E-16,0.2123724,0,8.203227,7.793066,0,0,8.055018,22.34946,0,8.203227,-8.203227,22.71146,58.23439,0.1265085,8.572372,0,0,22.34946
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,31.09902,31.09902,6.492661,6.492661,0,-1,0,6.492661,0,0,8.881784E-16,0,0,6.83438,6.492661,0,0,17.16971,14.14623,0,6.83438,-6.83438,15.50739,39.76245,0.1265085,7.141927,0,0,14.14623
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,29.87429,29.87429,0.690926,0.690926,0,-1,0,0.690926,0,0,1.110223E-16,0,0,0.7272906,0.690926,0,0,24.76347,7.311855,0,0.7272906,-0.7272906,14.74076,37.79673,0.1265085,0.7600186,0,0,7.311855
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,29.10168,29.10168,0.4035327,0.4035327,0,-1,0,0.4035327,0,0,5.551115E-17,0,0,0.4247712,0.4035327,0,0,25.57157,6.584564,0,0.4247712,-0.4247712,14.29301,36.64866,0.1265085,0.443886,0,0,6.584564
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,28.47215,28.47215,0.9164786,0.9164786,0,-1,0,0.9164786,0,0,1.110223E-16,0,0,0.9647144,0.9164786,0,0,26.04354,6.159793,0,0.9647144,-0.9647144,13.27611,34.04124,0.1265085,1.008126,0,0,6.159793
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,27.814,27.814,0.5126395,0.5126395,0,-1,0,0.5126395,0,0,1.110223E-16,0,0,0.5396205,0.5126395,0,0,27.11544,5.195079,0,0.5396205,-0.5396205,12.7073,32.58275,0.1265085,0.5639034,0,0,5.195079
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,27.28175,27.28175,1.086704,1.086704,0,-1,0,1.086704,0,0,0,0,0,1.143899,1.086704,0,0,27.71502,4.655458,0,1.143899,-1.143899,11.50152,29.49103,0.1265085,1.195374,0,0,4.655458
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,26.8468,26.8468,0.8354067,0.8354067,0,-1,0,0.8354067,0,0,1.110223E-16,0,0,0.8793755,0.8354067,0,0,28.98602,3.511559,0,0.8793755,-0.8793755,10.57458,27.11426,0.1265085,0.9189474,0,0,3.511559
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,26.4004,26.4004,1.11764,1.11764,0,-1,0,1.11764,0,0,0,0,0,1.176464,1.11764,0,0,29.9631,2.632184,0,1.176464,-1.176464,9.334479,23.93451,0.1265085,1.229405,0,0,2.632184
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,25.99407,25.99407,0.4058501,0.4058501,0,0,0,0.4058501,0,0,0,0,0,0.4272107,0.4058501,0,0,31.27029,1.45572,0,0.4272107,-0.4272107,8.88416,22.77985,0.1265085,0.4464352,0,0,1.45572
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1864617,26.23108,25.7537,1.119703,1.119703,9.919703,0,2.845685,1.119703,16.65277,0,0,0,0.1864617,0,0,8.8,8.36,31.74496,1.02851,8.546462,0,8.546462,16.99204,43.56926,0.1266185,1.231674,0.1491693,12,1.214971
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.21133,28.64189,25.49616,3.560628,3.560628,11.40942,0,3.222583,3.560628,34.02011,0,0,0,1.21133,0,0,7.84879,7.456351,23.1985,8.720325,8.667681,0,8.667681,25.21493,64.65353,0.1267796,3.916691,0.9690636,12,9.931655
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.488395,35.9779,26.50914,3.315981,3.315981,11.5315,0,3.253468,3.315981,105.1995,0,0,0,3.488395,0,0,8.215514,7.804738,14.53082,16.52124,11.29313,0,11.29313,35.92854,92.12427,0.1269023,3.647579,2.790716,12,20.00963
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,7.403365,51.1878,29.0559,2.615537,2.615537,0,-1,0,2.615537,283.0533,1.412477,0,0,7.403365,2.753197,2.615537,0,0,3.23769,26.68506,3.23769,0,3.23769,39.00008,100,0.1268501,2.877091,5.922691,0,34.08842
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,6.791673,51.93789,31.53398,3.641034,3.641034,0,0,0,3.641034,186.5314,2.959005,0,0,6.791673,3.832668,3.641034,0,0,0,29.59898,0,0,0,39.00008,100,0.1268501,4.005137,5.433338,0,36.39065
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,7.53876,56.81595,33.41686,3.220622,3.220622,0,0,0,3.220622,234.0778,4.148632,0,0,7.53876,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.1268501,3.542684,6.031008,0,37.13774
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,7.86475,59.84894,34.92774,2.868963,2.868963,0,0,0,2.868963,274.1322,4.84479,0,0,7.86475,3.019961,2.868963,0,0,0,29.59898,0,0,0,39.00008,100,0.1268501,3.155859,6.2918,0,37.46373
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,8.917047,65.88208,36.41001,1.746814,1.746814,0,0,0,1.746814,510.4748,7.078294,0,0,8.917047,1.838752,1.746814,0,0,0,29.59898,0,0,0,39.00008,100,0.1268501,1.921496,7.133637,0,38.51603
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,4.666584,51.08976,37.14828,3.311048,3.311048,0,-1,0,3.311048,140.9398,1.181271,0,0,4.666584,3.485314,3.311048,0,0,0,29.59898,0,0,0,39.00008,100,0.1268501,3.642153,3.733268,0,34.26556
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,4.727833,51.43665,37.27991,1.309545,1.309545,0,0,0,1.309545,361.0286,3.349365,0,0,4.727833,1.378469,1.309545,0,0,0,29.59898,0,0,0,39.00008,100,0.1268501,1.4405,3.782267,0,34.32681
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,2.05746,43.24926,37.40582,1.81062,1.81062,0,0,0,1.81062,113.6329,0.1515445,0,0,2.05746,1.905915,1.81062,0,0,0,29.59898,0,0,0,39.00008,100,0.1268501,1.991682,1.645968,0,31.65644
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,1.00588,39.45716,36.66755,0,0,0,0,0,0,0,1.00588,0,0,1.00588,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1268501,0,0.8047041,0,30.60486
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,35.24823,35.24823,0.9607471,0.9607471,0,0,0,0.9607471,0,0,1.110223E-16,0,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.1268501,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,33.86898,33.86898,3.62261,3.62261,0,-1,0,3.62261,0,0,4.440892E-16,0,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.1268501,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,32.40388,32.40388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.1268501,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,31.14481,31.14481,5.618682,5.618682,0,-1,0,5.618682,0,0,8.881784E-16,0,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.1268501,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,29.89146,29.89146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.1268501,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,29.11885,29.11885,0.7901239,0.7901239,0,-1,0,0.7901239,0,0,1.110223E-16,0,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.1268501,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,28.47215,28.47215,0.4118357,0.4118357,0,-1,0,0.4118357,0,0,5.551115E-17,0,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.1268501,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,27.814,27.814,0.8809681,0.8809681,0,-1,0,0.8809681,0,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.1268501,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,27.26459,27.26459,1.784434,1.784434,0,-1,0,1.784434,0,0,2.220446E-16,0,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.1268501,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,26.82963,26.82963,0.9309351,0.9309351,0,-1,0,0.9309351,0,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.1268501,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,26.3489,26.3489,0.02367881,0.02367881,0,-1,0,0.02367881,0,0,3.469447E-18,0,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.1268501,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,25.94828,25.94828,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.1268501,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2800248,26.40842,25.69075,0,0,0,0,0,0,0,0,0,0,0.2800248,0,0,0,0,20.15445,11.45997,0.2800248,0,0.2800248,20.14554,51.65513,0.1268456,0,0.2240199,0,11.74
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.755917,30.03104,25.43321,3.723361,3.723361,0,0,0,3.723361,47.15948,0,0,0,1.755917,3.919327,3.723361,0,0,19.87443,11.71199,0,2.163409,-2.163409,17.86511,45.80787,0.1268456,4.095696,1.404734,0,13.46791
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.856187,34.12911,26.46336,0,0,0,0,0,0,0,0,0,0,2.856187,0,0,0,0,22.27822,9.548584,2.856187,0,2.856187,20.57472,52.7556,0.1267997,0,2.28495,0,12.40477
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,6.112759,46.81702,29.0559,6.981047,6.981047,0,-1,0,6.981047,87.5622,0,0,0,6.112759,7.348471,6.981047,0,0,19.42203,12.11915,0,1.235712,-1.235712,19.27217,49.41572,0.1267997,7.679152,4.890207,0,18.23191
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,6.909815,52.40247,31.57976,1.810066,1.810066,0,0,0,1.810066,381.7437,0,0,0,6.909815,1.905333,1.810066,0,0,20.79504,10.88344,5.004482,0,5.004482,24.01984,61.5892,0.1267192,1.991073,5.527852,0,17.79325
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.229332,42.61478,33.47981,6.263268,6.263268,0,0,0,6.263268,51.55984,0,0,0,3.229332,6.592914,6.263268,0,0,15.79056,15.38747,0,3.363583,-3.363583,20.47431,52.49813,0.1267192,6.889596,2.583465,0,18.61681
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,6.043093,53.31171,34.9907,9.134813,9.134813,12,0,3.372,9.134813,66.15453,-4.440892E-16,0,0,6.043093,0,0,2.865186,2.721927,19.52787,12.02389,8.76502,0,8.76502,28.78954,73.81918,0.126885,10.0483,4.834475,12,18.06698
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,6.576833,56.93754,36.5073,4.477815,4.477815,8.454535,0,2.474997,4.477815,146.8759,0,0,0,6.576833,0,0,3.97672,3.777884,10.76285,19.91241,10.35472,0,10.35472,38.61288,99.0072,0.1269127,4.925596,5.261467,12,26.48924
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,4.246198,49.86393,37.27991,5.353554,5.353554,0,-1,0,5.353554,79.31551,0,0,0,4.246198,5.63532,5.353554,0,0,0.4081371,29.23166,0,1.389121,-1.389121,37.14862,95.25269,0.1269127,5.888909,3.396959,0,33.47785
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.482359,47.54299,37.3772,3.095186,3.095186,0,0,0,3.095186,112.5089,0,0,0,3.482359,3.25809,3.095186,0,0,1.951605,27.84253,0.2242689,0,0.2242689,37.36138,95.79823,0.1269091,3.404705,2.785887,0,31.32489
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.469719,47.63824,37.50311,4.655806,4.655806,0,0,0,4.655806,74.52456,0,0,0,3.469719,4.900848,4.655806,0,0,1.727336,28.04437,0,1.431129,-1.431129,35.85284,91.93018,0.1269091,5.121386,2.775775,0,31.51409
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.863126,41.97976,36.7305,0,0,0,0,0,0,0,0,0,0,1.863126,0,0,0,0,3.31748,26.61325,1.863126,0,1.863126,37.62036,96.46227,0.1268792,0,1.490501,0,28.47637
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,35.31691,35.31691,4.760458,4.760458,0,0,0,4.760458,0,0,8.881784E-16,0,0,5.011009,4.760458,0,0,1.454354,28.29006,0,5.011009,-5.011009,32.33829,82.91853,0.1268792,5.236505,0,0,28.29006
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,33.89759,33.89759,4.340166,4.340166,0,-1,0,4.340166,0,0,0,0,0,4.568596,4.340166,0,0,7.022141,23.27905,0,4.568596,-4.568596,27.52257,70.57054,0.1268792,4.774183,0,0,23.27905
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,32.4325,32.4325,4.144114,4.144114,0,-1,0,4.144114,0,0,0,0,0,4.362225,4.144114,0,0,12.09836,18.71045,0,4.362225,-4.362225,22.92438,58.78034,0.1268792,4.558525,0,0,18.71045
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,31.16198,31.16198,6.974217,6.974217,0,-1,0,6.974217,0,0,8.881784E-16,0,0,7.341281,6.974217,0,0,16.94528,14.34823,0,7.341281,-7.341281,15.18599,38.93835,0.1268792,7.671639,0,0,14.34823
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,29.89146,29.89146,0.6279565,0.6279565,0,-1,0,0.6279565,0,0,0,0,0,0.6610069,0.6279565,0,0,25.10225,7.006948,0,0.6610069,-0.6610069,14.48923,37.15179,0.1268792,0.6907521,0,0,7.006948
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,29.10168,29.10168,0.5966808,0.5966808,0,-1,0,0.5966808,0,0,0,0,0,0.628085,0.5966808,0,0,25.83671,6.345942,0,0.628085,-0.628085,13.82717,35.4542,0.1268792,0.6563488,0,0,6.345942
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,28.45498,28.45498,2.720815,2.720815,0,-1,0,2.720815,0,0,0,0,0,2.864016,2.720815,0,0,26.53458,5.717856,0,2.864016,-2.864016,10.80823,27.71335,0.1268792,2.992897,0,0,5.717856
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,27.79683,27.79683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.71682,2.85384,0,0,0,10.80823,27.71335,0.1268792,0,0,0,2.85384
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,27.25314,27.25314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.71682,2.85384,0,0,0,10.80823,27.71335,0.1268792,0,0,0,2.85384
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,26.80102,26.80102,0.1735997,0.1735997,0,-1,0,0.1735997,0,0,0,0,0,0.1827365,0.1735997,0,0,29.71682,2.85384,0,0.1827365,-0.1827365,10.61561,27.21945,0.1268792,0.1909597,0,0,2.85384
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,26.31456,26.31456,1.578587,1.578587,0,-1,0,1.578587,0,0,2.220446E-16,0,0,1.661671,1.578587,0,0,29.91986,2.671104,0,1.661671,-1.661671,8.864052,22.72829,0.1268792,1.736446,0,0,2.671104
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,25.89678,25.89678,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.76616,1.009433,0,0,0,8.864052,22.72829,0.1268792,0,0,0,1.009433
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.6644542,27.35165,25.63924,0,0,0,0,0,0,0,0,0,0,0.6644542,0,0,0,0,31.76616,1.009433,0.6644542,0,0.6644542,9.494409,24.34459,0.1268685,0,0.5315634,0,1.673887
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.840723,32.95174,25.3817,0,0,0,0,0,0,0,0,0,0,2.840723,0,0,0,0,31.10171,1.607442,2.840723,0,2.840723,12.18935,31.25469,0.126823,0,2.272579,0,4.448165
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.391761,38.52093,26.41185,3.885597,3.885597,0,0,0,3.885597,113.0267,0,0,0,4.391761,4.090103,3.885597,0,0,28.26098,4.164093,0.3016586,0,0.3016586,12.47553,31.98848,0.1268182,4.274157,3.513409,0,8.555854
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,6.992404,49.76519,29.0559,4.519585,4.519585,0,-1,0,4.519585,154.7134,0,0,0,6.992404,4.757458,4.519585,0,0,27.95932,4.435586,2.234946,0,2.234946,14.59579,37.42503,0.1267823,4.971543,5.593923,0,11.42799
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,5.465192,47.59026,31.63127,6.303012,6.303012,0,0,0,6.303012,86.70762,0,0,0,5.465192,6.63475,6.303012,0,0,25.72438,6.447037,0,1.169558,-1.169558,13.36297,34.26395,0.1267823,6.933313,4.372153,0,11.91223
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,6.472202,53.1427,33.54277,6.151661,6.151661,12,0,3.372,6.151661,105.2106,-8.881784E-16,0,0,6.472202,0,0,5.848339,5.555922,27.02389,5.277479,12.02812,0,12.02812,24.77385,63.52256,0.1269092,6.766828,5.177762,12,11.74968
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,8.210862,61.38288,35.08799,3.746654,3.746654,10.19231,0,2.914654,3.746654,219.1519,0,0,0,8.210862,0,0,6.445656,6.123374,14.99576,16.10279,14.33424,0,14.33424,38.3725,98.39082,0.1269347,4.12132,6.56869,12,24.31365
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,7.703662,61.25301,36.60459,4.131765,4.131765,0,0,0,4.131765,186.4497,2.692908,0,0,7.703662,4.349226,4.131765,0,0,0.6615279,29.0036,0.6615279,0,0.6615279,39.00008,100,0.1269241,4.544942,6.16293,0,36.70726
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,8.289371,64.46764,37.34286,1.821174,1.821174,0,-1,0,1.821174,455.1662,6.372345,0,0,8.289371,1.917026,1.821174,0,0,0,29.59898,0,0,0,39.00008,100,0.1269241,2.003292,6.631496,0,37.88835
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,6.802395,58.84755,37.44016,0,0,0,0,0,0,0,6.802395,0,0,6.802395,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1269241,0,5.441916,0,36.40137
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,4.577451,51.25624,37.56607,5.26931,5.26931,0,0,0,5.26931,86.87005,0,0,0,4.577451,5.546641,5.26931,0,0,0,29.59898,0,0.9691899,-0.9691899,37.97846,97.38048,0.1269241,5.79624,3.661961,0,34.17643
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.959451,42.32616,36.79345,2.889838,2.889838,0,0,0,2.889838,67.80486,0,0,0,1.959451,3.041935,2.889838,0,0,1.076878,28.62979,0,1.082484,-1.082484,36.83743,94.45474,0.1269241,3.178822,1.567561,0,30.58924
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,35.34552,35.34552,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.279638,27.5473,0,0,0,36.83743,94.45474,0.1269241,0,0,0,27.5473
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,33.93193,33.93193,1.202308,1.202308,0,-1,0,1.202308,0,0,2.220446E-16,0,0,1.265587,1.202308,0,0,2.279638,27.5473,0,1.265587,-1.265587,35.50338,91.03412,0.1269241,1.322539,0,0,27.5473
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,32.44967,32.44967,1.583059,1.583059,0,-1,0,1.583059,0,0,2.220446E-16,0,0,1.666378,1.583059,0,0,3.685846,26.28172,0,1.666378,-1.666378,33.74686,86.53024,0.1269241,1.741365,0,0,26.28172
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,31.17915,31.17915,5.925098,5.925098,0,-1,0,5.925098,0,0,0,0,0,6.236946,5.925098,0,0,5.537377,24.61534,0,6.236946,-6.236946,27.17254,69.67305,0.1269241,6.517608,0,0,24.61534
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,29.90863,29.90863,1.77963,1.77963,0,-1,0,1.77963,0,0,2.220446E-16,0,0,1.873295,1.77963,0,0,12.46732,18.37839,0,1.873295,-1.873295,25.19792,64.60991,0.1269241,1.957593,0,0,18.37839
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,29.08451,29.08451,0.905418,0.905418,0,-1,0,0.905418,0,0,1.110223E-16,0,0,0.9530715,0.905418,0,0,14.54876,16.5051,0,0.9530715,-0.9530715,24.19329,62.03395,0.1269241,0.9959598,0,0,16.5051
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,28.44353,28.44353,1.17244,1.17244,0,-1,0,1.17244,0,0,2.220446E-16,0,0,1.234147,1.17244,0,0,15.60772,15.55203,0,1.234147,-1.234147,22.89239,58.69831,0.1269241,1.289684,0,0,15.55203
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,27.77966,27.77966,0.8721616,0.8721616,0,-1,0,0.8721616,0,0,1.110223E-16,0,0,0.9180648,0.8721616,0,0,16.979,14.31788,0,0.9180648,-0.9180648,21.92466,56.21696,0.1269241,0.9593778,0,0,14.31788
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,27.2188,27.2188,0.2300814,0.2300814,0,-1,0,0.2300814,0,0,2.775558E-17,0,0,0.2421909,0.2300814,0,0,17.99907,13.39981,0,0.2421909,-0.2421909,21.66937,55.56237,0.1269241,0.2530895,0,0,13.39981
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,26.76668,26.76668,0.6197867,0.6197867,0,-1,0,0.6197867,0,0,1.110223E-16,0,0,0.6524071,0.6197867,0,0,18.26817,13.15762,0,0.6524071,-0.6524071,20.98167,53.79905,0.1269241,0.6817654,0,0,13.15762
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,26.28594,26.28594,0.6592903,0.6592903,0,-1,0,0.6592903,0,0,0,0,0,0.6939898,0.6592903,0,0,18.99307,12.50522,0,0.6939898,-0.6939898,20.25014,51.92334,0.1269241,0.7252192,0,0,12.50522
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,25.85099,25.85099,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0,0.6626281,0.6294966,0,0,19.76417,11.81123,0,0.6626281,-0.6626281,19.55167,50.13239,0.1269241,0.6924463,0,0,11.81123
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1909202,26.08182,25.59346,0.4252317,0.4252317,0,0,0,0.4252317,44.89791,0,5.551115E-17,0,0.1909202,0.4476123,0.4252317,0,0,20.50042,11.1486,0,0.2566922,-0.2566922,19.28109,49.4386,0.1269241,0.4677549,0.1527361,0,11.33952
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.672495,29.67159,25.30158,0.7313628,0.7313628,0,0,0,0.7313628,228.682,0,0,0,1.672495,0.7698556,0.7313628,0,0,20.78563,10.89191,0.9026392,0,0.9026392,20.13741,51.63428,0.1269097,0.804499,1.337996,0,12.5644
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.31153,38.25126,26.38324,5.557222,5.557222,0,0,0,5.557222,77.58425,0,0,0,4.31153,5.849708,5.557222,0,0,19.883,11.70428,0,1.538178,-1.538178,18.51603,47.4769,0.1269097,6.112945,3.449224,0,16.01581
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,6.662811,48.64562,29.0559,3.596798,3.596798,0,-1,0,3.596798,185.2429,0,0,0,6.662811,3.786103,3.596798,0,0,21.59208,10.1661,2.876708,0,2.876708,21.24511,54.47454,0.1268637,3.956477,5.330249,0,16.82891
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,7.741218,55.47028,31.65988,4.572727,4.572727,0,0,0,4.572727,169.291,0,0,0,7.741218,4.813397,4.572727,0,0,18.71538,12.75514,2.927821,0,2.927821,24.02269,61.59652,0.126817,5.03,6.192975,0,20.49636
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,8.869289,62.16362,33.60572,1.669573,1.669573,0,0,0,1.669573,531.231,0,0,0,8.869289,1.757445,1.669573,0,0,15.78755,15.39018,7.111844,0,7.111844,30.76958,78.89619,0.1267036,1.83653,7.095432,0,24.25947
