Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,29.5023,29.5023,8.682729,8.36,0,-1,0,8.36,0,0,0.3227283,1.191001,0,8.8,8.36,0,0,16.01402,15.18636,0,8.8,-8.8,14.53183,37.26103,0.1232473,9.551002,0,0,15.18636
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,28.16883,28.16883,0.3791757,0.3791757,0,-1,0,0.3791757,0,0,5.551115E-17,0,0,0.3991323,0.3791757,0,0,25.7918,6.386359,0,0.3991323,-0.3991323,14.11111,36.18225,0.1232473,0.4170933,0,0,6.386359
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,27.15585,27.15585,0.4500515,0.4500515,0,-1,0,0.4500515,0,0,5.551115E-17,0,0,0.4737384,0.4500515,0,0,26.23528,5.987227,0,0.4737384,-0.4737384,13.61174,34.90184,0.1232473,0.4950566,0,0,5.987227
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,26.4004,26.4004,0.4137599,0.4137599,0,-1,0,0.4137599,0,0,5.551115E-17,0,0,0.4355368,0.4137599,0,0,26.76166,5.513489,0,0.4355368,-0.4355368,13.15265,33.72467,0.1232473,0.4551359,0,0,5.513489
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,25.62207,25.62207,2.304813,2.304813,0,-1,0,2.304813,0,0,0,0,0,2.426119,2.304813,0,0,27.24558,5.077952,0,2.426119,-2.426119,10.59529,27.16736,0.1232473,2.535295,0,0,5.077952
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,24.91814,24.91814,0.5242932,0.5242932,0,-1,0,0.5242932,0,0,1.110223E-16,0,0,0.5518875,0.5242932,0,0,29.94127,2.651833,0,0.5518875,-0.5518875,10.01355,25.67572,0.1232473,0.5767224,0,0,2.651833
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,24.32294,24.32294,0.1849429,0.1849429,0,-1,0,0.1849429,0,0,2.775558E-17,0,0,0.1946767,0.1849429,0,0,30.55448,2.099945,0,0.1946767,-0.1946767,9.808345,25.14955,0.1232473,0.2034371,0,0,2.099945
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,23.71057,23.71057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.77079,1.905268,0,0,0,9.808345,25.14955,0.1232473,0,0,0,1.905268
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,23.08104,23.08104,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0,0.3751026,0.3563475,0,0,30.77079,1.905268,0,0.3751026,-0.3751026,9.412951,24.13573,0.1232473,0.3919822,0,0,1.905268
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.741746,27.09956,22.61747,0.5537319,0.5537319,0,0,0,0.5537319,314.5467,0,0,0,1.741746,0.5828757,0.5537319,0,0,31.18757,1.530166,1.15887,0,1.15887,10.51235,26.95469,0.1232307,0.6091051,1.393396,0,3.271911
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.16379,30.48956,22.18252,0,0,0,0,0,0,0,0,0,0,3.16379,0,0,0,0,30.0287,2.573148,3.16379,0,3.16379,13.51379,34.65067,0.1231852,0,2.531032,0,5.736939
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.33505,41.30642,23.53316,0,0,0,0,0,0,0,0,0,0,6.33505,0,0,0,0,26.86491,5.42056,6.33505,0,6.33505,19.52374,50.06078,0.1230944,0,5.06804,0,11.75561
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,8.217092,51.28373,26.70373,0.9084622,0.9084622,0,-1,0,0.9084622,904.5056,0,0,0,8.217092,0.956276,0.9084622,0,0,20.52986,11.1221,7.260816,0,7.260816,26.41196,67.72283,0.1229903,0.9993084,6.573673,0,19.3392
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,9.861603,61.49798,29.89146,1.279907,1.279907,0,0,0,1.279907,770.4935,0,0,0,9.861603,1.347271,1.279907,0,0,13.26904,17.65684,8.514332,0,8.514332,34.48936,88.43408,0.1228686,1.407898,7.889282,0,27.51844
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,9.943256,64.95544,32.30659,7.537344,7.537344,0,0,0,7.537344,131.9199,0,0,0,9.943256,7.934047,7.537344,0,0,4.754712,25.31974,2.009209,0,2.009209,36.39547,93.32152,0.1228399,8.291079,7.954605,0,35.26299
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,10.13107,68.06986,34.05784,0,0,0,0,0,0,0,7.385571,0,0,10.13107,0,0,0,0,2.745503,27.12803,2.745503,0,2.745503,39.00008,100,0.1228007,0,8.104859,0,37.2591
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,10.06418,69.86604,35.6374,0.3375824,0.3375824,0,0,0,0.3375824,2981.25,9.708828,0,0,10.06418,0.3553499,0.3375824,0,0,0,29.59898,0,0,0,39.00008,100,0.1228007,0.3713407,8.051342,0,39.66315
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,8.444452,63.98239,36.44435,7.053203,7.053203,0,-1,0,7.053203,119.7251,1.020028,0,0,8.444452,7.424424,7.053203,0,0,0,29.59898,0,0,0,39.00008,100,0.1228007,7.758523,6.755561,0,38.04343
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,7.16179,59.11575,36.53592,0.3819263,0.3819263,0,0,0,0.3819263,1875.176,6.759763,0,0,7.16179,0.4020277,0.3819263,0,0,0,29.59898,0,0,0,39.00008,100,0.1228007,0.4201189,5.729432,0,36.76077
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,5.014708,51.67229,36.63321,4.00344,4.00344,0,0,0,4.00344,125.26,0.8005605,0,0,5.014708,4.214147,4.00344,0,0,0,29.59898,0,0,0,39.00008,100,0.1228007,4.403784,4.011766,0,34.61369
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,2.106229,41.72222,35.79765,1.085032,1.085032,0,0,0,1.085032,194.1168,0.9640905,0,0,2.106229,1.142139,1.085032,0,0,0,29.59898,0,0,0,39.00008,100,0.1228007,1.193535,1.684983,0,31.70521
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,33.93193,33.93193,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1228007,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,32.22646,32.22646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1228007,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,30.70986,30.70986,3.259336,3.259336,0,-1,0,3.259336,0,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.1228007,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,29.39356,29.39356,5.804923,5.804923,0,-1,0,5.804923,0,0,8.881784E-16,0,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.1228007,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,28.05437,28.05437,0.359373,0.359373,0,-1,0,0.359373,0,0,5.551115E-17,0,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.1228007,0.3953103,0,0,20.05765
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,27.04139,27.04139,1.019011,1.019011,0,-1,0,1.019011,0,0,0,0,0,1.072643,1.019011,0,0,11.02179,19.67937,0,1.072643,-1.072643,27.41322,70.29018,0.1228007,1.120912,0,0,19.67937
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,26.26878,26.26878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21362,18.60672,0,0,0,27.41322,70.29018,0.1228007,0,0,0,18.60672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,25.47899,25.47899,1.040593,1.040593,0,-1,0,1.040593,0,0,0,0,0,1.095361,1.040593,0,0,12.21362,18.60672,0,1.095361,-1.095361,26.25861,67.32964,0.1228007,1.144652,0,0,18.60672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,24.76934,24.76934,0.6813282,0.6813282,0,-1,0,0.6813282,0,0,1.110223E-16,0,0,0.7171876,0.6813282,0,0,13.43068,17.51136,0,0.7171876,-0.7171876,25.50263,65.39123,0.1228007,0.7494611,0,0,17.51136
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,24.19131,24.19131,3.043668,3.043668,0,-1,0,3.043668,0,0,4.440892E-16,0,0,3.203861,3.043668,0,0,14.22756,16.79417,0,3.203861,-3.203861,22.12546,56.73185,0.1228007,3.348035,0,0,16.79417
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,23.5675,23.5675,3.220738,3.220738,0,-1,0,3.220738,0,0,4.440892E-16,0,0,3.390251,3.220738,0,0,17.78741,13.59031,0,3.390251,-3.390251,18.55182,47.56869,0.1228007,3.542812,0,0,13.59031
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,22.95513,22.95513,0.4920955,0.4920955,0,0,0,0.4920955,0,0,5.551115E-17,0,0,0.5179952,0.4920955,0,0,21.55435,10.20006,0,0.5179952,-0.5179952,18.00581,46.16865,0.1228007,0.5413051,0,0,10.20006
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.516743,26.35468,22.46867,1.219614,1.219614,0,0,0,1.219614,124.3626,0,0,0,1.516743,1.283804,1.219614,0,0,22.1299,9.682067,0.232939,0,0.232939,18.2268,46.73528,0.1227974,1.341576,1.213395,0,11.19881
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.695514,29.05077,22.03372,4.011116,4.011116,0,0,0,4.011116,67.20112,0,0,0,2.695514,4.222227,4.011116,0,0,21.89696,9.891712,0,1.526712,-1.526712,16.6175,42.60889,0.1227974,4.412227,2.156412,0,12.58723
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.480289,35.51693,23.39008,0,0,0,0,0,0,0,0,0,0,4.480289,0,0,0,0,23.59331,8.365,4.480289,0,4.480289,20.86787,53.50726,0.1227335,0,3.584231,0,12.84529
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,7.266501,47.80983,26.56065,3.201335,3.201335,0,-1,0,3.201335,226.9835,0,0,0,7.266501,3.369826,3.201335,0,0,19.11302,12.39726,3.896675,0,3.896675,24.56458,62.98599,0.122678,3.521469,5.813201,0,19.66376
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,8.732371,56.87444,29.75983,0.3282052,0.3282052,0,0,0,0.3282052,2660.644,0,0,0,8.732371,0.3454792,0.3282052,0,0,15.21634,15.90427,8.386892,0,8.386892,32.52109,83.38725,0.1225587,0.3610258,6.985898,0,24.63664
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,7.093063,53.74069,32.17496,0.1629667,0.1629667,0,0,0,0.1629667,4352.461,0.09206619,0,0,7.093063,0.1715439,0.1629667,0,0,6.829453,23.45247,6.829453,0,6.829453,39.00008,100,0.1224617,0.1792634,5.67445,0,30.54553
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,9.970258,67.1947,33.93193,0.1778593,0.1778593,0,0,0,0.1778593,5605.699,9.783037,0,0,9.970258,0.1872203,0.1778593,0,0,0,29.59898,0,0,0,39.00008,100,0.1224617,0.1956453,7.976206,0,39.56924
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,8.348328,62.47986,35.54011,0,0,0,0,0,0,0,8.348328,0,0,8.348328,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1224617,0,6.678662,0,37.94731
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,8.485203,64.02659,36.34706,5.303663,5.303663,0,-1,0,5.303663,159.9876,2.902399,0,0,8.485203,5.582803,5.303663,0,0,0,29.59898,0,0,0,39.00008,100,0.1224617,5.834029,6.788162,0,38.08418
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,6.716922,57.37119,36.44435,5.725562,5.725562,0,0,0,5.725562,117.3146,0.690015,0,0,6.716922,6.026907,5.725562,0,0,0,29.59898,0,0,0,39.00008,100,0.1224617,6.298118,5.373538,0,36.3159
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,4.471144,49.77925,36.53592,1.382211,1.382211,0,0,0,1.382211,323.4776,3.016185,0,0,4.471144,1.454959,1.382211,0,0,0,29.59898,0,0,0,39.00008,100,0.1224617,1.520432,3.576915,0,34.07012
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,1.070935,38.65563,35.70035,5.427754,5.427754,0,0,0,5.427754,19.73072,0,0,0,1.070935,5.713426,5.427754,0,0,0,29.59898,0,4.64249,-4.64249,34.10646,87.45229,0.1224617,5.97053,0.8567482,0,30.66991
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,33.8003,33.8003,4.360711,4.360711,0,0,0,4.360711,0,0,8.881784E-16,0,0,4.590222,4.360711,0,0,5.158323,24.95649,0,4.590222,-4.590222,29.26794,75.04586,0.1224617,4.796782,0,0,24.95649
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,32.112,32.112,5.645151,5.645151,0,-1,0,5.645151,0,0,0,0,0,5.942264,5.645151,0,0,10.25857,20.36627,0,5.942264,-5.942264,23.00425,58.98513,0.1224617,6.209666,0,0,20.36627
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,30.60112,30.60112,4.026646,4.026646,0,-1,0,4.026646,0,0,0,0,0,4.238575,4.026646,0,0,16.86108,14.424,0,4.238575,-4.238575,18.5364,47.52913,0.1224617,4.429311,0,0,14.424
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,29.26193,29.26193,8.746432,8.36,0,-1,0,8.36,0,0,0.3864319,1.261075,0,8.8,8.36,0,0,21.57061,10.18543,0,8.8,-8.8,9.260384,23.74453,0.1224617,9.621075,0,0,10.18543
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,27.92846,27.92846,0.6022617,0.6022617,0,-1,0,0.6022617,0,0,1.110223E-16,0,0,0.6339597,0.6022617,0,0,31.34839,1.385427,0,0.6339597,-0.6339597,8.592132,22.03106,0.1224617,0.6624879,0,0,1.385427
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,26.90976,26.90976,0.06236271,0.06236271,0,-1,0,0.06236271,0,0,6.938894E-18,0,0,0.06564496,0.06236271,0,0,32.05279,0.7514671,0,0.06564496,-0.06564496,8.522936,21.85364,0.1224617,0.06859899,0,0,0.7514671
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,26.14287,26.14287,1.453266,0.651531,0,-1,0,0.651531,0,0,0.8017347,0.9470613,0,0.6858221,0.651531,0,0,32.12573,0.6858221,0,0.6858221,-0.6858221,7.800015,20,0.1224617,1.598592,0,0,0.6858221
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,25.35309,25.35309,0.9222194,0,0,-1,0,0,0,0,0.9222194,1.014441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224617,1.014441,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,24.6606,24.6606,1.003174,0,0,-1,0,0,0,0,1.003174,1.103491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224617,1.103491,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,24.0654,24.0654,1.174466,0,0,-1,0,0,0,0,1.174466,1.291912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224617,1.291912,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,23.43587,23.43587,1.633859,0,0,-1,0,0,0,0,1.633859,1.797245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224617,1.797245,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,22.80633,22.80633,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224617,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.667805,26.60493,22.3256,0.2110105,0.2110105,0,0,0,0.2110105,790.3898,0,0,0,1.667805,0.2221163,0.2110105,0,0,32.88775,0,1.445689,0,1.445689,9.171516,23.51666,0.1224412,0.2321115,1.334244,0,1.667805
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.536913,28.4543,21.87348,2.585351,2.585351,11.38535,0,3.216494,2.585351,98.12643,1.776357E-15,0,0,2.536913,0,0,8.8,8.36,31.44206,1.30112,10.89691,0,10.89691,19.50924,50.02358,0.1225595,2.843886,2.02953,12,3.838033
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.498917,29.77464,23.24129,4.75491,4.75491,11.77455,0,3.314961,4.75491,52.55445,0,0,0,2.498917,0,0,7.019639,6.668658,20.54515,11.10834,9.167574,0,9.167574,28.20636,72.32385,0.1227148,5.230401,1.999133,12,13.60726
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.190983,37.92479,26.41185,0.8615085,0.8615085,0,-1,0,0.8615085,486.4703,0,0,0,4.190983,0.9068511,0.8615085,0,0,11.37758,19.35916,3.284132,0,3.284132,31.32196,80.31256,0.1226682,0.9476593,3.352787,0,23.55014
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,6.596084,49.08267,29.63392,0.1815764,0.1815764,0,0,0,0.1815764,3632.677,0,0,0,6.596084,0.1911331,0.1815764,0,0,8.093446,22.31488,6.404951,0,6.404951,37.39823,95.89271,0.1225775,0.199734,5.276867,0,28.91096
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.493932,44.96372,32.0605,2.650947,2.650947,0,0,0,2.650947,169.5218,0.01496748,0,0,4.493932,2.79047,2.650947,0,0,1.688495,28.07933,1.688495,0,1.688495,39.00008,100,0.1225536,2.916041,3.595146,0,32.57327
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,6.922894,55.07103,33.83464,1.937205,1.937205,0,0,0,1.937205,357.365,4.88373,0,0,6.922894,2.039164,1.937205,0,0,0,29.59898,0,0,0,39.00008,100,0.1225536,2.130926,5.538315,0,36.52187
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,6.75118,56.29514,35.4142,4.987109,4.987109,0,0,0,4.987109,135.3726,1.501591,0,0,6.75118,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.1225536,5.48582,5.400944,0,36.35016
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,8.219885,62.80002,36.21543,0.3468311,0.3468311,0,-1,0,0.3468311,2369.996,7.854799,0,0,8.219885,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.1225536,0.3815142,6.575908,0,37.81886
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,4.812082,50.68503,36.34706,3.581923,3.581923,0,0,0,3.581923,134.3435,1.041636,0,0,4.812082,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.1225536,3.940116,3.849665,0,34.41106
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,3.043413,45.19572,36.44435,0.6558641,0.6558641,0,0,0,0.6558641,464.031,2.35303,0,0,3.043413,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.1225536,0.7214505,2.434731,0,32.64239
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,2.10714,41.49305,35.57444,0,0,0,0,0,0,0,2.10714,0,0,2.10714,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1225536,0,1.685712,0,31.70612
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,33.70301,33.70301,7.816295,7.816295,7.816295,0,2.313523,7.816295,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1225536,8.597924,0,12,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,31.98037,31.98037,7.215114,7.215114,0,-1,0,7.215114,0,0,8.881784E-16,0,0,7.594857,7.215114,0,0,0,29.59898,0,7.594857,-7.594857,30.9944,79.47265,0.1225536,7.936625,0,0,29.59898
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,30.46949,30.46949,6.185076,6.185076,0,-1,0,6.185076,0,0,8.881784E-16,0,0,6.510606,6.185076,0,0,8.438729,22.00412,0,6.510606,-6.510606,24.13161,61.87581,0.1225536,6.803584,0,0,22.00412
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,29.13602,29.13602,0.7519754,0.7519754,0,-1,0,0.7519754,0,0,1.110223E-16,0,0,0.7915531,0.7519754,0,0,15.67274,15.49352,0,0.7915531,-0.7915531,23.29725,59.7364,0.1225536,0.827173,0,0,15.49352
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,27.79683,27.79683,0.6699387,0.6699387,0,-1,0,0.6699387,0,0,1.110223E-16,0,0,0.7051986,0.6699387,0,0,16.55224,14.70196,0,0.7051986,-0.7051986,22.5539,57.83039,0.1225536,0.7369326,0,0,14.70196
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,26.78385,26.78385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.33579,13.99676,0,0,0,22.5539,57.83039,0.1225536,0,0,0,13.99676
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,26.01124,26.01124,0.6135285,0.6135285,0,-1,0,0.6135285,0,0,0,0,0,0.6458195,0.6135285,0,0,17.33579,13.99676,0,0.6458195,-0.6458195,21.87315,56.08488,0.1225536,0.6748813,0,0,13.99676
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,25.22146,25.22146,1.090657,1.090657,0,-1,0,1.090657,0,0,0,0,0,1.14806,1.090657,0,0,18.05337,13.35094,0,1.14806,-1.14806,20.66298,52.98191,0.1225536,1.199723,0,0,13.35094
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,24.5118,24.5118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1225536,0,0,0,12.20288
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,23.90516,23.90516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1225536,0,0,0,12.20288
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,23.27562,23.27562,0.5688482,0.5688482,0,-1,0,0.5688482,0,0,0,0,0,0.5987875,0.5688482,0,0,19.32899,12.20288,0,0.5987875,-0.5987875,20.03181,51.36351,0.1225536,0.625733,0,0,12.20288
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,22.64609,22.64609,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,0,2.28689,2.172545,0,0,19.99431,11.6041,0,2.28689,-2.28689,17.62121,45.18251,0.1225536,2.3898,0,0,11.6041
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.41794,25.78611,22.16535,1.349122,1.349122,0,0,0,1.349122,105.101,0,0,0,1.41794,1.420128,1.349122,0,0,22.5353,9.317206,0,0.002188349,-0.002188349,17.61891,45.17659,0.1225536,1.484034,1.134352,0,10.73515
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.180609,27.35013,21.7304,3.013991,3.013991,0,0,0,3.013991,72.34955,0,0,0,2.180609,3.172622,3.013991,0,0,22.53773,9.315018,0,0.9920133,-0.9920133,16.57323,42.49538,0.1225536,3.31539,1.744487,0,11.49563
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.790625,33.19741,23.08104,4.05838,4.05838,0,0,0,4.05838,93.40243,0,0,0,3.790625,4.271979,4.05838,0,0,23.63997,8.323005,0,0.4813535,-0.4813535,16.06584,41.19439,0.1225536,4.464218,3.0325,0,12.11363
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.80006,39.59198,26.26878,3.441269,3.441269,0,-1,0,3.441269,139.4852,0,0,0,4.80006,3.622389,3.441269,0,0,24.17481,7.841651,1.177672,0,1.177672,17.18308,44.05909,0.1225369,3.785396,3.840048,0,12.64171
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,8.517544,55.72897,29.48513,8.206889,8.206889,12,0,3.372,8.206889,103.7853,0,0,0,8.517544,0,0,3.793111,3.603455,22.99714,8.901556,12.121,0,12.121,28.68207,73.54362,0.1226574,9.027578,6.814035,12,17.4191
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,9.472384,62.50753,31.93459,6.643561,6.643561,7.977125,0,2.354213,6.643561,142.5799,0,0,0,9.472384,0,0,1.333565,1.266886,10.87614,19.81046,10.73927,0,10.73927,38.87024,99.66707,0.1226668,7.307917,7.577908,12,29.28284
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,10.02767,67.14558,33.70301,6.417966,6.417966,0,0,0,6.417966,156.2438,3.135053,0,0,10.02767,6.755754,6.417966,0,0,0.1368658,29.4758,0.1368658,0,0.1368658,39.00008,100,0.1226649,7.059762,8.022138,0,39.50347
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,9.665634,67.62965,35.28257,2.726175,2.726175,0,0,0,2.726175,354.5493,6.795977,0,0,9.665634,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.1226649,2.998792,7.732507,0,39.26461
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,5.972695,54.3517,36.11813,0.5938479,0.5938479,0,-1,0,0.5938479,1005.762,5.347591,0,0,5.972695,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.1226649,0.6532326,4.778156,0,35.57167
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,5.57173,53.08159,36.21543,5.393102,5.393102,0,0,0,5.393102,103.3122,0,8.881784E-16,0,5.57173,5.67695,5.393102,0,0,0,29.59898,0,0.1052191,-0.1052191,38.88917,99.71561,0.1226649,5.932412,4.457384,0,35.17071
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,4.039342,48.15096,36.31272,2.056394,2.056394,0,0,0,2.056394,196.4284,1.757807,0,0,4.039342,2.164625,2.056394,0,0,0.1169101,29.49376,0.1169101,0,0.1169101,39.00008,100,0.1226632,2.262033,3.231473,0,33.5331
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.469588,39.55526,35.47715,4.369798,4.369798,0,0,0,4.369798,33.63058,0,0,0,1.469588,4.599787,4.369798,0,0,0,29.59898,0,3.130199,-3.130199,35.70056,91.53971,0.1226632,4.806777,1.175671,0,31.06857
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,33.5771,33.5771,7.863934,7.863934,11.52499,0,3.251821,7.863934,0,0,0,0,0,0,0,3.661051,3.477999,3.477999,26.46878,3.477999,0,3.477999,39.00008,100,0.1227325,8.650328,0,12,26.46878
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,31.85447,31.85447,1.727746,1.727746,0,-1,0,1.727746,0,0,2.220446E-16,0,0,1.81868,1.727746,0,0,0,29.59898,0,1.81868,-1.81868,37.08302,95.08448,0.1227325,1.900521,0,0,29.59898
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,30.34358,30.34358,5.324644,5.324644,0,-1,0,5.324644,0,0,8.881784E-16,0,0,5.604888,5.324644,0,0,2.020756,27.7803,0,5.604888,-5.604888,31.17495,79.93561,0.1227325,5.857108,0,0,27.7803
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,29.00439,29.00439,2.545456,2.545456,0,-1,0,2.545456,0,0,4.440892E-16,0,0,2.679427,2.545456,0,0,8.248409,22.17541,0,2.679427,-2.679427,28.35059,72.69366,0.1227325,2.800001,0,0,22.17541
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,27.68809,27.68809,1.492952,1.492952,0,-1,0,1.492952,0,0,0,0,0,1.571529,1.492952,0,0,11.22555,19.49598,0,1.571529,-1.571529,26.69405,68.44614,0.1227325,1.642247,0,0,19.49598
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,26.65222,26.65222,0.5255246,0.5255246,0,-1,0,0.5255246,0,0,0,0,0,0.5531837,0.5255246,0,0,12.97169,17.92445,0,0.5531837,-0.5531837,26.11094,66.951,0.1227325,0.578077,0,0,17.92445
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,25.87961,25.87961,1.033329,1.033329,0,-1,0,1.033329,0,0,2.220446E-16,0,0,1.087715,1.033329,0,0,13.58634,17.37127,0,1.087715,-1.087715,24.96439,64.01113,0.1227325,1.136662,0,0,17.37127
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,25.07838,25.07838,0.7628992,0.7628992,0,-1,0,0.7628992,0,0,1.110223E-16,0,0,0.8030517,0.7628992,0,0,14.79491,16.28355,0,0.8030517,-0.8030517,24.1179,61.84064,0.1227325,0.8391891,0,0,16.28355
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,24.36872,24.36872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.68719,15.4805,0,0,0,24.1179,61.84064,0.1227325,0,0,0,15.4805
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,23.75636,23.75636,0.7259501,0.7259501,0,-1,0,0.7259501,0,0,1.110223E-16,0,0,0.764158,0.7259501,0,0,15.68719,15.4805,0,0.764158,-0.764158,23.31241,59.77528,0.1227325,0.7985451,0,0,15.4805
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,23.13255,23.13255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.53626,14.71635,0,0,0,23.31241,59.77528,0.1227325,0,0,0,14.71635
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,22.48584,22.48584,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0,0.5995355,0.5695587,0,0,16.53626,14.71635,0,0.5995355,-0.5995355,22.68044,58.15486,0.1227325,0.6265146,0,0,14.71635
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2343266,22.59244,22.00511,0.6850228,0.6850228,0,0,0,0.6850228,34.20712,0,0,0,0.2343266,0.7210766,0.6850228,0,0,17.20241,14.11681,0,0.48675,-0.48675,22.16736,56.83927,0.1227325,0.753525,0.1874613,0,14.35114
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.523781,25.43604,21.55299,1.369748,1.369748,0,0,0,1.369748,111.2454,0,0,0,1.523781,1.44184,1.369748,0,0,17.74324,13.63006,0.08194095,0,0.08194095,22.2451,57.03859,0.1227314,1.506723,1.219025,0,15.15384
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.844227,30.40203,22.93796,4.418476,4.418476,0,0,0,4.418476,64.37122,0,0,0,2.844227,4.651027,4.418476,0,0,17.6613,13.70381,0,1.8068,-1.8068,20.34056,52.15518,0.1227314,4.860323,2.275381,0,16.54803
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.232409,40.75478,26.1257,2.654709,2.654709,0,-1,0,2.654709,197.0992,0,0,0,5.232409,2.79443,2.654709,0,0,19.66886,11.89701,2.437979,0,2.437979,22.65343,58.08561,0.122697,2.92018,4.185927,0,17.12942
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,8.542081,55.66784,29.35922,2.654839,2.654839,0,0,0,2.654839,321.7551,0,0,0,8.542081,2.794568,2.654839,0,0,17.23088,14.09119,5.747513,0,5.747513,28.106,72.06653,0.1226159,2.920323,6.833664,0,22.63327
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,9.969643,64.41355,31.80296,1.192978,1.192978,0,0,0,1.192978,835.6934,0,0,0,9.969643,1.255767,1.192978,0,0,11.48337,19.26395,8.713876,0,8.713876,36.37271,93.26317,0.1224932,1.312276,7.975714,0,29.23359
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,7.142698,55.5598,33.5771,0.8596528,0.8596528,0,0,0,0.8596528,830.8817,3.468311,0,0,7.142698,0.9048977,0.8596528,0,0,2.76949,27.10644,2.76949,0,2.76949,39.00008,100,0.1224542,0.9456181,5.714159,0,34.24913
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,5.468115,51.57344,35.18528,2.380784,2.380784,0,0,0,2.380784,229.677,2.962027,0,0,5.468115,2.506089,2.380784,0,0,0,29.59898,0,0,0,39.00008,100,0.1224542,2.618863,4.374492,0,35.06709
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,6.370068,55.63567,36.02084,0,0,0,-1,0,0,0,6.370068,0,0,6.370068,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1224542,0,5.096054,0,35.96905
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,5.354654,52.23668,36.11813,4.677179,4.677179,0,0,0,4.677179,114.4847,0.4313076,0,0,5.354654,4.923347,4.677179,0,0,0,29.59898,0,0,0,39.00008,100,0.1224542,5.144897,4.283723,0,34.95363
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,3.186177,45.42511,36.24976,5.595779,5.595779,0,0,0,5.595779,56.93894,0,0,0,3.186177,5.890294,5.595779,0,0,0,29.59898,0,2.704116,-2.704116,36.14969,92.69132,0.1224542,6.155357,2.548942,0,32.78516
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.8548703,37.72536,35.37986,1.332421,1.332421,0,0,0,1.332421,64.15918,0,0,0,0.8548703,1.402548,1.332421,0,0,3.004574,26.89486,0,0.5476779,-0.5476779,35.57239,91.21106,0.1224542,1.465663,0.6838962,0,27.74973
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,33.47981,33.47981,3.650603,3.650603,0,0,0,3.650603,0,0,4.440892E-16,0,0,3.84274,3.650603,0,0,3.613105,26.34718,0,3.84274,-3.84274,31.52178,80.82492,0.1224542,4.015663,0,0,26.34718
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,31.74001,31.74001,4.401708,4.401708,0,-1,0,4.401708,0,0,8.881784E-16,0,0,4.633377,4.401708,0,0,7.882816,22.50444,0,4.633377,-4.633377,26.63778,68.30185,0.1224542,4.841879,0,0,22.50444
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,30.22912,30.22912,9.036965,8.36,0,-1,0,8.36,0,0,0.6769651,1.580662,0,8.8,8.36,0,0,13.03101,17.87107,0,8.8,-8.8,17.36176,44.51725,0.1224542,9.940661,0,0,17.87107
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,28.88993,28.88993,5.038435,5.038435,0,-1,0,5.038435,0,0,8.881784E-16,0,0,5.303616,5.038435,0,0,22.80879,9.071067,0,5.303616,-5.303616,11.77126,30.18265,0.1224542,5.542278,0,0,9.071067
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,27.57363,27.57363,1.598004,1.598004,0,-1,0,1.598004,0,0,2.220446E-16,0,0,1.682109,1.598004,0,0,28.7017,3.767452,0,1.682109,-1.682109,9.998159,25.63626,0.1224542,1.757804,0,0,3.767452
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,26.52631,26.52631,0.4060512,0.4060512,0,-1,0,0.4060512,0,0,5.551115E-17,0,0,0.4274223,0.4060512,0,0,30.57071,2.085342,0,0.4274223,-0.4274223,9.547617,24.48102,0.1224542,0.4466563,0,0,2.085342
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,25.7537,25.7537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.04562,1.65792,0,0,0,9.547617,24.48102,0.1224542,0,0,0,1.65792
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,24.94675,24.94675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.04562,1.65792,0,0,0,9.547617,24.48102,0.1224542,0,0,0,1.65792
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,24.22565,24.22565,0.6764516,0.6764516,0,-1,0,0.6764516,0,0,1.110223E-16,0,0,0.7120543,0.6764516,0,0,31.04562,1.65792,0,0.7120543,-0.7120543,8.797046,22.55648,0.1224542,0.7440968,0,0,1.65792
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,23.63045,23.63045,0.6514714,0.6514714,0,-1,0,0.6514714,0,0,1.110223E-16,0,0,0.6857594,0.6514714,0,0,31.83679,0.9458655,0,0.6857594,-0.6857594,8.074191,20.70301,0.1224542,0.7166185,0,0,0.9458655
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,22.98375,22.98375,0.6705844,0.2471008,0,-1,0,0.2471008,0,0,0.4234836,0.490542,0,0.2601061,0.2471008,0,0,32.59875,0.2601061,0,0.2601061,-0.2601061,7.800015,20,0.1224542,0.7376429,0,0,0.2601061
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,22.34277,22.34277,1.056199,1.056199,9.856199,0,2.829618,1.056199,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1225579,1.161819,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3208197,22.66075,21.85631,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3208197,0,0,8.8,8.36,24.52775,7.524,8.68082,0,8.68082,23.96636,61.45207,0.1226228,0,0.2566558,12,7.84482
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.396005,24.95741,21.40991,1.38268,1.38268,10.18268,0,2.912218,1.38268,100.9637,1.776357E-15,0,0,1.396005,0,0,8.8,8.36,15.84693,15.33674,9.756005,0,9.756005,33.22171,85.18372,0.122717,1.520948,1.116804,12,16.73274
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.505554,32.06983,22.77772,1.211755,1.211755,0,0,0,1.211755,289.2955,0,0,0,3.505554,1.275532,1.211755,0,0,6.090929,24.11714,2.230022,0,2.230022,35.3373,90.60828,0.1226857,1.332931,2.804443,0,27.6227
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.081816,31.47544,25.9769,3.034113,3.034113,0,-1,0,3.034113,68.61366,0,4.440892E-16,0,2.081816,3.193803,3.034113,0,0,3.860907,26.12416,0,1.111987,-1.111987,34.16516,87.60281,0.1226857,3.337524,1.665453,0,28.20598
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.551205,33.3718,29.22759,1.021726,1.021726,0,0,0,1.021726,151.822,0,0,0,1.551205,1.075502,1.021726,0,0,5.096448,25.01217,0.4757037,0,0.4757037,34.61646,88.75996,0.122679,1.123899,1.240964,0,26.56338
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.369567,35.39856,31.69422,7.698005,7.698005,10.78662,0,3.065016,7.698005,17.79119,0,0,0,1.369567,0,0,3.088619,2.934187,4.620744,25.44031,4.303754,0,4.303754,38.69936,99.22892,0.1227597,8.467805,1.095653,12,26.80988
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.46312,40.31301,33.44547,1.425148,1.425148,0,0,0,1.425148,172.8325,0.6459739,0,0,2.46312,1.500156,1.425148,0,0,0.3169898,29.31369,0.3169898,0,0.3169898,39.00008,100,0.1227553,1.567663,1.970496,0,31.77681
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,4.576699,48.50315,35.05937,3.463873,3.463873,0,0,0,3.463873,132.1266,0.9305168,0,0,4.576699,3.646183,3.463873,0,0,0,29.59898,0,0,0,39.00008,100,0.1227553,3.810261,3.66136,0,34.17568
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.835542,41.0359,35.89494,0.7489886,0.7489886,0,-1,0,0.7489886,245.0695,1.047133,0,0,1.835542,0.7884091,0.7489886,0,0,0,29.59898,0,0,0,39.00008,100,0.1227553,0.8238874,1.468434,0,31.43452
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.3019435,36.8448,36.02084,0.5789023,0.5789023,0,0,0,0.5789023,52.15792,0,0,0,0.3019435,0.6093709,0.5789023,0,0,0,29.59898,0,0.3074274,-0.3074274,38.67602,99.16908,0.1227553,0.6367925,0.2415548,0,29.90092
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.12251,36.45164,36.11813,4.608768,4.608768,0,0,0,4.608768,2.658194,0,8.881784E-16,0,0.12251,4.851334,4.608768,0,0,0.341586,29.29155,0,4.728824,-4.728824,33.6914,86.38804,0.1227553,5.069644,0.09800799,0,29.41406
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.4042026,36.38245,35.28257,0,0,0,0,0,0,0,0,0,0,0.4042026,0,0,0,0,5.595835,24.56273,0.4042026,0,0.4042026,34.07486,87.37127,0.1227496,0,0.3233621,0,24.96693
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,33.34818,33.34818,14.57124,14.57124,12,0,3.372,14.57124,0,0,0,0,0,2.706569,2.571241,0,0,5.191633,24.92651,0,2.706569,-2.706569,31.22189,80.05596,0.1227496,16.02836,0,12,24.92651
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,31.6141,31.6141,0.5519838,0.5519838,0,-1,0,0.5519838,0,0,0,0,0,0.5810356,0.5519838,0,0,8.198932,22.21994,0,0.5810356,-0.5810356,30.60942,78.48554,0.1227496,0.6071822,0,0,22.21994
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,30.09749,30.09749,0.1085444,0.1085444,0,-1,0,0.1085444,0,0,1.387779E-17,0,0,0.1142573,0.1085444,0,0,8.844527,21.6389,0,0.1142573,-0.1142573,30.48899,78.17673,0.1227496,0.1193988,0,0,21.6389
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,28.78119,28.78119,2.594169,2.594169,0,-1,0,2.594169,0,0,4.440892E-16,0,0,2.730704,2.594169,0,0,8.971479,21.52465,0,2.730704,-2.730704,27.61057,70.79619,0.1227496,2.853586,0,0,21.52465
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,27.45917,27.45917,2.047049,2.047049,0,-1,0,2.047049,0,0,4.440892E-16,0,0,2.154789,2.047049,0,0,12.0056,18.79394,0,2.154789,-2.154789,25.33922,64.97224,0.1227496,2.251754,0,0,18.79394
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,26.42902,26.42902,2.706224,2.706224,0,-1,0,2.706224,0,0,4.440892E-16,0,0,2.848657,2.706224,0,0,14.39981,16.63915,0,2.848657,-2.848657,22.33648,57.2729,0.1227496,2.976846,0,0,16.63915
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,25.63924,25.63924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.56498,13.7905,0,0,0,22.33648,57.2729,0.1227496,0,0,0,13.7905
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,24.83801,24.83801,1.141249,1.141249,0,-1,0,1.141249,0,0,2.220446E-16,0,0,1.201315,1.141249,0,0,17.56498,13.7905,0,1.201315,-1.201315,21.07018,54.02599,0.1227496,1.255374,0,0,13.7905
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,24.11119,24.11119,0.4812085,0.4812085,0,-1,0,0.4812085,0,0,5.551115E-17,0,0,0.5065353,0.4812085,0,0,18.89977,12.58918,0,0.5065353,-0.5065353,20.53624,52.65693,0.1227496,0.5293294,0,0,12.58918
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,23.49882,23.49882,0.01190199,0.01190199,0,-1,0,0.01190199,0,0,1.734723E-18,0,0,0.01252841,0.01190199,0,0,19.46259,12.08265,0,0.01252841,-0.01252841,20.52304,52.62307,0.1227496,0.01309219,0,0,12.08265
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,22.85784,22.85784,0.8590361,0.8590361,0,-1,0,0.8590361,0,0,1.110223E-16,0,0,0.9042485,0.8590361,0,0,19.47651,12.07012,0,0.9042485,-0.9042485,19.56988,50.17907,0.1227496,0.9449397,0,0,12.07012
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,22.21114,22.21114,0.5213627,0.5213627,0,0,0,0.5213627,0,0,1.110223E-16,0,0,0.5488028,0.5213627,0,0,20.48123,11.16587,0,0.5488028,-0.5488028,18.99139,48.69577,0.1227496,0.5734989,0,0,11.16587
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5737622,23.17337,21.7304,1.625102,1.625102,0,0,0,1.625102,35.30623,0,0,0,0.5737622,1.710634,1.625102,0,0,21.09101,10.61707,0,1.136871,-1.136871,17.79302,45.62304,0.1227496,1.787612,0.4590097,0,11.19083
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.859448,26.03334,21.27828,3.48074,3.48074,0,0,0,3.48074,53.42105,0,0,0,1.859448,3.663937,3.48074,0,0,22.3542,9.480196,0,1.804489,-1.804489,15.89092,40.74587,0.1227496,3.828814,1.487558,0,11.33964
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.383811,34.43365,22.64609,0,0,0,0,0,0,0,0,0,0,4.383811,0,0,0,0,24.35919,7.675707,4.383811,0,4.383811,20.04977,51.40956,0.1226881,0,3.507049,0,12.05952
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.514682,38.26187,25.83382,5.186754,5.186754,0,-1,0,5.186754,87.04255,0,0,0,4.514682,5.459741,5.186754,0,0,19.97538,11.62114,0,0.9450582,-0.9450582,19.05359,48.85526,0.1226881,5.705429,3.611746,0,16.13582
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,6.10861,46.83572,29.08451,1.109615,1.109615,0,0,0,1.109615,550.5162,0,0,0,6.10861,1.168016,1.109615,0,0,21.02544,10.67608,4.940594,0,4.940594,23.74065,60.87334,0.1226189,1.220577,4.886888,0,16.78469
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,6.949372,52.50764,31.55114,6.90784,6.90784,0,0,0,6.90784,100.6012,8.881784E-16,0,0,6.949372,7.271411,6.90784,0,0,16.08485,15.12261,0,0.322039,-0.322039,23.40119,60.00293,0.1226189,7.598625,5.559497,0,22.07199
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,5.660825,50.1246,33.31956,5.2767,5.2767,0,0,0,5.2767,107.2796,0,0,0,5.660825,5.554421,5.2767,0,0,16.44267,14.80057,0.1064037,0,0.1064037,23.50213,60.26176,0.1226174,5.80437,4.52866,0,20.4614
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,4.462127,47.99155,34.92774,1.54809,1.54809,0,0,0,1.54809,288.2344,0,0,0,4.462127,1.629568,1.54809,0,0,16.33627,14.89634,2.832559,0,2.832559,26.18934,67.15201,0.1225777,1.702899,3.569702,0,19.35847
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.166916,41.86403,35.76331,2.607597,2.607597,0,-1,0,2.607597,83.10011,0,4.440892E-16,0,2.166916,2.744839,2.607597,0,0,13.50371,17.44564,0,0.5779229,-0.5779229,25.58015,65.59,0.1225777,2.868356,1.733533,0,19.61256
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.935946,41.32702,35.89494,6.519633,6.519633,0,0,0,6.519633,29.69409,0,8.881784E-16,0,1.935946,6.862772,6.519633,0,0,14.14584,16.86772,0,4.926826,-4.926826,20.38682,52.2738,0.1225777,7.171597,1.548756,0,18.80366
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.213587,42.26887,36.02084,1.86213,1.86213,0,0,0,1.86213,118.8739,0,0,0,2.213587,1.960136,1.86213,0,0,19.6201,11.94089,0.2534503,0,0.2534503,20.62726,52.89032,0.1225742,2.048342,1.770869,0,14.15448
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.9824565,37.88347,35.18528,5.024782,5.024782,0,0,0,5.024782,19.55222,0,8.881784E-16,0,0.9824565,5.289244,5.024782,0,0,19.36665,12.169,0,4.306787,-4.306787,16.08751,41.24995,0.1225742,5.52726,0.7859652,0,13.15145
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,33.25661,33.25661,2.605106,2.605106,0,0,0,2.605106,0,0,4.440892E-16,0,0,2.742217,2.605106,0,0,24.15196,7.86221,0,2.742217,-2.742217,13.19696,33.8383,0.1225742,2.865617,0,0,7.86221
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,31.4653,31.4653,5.78917,4.863994,0,-1,0,4.863994,0,0,0.9251766,1.504094,0,5.119993,4.863994,0,0,27.19887,5.119993,0,5.119993,-5.119993,7.800015,20,0.1225742,6.368087,0,0,5.119993
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,29.97158,29.97158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225742,0,0,0,0
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,28.64956,28.64956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225742,0,0,0,0
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,27.33326,27.33326,0.08560956,0,0,-1,0,0,0,0,0.08560956,0.09417052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225742,0.09417052,0,0,0
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,26.30311,26.30311,1.023155,0,0,-1,0,0,0,0,1.023155,1.12547,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225742,1.12547,0,0,0
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,25.51333,25.51333,0.5961856,0,0,-1,0,0,0,0,0.5961856,0.6558042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225742,0.6558042,0,0,0
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,24.68921,24.68921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225742,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,23.98528,23.98528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225742,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,23.37291,23.37291,1.350082,0,0,-1,0,0,0,0,1.350082,1.48509,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225742,1.48509,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,22.72621,22.72621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225742,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,22.08523,22.08523,0.2455007,0.2455007,9.045501,0,2.624512,0.2455007,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1226511,0.2700508,0,12,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.120162,24.43667,21.59877,1.364658,1.364658,10.16466,0,2.907658,1.364658,82.08377,1.776357E-15,0,0,1.120162,0,0,8.8,8.36,24.52775,7.524,9.480163,0,9.480163,24.72468,63.39649,0.1227481,1.501124,0.89613,12,8.644162
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.80184,28.40096,21.1352,2.962347,2.962347,11.76235,0,3.311874,2.962347,94.58177,0,0,0,2.80184,0,0,8.8,8.36,15.04759,16.05615,11.16184,0,11.16184,35.31373,90.54784,0.1228726,3.258582,2.241472,12,18.85799
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.536219,37.6893,22.50301,0.8633196,0.8633196,0,0,0,0.8633196,641.2711,0.7417104,0,0,5.536219,0.9087574,0.8633196,0,0,3.885751,26.1018,3.885751,0,3.885751,39.00008,100,0.1228182,0.9496515,4.428975,0,31.63802
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,7.219633,46.64472,25.69075,4.51688,4.51688,0,-1,0,4.51688,159.8367,2.465023,0,0,7.219633,4.75461,4.51688,0,0,0,29.59898,0,0,0,39.00008,100,0.1228182,4.968567,5.775706,0,36.81861
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,9.005907,56.9338,28.9586,1.091306,1.091306,0,0,0,1.091306,825.2411,7.857164,0,0,9.005907,1.148743,1.091306,0,0,0,29.59898,0,0,0,39.00008,100,0.1228182,1.200437,7.204726,0,38.60489
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,10.61828,66.70283,31.40235,2.650379,2.650379,0,0,0,2.650379,400.6326,7.828411,0,0,10.61828,2.789873,2.650379,0,0,0,29.59898,0,0,0,39.00008,100,0.1228182,2.915417,8.494627,0,40.21726
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,10.73923,69.65717,33.18793,4.41057,4.41057,0,0,0,4.41057,243.4886,6.096529,0,0,10.73923,4.642705,4.41057,0,0,0,29.59898,0,0,0,39.00008,100,0.1228182,4.851627,8.591388,0,40.33821
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,9.631516,66.89417,34.83045,4.139377,4.139377,0,0,0,4.139377,232.6803,5.274277,0,0,9.631516,4.357239,4.139377,0,0,0,29.59898,0,0,0,39.00008,100,0.1228182,4.553315,7.705213,0,39.2305
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,8.732709,64.18461,35.66602,0,0,0,-1,0,0,0,8.732709,0,0,8.732709,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1228182,0,6.986167,0,38.33169
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,7.049642,57.82961,35.79765,3.15005,3.15005,0,0,0,3.15005,223.7946,3.733799,0,0,7.049642,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.1228182,3.465055,5.639713,0,36.64862
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.305013,48.57518,35.92355,5.458463,5.458463,0,0,0,5.458463,78.86861,0,0,0,4.305013,5.74575,5.458463,0,0,0,29.59898,0,1.440737,-1.440737,37.48141,96.10598,0.1228182,6.004309,3.444011,0,33.90399
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.177237,41.16218,35.05937,3.563213,3.563213,0,0,0,3.563213,61.10319,0,0,0,2.177237,3.750751,3.563213,0,0,1.600819,28.15824,0,1.573514,-1.573514,35.82278,91.8531,0.1228182,3.919534,1.741789,0,30.33548
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,33.12498,33.12498,15.4333,15.4333,12,0,3.372,15.4333,0,0,0,0,0,3.613998,3.433298,0,0,3.349167,26.58473,0,3.613998,-3.613998,32.01329,82.0852,0.1228182,16.97663,0,12,26.58473
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,31.35656,31.35656,4.904217,4.904217,0,-1,0,4.904217,0,0,8.881784E-16,0,0,5.162334,4.904217,0,0,7.364721,22.97073,0,5.162334,-5.162334,26.57171,68.13246,0.1228182,5.394639,0,0,22.97073
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,29.85712,29.85712,11.45009,8.36,0,-1,0,8.36,0,0,3.090094,4.235103,0,8.8,8.36,0,0,13.10065,17.8084,0,8.8,-8.8,17.2957,44.34785,0.1228182,12.5951,0,0,17.8084
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,28.52365,28.52365,1.543489,1.543489,0,-1,0,1.543489,0,0,0,0,0,1.624726,1.543489,0,0,22.87843,9.008395,0,1.624726,-1.624726,15.58309,39.95655,0.1228182,1.697838,0,0,9.008395
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,27.20163,27.20163,1.207863,1.207863,0,-1,0,1.207863,0,0,0,0,0,1.271435,1.207863,0,0,24.68368,7.38367,0,1.271435,-1.271435,14.24288,36.52013,0.1228182,1.328649,0,0,7.38367
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,26.17148,26.17148,0.4949791,0.4949791,0,-1,0,0.4949791,0,0,0,0,0,0.5210306,0.4949791,0,0,26.09638,6.112235,0,0.5210306,-0.5210306,13.69366,35.11189,0.1228182,0.544477,0,0,6.112235
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,25.36453,25.36453,1.68603,1.68603,0,-1,0,1.68603,0,0,2.220446E-16,0,0,1.774768,1.68603,0,0,26.6753,5.591205,0,1.774768,-1.774768,11.82289,30.31505,0.1228182,1.854633,0,0,5.591205
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,24.56331,24.56331,0.9820776,0.9820776,0,-1,0,0.9820776,0,0,1.110223E-16,0,0,1.033766,0.9820776,0,0,28.64727,3.816436,0,1.033766,-1.033766,10.73321,27.52099,0.1228182,1.080285,0,0,3.816436
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,23.83648,23.83648,0.6838992,0.6838992,0,-1,0,0.6838992,0,0,1.110223E-16,0,0,0.7198938,0.6838992,0,0,29.7959,2.78267,0,0.7198938,-0.7198938,9.974373,25.57526,0.1228182,0.7522891,0,0,2.78267
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,23.22412,23.22412,0.2403036,0.2403036,0,-1,0,0.2403036,0,0,0,0,0,0.2529511,0.2403036,0,0,30.59578,2.062776,0,0.2529511,-0.2529511,9.707739,24.89159,0.1228182,0.2643339,0,0,2.062776
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,22.56597,22.56597,1.565758,1.565758,0,-1,0,1.565758,0,0,0,0.002999903,0,1.648166,1.565758,0,0,30.87684,1.809825,0,1.648166,-1.648166,7.970419,20.43693,0.1228182,1.722334,0,0,1.809825
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,21.93643,21.93643,0.3735366,0.3735366,9.173536,0,2.656905,0.3735366,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.70813,0.1616588,8.36,0,8.36,15.90141,40.77277,0.1228988,0.4108902,0,12,0.1616588
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,21.45569,21.45569,1.35143,1.35143,10.15143,0,2.904312,1.35143,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.34813,7.685659,8.36,0,8.36,23.8324,61.1086,0.1230104,1.486573,0,12,7.685659
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.33152,29.69834,20.99213,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.33152,0,0,8.8,8.36,15.98813,15.20966,11.69152,0,11.69152,34.92395,89.54842,0.1230322,0,2.665216,12,18.54118
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,6.467515,40.38302,22.34277,4.73344,4.73344,0,0,0,4.73344,136.6346,0,0,0,6.467515,4.982568,4.73344,0,0,4.296613,25.73203,1.484946,0,1.484946,36.3327,93.16058,0.1230115,5.206784,5.174012,0,32.19954
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,7.612075,47.80031,25.54195,5.182543,5.182543,0,-1,0,5.182543,146.8791,0,0,0,7.612075,5.455309,5.182543,0,0,2.811667,27.06848,2.156766,0,2.156766,38.37878,98.40694,0.1229814,5.700798,6.08966,0,34.68055
