Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,24.19131,24.19131,2.169203,2.169203,0,-1,0,2.169203,0,0,0,0,0,2.283371,2.169203,0,0,13.84228,17.14092,0,2.283371,-2.283371,23.46125,60.15693,0.1224921,2.386123,0,0,17.14092
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,23.33858,23.33858,1.049069,1.049069,0,-1,0,1.049069,0,0,2.220446E-16,0,0,1.104283,1.049069,0,0,16.37936,14.85755,0,1.104283,-1.104283,22.29723,57.17228,0.1224921,1.153976,0,0,14.85755
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,22.61747,22.61747,0.9124592,0.9124592,0,-1,0,0.9124592,0,0,1.110223E-16,0,0,0.9604834,0.9124592,0,0,17.60634,13.75327,0,0.9604834,-0.9604834,21.2848,54.57629,0.1224921,1.003705,0,0,13.75327
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,21.97077,21.97077,0.5589186,0.5589186,0,-1,0,0.5589186,0,0,1.110223E-16,0,0,0.5883353,0.5589186,0,0,18.67355,12.79278,0,0.5883353,-0.5883353,20.66463,52.98614,0.1224921,0.6148105,0,0,12.79278
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,21.27828,21.27828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32725,12.20445,0,0,0,20.66463,52.98614,0.1224921,0,0,0,12.20445
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,20.68308,20.68308,0.2694821,0.2694821,0,0,0,0.2694821,0,0,5.551115E-17,0,0,0.2836654,0.2694821,0,0,19.32725,12.20445,0,0.2836654,-0.2836654,20.36563,52.21945,0.1224921,0.2964303,0,0,12.20445
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,20.18518,20.18518,0.2980029,0.2980029,0,0,0,0.2980029,0,0,0,0,0,0.3136873,0.2980029,0,0,19.64244,11.92078,0,0.3136873,-0.3136873,20.03497,51.37162,0.1224921,0.3278032,0,0,11.92078
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.428108,23.2811,19.68727,0,0,0,0,0,0,0,0,0,0,1.428108,0,0,0,0,19.99098,11.6071,1.428108,0,1.428108,21.38979,54.84551,0.1224728,0,1.142486,0,13.0352
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.131895,26.50481,21.03791,3.600948,3.600948,0,0,0,3.600948,59.20372,0,4.440892E-16,0,2.131895,3.790472,3.600948,0,0,18.56287,12.89239,0,1.658576,-1.658576,19.6415,50.36272,0.1224728,3.961043,1.705516,0,15.02429
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.800819,31.63012,24.22565,3.531936,3.531936,0,-1,0,3.531936,79.29984,0,4.440892E-16,0,2.800819,3.717827,3.531936,0,0,20.40574,11.23382,0,0.9170077,-0.9170077,18.67489,47.88423,0.1224728,3.885129,2.240655,0,14.03464
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.377609,31.14197,27.51068,2.548464,2.548464,0,0,0,2.548464,54.05645,0,4.440892E-16,0,1.377609,2.682594,2.548464,0,0,21.42463,10.31681,0,1.304985,-1.304985,17.29931,44.35712,0.1224728,2.803311,1.102088,0,11.69442
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,5.544375,46.06664,30.03454,0,0,0,0,0,0,0,0,0,0,5.544375,0,0,0,0,22.87461,9.011825,5.544375,0,5.544375,22.55917,57.84391,0.1223977,0,4.4355,0,14.5562
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,3.775401,42.56511,31.8888,3.96682,3.96682,0,0,0,3.96682,95.17451,0,0,0,3.775401,4.1756,3.96682,0,0,17.33024,14.00176,0,0.4001986,-0.4001986,22.13732,56.76225,0.1223977,4.363502,3.020321,0,17.77716
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,2.907956,41.75872,33.5771,5.368722,5.368722,0,0,0,5.368722,54.16477,0,0,0,2.907956,5.651287,5.368722,0,0,17.7749,13.60156,0,2.743331,-2.743331,19.2456,49.34759,0.1223977,5.905595,2.326365,0,16.50952
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,5.252487,50.06206,34.47562,0,0,0,-1,0,0,0,0,0,0,5.252487,0,0,0,0,20.82305,10.85823,5.252487,0,5.252487,24.22855,62.12435,0.1223267,0,4.20199,0,16.11072
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,4.251721,47.04184,34.6702,7.132665,7.132665,0,0,0,7.132665,59.60915,0,0,0,4.251721,7.508068,7.132665,0,0,15.57056,15.58547,0,3.256347,-3.256347,20.79605,53.32311,0.1223267,7.845932,3.401377,0,19.83719
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.16401,40.92137,34.86479,5.862084,5.862084,0,0,0,5.862084,36.91536,0,8.881784E-16,0,2.16401,6.170615,5.862084,0,0,19.18873,12.32912,0,4.006606,-4.006606,16.57272,42.49407,0.1223267,6.448293,1.731208,0,14.49313
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.5228899,35.40927,33.99488,3.263421,3.263421,0,0,0,3.263421,16.02275,0,4.440892E-16,0,0.5228899,3.43518,3.263421,0,0,23.64051,8.322518,0,2.91229,-2.91229,13.5029,34.62275,0.1223267,3.589763,0.4183119,0,8.845408
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,31.98037,31.98037,5.327631,5.327631,12,0,3.372,5.327631,0,0,0,0,0,0,0,6.672369,6.338751,26.87639,5.410229,6.338751,0,6.338751,19.51637,50.04186,0.1224481,5.860394,0,12,5.410229
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,30.11466,30.11466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.53764,11.1151,0,0,0,19.51637,50.04186,0.1224481,0,0,0,11.1151
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,28.60378,28.60378,2.805993,2.805993,0,-1,0,2.805993,0,0,4.440892E-16,0,0,2.953677,2.805993,0,0,20.53764,11.1151,0,2.953677,-2.953677,16.40292,42.05867,0.1224481,3.086593,0,0,11.1151
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,27.26459,27.26459,3.905677,3.905677,0,-1,0,3.905677,0,0,4.440892E-16,0,0,4.111239,3.905677,0,0,23.8195,8.161427,0,4.111239,-4.111239,12.06929,30.94683,0.1224481,4.296245,0,0,8.161427
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,25.96545,25.96545,0.4064876,0.4064876,0,-1,0,0.4064876,0,0,5.551115E-17,0,0,0.4278817,0.4064876,0,0,28.38754,4.050189,0,0.4278817,-0.4278817,11.61826,29.79036,0.1224481,0.4471364,0,0,4.050189
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,24.90097,24.90097,1.386084,1.386084,0,-1,0,1.386084,0,0,2.220446E-16,0,0,1.459036,1.386084,0,0,28.86297,3.622307,0,1.459036,-1.459036,10.0803,25.84688,0.1224481,1.524692,0,0,3.622307
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,24.07685,24.07685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.48412,2.163271,0,0,0,10.0803,25.84688,0.1224481,0,0,0,2.163271
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,23.22412,23.22412,0.8044568,0.8044568,0,-1,0,0.8044568,0,0,0,0,0,0.8467966,0.8044568,0,0,30.48412,2.163271,0,0.8467966,-0.8467966,9.187701,23.55816,0.1224481,0.8849025,0,0,2.163271
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,22.50301,22.50301,0.2292987,0.2292987,0,-1,0,0.2292987,0,0,0,0,0,0.241367,0.2292987,0,0,31.425,1.316474,0,0.241367,-0.241367,8.933278,22.9058,0.1224481,0.2522285,0,0,1.316474
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,21.84486,21.84486,1.004836,1.004836,0,-1,0,1.004836,0,0,2.220446E-16,0.0839676,0,1.057722,1.004836,0,0,31.69319,1.075107,0,1.057722,-1.057722,7.818341,20.04699,0.1224481,1.105319,0,0,1.075107
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,21.15237,21.15237,0.9762402,0.016516,0,-1,0,0.016516,0,0,0.9597242,1.057348,0,0.01738526,0.016516,0,0,32.86843,0.01738526,0,0.01738526,-0.01738526,7.800015,20,0.1224481,1.073864,0,0,0.01738526
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,20.55718,20.55718,0.2814,0.2814,9.0814,0,2.633594,0.2814,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1225238,0.3095399,0,12,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,20.05355,20.05355,1.327425,1.327425,10.12743,0,2.898239,1.327425,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1226317,1.460168,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.388736,23.04563,19.55564,0.05652358,0.05652358,8.856524,0,2.5767,0.05652358,2456.915,1.776357E-15,0,0,1.388736,0,0,8.8,8.36,16.16775,15.048,9.748736,0,9.748736,32.91047,84.38564,0.1226813,0.06217594,1.110989,12,16.43674
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.875025,28.36001,20.90628,1.914746,1.914746,0,0,0,1.914746,150.1517,0,0,0,2.875025,2.015522,1.914746,0,0,6.419017,23.82186,0.8595022,0,0.8595022,33.72586,86.47639,0.1226697,2.106221,2.30002,0,26.69689
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.465117,30.55182,24.07685,3.171055,3.171055,0,-1,0,3.171055,77.73808,0,0,0,2.465117,3.337952,3.171055,0,0,5.559515,24.59542,0,0.8728352,-0.8728352,32.80581,84.11729,0.1226697,3.48816,1.972094,0,27.06053
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.258,39.12939,27.34471,0.2368491,0.2368491,0,0,0,0.2368491,1797.769,0,0,0,4.258,0.2493148,0.2368491,0,0,6.529332,23.72258,4.008685,0,4.008685,36.60878,93.86848,0.1226156,0.260534,3.4064,0,27.98058
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,6.187889,47.99051,29.87429,2.33882,2.33882,0,0,0,2.33882,264.5732,1.205327,0,0,6.187889,2.461916,2.33882,0,0,2.520647,27.3304,2.520647,0,2.520647,39.00008,100,0.1225816,2.572702,4.950311,0,33.51828
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,7.816751,55.82262,31.72284,4.892688,4.892688,0,0,0,4.892688,159.7639,2.666554,0,0,7.816751,5.150198,4.892688,0,0,0,29.59898,0,0,0,39.00008,100,0.1225816,5.381957,6.253401,0,37.41573
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,6.643201,53.59528,33.41686,4.720335,4.720335,0,0,0,4.720335,140.7358,1.674428,0,0,6.643201,4.968773,4.720335,0,0,0,29.59898,0,0,0,39.00008,100,0.1225816,5.192368,5.314561,0,36.24218
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.944517,48.91264,34.34971,3.542949,3.542949,0,-1,0,3.542949,139.5593,1.215096,0,0,4.944517,3.72942,3.542949,0,0,0,29.59898,0,0,0,39.00008,100,0.1225816,3.897244,3.955613,0,34.5435
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,5.154506,49.81532,34.5443,2.047636,2.047636,0,0,0,2.047636,251.7296,2.9991,0,0,5.154506,2.155406,2.047636,0,0,0,29.59898,0,0,0,39.00008,100,0.1225816,2.2524,4.123605,0,34.75348
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.813028,39.74154,34.70454,0,0,0,0,0,0,0,1.813028,0,0,1.813028,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1225816,0,1.450422,0,31.41201
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,1.04966,36.76046,33.89759,0,0,0,0,0,0,0,1.04966,0,0,1.04966,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1225816,0,0.8397276,0,30.64864
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,31.87164,31.87164,5.795016,5.795016,0,0,0,5.795016,0,0,8.881784E-16,0,0,6.100017,5.795016,0,0,0,29.59898,0,6.100017,-6.100017,32.5701,83.5129,0.1225816,6.374518,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,29.98875,29.98875,3.053426,3.053426,0,-1,0,3.053426,0,0,4.440892E-16,0,0,3.214132,3.053426,0,0,6.777797,23.49896,0,3.214132,-3.214132,29.1821,74.82575,0.1225816,3.358768,0,0,23.49896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,28.47215,28.47215,4.977149,4.977149,0,-1,0,4.977149,0,0,8.881784E-16,0,0,5.239104,4.977149,0,0,10.34905,20.28483,0,5.239104,-5.239104,23.6596,60.66552,0.1225816,5.474864,0,0,20.28483
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,27.13868,27.13868,3.025209,3.025209,0,-1,0,3.025209,0,0,4.440892E-16,0,0,3.184431,3.025209,0,0,16.17028,15.04572,0,3.184431,-3.184431,20.30292,52.05866,0.1225816,3.32773,0,0,15.04572
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,25.83382,25.83382,0.8822046,0.8822046,0,-1,0,0.8822046,0,0,1.110223E-16,0,0,0.9286364,0.8822046,0,0,19.70854,11.86129,0,0.9286364,-0.9286364,19.32405,49.54874,0.1225816,0.9704251,0,0,11.86129
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,24.76934,24.76934,0.3387356,0.3387356,0,-1,0,0.3387356,0,0,0,0,0,0.3565637,0.3387356,0,0,20.74036,10.93266,0,0.3565637,-0.3565637,18.9482,48.58503,0.1225816,0.3726091,0,0,10.93266
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,23.95094,23.95094,2.20028,2.20028,0,-1,0,2.20028,0,0,4.440892E-16,0,0,2.316084,2.20028,0,0,21.13654,10.57609,0,2.316084,-2.316084,16.50683,42.32512,0.1225816,2.420308,0,0,10.57609
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,23.09821,23.09821,0.9713746,0.9713746,0,-1,0,0.9713746,0,0,1.110223E-16,0,0,1.0225,0.9713746,0,0,23.70996,8.26001,0,1.0225,-1.0225,15.42902,39.56151,0.1225816,1.068512,0,0,8.26001
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,22.35994,22.35994,0.959478,0.959478,0,-1,0,0.959478,0,0,1.110223E-16,0,0,1.009977,0.959478,0,0,24.84608,7.23751,0,1.009977,-1.009977,14.36441,36.83175,0.1225816,1.055426,0,0,7.23751
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,21.71323,21.71323,1.301471,1.301471,0,-1,0,1.301471,0,0,0,0,0,1.36997,1.301471,0,0,25.96827,6.227533,0,1.36997,-1.36997,12.92034,33.129,0.1225816,1.431619,0,0,6.227533
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,21.00357,21.00357,2.312599,2.312599,0,-1,0,2.312599,0,0,4.440892E-16,0,0,2.434315,2.312599,0,0,27.49046,4.857563,0,2.434315,-2.434315,10.35434,26.54955,0.1225816,2.543859,0,0,4.857563
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,20.42555,20.42555,1.340811,1.340811,0,0,0,1.340811,0,0,0,0,0,1.41138,1.340811,0,0,30.19526,2.423249,0,1.41138,-1.41138,8.866619,22.73487,0.1225816,1.474892,0,0,2.423249
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,19.91047,19.91047,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.76345,1.011869,0,0,0,8.866619,22.73487,0.1225816,0,0,0,1.011869
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.352305,28.08978,19.41257,5.901793,5.901793,11.70538,0,3.297461,5.901793,56.80146,0,0,0,3.352305,0,0,5.803587,5.513408,31.76345,1.011869,8.865713,0,8.865713,17.27737,44.30087,0.1227311,6.491973,2.681844,12,4.364174
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,6.216051,37.82905,20.76321,7.28198,7.28198,11.56396,0,3.261682,7.28198,85.3621,0,0,0,6.216051,0,0,4.28198,4.067881,22.89774,8.991011,10.28393,0,10.28393,27.03357,69.3167,0.1228568,8.010178,4.97284,12,15.20706
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,8.134938,47.70662,23.93377,4.797039,4.797039,0,-1,0,4.797039,169.5825,0,0,0,8.134938,5.049514,4.797039,0,0,12.61381,18.24655,3.085424,0,3.085424,29.96066,76.82204,0.1228152,5.276742,6.507951,0,26.38149
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,8.601544,53.25159,27.18446,3.126529,3.126529,0,0,0,3.126529,275.1148,0,0,0,8.601544,3.291083,3.126529,0,0,9.528386,21.02343,5.310462,0,5.310462,34.9986,89.73983,0.1227437,3.439182,6.881235,0,29.62498
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,7.413439,51.99419,29.71405,4.543331,4.543331,0,0,0,4.543331,163.1719,0,0,0,7.413439,4.782454,4.543331,0,0,4.217925,25.80285,2.630985,0,2.630985,37.49458,96.13974,0.1227083,4.997664,5.930751,0,33.21629
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,7.464525,54.35022,31.56259,6.004478,6.004478,0,0,0,6.004478,124.316,0,0,0,7.464525,6.320504,6.004478,0,0,1.586939,28.17073,1.144022,0,1.144022,38.57989,98.92259,0.1226929,6.604926,5.97162,0,35.63526
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,7.819793,57.66879,33.25661,1.271016,1.271016,0,0,0,1.271016,615.2395,6.038963,0,0,7.819793,1.337912,1.271016,0,0,0.4429178,29.20035,0.4429178,0,0.4429178,39.00008,100,0.1226869,1.398118,6.255834,0,37.02015
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,5.854152,51.7557,34.18947,4.735828,4.735828,0,-1,0,4.735828,123.6141,0.8690698,0,0,5.854152,4.985082,4.735828,0,0,0,29.59898,0,0,0,39.00008,100,0.1226869,5.209411,4.683321,0,35.45313
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,5.543868,50.9225,34.37833,0,0,0,0,0,0,0,5.543868,0,0,5.543868,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1226869,0,4.435094,0,35.14285
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.311643,44.02477,34.57291,1.768197,1.768197,0,0,0,1.768197,187.2892,1.450383,0,0,3.311643,1.86126,1.768197,0,0,0,29.59898,0,0,0,39.00008,100,0.1226869,1.945017,2.649314,0,32.91062
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,1.954236,39.18211,33.77169,4.457434,4.457434,0,0,0,4.457434,43.84217,0,8.881784E-16,0,1.954236,4.692036,4.457434,0,0,0,29.59898,0,2.7378,-2.7378,36.11419,92.60029,0.1226869,4.903177,1.563389,0,31.55321
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,31.74001,31.74001,4.666983,4.666983,0,0,0,4.666983,0,0,0,0,0,4.912614,4.666983,0,0,3.042,26.86118,0,4.912614,-4.912614,30.93583,79.32249,0.1226869,5.133681,0,0,26.86118
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,29.85712,29.85712,4.778406,4.778406,0,-1,0,4.778406,0,0,8.881784E-16,0,0,5.029901,4.778406,0,0,8.50046,21.94856,0,5.029901,-5.029901,25.63385,65.7277,0.1226869,5.256246,0,0,21.94856
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,28.34624,28.34624,3.118344,3.118344,0,-1,0,3.118344,0,0,0,0,0,3.282467,3.118344,0,0,14.08924,16.91866,0,3.282467,-3.282467,22.17383,56.85586,0.1226869,3.430178,0,0,16.91866
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,27.02422,27.02422,4.759837,4.759837,0,-1,0,4.759837,0,0,8.881784E-16,0,0,5.010355,4.759837,0,0,17.73642,13.6362,0,5.010355,-5.010355,16.89245,43.31389,0.1226869,5.23582,0,0,13.6362
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,25.70792,25.70792,1.916915,1.916915,0,-1,0,1.916915,0,0,2.220446E-16,0,0,2.017805,1.916915,0,0,23.30348,8.625842,0,2.017805,-2.017805,14.7655,37.86018,0.1226869,2.108606,0,0,8.625842
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,24.64343,24.64343,1.432607,1.432607,0,-1,0,1.432607,0,0,2.220446E-16,0,0,1.508008,1.432607,0,0,25.54549,6.608037,0,1.508008,-1.508008,13.17592,33.78434,0.1226869,1.575868,0,0,6.608037
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,23.82504,23.82504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.22105,5.100029,0,0,0,13.17592,33.78434,0.1226869,0,0,0,5.100029
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,22.96658,22.96658,2.421474,2.421474,0,-1,0,2.421474,0,0,4.440892E-16,0,0,2.54892,2.421474,0,0,27.22105,5.100029,0,2.54892,-2.54892,10.48912,26.89513,0.1226869,2.663621,0,0,5.100029
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,22.22831,22.22831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.05319,2.55111,0,0,0,10.48912,26.89513,0.1226869,0,0,0,2.55111
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,21.57015,21.57015,1.185215,1.185215,0,-1,0,1.185215,0,0,2.220446E-16,0,0,1.247595,1.185215,0,0,30.05319,2.55111,0,1.247595,-1.247595,9.174041,23.52313,0.1226869,1.303737,0,0,2.55111
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,20.87767,20.87767,1.602823,1.238339,0,-1,0,1.238339,0,0,0.3644846,0.524767,0,1.303515,1.238339,0,0,31.4394,1.303515,0,1.303515,-1.303515,7.800015,20,0.1226869,1.763106,0,0,1.303515
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,20.28247,20.28247,0.7119371,0.7119371,9.511937,0,2.74252,0.7119371,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1227751,0.7831308,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,19.78456,19.78456,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1228412,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,3.033425,27.07434,19.26949,5.622066,5.622066,12,0,3.372,5.622066,53.95569,0,0,0,3.033425,0,0,6.377934,6.059037,16.16775,15.048,9.092462,0,9.092462,32.28787,82.78924,0.1229956,6.184273,2.42674,12,18.08142
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.498555,38.54026,20.62013,10.08337,10.08337,10.63127,0,3.025711,10.08337,64.44827,0,0,0,6.498555,0,0,0.5478998,0.5205048,7.075292,23.23122,7.01906,0,7.01906,38.94673,99.86321,0.1231077,11.0917,5.198844,12,29.72977
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,8.141215,47.53893,23.77353,2.20811,2.20811,0,-1,0,2.20811,368.6961,5.760657,0,0,8.141215,2.324326,2.20811,0,0,0.05623182,29.54837,0.05623182,0,0.05623182,39.00008,100,0.1231069,2.428921,6.512972,0,37.68959
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,8.595427,53.05618,27.04139,2.673381,2.673381,0,0,0,2.673381,321.5189,5.781341,0,0,8.595427,2.814085,2.673381,0,0,0,29.59898,0,0,0,39.00008,100,0.1231069,2.940719,6.876341,0,38.1944
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,9.788452,60.76769,29.5538,1.41117,1.41117,0,0,0,1.41117,693.6409,8.30301,0,0,9.788452,1.485442,1.41117,0,0,0,29.59898,0,0,0,39.00008,100,0.1231069,1.552287,7.830761,0,39.38743
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,10.37704,65.64137,31.40235,6.799109,6.799109,0,0,0,6.799109,152.6236,3.220087,0,0,10.37704,7.156957,6.799109,0,0,0,29.59898,0,0,0,39.00008,100,0.1231069,7.47902,8.301635,0,39.97602
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,10.03358,66.36771,33.09064,1.798736,1.798736,0,0,0,1.798736,557.8128,8.140172,0,0,10.03358,1.893406,1.798736,0,0,0,29.59898,0,0,0,39.00008,100,0.1231069,1.978609,8.026862,0,39.63256
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,8.766808,62.31566,34.05784,1.824334,1.824334,0,-1,0,1.824334,480.5485,6.846457,0,0,8.766808,1.920351,1.824334,0,0,0,29.59898,0,0,0,39.00008,100,0.1231069,2.006767,7.013446,0,38.36579
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,7.082914,56.13586,34.25242,3.399053,3.399053,0,0,0,3.399053,208.3791,3.504964,0,0,7.082914,3.57795,3.399053,0,0,0,29.59898,0,0,0,39.00008,100,0.1231069,3.738958,5.666332,0,36.68189
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,4.575361,47.82817,34.44701,2.034066,2.034066,0,0,0,2.034066,224.9367,2.434239,0,0,4.575361,2.141122,2.034066,0,0,0,29.59898,0,0,0,39.00008,100,0.1231069,2.237473,3.660289,0,34.17434
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.853873,38.75916,33.64006,3.251322,3.251322,0,0,0,3.251322,57.01905,0,4.440892E-16,0,1.853873,3.422444,3.251322,0,0,0,29.59898,0,1.568571,-1.568571,37.34666,95.76048,0.1231069,3.576454,1.483098,0,31.45285
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,31.63127,31.63127,0.9061704,0.9061704,0,0,0,0.9061704,0,0,1.110223E-16,0,0,0.9538635,0.9061704,0,0,1.742857,28.03041,0,0.9538635,-0.9538635,36.3412,93.18237,0.1231069,0.9967874,0,0,28.03041
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,29.74266,29.74266,3.729504,3.729504,0,-1,0,3.729504,0,0,0,0,0,3.925794,3.729504,0,0,2.802705,27.07654,0,3.925794,-3.925794,32.20305,82.57175,0.1231069,4.102455,0,0,27.07654
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,28.23178,28.23178,2.113238,2.113238,0,-1,0,2.113238,0,0,0,0,0,2.224461,2.113238,0,0,7.164698,23.15075,0,2.224461,-2.224461,29.85826,76.55949,0.1231069,2.324562,0,0,23.15075
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,26.89831,26.89831,6.991429,6.991429,0,-1,0,6.991429,0,0,8.881784E-16,0,0,7.359399,6.991429,0,0,9.636322,20.92629,0,7.359399,-7.359399,22.10077,56.66853,0.1231069,7.690572,0,0,20.92629
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,25.59346,25.59346,1.864572,1.864572,0,-1,0,1.864572,0,0,0,0,0,1.962708,1.864572,0,0,17.81343,13.56689,0,1.962708,-1.962708,20.0319,51.36374,0.1231069,2.051029,0,0,13.56689
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,24.52897,24.52897,1.011278,1.011278,0,-1,0,1.011278,0,0,0,0,0,1.064503,1.011278,0,0,19.99422,11.60418,0,1.064503,-1.064503,18.90981,48.4866,0.1231069,1.112406,0,0,11.60418
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,23.69341,23.69341,1.759379,1.759379,0,-1,0,1.759379,0,0,0,0,0,1.851978,1.759379,0,0,21.177,10.53968,0,1.851978,-1.851978,16.95766,43.48108,0.1231069,1.935317,0,0,10.53968
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,22.84067,22.84067,1.945118,1.945118,0,-1,0,1.945118,0,0,2.220446E-16,0,0,2.047493,1.945118,0,0,23.23475,8.687701,0,2.047493,-2.047493,14.79941,37.94713,0.1231069,2.13963,0,0,8.687701
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,22.11385,22.11385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.50974,6.640208,0,0,0,14.79941,37.94713,0.1231069,0,0,0,6.640208
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,21.45569,21.45569,1.999074,1.999074,0,-1,0,1.999074,0,0,2.220446E-16,0,0,2.104288,1.999074,0,0,25.50974,6.640208,0,2.104288,-2.104288,12.5813,32.25967,0.1231069,2.198981,0,0,6.640208
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,20.74604,20.74604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.84784,4.53592,0,0,0,12.5813,32.25967,0.1231069,0,0,0,4.53592
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,20.16801,20.16801,0.6650108,0.6650108,0,0,0,0.6650108,0,0,1.110223E-16,0,0,0.7000114,0.6650108,0,0,27.84784,4.53592,0,0.7000114,-0.7000114,11.84342,30.36768,0.1231069,0.7315119,0,0,4.53592
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,19.65294,19.65294,0.6601852,0.6601852,0,0,0,0.6601852,0,0,1.110223E-16,0,0,0.6949318,0.6601852,0,0,28.62563,3.835909,0,0.6949318,-0.6949318,11.1109,28.48942,0.1231069,0.7262037,0,0,3.835909
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.796482,29.03736,19.15503,0.2483499,0.2483499,0,0,0,0.2483499,1528.683,0,0,0,3.796482,0.261421,0.2483499,0,0,29.39778,3.140977,3.535061,0,3.535061,14.46455,37.08852,0.1230594,0.2731849,3.037186,0,6.937459
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,6.757099,39.17836,20.47133,5.571322,5.571322,0,0,0,5.571322,121.2836,0,0,0,6.757099,5.86455,5.571322,0,0,25.86272,6.322532,0.8925484,0,0.8925484,15.3113,39.25965,0.1230474,6.128455,5.405679,0,13.07963
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,8.621607,49.04533,23.63045,4.689066,4.689066,0,-1,0,4.689066,183.8662,0,0,0,8.621607,4.935859,4.689066,0,0,24.97017,7.125825,3.685748,0,3.685748,18.8079,48.2253,0.1229979,5.157973,6.897285,0,15.74743
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,10.00663,58.24255,26.88114,3.650192,3.650192,0,0,0,3.650192,274.1398,0,0,0,10.00663,3.842308,3.650192,0,0,21.28442,10.443,6.164323,0,6.164323,24.65589,63.22011,0.1229153,4.015212,8.005304,0,20.44963
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,10.38029,63.016,29.39356,0.905138,0.905138,0,0,0,0.905138,1146.819,0,0,0,10.38029,0.9527769,0.905138,0,0,15.1201,15.99089,9.427514,0,9.427514,33.59962,86.15269,0.122789,0.9956518,8.304233,0,26.37118
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,9.868032,63.28201,31.25927,4.050863,4.050863,0,0,0,4.050863,243.6032,0,0,0,9.868032,4.264067,4.050863,0,0,5.692585,24.47565,5.603965,0,5.603965,38.91601,99.78443,0.1227141,4.455949,7.894425,0,34.34369
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,9.094281,62.27565,32.97046,5.871593,5.871593,0,0,0,5.871593,154.8861,2.825038,0,0,9.094281,6.180624,5.871593,0,0,0.08861917,29.51922,0.08861917,0,0.08861917,39.00008,100,0.122713,6.458752,7.275424,0,38.6135
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,8.025434,59.21808,33.89759,0,0,0,-1,0,0,0,8.025434,0,0,8.025434,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.122713,0,6.420347,0,37.62441
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,6.195273,52.85159,34.12651,4.763429,4.763429,0,0,0,4.763429,130.0591,1.181138,0,0,6.195273,5.014135,4.763429,0,0,0,29.59898,0,0,0,39.00008,100,0.122713,5.239771,4.956219,0,35.79425
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.358665,43.89345,34.31538,4.057052,4.057052,0,0,0,4.057052,82.78585,0,8.881784E-16,0,3.358665,4.270581,4.057052,0,0,0,29.59898,0,0.911916,-0.911916,38.03883,97.53528,0.122713,4.462758,2.686932,0,32.95764
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.546772,37.75889,33.51415,4.834496,4.834496,0,0,0,4.834496,31.99449,0,0,0,1.546772,5.088943,4.834496,0,0,1.01324,28.68706,0,3.542171,-3.542171,34.30506,87.96151,0.122713,5.317945,1.237418,0,30.23384
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,31.49964,31.49964,14.96677,14.96677,12,0,3.372,14.96677,0,0,0,0,0,3.122917,2.966772,0,0,4.948985,25.14489,0,3.122917,-3.122917,31.01321,79.5209,0.122713,16.46345,0,12,25.14489
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,29.61676,29.61676,1.283497,1.283497,0,-1,0,1.283497,0,0,2.220446E-16,0,0,1.351049,1.283497,0,0,8.418894,22.02197,0,1.351049,-1.351049,29.58908,75.86929,0.122713,1.411846,0,0,22.02197
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,28.10587,28.10587,3.450296,3.450296,0,-1,0,3.450296,0,0,4.440892E-16,0,0,3.631891,3.450296,0,0,9.920059,20.67093,0,3.631891,-3.631891,25.76073,66.05303,0.122713,3.795326,0,0,20.67093
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,26.78385,26.78385,2.492664,2.492664,0,-1,0,2.492664,0,0,0,0,0,2.623857,2.492664,0,0,13.95549,17.03903,0,2.623857,-2.623857,22.99495,58.96128,0.122713,2.74193,0,0,17.03903
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,25.47899,25.47899,0.9576623,0.9576623,0,-1,0,0.9576623,0,0,0,0,0,1.008066,0.9576623,0,0,16.87089,14.41518,0,1.008066,-1.008066,21.93235,56.23669,0.122713,1.053429,0,0,14.41518
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,24.42023,24.42023,0.7479259,0.7479259,0,-1,0,0.7479259,0,0,1.110223E-16,0,0,0.7872904,0.7479259,0,0,17.99096,13.40711,0,0.7872904,-0.7872904,21.10248,54.1088,0.122713,0.8227184,0,0,13.40711
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,23.59611,23.59611,0.8165889,0.8165889,0,-1,0,0.8165889,0,0,1.110223E-16,0,0,0.8595673,0.8165889,0,0,18.86573,12.61982,0,0.8595673,-0.8595673,20.19641,51.78557,0.122713,0.8982478,0,0,12.61982
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,22.74338,22.74338,1.741066,1.741066,0,-1,0,1.741066,0,0,2.220446E-16,0,0,1.832701,1.741066,0,0,19.8208,11.76025,0,1.832701,-1.832701,18.26458,46.83215,0.122713,1.915172,0,0,11.76025
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,22.00511,22.00511,0.8104019,0.8104019,0,-1,0,0.8104019,0,0,0,0,0,0.8530546,0.8104019,0,0,21.85714,9.927553,0,0.8530546,-0.8530546,17.36538,44.52652,0.122713,0.8914421,0,0,9.927553
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,21.34123,21.34123,0.4829969,0.4829969,0,-1,0,0.4829969,0,0,0,0,0,0.5084177,0.4829969,0,0,22.80498,9.074499,0,0.5084177,-0.5084177,16.82946,43.15237,0.122713,0.5312966,0,0,9.074499
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,20.64875,20.64875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.36988,8.566081,0,0,0,16.82946,43.15237,0.122713,0,0,0,8.566081
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,20.07072,20.07072,1.162433,1.162433,0,0,0,1.162433,0,0,0,0,0,1.223614,1.162433,0,0,23.36988,8.566081,0,1.223614,-1.223614,15.53966,39.84519,0.122713,1.278677,0,0,8.566081
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,19.55564,19.55564,1.251355,1.251355,0,0,0,1.251355,0,0,2.220446E-16,0,0,1.317216,1.251355,0,0,24.72946,7.342467,0,1.317216,-1.317216,14.15119,36.28502,0.122713,1.376491,0,0,7.342467
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.905917,26.49175,19.04057,2.205365,2.205365,0,0,0,2.205365,131.7658,0,0,0,2.905917,2.321437,2.205365,0,0,26.19303,6.025251,0.5844804,0,0.5844804,14.70567,37.70678,0.1227051,2.425902,2.324734,0,8.931169
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.636042,32.71645,20.37976,4.506719,4.506719,0,0,0,4.506719,102.8696,0,0,0,4.636042,4.743915,4.506719,0,0,25.60855,6.551283,0,0.1078726,-0.1078726,14.59197,37.41523,0.1227051,4.957391,3.708834,0,11.18733
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,6.580173,42.0458,23.49882,1.14267,1.14267,0,-1,0,1.14267,575.8594,0,0,0,6.580173,1.202811,1.14267,0,0,25.72841,6.443411,5.377362,0,5.377362,19.69338,50.49575,0.1226334,1.256937,5.264139,0,13.02358
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,8.95382,54.0242,26.74951,4.476243,4.476243,0,0,0,4.476243,200.0298,0,0,0,8.95382,4.711835,4.476243,0,0,20.35105,11.28304,4.241986,0,4.241986,23.71768,60.81445,0.1225768,4.923867,7.163056,0,20.23686
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,9.140645,57.80733,29.24476,1.050422,1.050422,0,0,0,1.050422,870.1874,0,0,0,9.140645,1.105708,1.050422,0,0,16.10906,15.10082,8.034937,0,8.034937,31.34029,80.35957,0.1224698,1.155465,7.312516,0,24.24147
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,8.608415,58.0624,31.11619,4.733976,4.733976,0,0,0,4.733976,181.8432,0,0,0,8.608415,4.983132,4.733976,0,0,8.074123,22.33227,3.625282,0,3.625282,34.77954,89.17812,0.1224216,5.207374,6.886732,0,30.94068
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,9.540297,63.94159,32.83883,0,0,0,0,0,0,0,5.091455,0,0,9.540297,0,0,0,0,4.448841,25.59502,4.448841,0,4.448841,39.00008,100,0.1223625,0,7.632237,0,35.13532
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,8.58506,61.27253,33.8003,1.213566,1.213566,0,-1,0,1.213566,707.4243,7.307622,0,0,8.58506,1.277438,1.213566,0,0,0,29.59898,0,0,0,39.00008,100,0.1223625,1.334922,6.868048,0,38.18404
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,6.775033,54.7303,33.99488,3.31861,3.31861,0,0,0,3.31861,204.1527,3.281759,0,0,6.775033,3.493274,3.31861,0,0,0,29.59898,0,0,0,39.00008,100,0.1223625,3.650471,5.420026,0,36.37401
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,3.857321,45.31857,34.21809,0,0,0,0,0,0,0,3.857321,0,0,3.857321,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1223625,0,3.085857,0,33.4563
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,1.977297,38.8809,33.41686,1.690729,1.690729,0,0,0,1.690729,116.9493,0.1975817,0,0,1.977297,1.779715,1.690729,0,0,0,29.59898,0,0,0,39.00008,100,0.1223625,1.859802,1.581838,0,31.57627
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,31.40235,31.40235,5.992798,5.992798,0,0,0,5.992798,0,0,8.881784E-16,0,0,6.308208,5.992798,0,0,0,29.59898,0,6.308208,-6.308208,32.35064,82.9502,0.1223625,6.592078,0,0,29.59898
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,29.51946,29.51946,8.528168,8.36,0,-1,0,8.36,0,0,0.1681673,1.020984,0,8.8,8.36,0,0,7.009121,23.29077,0,8.8,-8.8,23.07463,59.16559,0.1223625,9.380984,0,0,23.29077
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,28.02575,28.02575,1.914906,1.914906,0,-1,0,1.914906,0,0,2.220446E-16,0,0,2.01569,1.914906,0,0,16.7869,14.49077,0,2.01569,-2.01569,20.9499,53.71759,0.1223625,2.106396,0,0,14.49077
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,26.70373,26.70373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.02655,12.47508,0,0,0,20.9499,53.71759,0.1223625,0,0,0,12.47508
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,25.3817,25.3817,1.125848,1.125848,0,-1,0,1.125848,0,0,2.220446E-16,0,0,1.185104,1.125848,0,0,19.02655,12.47508,0,1.185104,-1.185104,19.7007,50.5145,0.1223625,1.238433,0,0,12.47508
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,24.32294,24.32294,1.37921,1.37921,0,-1,0,1.37921,0,0,0,0,0,1.4518,1.37921,0,0,20.34334,11.28998,0,1.4518,-1.4518,18.17036,46.59058,0.1223625,1.517132,0,0,11.28998
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,23.49882,23.49882,1.210094,1.210094,0,-1,0,1.210094,0,0,0,0,0,1.273783,1.210094,0,0,21.95645,9.838175,0,1.273783,-1.273783,16.82768,43.1478,0.1223625,1.331104,0,0,9.838175
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,22.64609,22.64609,2.029642,2.029642,0,-1,0,2.029642,0,0,4.440892E-16,0,0,2.136465,2.029642,0,0,23.37176,8.564391,0,2.136465,-2.136465,14.57565,37.37337,0.1223625,2.232606,0,0,8.564391
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,21.90781,21.90781,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.74561,6.427927,0,0,0,14.57565,37.37337,0.1223625,0,0,0,6.427927
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,21.24966,21.24966,1.208337,1.208337,0,-1,0,1.208337,0,0,2.220446E-16,0,0,1.271934,1.208337,0,0,25.74561,6.427927,0,1.271934,-1.271934,13.23491,33.9356,0.1223625,1.329171,0,0,6.427927
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,20.54001,20.54001,0.344511,0.344511,0,-1,0,0.344511,0,0,5.551115E-17,0,0,0.3626431,0.344511,0,0,27.15887,5.155993,0,0.3626431,-0.3626431,12.85265,32.95545,0.1223625,0.3789621,0,0,5.155993
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,19.96198,19.96198,0.2839735,0.2839735,0,0,0,0.2839735,0,0,5.551115E-17,0,0,0.2989195,0.2839735,0,0,27.56181,4.79335,0,0.2989195,-0.2989195,12.53756,32.14753,0.1223625,0.3123709,0,0,4.79335
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,19.44118,19.44118,1.364116,1.364116,0,0,0,1.364116,0,0,2.220446E-16,0,0,1.435912,1.364116,0,0,27.89394,4.494431,0,1.435912,-1.435912,11.02398,28.26655,0.1223625,1.500528,0,0,4.494431
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.499024,25.2889,18.92611,4.62637,4.62637,12,0,3.372,4.62637,54.01694,0,0,0,2.499024,0,0,7.37363,7.004949,29.4894,3.058518,9.503972,0,9.503972,20.04024,51.38512,0.1225107,5.089007,1.999219,12,5.557542
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.410969,31.94887,20.2653,2.392179,2.392179,11.19218,0,3.167621,2.392179,184.3912,0,0,0,4.410969,0,0,8.8,8.36,19.98543,11.61209,12.77097,0,12.77097,32.15584,82.45071,0.1225907,2.631397,3.528775,12,16.02306
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,7.535953,45.01805,23.37291,2.109492,2.109492,0,-1,0,2.109492,357.2402,0,0,0,7.535953,2.220518,2.109492,0,0,7.214459,23.10596,5.315435,0,5.315435,37.19851,95.38059,0.1225201,2.320441,6.028762,0,30.64192
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,6.069119,43.91659,26.60643,2.745847,2.745847,0,0,0,2.745847,221.029,1.27973,0,0,6.069119,2.890366,2.745847,0,0,1.899024,27.88986,1.899024,0,1.899024,39.00008,100,0.122495,3.020432,4.855296,0,33.95898
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,8.523286,55.28493,29.10168,0.6558379,0.6558379,0,0,0,0.6558379,1299.603,7.832931,0,0,8.523286,0.6903557,0.6558379,0,0,0,29.59898,0,0,0,39.00008,100,0.122495,0.7214217,6.818629,0,38.12226
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,8.212958,56.38491,30.9674,4.556772,4.556772,0,0,0,4.556772,180.2363,3.416356,0,0,8.212958,4.796602,4.556772,0,0,0,29.59898,0,0,0,39.00008,100,0.122495,5.012449,6.570366,0,37.81194
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,9.058195,61.79964,32.7072,2.930846,2.930846,0,0,0,2.930846,309.0642,5.973094,0,0,9.058195,3.085101,2.930846,0,0,0,29.59898,0,0,0,39.00008,100,0.122495,3.22393,7.246556,0,38.65717
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,8.045675,59.02524,33.67439,2.364853,2.364853,0,-1,0,2.364853,340.2188,5.556356,0,0,8.045675,2.48932,2.364853,0,0,0,29.59898,0,0,0,39.00008,100,0.122495,2.601339,6.436541,0,37.64465
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,7.122686,55.86356,33.89759,4.18439,4.18439,0,0,0,4.18439,170.2204,2.718066,0,0,7.122686,4.404621,4.18439,0,0,0,29.59898,0,0,0,39.00008,100,0.122495,4.602829,5.698149,0,36.72166
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,5.02176,48.9174,34.12651,2.351684,2.351684,0,0,0,2.351684,213.5389,2.546304,0,0,5.02176,2.475456,2.351684,0,0,0,29.59898,0,0,0,39.00008,100,0.122495,2.586852,4.017408,0,34.62074
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.63285,37.80171,33.31956,1.464312,1.464312,0,0,0,1.464312,111.5097,0.09146904,0,0,1.63285,1.541381,1.464312,0,0,0,29.59898,0,0,0,39.00008,100,0.122495,1.610743,1.30628,0,31.23183
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,31.30506,31.30506,2.495039,2.495039,0,0,0,2.495039,0,0,4.440892E-16,0,0,2.626357,2.495039,0,0,0,29.59898,0,2.626357,-2.626357,36.23166,92.9015,0.122495,2.744543,0,0,29.59898
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,29.42217,29.42217,9.265656,8.36,0,-1,0,8.36,0,0,0.905656,1.832222,0,8.8,8.36,0,0,2.918174,26.97262,0,8.8,-8.8,26.95564,69.11689,0.122495,10.19222,0,0,26.97262
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,27.93991,27.93991,7.135936,7.135936,0,-1,0,7.135936,0,0,8.881784E-16,0,0,7.511512,7.135936,0,0,12.69595,18.17262,0,7.511512,-7.511512,19.03781,48.8148,0.122495,7.84953,0,0,18.17262
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,26.6236,26.6236,1.77507,1.77507,0,-1,0,1.77507,0,0,0,0,0,1.868494,1.77507,0,0,21.04208,10.66111,0,1.868494,-1.868494,17.06824,43.76464,0.122495,1.952577,0,0,10.66111
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,25.30158,25.30158,0.8909682,0.8909682,0,-1,0,0.8909682,0,0,1.110223E-16,0,0,0.9378613,0.8909682,0,0,23.11818,8.792615,0,0.9378613,-0.9378613,16.07965,41.2298,0.122495,0.980065,0,0,8.792615
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,24.24282,24.24282,1.346024,1.346024,0,-1,0,1.346024,0,0,0,0,0,1.416867,1.346024,0,0,24.16025,7.854753,0,1.416867,-1.416867,14.58614,37.4003,0.122495,1.480626,0,0,7.854753
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,23.4187,23.4187,1.953362,1.953362,0,-1,0,1.953362,0,0,2.220446E-16,0,0,2.056171,1.953362,0,0,25.73455,6.437887,0,2.056171,-2.056171,12.41875,31.84288,0.122495,2.148699,0,0,6.437887
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,22.56597,22.56597,0.4023785,0.4023785,0,-1,0,0.4023785,0,0,5.551115E-17,0,0,0.4235564,0.4023785,0,0,28.01918,4.381716,0,0.4235564,-0.4235564,11.97228,30.6981,0.122495,0.4426164,0,0,4.381716
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,21.84486,21.84486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.4898,3.958159,0,0,0,11.97228,30.6981,0.122495,0,0,0,3.958159
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,21.16382,21.16382,2.076871,2.076871,0,-1,0,2.076871,0,0,0,0,0,2.186181,2.076871,0,0,28.4898,3.958159,0,2.186181,-2.186181,9.667846,24.7893,0.122495,2.284559,0,0,3.958159
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,20.45988,20.45988,1.393213,1.393213,0,-1,0,1.393213,0,0,2.220446E-16,0,0,1.46654,1.393213,0,0,30.91889,1.771979,0,1.46654,-1.46654,8.121977,20.82554,0.122495,1.532534,0,0,1.771979
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,19.87613,19.87613,0.9921831,0.9921831,9.792183,0,2.813422,0.9921831,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.54838,0.3054394,8.36,0,8.36,16.05297,41.16138,0.1225907,1.091401,0,12,0.3054394
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,19.36106,19.36106,1.995769,1.995769,10.79577,0,3.06733,1.995769,0,0,0,0,0,0,0,8.8,8.36,24.18838,7.829439,8.36,0,8.36,23.98396,61.49722,0.1227167,2.195346,0,12,7.829439
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4948803,20.0685,18.84599,5.319877,5.319877,12,0,3.372,5.319877,9.302478,0,0,0,0.4948803,0,0,6.680123,6.346117,15.82838,15.35344,6.840997,0,6.840997,30.4739,78.13805,0.122843,5.851864,0.3959043,12,15.84832
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.169216,25.68679,20.15084,2.908417,2.908417,10.08543,0,2.887614,2.908417,74.58408,8.881784E-16,0,0,2.169216,0,0,7.177014,6.818163,8.987379,21.51034,8.987379,0,8.987379,39.00008,100,0.1229387,3.199258,1.735373,12,23.67955
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.756572,33.28954,23.25845,0,0,0,-1,0,0,0,3.756572,0,0,3.756572,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1229387,0,3.005258,0,33.35555
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.355803,38.46946,26.46336,5.483447,5.483447,0,0,0,5.483447,79.43549,0,8.881784E-16,0,4.355803,5.772049,5.483447,0,0,0,29.59898,0,1.416246,-1.416246,37.50723,96.17217,0.1229387,6.031791,3.484642,0,33.95478
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,6.222942,47.08873,28.97577,3.768628,3.768628,0,0,0,3.768628,165.1249,0.6823581,0,0,6.222942,3.966977,3.768628,0,0,1.573607,28.18273,1.573607,0,1.573607,39.00008,100,0.1229178,4.145491,4.978354,0,34.40567
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,5.208347,45.88432,30.84149,0,0,0,0,0,0,0,5.208347,0,0,5.208347,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1229178,0,4.166678,0,34.80733
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,5.471577,48.65211,32.56413,2.539788,2.539788,0,0,0,2.539788,215.4344,2.798116,0,0,5.471577,2.673461,2.539788,0,0,0,29.59898,0,0,0,39.00008,100,0.1229178,2.793767,4.377262,0,35.07056
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,6.23423,52.31925,33.54277,4.436584,4.436584,0,-1,0,4.436584,140.5187,1.564141,0,0,6.23423,4.670089,4.436584,0,0,0,29.59898,0,0,0,39.00008,100,0.1229178,4.880243,4.987383,0,35.83321
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.427958,46.62128,33.77169,3.995553,3.995553,0,0,0,3.995553,110.8222,0.2221131,0,0,4.427958,4.205845,3.995553,0,0,0,29.59898,0,0,0,39.00008,100,0.1229178,4.395108,3.542367,0,34.02694
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,3.223097,43.1427,33.99488,4.786353,4.786353,0,0,0,4.786353,67.33929,0,0,0,3.223097,5.038266,4.786353,0,0,0,29.59898,0,1.81517,-1.81517,37.08672,95.09396,0.1229178,5.264988,2.578477,0,32.82207
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.249491,36.59231,33.18793,7.960841,7.960841,8.689837,0,2.534529,7.960841,15.69547,0,0,0,1.249491,0,0,0.7289961,0.6925463,2.016855,27.78381,1.942037,0,1.942037,38.9291,99.818,0.1229502,8.756925,0.9995929,12,29.0333
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,31.20776,31.20776,8.93046,8.93046,9.009216,0,2.615332,8.93046,0,6.383782E-16,0,0,0,0,0,0.07875581,0.07481802,0.07481802,29.53164,0.07481802,0,0.07481802,39.00008,100,0.1229516,9.823506,0,12,29.53164
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,29.32488,29.32488,12.21334,8.36,0,-1,0,8.36,0,0,3.853339,5.074673,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1229516,13.43467,0,0,29.59898
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,27.84834,27.84834,3.136328,3.136328,0,-1,0,3.136328,0,0,4.440892E-16,0,0,3.301398,3.136328,0,0,9.777778,20.79898,0,3.301398,-3.301398,26.24408,67.29239,0.1229516,3.449961,0,0,20.79898
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,26.52631,26.52631,3.925176,3.925176,0,-1,0,3.925176,0,0,8.881784E-16,0,0,4.131764,3.925176,0,0,13.446,17.49758,0,4.131764,-4.131764,21.88882,56.12507,0.1229516,4.317694,0,0,17.49758
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,25.22146,25.22146,1.542666,1.542666,0,-1,0,1.542666,0,0,2.220446E-16,0,0,1.623859,1.542666,0,0,18.03685,13.36582,0,1.623859,-1.623859,20.17712,51.73611,0.1229516,1.696933,0,0,13.36582
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,24.16269,24.16269,0.5583132,0.5583132,0,-1,0,0.5583132,0,0,1.110223E-16,0,0,0.5876981,0.5583132,0,0,19.84114,11.74196,0,0.5876981,-0.5876981,19.55764,50.14769,0.1229516,0.6141445,0,0,11.74196
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,23.32141,23.32141,0.4430497,0.4430497,0,-1,0,0.4430497,0,0,5.551115E-17,0,0,0.4663681,0.4430497,0,0,20.49413,11.15426,0,0.4663681,-0.4663681,19.06604,48.88719,0.1229516,0.4873546,0,0,11.15426
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,22.46867,22.46867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.01232,10.68789,0,0,0,19.06604,48.88719,0.1229516,0,0,0,10.68789
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,21.74757,21.74757,0.5337073,0.5337073,0,-1,0,0.5337073,0,0,0,0,0,0.5617972,0.5337073,0,0,21.01232,10.68789,0,0.5617972,-0.5617972,18.47385,47.36876,0.1229516,0.5870781,0,0,10.68789
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,21.07225,21.07225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.63654,10.12609,0,0,0,18.47385,47.36876,0.1229516,0,0,0,10.12609
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,20.36259,20.36259,0.4903554,0.4903554,0,-1,0,0.4903554,0,0,0,0,0,0.5161636,0.4903554,0,0,21.63654,10.12609,0,0.5161636,-0.5161636,17.92977,45.97368,0.1229516,0.539391,0,0,10.12609
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,19.7674,19.7674,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.21005,9.609929,0,0,0,17.92977,45.97368,0.1229516,0,0,0,9.609929
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,19.25232,19.25232,1.346408,1.346408,0,0,0,1.346408,0,0,0,0,0,1.417272,1.346408,0,0,22.21005,9.609929,0,1.417272,-1.417272,16.43583,42.14308,0.1229516,1.481049,0,0,9.609929
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.8128,23.29965,18.73725,3.821479,3.821479,0,0,0,3.821479,47.43714,8.881784E-16,0,0,1.8128,4.02261,3.821479,0,0,23.7848,8.192657,0,2.209809,-2.209809,14.10649,36.17042,0.1229516,4.203627,1.45024,0,10.00546
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,5.2068,34.01877,20.05355,3.187295,3.187295,0,0,0,3.187295,163.3611,0,0,0,5.2068,3.355047,3.187295,0,0,26.24014,5.982848,1.851753,0,1.851753,15.86322,40.67484,0.122927,3.506024,4.16544,0,11.18965
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,7.852236,45.79912,23.13255,1.710175,1.710175,0,-1,0,1.710175,459.1481,0,0,0,7.852236,1.800184,1.710175,0,0,24.38839,7.649426,6.052052,0,6.052052,21.6047,55.39655,0.1228469,1.881193,6.281789,0,15.50166
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,8.510961,51.87264,26.31456,2.175575,2.175575,0,0,0,2.175575,391.205,0,0,0,8.510961,2.290079,2.175575,0,0,18.33634,13.09627,6.220881,0,6.220881,27.50635,70.52895,0.1227647,2.393133,6.808768,0,21.60723
