Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,10.30401,59.83633,27.18863,4.99552,4.99552,0,0,0,4.99552,206.265,5.045565,0,0,10.30401,5.258442,4.99552,0,0,0,29.59898,0,0,0,39.00008,100,0.1414654,5.495072,8.243206,0,39.90298
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,10.7039,64.60641,29.54647,7.013492,7.013492,0,0,0,7.013492,152.6186,3.321272,0,0,10.7039,7.382623,7.013492,0,0,0,29.59898,0,0,0,39.00008,100,0.1414654,7.714841,8.563116,0,40.30288
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,10.06122,64.81094,31.80846,1.526409,1.526409,0,0,0,1.526409,659.1429,8.454469,0,0,10.06122,1.606746,1.526409,0,0,0,29.59898,0,0,0,39.00008,100,0.1414654,1.67905,8.048972,0,39.66019
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,8.571437,60.53537,33.24617,6.048069,6.048069,0,-1,0,6.048069,141.7219,2.205049,0,0,8.571437,6.366388,6.048069,0,0,0,29.59898,0,0,0,39.00008,100,0.1414654,6.652876,6.85715,0,38.17041
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,6.598207,53.98548,33.89154,3.702101,3.702101,0,0,0,3.702101,178.2287,2.701258,0,0,6.598207,3.896948,3.702101,0,0,0,29.59898,0,0,0,39.00008,100,0.1414654,4.072311,5.278565,0,36.19719
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,5.565489,51.15862,34.52413,0.8564061,0.8564061,0,0,0,0.8564061,649.8657,4.664009,0,0,5.565489,0.9014801,0.8564061,0,0,0,29.59898,0,0,0,39.00008,100,0.1414654,0.9420468,4.452392,0,35.16447
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.347681,43.52459,34.00016,9.266849,9.266849,6.086551,0,1.875897,9.266849,36.12535,4.440892E-16,0,0,3.347681,3.347681,3.180297,0,0,0,29.59898,0,0,0,39.00008,100,0.1414654,10.19353,2.678145,12,32.94666
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,32.18546,32.18546,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1414654,0,0,0,29.59898
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,30.38992,30.38992,2.02907,2.02907,0,-1,0,2.02907,0,0,4.440892E-16,0,0,2.135863,2.02907,0,0,0,29.59898,0,2.135863,-2.135863,36.74868,94.2272,0.1414654,2.231977,0,0,29.59898
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,28.88193,28.88193,4.349387,4.349387,0,-1,0,4.349387,0,0,0,0,0,4.578302,4.349387,0,0,2.373181,27.46312,0,4.578302,-4.578302,31.92273,81.85298,0.1414654,4.784326,0,0,27.46312
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,27.40588,27.40588,8.406224,8.36,0,-1,0,8.36,0,0,0.0462238,0.8868462,0,8.8,8.36,0,0,7.460184,22.88481,0,8.8,-8.8,22.64671,58.06837,0.1414654,9.246846,0,0,22.88481
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,25.87872,25.87872,0.1760384,0.1760384,0,-1,0,0.1760384,0,0,2.775558E-17,0,0,0.1853035,0.1760384,0,0,17.23796,14.08481,0,0.1853035,-0.1853035,22.45138,57.56754,0.1414654,0.1936422,0,0,14.08481
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,24.60076,24.60076,0.486737,0.486737,0,-1,0,0.486737,0,0,1.110223E-16,0,0,0.5123548,0.486737,0,0,17.44386,13.89951,0,0.5123548,-0.5123548,21.91132,56.18275,0.1414654,0.5354107,0,0,13.89951
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,23.57839,23.57839,0.7015583,0.7015583,0,-1,0,0.7015583,0,0,1.110223E-16,0,0,0.7384824,0.7015583,0,0,18.01314,13.38715,0,0.7384824,-0.7384824,21.13289,54.18678,0.1414654,0.7717141,0,0,13.38715
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,22.53685,22.53685,2.392847,2.392847,0,-1,0,2.392847,0,0,4.440892E-16,0,0,2.518787,2.392847,0,0,18.83367,12.64867,0,2.518787,-2.518787,18.47785,47.37901,0.1414654,2.632132,0,0,12.64867
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,21.70617,21.70617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.63233,10.12988,0,0,0,18.47785,47.37901,0.1414654,0,0,0,10.12988
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,20.97135,20.97135,1.550199,1.550199,0,-1,0,1.550199,0,0,2.220446E-16,0,0,1.631788,1.550199,0,0,21.63233,10.12988,0,1.631788,-1.631788,16.7578,42.96862,0.1414654,1.705218,0,0,10.12988
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,20.21735,20.21735,1.92331,1.92331,0,-1,0,1.92331,0,0,0,0,0,2.024537,1.92331,0,0,23.44542,8.498096,0,2.024537,-2.024537,14.62375,37.49671,0.1414654,2.115641,0,0,8.498096
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,19.44418,19.44418,0.447364,0.447364,0,0,0,0.447364,0,0,5.551115E-17,0,0,0.4709094,0.447364,0,0,25.69491,6.47356,0,0.4709094,-0.4709094,14.12737,36.22394,0.1414654,0.4921004,0,0,6.47356
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,18.79881,18.79881,1.079347,1.079347,0,0,0,1.079347,0,0,2.220446E-16,0,0,1.136155,1.079347,0,0,26.21814,6.002651,0,1.136155,-1.136155,12.92975,33.15314,0.1414654,1.187282,0,0,6.002651
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.131176,23.53071,18.15983,4.57651,4.57651,12,0,3.372,4.57651,46.56771,0,0,0,2.131176,0,0,7.42349,7.052315,27.48054,4.866496,9.183491,0,9.183491,21.64198,55.49214,0.1439082,5.034162,1.704941,12,6.997672
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.335083,33.41349,19.15664,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.335083,0,0,8.8,8.36,18.29704,13.13164,13.69508,0,13.69508,34.63427,88.80566,0.1432505,0,4.268066,12,18.46672
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,7.485185,43.21614,21.96177,3.84712,3.84712,0,-1,0,3.84712,194.5659,0,0,0,7.485185,4.0496,3.84712,0,0,4.601962,25.45721,3.435585,0,3.435585,37.89355,97.16277,0.1423059,4.231832,5.988148,0,32.9424
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,8.446393,49.84694,24.81801,0,0,0,0,0,0,0,7.280016,0,0,8.446393,0,0,0,0,1.166376,28.54924,1.166376,0,1.166376,39.00008,100,0.141988,0,6.757114,0,36.99563
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,9.79456,57.90418,27.27809,8.064651,8.064651,3,0,1.095,8.064651,121.4505,4.463347,0,0,9.79456,5.331213,5.064652,0,0,0,29.59898,0,0,0,39.00008,100,0.141988,8.871117,7.835648,12,39.39354
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,10.57826,64.20594,29.65509,2.744302,2.744302,0,0,0,2.744302,385.4629,7.689526,0,0,10.57826,2.888739,2.744302,0,0,0,29.59898,0,0,0,39.00008,100,0.141988,3.018732,8.462611,0,40.17724
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,9.397406,62.17861,31.91709,1.012199,1.012199,0,0,0,1.012199,928.415,8.331933,0,0,9.397406,1.065472,1.012199,0,0,0,29.59898,0,0,0,39.00008,100,0.141988,1.113419,7.517925,0,38.99638
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,9.025302,62.47893,33.35479,0,0,0,-1,0,0,0,9.025302,0,0,9.025302,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.141988,0,7.220242,0,38.62428
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,7.585735,57.66127,33.981,6.244573,6.244573,0,0,0,6.244573,121.4772,1.0125,0,0,7.585735,6.573234,6.244573,0,0,0,29.59898,0,0,0,39.00008,100,0.141988,6.86903,6.068588,0,37.18471
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,4.824664,48.83556,34.63276,1.718202,1.718202,0,0,0,1.718202,280.7973,3.01603,0,0,4.824664,1.808633,1.718202,0,0,0,29.59898,0,0,0,39.00008,100,0.141988,1.890022,3.859731,0,34.42364
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.521369,41.17685,34.10879,4.05615,4.05615,0,0,0,4.05615,62.16164,0,0,0,2.521369,4.269632,4.05615,0,0,0,29.59898,0,1.748263,-1.748263,37.15725,95.2748,0.141988,4.461765,2.017096,0,32.12035
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.4243301,33.42812,32.29409,4.728398,4.728398,0,0,0,4.728398,8.974078,0,8.881784E-16,0,0.4243301,4.977261,4.728398,0,0,1.942514,27.85072,0,4.55293,-4.55293,32.35804,82.96916,0.141988,5.201237,0.3394641,0,28.27505
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,30.51772,30.51772,6.246118,6.246118,0,-1,0,6.246118,0,0,8.881784E-16,0,0,6.574861,6.246118,0,0,7.001326,23.29778,0,6.574861,-6.574861,25.42753,65.19865,0.141988,6.870729,0,0,23.29778
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,28.97139,28.97139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.30673,16.72293,0,0,0,25.42753,65.19865,0.141988,0,0,0,16.72293
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,27.51451,27.51451,2.762587,2.762587,0,-1,0,2.762587,0,0,0,0,0,2.907986,2.762587,0,0,14.30673,16.72293,0,2.907986,-2.907986,22.36224,57.33896,0.141988,3.038846,0,0,16.72293
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,25.96818,25.96818,0.4433301,0.4433301,0,-1,0,0.4433301,0,0,5.551115E-17,0,0,0.4666633,0.4433301,0,0,17.53782,13.81494,0,0.4666633,-0.4666633,21.87033,56.07766,0.141988,0.4876631,0,0,13.81494
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,24.70938,24.70938,2.35375,2.35375,0,-1,0,2.35375,0,0,0,0,0,2.477631,2.35375,0,0,18.05634,13.34828,0,2.477631,-2.477631,19.25868,49.38113,0.141988,2.589124,0,0,13.34828
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,23.66785,23.66785,0.2424129,0.2424129,0,-1,0,0.2424129,0,0,5.551115E-17,0,0,0.2551714,0.2424129,0,0,20.80926,10.87064,0,0.2551714,-0.2551714,18.98971,48.69146,0.141988,0.2666542,0,0,10.87064
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,22.62631,22.62631,0.3553517,0.3553517,0,-1,0,0.3553517,0,0,0,0,0,0.3740545,0.3553517,0,0,21.09278,10.61547,0,0.3740545,-0.3740545,18.59542,47.68047,0.141988,0.3908869,0,0,10.61547
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,21.80202,21.80202,1.598839,1.598839,0,-1,0,1.598839,0,0,2.220446E-16,0,0,1.682989,1.598839,0,0,21.5084,10.24142,0,1.682989,-1.682989,16.82139,43.13169,0.141988,1.758723,0,0,10.24142
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,21.0608,21.0608,1.95233,1.95233,0,-1,0,1.95233,0,0,0,0,0,2.055084,1.95233,0,0,23.37839,8.55843,0,2.055084,-2.055084,14.65514,37.57722,0.141988,2.147563,0,0,8.55843
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,20.30681,20.30681,0.8131964,0.8131964,0,-1,0,0.8131964,0,0,1.110223E-16,0,0,0.8559963,0.8131964,0,0,25.66181,6.503345,0,0.8559963,-0.8559963,13.75284,35.26363,0.141988,0.8945161,0,0,6.503345
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,19.51447,19.51447,1.087183,1.087183,0,0,0,1.087183,0,0,2.220446E-16,0,0,1.144403,1.087183,0,0,26.61292,5.647349,0,1.144403,-1.144403,12.54654,32.17055,0.141988,1.195901,0,0,5.647349
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,18.8691,18.8691,1.984009,1.984009,0,0,0,1.984009,0,0,0,0,0,2.088431,1.984009,0,0,27.88448,4.502947,0,2.088431,-2.088431,10.34514,26.52594,0.141988,2.18241,0,0,4.502947
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.557058,24.73231,18.2429,0.5696797,0.5696797,0,0,0,0.5696797,448.8588,0,0,0,2.557058,0.5996629,0.5696797,0,0,30.20496,2.414516,1.957395,0,1.957395,12.20209,31.28734,0.1414577,0.6266478,2.045646,0,4.971573
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,5.172193,33.03613,19.2461,0.2728285,0.2728285,0,0,0,0.2728285,1895.767,0,0,0,5.172193,0.2871879,0.2728285,0,0,28.24756,4.176171,4.885005,0,4.885005,16.83641,43.17019,0.1401515,0.3001113,4.137754,0,9.348364
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,7.583388,43.64276,22.05122,1.358286,1.358286,0,-1,0,1.358286,558.3057,0,0,0,7.583388,1.429775,1.358286,0,0,23.36256,8.572676,6.153614,0,6.153614,22.67424,58.13896,0.1385399,1.494115,6.06671,0,16.15606
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,9.408188,53.45838,24.90747,7.291321,7.291321,0,0,0,7.291321,129.0327,0,0,0,9.408188,7.675074,7.291321,0,0,17.20894,14.11093,1.733114,0,1.733114,24.31841,62.35479,0.1380927,8.020452,7.52655,0,23.51912
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,9.813847,58.11778,27.38671,4.499138,4.499138,0,0,0,4.499138,218.1273,0,0,0,9.813847,4.735935,4.499138,0,0,15.47583,15.67073,5.077911,0,5.077911,29.13574,74.70689,0.1367989,4.949052,7.851077,0,25.48458
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,10.04871,62.09804,29.75733,0,0,0,0,0,0,0,0,0,0,10.04871,0,0,0,0,10.39792,20.24085,10.04871,0,10.04871,38.66879,99.15054,0.1343087,0,8.038965,0,30.28956
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,10.30838,66.19021,32.04488,1.834326,1.834326,0,0,0,1.834326,561.9713,8.028301,0,0,10.30838,1.93087,1.834326,0,0,0.3492135,29.28469,0.3492135,0,0.3492135,39.00008,100,0.1342237,2.017759,8.246708,0,39.59307
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,8.318701,59.84075,33.48259,1.291565,1.291565,0,-1,0,1.291565,644.0793,6.959159,0,0,8.318701,1.359542,1.291565,0,0,0,29.59898,0,0,0,39.00008,100,0.1342237,1.420721,6.654961,0,37.91768
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,7.598891,57.88551,34.12796,1.8587,1.8587,0,0,0,1.8587,408.8282,5.642365,0,0,7.598891,1.956527,1.8587,0,0,0,29.59898,0,0,0,39.00008,100,0.1342237,2.04457,6.079113,0,37.19787
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,5.75439,52.05522,34.75416,0.1679072,0.1679072,0,0,0,0.1679072,3427.126,5.577645,0,0,5.75439,0.1767444,0.1679072,0,0,0,29.59898,0,0,0,39.00008,100,0.1342237,0.1846979,4.603512,0,35.35337
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.241147,40.51218,34.25576,3.219094,3.219094,0,0,0,3.219094,69.62042,0,4.440892E-16,0,2.241147,3.38852,3.219094,0,0,0,29.59898,0,1.147373,-1.147373,37.79064,96.89889,0.1342237,3.541003,1.792917,0,31.84012
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.7299244,34.40337,32.44105,3.61683,3.61683,0,0,0,3.61683,20.18133,0,4.440892E-16,0,0.7299244,3.807189,3.61683,0,0,1.274859,28.4516,0,3.077265,-3.077265,34.54692,88.58167,0.1342237,3.978513,0.5839395,0,29.18153
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,30.65829,30.65829,6.218396,6.218396,0,-1,0,6.218396,0,0,8.881784E-16,0,0,6.54568,6.218396,0,0,4.694042,25.37434,0,6.54568,-6.54568,27.64717,70.89003,0.1342237,6.840235,0,0,25.37434
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,29.13113,29.13113,6.388774,6.388774,0,-1,0,6.388774,0,0,0,0,0,6.725025,6.388774,0,0,11.96702,18.82866,0,6.725025,-6.725025,20.55837,52.71366,0.1342237,7.027651,0,0,18.82866
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,27.65509,27.65509,2.350774,2.350774,0,-1,0,2.350774,0,0,4.440892E-16,0,0,2.474499,2.350774,0,0,19.43927,12.10363,0,2.474499,-2.474499,17.95002,46.02559,0.1342237,2.585851,0,0,12.10363
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,26.11514,26.11514,1.103471,1.103471,0,-1,0,1.103471,0,0,0,0,0,1.161548,1.103471,0,0,22.18871,9.629136,0,1.161548,-1.161548,16.72564,42.88616,0.1342237,1.213818,0,0,9.629136
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,24.83718,24.83718,0.249942,0.249942,0,-1,0,0.249942,0,0,5.551115E-17,0,0,0.2630968,0.249942,0,0,23.47932,8.467587,0,0.2630968,-0.2630968,16.44831,42.17506,0.1342237,0.2749362,0,0,8.467587
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,23.79564,23.79564,0.810427,0.810427,0,-1,0,0.810427,0,0,1.110223E-16,0,0,0.853081,0.810427,0,0,23.77165,8.204491,0,0.853081,-0.853081,15.54908,39.86936,0.1342237,0.8914697,0,0,8.204491
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,22.73493,22.73493,1.059545,1.059545,0,-1,0,1.059545,0,0,0,0,0,1.115311,1.059545,0,0,24.71952,7.35141,0,1.115311,-1.115311,14.37344,36.8549,0.1342237,1.1655,0,0,7.35141
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,21.90426,21.90426,0.3130012,0.3130012,0,-1,0,0.3130012,0,0,5.551115E-17,0,0,0.329475,0.3130012,0,0,25.95876,6.236099,0,0.329475,-0.329475,14.02614,35.9644,0.1342237,0.3443013,0,0,6.236099
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,21.16943,21.16943,0.6018621,0.6018621,0,-1,0,0.6018621,0,0,1.110223E-16,0,0,0.6335391,0.6018621,0,0,26.32484,5.906624,0,0.6335391,-0.6335391,13.35834,34.25207,0.1342237,0.6620484,0,0,5.906624
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,20.41543,20.41543,2.005698,2.005698,0,-1,0,2.005698,0,0,4.440892E-16,0,0,2.111261,2.005698,0,0,27.02877,5.273085,0,2.111261,-2.111261,11.13287,28.54576,0.1342237,2.206268,0,0,5.273085
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,19.6231,19.6231,0.3591473,0.3591473,0,0,0,0.3591473,0,0,0,0,0,0.3780498,0.3591473,0,0,29.37461,3.161824,0,0.3780498,-0.3780498,10.73437,27.52397,0.1342237,0.3950621,0,0,3.161824
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,18.97773,18.97773,0.8244339,0.8244339,0,0,0,0.8244339,0,0,1.110223E-16,0,0,0.8678252,0.8244339,0,0,29.79467,2.783774,0,0.8678252,-0.8678252,9.819603,25.17842,0.1342237,0.9068773,0,0,2.783774
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.700903,22.59571,18.33236,4.951782,4.951782,12,0,3.372,4.951782,34.3493,0,0,0,1.700903,0,0,7.048218,6.695807,30.75892,1.915949,8.396709,0,8.396709,17.78542,45.60355,0.1365572,5.44696,1.360722,12,3.616852
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,5.235507,33.33918,19.35473,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.235507,0,0,8.8,8.36,22.36221,9.472987,13.59551,0,13.59551,30.68325,78.67484,0.1361635,0,4.188405,12,14.70849
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,6.030149,38.7955,22.14068,1.008071,1.008071,0,-1,0,1.008071,598.1866,0,0,0,6.030149,1.061128,1.008071,0,0,8.766706,21.70894,4.969021,0,4.969021,35.39728,90.76207,0.1349956,1.108879,4.824119,0,27.73909
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,6.644244,43.95166,24.99693,3.409073,3.409073,0,0,0,3.409073,194.8988,0,0,0,6.644244,3.588498,3.409073,0,0,3.797685,26.18106,3.055746,0,3.055746,38.29622,98.19522,0.1342873,3.749981,5.315395,0,32.82531
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,8.222564,52.24884,27.49534,0.9833666,0.9833666,0,0,0,0.9833666,836.1646,6.445503,0,0,8.222564,1.035123,0.9833666,0,0,0.7419385,28.93123,0.7419385,0,0.7419385,39.00008,100,0.1341164,1.081703,6.578051,0,37.1538
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,9.466759,59.86725,29.86596,3.318504,3.318504,0,0,0,3.318504,285.2719,5.973597,0,0,9.466759,3.493162,3.318504,0,0,0,29.59898,0,0,0,39.00008,100,0.1341164,3.650354,7.573407,0,39.06573
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,9.213367,61.70589,32.13434,0.5317591,0.5317591,0,0,0,0.5317591,1732.621,8.653621,0,0,9.213367,0.5597464,0.5317591,0,0,0,29.59898,0,0,0,39.00008,100,0.1341164,0.5849349,7.370694,0,38.81234
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,8.580949,60.9982,33.59122,5.595352,5.595352,0,-1,0,5.595352,153.3585,2.691105,0,0,8.580949,5.889844,5.595352,0,0,0,29.59898,0,0,0,39.00008,100,0.1341164,6.154887,6.864759,0,38.17993
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,5.312531,49.97283,34.21742,7.927351,7.927351,3,0,1.095,7.927351,67.01521,0.1258454,0,0,5.312531,5.186686,4.927351,0,0,0,29.59898,0,0,0,39.00008,100,0.1341164,8.720086,4.250025,12,34.91151
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.380148,44.54198,34.86279,4.869905,4.869905,0,0,0,4.869905,69.40891,0,0,0,3.380148,5.126215,4.869905,0,0,0,29.59898,0,1.746068,-1.746068,37.15956,95.28073,0.1341164,5.356895,2.704118,0,32.97913
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.201318,40.50287,34.35799,1.417453,1.417453,0,0,0,1.417453,155.3009,0,0,0,2.201318,1.492056,1.417453,0,0,1.940075,27.85291,0.7092613,0,0.7092613,37.83242,97.00603,0.1339535,1.559199,1.761054,0,30.05423
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.7142142,34.46408,32.54329,4.525589,4.525589,0,0,0,4.525589,15.78168,0,8.881784E-16,0,0.7142142,4.763778,4.525589,0,0,1.230814,28.49125,0,4.049564,-4.049564,33.56381,86.06088,0.1339535,4.978148,0.5713714,0,29.20546
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,30.74775,30.74775,6.571434,6.571434,0,-1,0,6.571434,0,0,0,0,0,6.917299,6.571434,0,0,5.73033,24.44168,0,6.917299,-6.917299,26.27234,67.36483,0.1339535,7.228577,0,0,24.44168
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,29.23976,29.23976,4.453074,4.453074,0,-1,0,4.453074,0,0,8.881784E-16,0,0,4.687446,4.453074,0,0,13.41622,17.52438,0,4.687446,-4.687446,21.33134,54.69562,0.1339535,4.898381,0,0,17.52438
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,27.76371,27.76371,2.781606,2.781606,0,-1,0,2.781606,0,0,4.440892E-16,0,0,2.928006,2.781606,0,0,18.62449,12.83694,0,2.928006,-2.928006,18.24495,46.78182,0.1339535,3.059767,0,0,12.83694
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,26.2046,26.2046,0.589861,0.589861,0,-1,0,0.589861,0,0,1.110223E-16,0,0,0.6209063,0.589861,0,0,21.87783,9.908931,0,0.6209063,-0.6209063,17.59045,45.10363,0.1339535,0.648847,0,0,9.908931
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,24.92664,24.92664,1.220014,1.220014,0,-1,0,1.220014,0,0,2.220446E-16,0,0,1.284225,1.220014,0,0,22.56773,9.288024,0,1.284225,-1.284225,16.23676,41.63264,0.1339535,1.342015,0,0,9.288024
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,23.86593,23.86593,1.700274,1.700274,0,-1,0,1.700274,0,0,2.220446E-16,0,0,1.789762,1.700274,0,0,23.99464,8.003799,0,1.789762,-1.789762,14.35019,36.79527,0.1339535,1.870302,0,0,8.003799
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,22.82439,22.82439,1.309511,1.309511,0,-1,0,1.309511,0,0,0,0,0,1.378433,1.309511,0,0,25.98327,6.214037,0,1.378433,-1.378433,12.89719,33.06965,0.1339535,1.440463,0,0,6.214037
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,22.0001,22.0001,3.570586,3.570586,0,-1,0,3.570586,0,0,4.440892E-16,0,0,3.758511,3.570586,0,0,27.51486,4.835604,0,3.758511,-3.758511,8.935371,22.91116,0.1339535,3.927644,0,0,4.835604
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,21.23972,21.23972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.69098,1.077093,0,0,0,8.935371,22.91116,0.1339535,0,0,0,1.077093
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,20.48572,20.48572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.69098,1.077093,0,0,0,8.935371,22.91116,0.1339535,0,0,0,1.077093
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,19.71255,19.71255,1.741787,1.741787,10.54179,0,3.003072,1.741787,0,0,0,0,0,0,0,8.8,8.36,31.69098,1.077093,8.36,0,8.36,16.86636,43.247,0.1356425,1.915966,0,12,1.077093
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,19.06718,19.06718,0.7086756,0.7086756,9.508676,0,2.741695,0.7086756,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.33098,8.601093,8.36,0,8.36,24.79736,63.58284,0.1368009,0.7795432,0,12,8.601093
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,2.048576,23.58619,18.42181,6.565833,6.565833,12,0,3.372,6.565833,31.20055,0,0,0,2.048576,0,0,5.434167,5.162459,14.97098,16.12509,7.211035,0,7.211035,31.63834,81.12379,0.1385914,7.222415,1.638861,12,18.17367
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.596409,31.57222,19.42501,4.771672,4.771672,0,0,0,4.771672,96.32702,0,0,0,4.596409,5.022813,4.771672,0,0,7.759949,22.61502,0,0.4264034,-0.4264034,31.18888,79.97131,0.1385914,5.248839,3.677127,0,27.21143
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,5.913288,38.53593,22.23014,3.01833,3.01833,0,-1,0,3.01833,195.9126,0,0,0,5.913288,3.17719,3.01833,0,0,8.23373,22.18862,2.736098,0,2.736098,33.78456,86.62692,0.1379703,3.320163,4.73063,0,28.10191
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,8.314019,49.6993,25.08638,0,0,0,0,0,0,0,2.816387,0,0,8.314019,0,0,0,0,5.497632,24.65111,5.497632,0,5.497632,39.00008,100,0.136739,0,6.651216,0,32.96513
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,9.712963,57.99336,27.60397,6.181251,6.181251,0,0,0,6.181251,157.1359,3.206383,0,0,9.712963,6.50658,6.181251,0,0,0,29.59898,0,0,0,39.00008,100,0.136739,6.799376,7.77037,0,39.31194
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,8.582409,56.56844,29.97459,4.396227,4.396227,0,0,0,4.396227,195.2221,3.954801,0,0,8.582409,4.627608,4.396227,0,0,0,29.59898,0,0,0,39.00008,100,0.136739,4.83585,6.865927,0,38.18139
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,9.507793,63.04573,32.24297,1.469649,1.469649,0,0,0,1.469649,646.9432,7.960795,0,0,9.507793,1.546999,1.469649,0,0,0,29.59898,0,0,0,39.00008,100,0.136739,1.616614,7.606235,0,39.10677
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,8.788674,61.94972,33.69345,7.196218,7.196218,0,-1,0,7.196218,122.1291,1.213709,0,0,8.788674,7.574966,7.196218,0,0,0,29.59898,0,0,0,39.00008,100,0.136739,7.915839,7.03094,0,38.38765
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,7.132047,56.4007,34.32604,4.153506,4.153506,0,0,0,4.153506,171.7115,2.759935,0,0,7.132047,4.372112,4.153506,0,0,0,29.59898,0,0,0,39.00008,100,0.136739,4.568857,5.705637,0,36.73103
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,5.196602,50.42913,34.97142,0,0,0,0,0,0,0,5.196602,0,0,5.196602,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.136739,0,4.157281,0,34.79558
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,2.749522,42.22523,34.46662,5.606844,5.606844,0,0,0,5.606844,49.03867,0,8.881784E-16,0,2.749522,5.901941,5.606844,0,0,0,29.59898,0,3.152419,-3.152419,35.67714,91.47965,0.136739,6.167529,2.199617,0,32.3485
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.512658,34.00766,32.63275,13.29571,13.29571,12,0,3.372,13.29571,3.855816,2.220446E-16,0,0,0.512658,1.363901,1.295706,0,0,3.502688,26.44656,0,0.8512425,-0.8512425,34.77985,89.17892,0.136739,14.62528,0.4101264,12,26.95922
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,30.85638,30.85638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.448513,25.59532,0,0,0,34.77985,89.17892,0.136739,0,0,0,25.59532
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,29.32921,29.32921,7.661049,7.661049,0,-1,0,7.661049,0,0,8.881784E-16,0.067154,0,8.064262,7.661049,0,0,4.448513,25.59532,0,8.064262,-8.064262,26.27937,67.38287,0.136739,8.427154,0,0,25.59532
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,27.85317,27.85317,7.139973,7.139973,0,-1,0,7.139973,0,0,8.881784E-16,0,0,7.515761,7.139973,0,0,13.4088,17.53105,0,7.515761,-7.515761,18.35706,47.06929,0.136739,7.85397,0,0,17.53105
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,26.29406,26.29406,1.148606,1.148606,0,-1,0,1.148606,0,0,2.220446E-16,0,0,1.209059,1.148606,0,0,21.75965,10.01529,0,1.209059,-1.209059,17.0826,43.80145,0.136739,1.263467,0,0,10.01529
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,24.99693,24.99693,0.857817,0.857817,0,-1,0,0.857817,0,0,0,0,0,0.9029652,0.857817,0,0,23.10305,8.806233,0,0.9029652,-0.9029652,16.13079,41.36092,0.136739,0.9435987,0,0,8.806233
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,23.95539,23.95539,1.028159,1.028159,0,-1,0,1.028159,0,0,0,0,0,1.082273,1.028159,0,0,24.10634,7.903268,0,1.082273,-1.082273,14.98998,38.43576,0.136739,1.130975,0,0,7.903268
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,22.89468,22.89468,0.9441918,0.9441918,0,-1,0,0.9441918,0,0,1.110223E-16,0,0,0.9938861,0.9441918,0,0,25.30887,6.820996,0,0.9938861,-0.9938861,13.94233,35.74949,0.136739,1.038611,0,0,6.820996
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,22.07039,22.07039,0.6739264,0.6739264,0,-1,0,0.6739264,0,0,1.110223E-16,0,0,0.7093962,0.6739264,0,0,26.41319,5.82711,0,0.7093962,-0.7093962,13.19456,33.83213,0.136739,0.7413191,0,0,5.82711
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,21.3164,21.3164,1.420432,1.420432,0,-1,0,1.420432,0,0,2.220446E-16,0,0,1.495191,1.420432,0,0,27.2014,5.117713,0,1.495191,-1.495191,11.61849,29.79094,0.136739,1.562475,0,0,5.117713
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,20.5624,20.5624,0.4289856,0.4289856,0,-1,0,0.4289856,0,0,5.551115E-17,0,0,0.4515638,0.4289856,0,0,28.86273,3.622522,0,0.4515638,-0.4515638,11.1425,28.57045,0.136739,0.4718842,0,0,3.622522
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,19.77006,19.77006,0.5190951,0.5190951,0,0,0,0.5190951,0,0,1.110223E-16,0,0,0.5464159,0.5190951,0,0,29.36447,3.170959,0,0.5464159,-0.5464159,10.56653,27.0936,0.136739,0.5710046,0,0,3.170959
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,19.1183,19.1183,1.005339,1.005339,0,0,0,1.005339,0,0,0,0,0,1.058251,1.005339,0,0,29.9716,2.624543,0,1.058251,-1.058251,9.451032,24.23337,0.136739,1.105873,0,0,2.624543
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.6226416,20.01055,18.47293,2.297459,2.297459,11.09746,0,3.143657,2.297459,27.10132,0,0,0,0.6226416,0,0,8.8,8.36,31.14743,1.566291,8.982641,0,8.982641,17.97271,46.08379,0.1384158,2.527205,0.4981133,12,2.188933
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.968914,24.49147,19.50169,0.419022,0.419022,9.219022,0,2.668413,0.419022,469.8832,0,0,0,1.968914,0,0,8.8,8.36,22.16479,9.650669,10.32891,0,10.32891,27.77158,71.20905,0.1389172,0.4609242,1.575131,12,11.61958
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.558292,34.56711,22.30043,0,0,0,-1,0,0,0,0,0,0,4.558292,0,0,0,0,11.83587,18.94669,4.558292,0,4.558292,32.09596,82.29716,0.1379276,0,3.646634,0,23.50498
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,8.345217,49.91615,25.17584,0,0,0,0,0,0,0,1.067636,0,0,8.345217,0,0,0,0,7.277582,23.04915,7.277582,0,7.277582,39.00008,100,0.1363765,0,6.676174,0,31.39437
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,8.88201,54.91014,27.69342,9.033574,9.033574,3,0,1.095,9.033574,98.3222,2.530879,0,0,8.88201,6.35113,6.033574,0,0,0,29.59898,0,0,0,39.00008,100,0.1363765,9.936932,7.105607,12,38.48099
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,9.358201,59.68398,30.06404,1.042973,1.042973,0,0,0,1.042973,897.2618,8.260335,0,0,9.358201,1.097867,1.042973,0,0,0,29.59898,0,0,0,39.00008,100,0.1363765,1.147271,7.486561,0,38.95718
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,6.491469,51.84118,32.35159,0.7855339,0.7855339,0,0,0,0.7855339,826.3767,5.664592,0,0,6.491469,0.8268778,0.7855339,0,0,0,29.59898,0,0,0,39.00008,100,0.1363765,0.8640873,5.193175,0,36.09045
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,5.706057,50.80425,33.7893,3.693898,3.693898,0,-1,0,3.693898,154.4725,1.817743,0,0,5.706057,3.888314,3.693898,0,0,0,29.59898,0,0,0,39.00008,100,0.1363765,4.063288,4.564846,0,35.30503
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,5.468239,50.73283,34.43467,0,0,0,0,0,0,0,5.468239,0,0,5.468239,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1363765,0,4.374591,0,35.06722
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,2.75697,42.87235,35.06087,4.946546,4.946546,0,0,0,4.946546,55.73525,0,8.881784E-16,0,2.75697,5.206891,4.946546,0,0,0,29.59898,0,2.449921,-2.449921,36.41763,93.37836,0.1363765,5.441201,2.205576,0,32.35595
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3582769,35.52588,34.55608,1.487378,1.487378,0,0,0,1.487378,24.08781,0,0,0,0.3582769,1.565661,1.487378,0,0,2.722134,27.14906,0,1.207384,-1.207384,35.14494,90.11505,0.1363765,1.636116,0.2866215,0,27.50733
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2710062,33.46581,32.74137,0,0,0,0,0,0,0,0,0,0,0.2710062,0,0,0,0,4.063673,25.94167,0.2710062,0,0.2710062,35.40204,90.77428,0.1363195,0,0.216805,0,26.21268
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,30.96501,30.96501,3.6262,3.6262,0,-1,0,3.6262,0,0,0,0,0,3.817053,3.6262,0,0,3.792666,26.18558,0,3.817053,-3.817053,31.37851,80.45757,0.1363195,3.98882,0,0,26.18558
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,29.43784,29.43784,7.622942,7.622942,0,-1,0,7.622942,0,0,0,0.0252362,0,8.02415,7.622942,0,0,8.033836,22.36853,0,8.02415,-8.02415,22.92031,58.76992,0.1363195,8.385236,0,0,22.36853
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,27.94263,27.94263,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.94956,14.34438,0,0,0,22.92031,58.76992,0.1363195,0,0,0,14.34438
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,26.38351,26.38351,1.622851,1.622851,0,-1,0,1.622851,0,0,2.220446E-16,0,0,1.708265,1.622851,0,0,16.94956,14.34438,0,1.708265,-1.708265,21.11965,54.15283,0.1363195,1.785137,0,0,14.34438
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,25.08638,25.08638,1.542599,1.542599,0,-1,0,1.542599,0,0,2.220446E-16,0,0,1.623789,1.542599,0,0,18.84763,12.63611,0,1.623789,-1.623789,19.40802,49.76406,0.1363195,1.696859,0,0,12.63611
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,24.04484,24.04484,0.9366946,0.9366946,0,-1,0,0.9366946,0,0,0,0,0,0.9859943,0.9366946,0,0,20.65184,11.01232,0,0.9859943,-0.9859943,18.36869,47.09912,0.1363195,1.030364,0,0,11.01232
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,22.98414,22.98414,0.1165251,0.1165251,0,-1,0,0.1165251,0,0,0,0,0,0.1226581,0.1165251,0,0,21.74739,10.02633,0,0.1226581,-0.1226581,18.2394,46.7676,0.1363195,0.1281777,0,0,10.02633
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,22.14068,22.14068,1.427684,1.427684,0,-1,0,1.427684,0,0,0,0,0,1.502825,1.427684,0,0,21.88367,9.90367,0,1.502825,-1.502825,16.65528,42.70577,0.1363195,1.570452,0,0,9.90367
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,21.38668,21.38668,0.5075942,0.5075942,0,-1,0,0.5075942,0,0,1.110223E-16,0,0,0.5343097,0.5075942,0,0,23.55348,8.400846,0,0.5343097,-0.5343097,16.09207,41.26164,0.1363195,0.5583537,0,0,8.400846
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,20.61352,20.61352,1.279586,1.279586,0,-1,0,1.279586,0,0,0,0,0,1.346933,1.279586,0,0,24.14716,7.866536,0,1.346933,-1.346933,14.67228,37.62115,0.1363195,1.407545,0,0,7.866536
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,19.84035,19.84035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.64375,6.519602,0,0,0,14.67228,37.62115,0.1363195,0,0,0,6.519602
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,19.17581,19.17581,0.7194605,0.7194605,0,0,0,0.7194605,0,0,1.110223E-16,0,0,0.7573269,0.7194605,0,0,25.64375,6.519602,0,0.7573269,-0.7573269,13.87399,35.57426,0.1363195,0.7914066,0,0,6.519602
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.9892724,20.98718,18.53044,2.521475,2.521475,0,0,0,2.521475,39.23388,0,0,0,0.9892724,2.654184,2.521475,0,0,26.48523,5.762276,0,1.664912,-1.664912,12.11902,31.07434,0.1363195,2.773623,0.791418,0,6.751548
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.484711,28.60007,19.55281,5.208231,5.208231,11.83293,0,3.32973,5.208231,66.90777,0,0,0,3.484711,0,0,6.624694,6.293459,28.33513,4.097364,9.778171,0,9.778171,21.3954,54.8599,0.1380694,5.729054,2.787769,12,7.582075
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,7.132154,42.54303,22.3771,3.724298,3.724298,0,-1,0,3.724298,191.5033,0,0,0,7.132154,3.920314,3.724298,0,0,18.55696,12.89772,3.211839,0,3.211839,24.44242,62.67275,0.1373979,4.096728,5.705723,0,20.02987
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,7.533208,47.19415,25.25252,5.942134,5.942134,0,0,0,5.942134,126.7761,0,0,0,7.533208,6.254879,5.942134,0,0,15.34512,15.78837,1.27833,0,1.27833,25.65515,65.78231,0.1371325,6.536348,6.026567,0,23.32158
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,8.713658,54.36781,27.76371,0,0,0,0,0,0,0,0,0,0,8.713658,0,0,0,0,14.06679,16.93887,8.713658,0,8.713658,33.92165,86.97842,0.1353501,0,6.970927,0,25.65253
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,7.261423,51.97385,30.1535,0,0,0,0,0,0,0,1.908294,0,0,7.261423,0,0,0,0,5.353128,24.78116,5.353128,0,5.353128,39.00008,100,0.1342779,0,5.809138,0,32.04258
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,5.833898,49.71337,32.44105,1.249157,1.249157,0,0,0,1.249157,467.0267,4.518996,0,0,5.833898,1.314902,1.249157,0,0,0,29.59898,0,0,0,39.00008,100,0.1342779,1.374073,4.667119,0,35.43288
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,5.478954,50.14618,33.87876,5.408918,5.408918,0,-1,0,5.408918,101.2948,8.881784E-16,0,0,5.478954,5.693598,5.408918,0,0,0,29.59898,0,0.2146442,-0.2146442,38.77382,99.41986,0.1342779,5.94981,4.383163,0,35.07793
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,4.229889,46.81419,34.52413,5.722936,5.722936,0,0,0,5.722936,73.91117,0,8.881784E-16,0,4.229889,6.024143,5.722936,0,0,0.2384935,29.38433,0,1.794254,-1.794254,36.88251,94.57036,0.1342779,6.295229,3.383911,0,33.61422
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,1.912355,40.48809,35.15033,0,0,0,0,0,0,0,0,0,0,1.912355,0,0,0,0,2.232109,27.59008,1.912355,0,1.912355,38.69673,99.22219,0.133899,0,1.529884,0,29.50244
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,2.096826,40.49857,34.64553,5.783694,5.783694,0,0,0,5.783694,36.2541,0,8.881784E-16,0,2.096826,6.088099,5.783694,0,0,0.319754,29.3112,0,3.991273,-3.991273,34.48956,88.43459,0.133899,6.362063,1.677461,0,31.40803
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.6236707,34.52794,32.85,6.303105,6.303105,0,0,0,6.303105,9.894658,0,0,0,0.6236707,6.634848,6.303105,0,0,4.754502,25.31993,0,6.011177,-6.011177,28.15322,72.18761,0.133899,6.933416,0.4989366,0,25.9436
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,31.05446,31.05446,3.461077,3.461077,0,-1,0,3.461077,0,0,4.440892E-16,0,0,3.643239,3.461077,0,0,11.43359,19.30875,0,3.643239,-3.643239,24.31291,62.34068,0.133899,3.807184,0,0,19.30875
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,29.5273,29.5273,2.954685,2.954685,0,-1,0,2.954685,0,0,0,0,0,3.110194,2.954685,0,0,15.48163,15.66551,0,3.110194,-3.110194,21.03448,53.93446,0.133899,3.250153,0,0,15.66551
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,28.0193,28.0193,3.034034,3.034034,0,-1,0,3.034034,0,0,0,0,0,3.193719,3.034034,0,0,18.9374,12.55532,0,3.193719,-3.193719,17.668,45.30249,0.133899,3.337437,0,0,12.55532
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,26.4538,26.4538,1.076936,1.076936,0,-1,0,1.076936,0,0,0,0,0,1.133616,1.076936,0,0,22.48598,9.361597,0,1.133616,-1.133616,16.47307,42.23855,0.133899,1.184629,0,0,9.361597
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,25.16306,25.16306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.74555,8.227981,0,0,0,16.47307,42.23855,0.133899,0,0,0,8.227981
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,24.10235,24.10235,0.0977,0.0977,0,-1,0,0.0977,0,0,1.387779E-17,0,0,0.1028421,0.0977,0,0,23.74555,8.227981,0,0.1028421,-0.1028421,16.36466,41.96059,0.133899,0.10747,0,0,8.227981
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,23.05442,23.05442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.85982,8.125138,0,0,0,16.36466,41.96059,0.133899,0,0,0,8.125138
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,22.1918,22.1918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.85982,8.125138,0,0,0,16.36466,41.96059,0.133899,0,0,0,8.125138
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,21.4378,21.4378,1.717133,1.717133,0,-1,0,1.717133,0,0,2.220446E-16,0,0,1.807508,1.717133,0,0,23.85982,8.125138,0,1.807508,-1.807508,14.45938,37.07526,0.133899,1.888846,0,0,8.125138
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,20.66464,20.66464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.86816,6.31763,0,0,0,14.45938,37.07526,0.133899,0,0,0,6.31763
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,19.89147,19.89147,0.8966305,0.8966305,0,0,0,0.8966305,0,0,1.110223E-16,0,0,0.9438215,0.8966305,0,0,25.86816,6.31763,0,0.9438215,-0.9438215,13.46451,34.52431,0.133899,0.9862935,0,0,6.31763
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,19.22693,19.22693,0.3286309,0.3286309,0,0,0,0.3286309,0,0,5.551115E-17,0,0,0.3459272,0.3286309,0,0,26.91685,5.373809,0,0.3459272,-0.3459272,13.09987,33.58934,0.133899,0.3614939,0,0,5.373809
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,2.073052,23.81458,18.58156,2.044655,2.044655,0,0,0,2.044655,101.3888,0,0,0,2.073052,2.152269,2.044655,0,0,27.30122,5.027882,0,0.07921705,-0.07921705,13.01637,33.37523,0.133899,2.249121,1.658441,0,7.100933
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.558578,31.65732,19.60393,7.929419,7.929419,12,0,3.372,7.929419,57.48943,0,0,0,4.558578,0,0,4.070581,3.867052,27.38924,4.948664,8.42563,0,8.42563,21.00962,53.87071,0.1356968,8.722361,3.646862,12,9.507242
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,6.558013,40.76463,22.42822,1.15666,1.15666,0,-1,0,1.15666,566.9786,0,0,0,6.558013,1.217536,1.15666,0,0,18.96361,12.53173,5.340477,0,5.340477,26.07604,66.86151,0.1346487,1.272326,5.24641,0,19.08974
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,7.856637,48.38324,25.32281,0.4597129,0.4597129,0,0,0,0.4597129,1709.031,0,0,0,7.856637,0.4839083,0.4597129,0,0,13.62313,17.33816,7.372729,0,7.372729,33.07043,84.79579,0.1332281,0.5056841,6.285309,0,25.1948
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,8.7646,54.6507,27.84039,5.309702,5.309702,0,0,0,5.309702,165.0676,0,0,0,8.7646,5.58916,5.309702,0,0,6.250402,23.97362,3.175439,0,3.175439,36.08291,92.5201,0.1326255,5.840673,7.01168,0,32.73822
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,9.971405,62.40312,30.24296,7.209206,7.209206,0,0,0,7.209206,138.3149,0,0,0,9.971405,7.588638,7.209206,0,0,3.074963,26.83151,2.382767,0,2.382767,38.3434,98.31622,0.1321768,7.930127,7.977124,0,36.80292
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,7.911038,57.13885,32.53051,1.26058,1.26058,0,0,0,1.26058,627.5715,5.891916,0,0,7.911038,1.326926,1.26058,0,0,0.692196,28.976,0.692196,0,0.692196,39.00008,100,0.132047,1.386637,6.32883,0,36.88704
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,5.030365,48.77028,33.96822,2.400915,2.400915,0,-1,0,2.400915,209.5187,2.503087,0,0,5.030365,2.527279,2.400915,0,0,0,29.59898,0,0,0,39.00008,100,0.132047,2.641006,4.024292,0,34.62934
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,4.504113,47.78248,34.61359,0,0,0,0,0,0,0,4.504113,0,0,4.504113,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.132047,0,3.603291,0,34.10309
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,4.928886,49.84523,35.23979,0,0,0,0,0,0,0,4.928886,0,0,4.928886,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.132047,0,3.943109,0,34.52787
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,2.039683,40.43256,34.74138,0,0,0,0,0,0,0,2.039683,0,0,2.039683,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.132047,0,1.631747,0,31.63866
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.120583,35.98118,32.93946,0,0,0,0,0,0,0,1.120583,0,0,1.120583,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.132047,0,0.8964664,0,30.71956
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,31.14392,31.14392,4.831487,4.831487,0,-1,0,4.831487,0,0,8.881784E-16,0,0,5.085775,4.831487,0,0,0,29.59898,0,5.085775,-5.085775,33.6392,86.25419,0.132047,5.314635,0,0,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,29.61676,29.61676,1.576046,1.576046,0,-1,0,1.576046,0,0,2.220446E-16,0,0,1.658996,1.576046,0,0,5.650861,24.5132,0,1.658996,-1.658996,31.89046,81.77026,0.132047,1.733651,0,0,24.5132
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,28.10876,28.10876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.49419,22.85421,0,0,0,31.89046,81.77026,0.132047,0,0,0,22.85421
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,26.52409,26.52409,0.4371756,0.4371756,0,-1,0,0.4371756,0,0,5.551115E-17,0,0,0.4601848,0.4371756,0,0,7.49419,22.85421,0,0.4601848,-0.4601848,31.40539,80.52647,0.132047,0.4808931,0,0,22.85421
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,25.23335,25.23335,0.7226027,0.7226027,0,-1,0,0.7226027,0,0,1.110223E-16,0,0,0.7606345,0.7226027,0,0,8.005507,22.39402,0,0.7606345,-0.7606345,30.60361,78.47063,0.132047,0.794863,0,0,22.39402
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,24.19181,24.19181,1.680377,1.680377,0,-1,0,1.680377,0,0,2.220446E-16,0,0,1.768818,1.680377,0,0,8.850657,21.63339,0,1.768818,-1.768818,28.73911,73.68988,0.132047,1.848415,0,0,21.63339
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,23.1311,23.1311,0.2439563,0.2439563,0,-1,0,0.2439563,0,0,0,0,0,0.2567961,0.2439563,0,0,10.81601,19.86457,0,0.2567961,-0.2567961,28.46842,72.99581,0.132047,0.2683519,0,0,19.86457
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,22.26848,22.26848,0.4244666,0.4244666,0,-1,0,0.4244666,0,0,5.551115E-17,0,0,0.446807,0.4244666,0,0,11.10134,19.60777,0,0.446807,-0.446807,27.99745,71.78819,0.132047,0.4669133,0,0,19.60777
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,21.49531,21.49531,1.09302,1.09302,0,-1,0,1.09302,0,0,0,0,0,1.150548,1.09302,0,0,11.59779,19.16097,0,1.150548,-1.150548,26.78466,68.67849,0.132047,1.202323,0,0,19.16097
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,20.72215,20.72215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.132047,0,0,0,18.01042
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,19.94898,19.94898,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.132047,0,0,0,18.01042
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,19.28444,19.28444,0.6459054,0.6459054,0,0,0,0.6459054,0,0,1.110223E-16,0,0,0.6799004,0.6459054,0,0,12.87618,18.01042,0,0.6799004,-0.6799004,26.06799,66.84085,0.132047,0.7104959,0,0,18.01042
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,2.072478,23.8724,18.63907,0,0,0,0,0,0,0,0,0,0,2.072478,0,0,0,0,13.63162,17.33052,2.072478,0,2.072478,28.03411,71.88219,0.13166,0,1.657982,0,19.403
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.714928,32.18722,19.6806,4.155066,4.155066,0,0,0,4.155066,113.4742,0,0,0,4.714928,4.373754,4.155066,0,0,11.55914,19.19575,0.3411739,0,0.3411739,28.35778,72.7121,0.1315966,4.570573,3.771942,0,23.91068
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,7.003979,42.26765,22.49851,0.04849434,0.04849434,0,-1,0,0.04849434,14442.88,0,0,0,7.003979,0.05104668,0.04849434,0,0,11.21797,19.5028,6.952932,0,6.952932,34.95391,89.62522,0.1303158,0.05334378,5.603183,0,26.50678
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,9.366009,53.94702,25.43143,1.520814,1.520814,0,0,0,1.520814,615.855,3.500113,0,0,9.366009,1.600857,1.520814,0,0,4.265039,25.76044,4.265039,0,4.265039,39.00008,100,0.1295425,1.672895,7.492807,0,35.12645
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,10.24178,60.57868,27.9618,0,0,0,0,0,0,0,10.24178,0,0,10.24178,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1295425,0,8.193422,0,39.84076
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,10.87144,66.39542,30.33241,0,0,0,0,0,0,0,10.87144,0,0,10.87144,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1295425,0,8.697151,0,40.47042
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,10.29267,66.88165,32.61996,2.518711,2.518711,0,0,0,2.518711,408.6484,7.641398,0,0,10.29267,2.651275,2.518711,0,0,0,29.59898,0,0,0,39.00008,100,0.1295425,2.770582,8.234138,0,39.89165
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,9.745374,66.39883,34.07045,0,0,0,-1,0,0,0,9.745374,0,0,9.745374,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1295425,0,7.796299,0,39.34435
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,7.284924,57.40468,34.70304,2.206074,2.206074,0,0,0,2.206074,330.2213,4.962741,0,0,7.284924,2.322183,2.206074,0,0,0,29.59898,0,0,0,39.00008,100,0.1295425,2.426681,5.827939,0,36.8839
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,5.588044,52.1611,35.34841,5.167231,5.167231,0,0,0,5.167231,108.1439,0.1488537,0,0,5.588044,5.43919,5.167231,0,0,0,29.59898,0,0,0,39.00008,100,0.1295425,5.683954,4.470435,0,35.18702
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.716399,42.54333,34.86279,4.222981,4.222981,0,0,0,4.222981,64.32421,0,0,0,2.716399,4.445244,4.222981,0,0,0,29.59898,0,1.728844,-1.728844,37.17772,95.32729,0.1295425,4.645279,2.17312,0,32.31538
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.311206,36.62124,33.04808,0,0,0,0,0,0,0,0,0,0,1.311206,0,0,0,0,1.920938,27.87013,1.311206,0,1.311206,38.42163,98.51682,0.1293066,0,1.048965,0,29.18134
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,31.25255,31.25255,3.009459,3.009459,0,-1,0,3.009459,0,0,4.440892E-16,0,0,3.167851,3.009459,0,0,0.6097322,29.05022,0,3.167851,-3.167851,35.08243,89.95476,0.1293066,3.310405,0,0,29.05022
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,29.72538,29.72538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.129567,25.88237,0,0,0,35.08243,89.95476,0.1293066,0,0,0,25.88237
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,28.19822,28.19822,1.453163,1.453163,0,-1,0,1.453163,0,0,2.220446E-16,0,0,1.529645,1.453163,0,0,4.129567,25.88237,0,1.529645,-1.529645,33.47004,85.82044,0.1293066,1.598479,0,0,25.88237
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,26.61355,26.61355,1.521074,1.521074,0,-1,0,1.521074,0,0,2.220446E-16,0,0,1.601131,1.521074,0,0,5.829173,24.35272,0,1.601131,-1.601131,31.7823,81.49291,0.1293066,1.673182,0,0,24.35272
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,25.32281,25.32281,0.7723674,0.7723674,0,-1,0,0.7723674,0,0,1.110223E-16,0,0,0.8130183,0.7723674,0,0,7.608207,22.75159,0,0.8130183,-0.8130183,30.9253,79.29549,0.1293066,0.8496042,0,0,22.75159
