Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,24.2621,24.2621,1.609957,1.609957,0,-1,0,1.609957,0,0,2.220446E-16,0,0,1.694692,1.609957,0,0,8.51156,21.93857,0,1.694692,-1.694692,29.13894,74.71508,0.1293066,1.770953,0,0,21.93857
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,23.22056,23.22056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.39455,20.24388,0,0,0,29.13894,74.71508,0.1293066,0,0,0,20.24388
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,22.33877,22.33877,1.765287,1.765287,0,-1,0,1.765287,0,0,0,0,0,1.858197,1.765287,0,0,10.39455,20.24388,0,1.858197,-1.858197,27.18023,69.69276,0.1293066,1.941816,0,0,20.24388
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,21.58477,21.58477,0.3672832,0.3672832,0,-1,0,0.3672832,0,0,5.551115E-17,0,0,0.3866139,0.3672832,0,0,12.45922,18.38568,0,0.3866139,-0.3866139,26.7727,68.64782,0.1293066,0.4040115,0,0,18.38568
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,20.8116,20.8116,0.5481664,0.5481664,0,-1,0,0.5481664,0,0,0,0,0,0.5770172,0.5481664,0,0,12.88879,17.99907,0,0.5770172,-0.5770172,26.16447,67.08826,0.1293066,0.602983,0,0,17.99907
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,20.01927,20.01927,1.720212,1.720212,0,0,0,1.720212,0,0,2.220446E-16,0,0,1.81075,1.720212,0,0,13.52992,17.42205,0,1.81075,-1.81075,24.25577,62.19417,0.1293066,1.892234,0,0,17.42205
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,19.3739,19.3739,0.772557,0.772557,0,0,0,0.772557,0,0,0,0,0,0.8132178,0.772557,0,0,15.54186,15.6113,0,0.8132178,-0.8132178,23.39857,59.99621,0.1293066,0.8498126,0,0,15.6113
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7578344,20.6064,18.72852,2.488904,2.488904,0,0,0,2.488904,30.44852,0,0,0,0.7578344,2.619899,2.488904,0,0,16.44544,14.79809,0,1.862064,-1.862064,21.43578,54.96343,0.1293066,2.737794,0.6062675,0,15.55592
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.719627,26.75435,19.77006,4.113496,4.113496,0,0,0,4.113496,66.11475,0,0,0,2.719627,4.329996,4.113496,0,0,18.5144,12.93602,0,1.610368,-1.610368,19.7383,50.61093,0.1293066,4.524846,2.175702,0,15.65565
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.550811,34.87682,22.60714,6.636457,6.636457,0,-1,0,6.636457,68.57291,0,0,0,4.550811,6.985744,6.636457,0,0,20.30369,11.32565,0,2.434932,-2.434932,17.17166,44.0298,0.1293066,7.300102,3.640649,0,15.87646
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.675594,35.50062,25.55284,3.208828,3.208828,0,0,0,3.208828,114.5463,0,0,0,3.675594,3.377714,3.208828,0,0,23.00917,8.89072,0.29788,0,0.29788,17.45425,44.7544,0.1292531,3.529711,2.940475,0,12.56631
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.380158,40.30121,28.08959,4.339729,4.339729,0,0,0,4.339729,100.9316,0,0,0,4.380158,4.568136,4.339729,0,0,22.71129,9.158813,0,0.1879774,-0.1879774,17.25611,44.24634,0.1292531,4.773702,3.504127,0,13.53897
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,6.085432,48.31385,30.46021,3.653309,3.653309,0,0,0,3.653309,166.5732,0,0,0,6.085432,3.845588,3.653309,0,0,22.92016,8.970836,2.239844,0,2.239844,19.38101,49.69479,0.1288524,4.01864,4.868346,0,15.05627
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,4.651844,46.20454,32.74137,5.780865,5.780865,0,0,0,5.780865,80.46967,0,0,0,4.651844,6.085121,5.780865,0,0,20.68032,10.9867,0,1.433278,-1.433278,17.8702,45.82094,0.1288524,6.358952,3.721475,0,15.63854
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.394513,40.87901,34.17908,0,0,0,-1,0,0,0,0,0,0,2.394513,0,0,0,0,22.27285,9.553417,2.394513,0,2.394513,20.14184,51.64563,0.1284268,0,1.915611,0,11.94793
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,4.382728,47.6324,34.83084,5.407625,5.407625,0,0,0,5.407625,81.04719,0,0,0,4.382728,5.692236,5.407625,0,0,19.87833,11.70848,0,1.309509,-1.309509,18.76149,48.1063,0.1284268,5.948387,3.506182,0,16.09121
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,4.66473,49.24484,35.47621,0,0,0,0,0,0,0,0,0,0,4.66473,0,0,0,0,21.33334,10.39897,4.66473,0,4.66473,23.18684,59.45333,0.1276057,0,3.731784,0,15.0637
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.415359,41.76747,34.97142,0,0,0,0,0,0,0,0,0,0,2.415359,0,0,0,0,16.66861,14.59723,2.415359,0,2.415359,25.47826,65.32873,0.1271846,0,1.932287,0,17.01259
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.7083361,35.08812,33.17588,0,0,0,0,0,0,0,0,0,0,0.7083361,0,0,0,0,14.25325,16.77105,0.7083361,0,0.7083361,26.15024,67.05177,0.1270617,0,0.5666689,0,17.47939
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,31.36117,31.36117,5.457273,5.457273,0,-1,0,5.457273,0,0,8.881784E-16,0,0,5.744498,5.457273,0,0,13.54492,17.40855,0,5.744498,-5.744498,20.09501,51.52556,0.1270617,6.003001,0,0,17.40855
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,29.83401,29.83401,0.9597351,0.9597351,0,-1,0,0.9597351,0,0,2.220446E-16,0,0,1.010247,0.9597351,0,0,19.92769,11.66405,0,1.010247,-1.010247,19.03012,48.79507,0.1270617,1.055709,0,0,11.66405
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,28.30684,28.30684,5.16688,5.16688,0,-1,0,5.16688,0,0,8.881784E-16,0,0,5.43882,5.16688,0,0,21.05019,10.65381,0,5.43882,-5.43882,13.2971,34.09505,0.1270617,5.683568,0,0,10.65381
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,26.69022,26.69022,1.645973,1.645973,0,-1,0,1.645973,0,0,2.220446E-16,0,0,1.732603,1.645973,0,0,27.09332,5.214987,0,1.732603,-1.732603,11.47077,29.41217,0.1270617,1.81057,0,0,5.214987
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,25.41226,25.41226,0.4524163,0.4524163,0,-1,0,0.4524163,0,0,5.551115E-17,0,0,0.4762276,0.4524163,0,0,29.01844,3.482384,0,0.4762276,-0.4762276,10.96878,28.12503,0.1270617,0.4976579,0,0,3.482384
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,24.37072,24.37072,0.6674419,0.6674419,0,-1,0,0.6674419,0,0,0,0,0,0.7025704,0.6674419,0,0,29.54758,3.006156,0,0.7025704,-0.7025704,10.22821,26.22612,0.1270617,0.7341861,0,0,3.006156
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,23.31002,23.31002,1.057741,1.057741,0,-1,0,1.057741,0,0,0,0,0,1.113411,1.057741,0,0,30.32821,2.303586,0,1.113411,-1.113411,9.05457,23.2168,0.1270617,1.163515,0,0,2.303586
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,22.42822,22.42822,1.140518,1.130666,0,-1,0,1.130666,0,0,0.00985189,0.1239037,0,1.190175,1.130666,0,0,31.56534,1.190175,0,1.190175,-1.190175,7.800015,20,0.1270617,1.25457,0,0,1.190175
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,21.65506,21.65506,0.508927,0,0,-1,0,0,0,0,0.508927,0.5598198,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270617,0.5598198,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,20.88189,20.88189,0.5273522,0,0,-1,0,0,0,0,0.5273522,0.5800874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270617,0.5800874,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,20.08955,20.08955,0.403438,0.403438,9.203438,0,2.66447,0.403438,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1279814,0.4437819,0,12,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,19.44418,19.44418,0.4664079,0.4664079,9.266408,0,2.680401,0.4664079,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1289043,0.5130486,0,12,7.524
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.089262,21.51204,18.79881,2.112202,2.112202,10.9122,0,3.096787,2.112202,51.56998,1.776357E-15,0,0,1.089262,0,0,8.8,8.36,16.16775,15.048,9.449263,0,9.449263,32.62636,83.65716,0.1302301,2.323422,0.8714098,12,16.13726
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.20574,28.16085,19.85952,2.360401,2.360401,0,0,0,2.360401,135.8134,0,0,0,3.20574,2.484633,2.360401,0,0,6.718491,23.55234,0.7211074,0,0.7211074,33.31046,85.41126,0.1301065,2.596441,2.564592,0,26.75808
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,6.053122,39.50826,22.71576,4.604822,4.604822,0,-1,0,4.604822,131.4518,0,0,0,6.053122,4.847181,4.604822,0,0,5.997384,24.20133,1.205941,0,1.205941,34.45452,88.34473,0.1299003,5.065304,4.842498,0,30.25446
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,8.157611,49.83234,25.66147,0,0,0,0,0,0,0,3.366168,0,0,8.157611,0,0,0,0,4.791443,25.28668,4.791443,0,4.791443,39.00008,100,0.1290873,0,6.526089,0,33.44429
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,5.818545,44.91916,28.21739,4.515035,4.515035,0,0,0,4.515035,128.8704,1.065877,0,0,5.818545,4.752669,4.515035,0,0,0,29.59898,0,0,0,39.00008,100,0.1290873,4.966539,4.654837,0,35.41752
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,8.148819,55.71206,30.60718,2.67404,2.67404,0,0,0,2.67404,304.7382,5.334041,0,0,8.148819,2.814778,2.67404,0,0,0,29.59898,0,0,0,39.00008,100,0.1290873,2.941443,6.519055,0,37.7478
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,7.776068,57.04176,32.86917,0,0,0,0,0,0,0,7.776068,0,0,7.776068,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1290873,0,6.220854,0,37.37505
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,7.657946,58.34297,34.32604,0.1561998,0.1561998,0,-1,0,0.1561998,4902.66,7.493525,0,0,7.657946,0.1644208,0.1561998,0,0,0,29.59898,0,0,0,39.00008,100,0.1290873,0.1718198,6.126357,0,37.25692
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,4.827421,49.19661,34.95224,0.6184332,0.6184332,0,0,0,0.6184332,780.5889,4.176438,0,0,4.827421,0.6509823,0.6184332,0,0,0,29.59898,0,0,0,39.00008,100,0.1290873,0.6802765,3.861937,0,34.4264
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.56717,42.87797,35.604,2.728959,2.728959,0,0,0,2.728959,94.07142,0,0,0,2.56717,2.872588,2.728959,0,0,0,29.59898,0,0.305418,-0.305418,38.67814,99.17451,0.1290873,3.001854,2.053736,0,32.16615
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,2.033082,40.78448,35.09921,3.55297,3.55297,0,0,0,3.55297,57.22203,0,0,0,2.033082,3.739968,3.55297,0,0,0.3393533,29.29356,0,1.706887,-1.706887,36.87892,94.56115,0.1290873,3.908267,1.626465,0,31.32664
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.168397,36.485,33.30367,0,0,0,0,0,0,0,0,0,0,1.168397,0,0,0,0,2.235894,27.58667,1.168397,0,1.168397,37.98736,97.4033,0.1288906,0,0.9347174,0,28.75507
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,31.48258,31.48258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.067497,28.63823,0,0,0,37.98736,97.4033,0.1288906,0,0,0,28.63823
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,29.94264,29.94264,9.439634,8.36,0,-1,0,8.36,0,0,1.079634,2.023598,0,8.8,8.36,0,0,1.067497,28.63823,0,8.8,-8.8,28.71135,73.61869,0.1288906,10.3836,0,0,28.63823
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,28.3963,28.3963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.84527,19.83823,0,0,0,28.71135,73.61869,0.1288906,0,0,0,19.83823
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,26.79246,26.79246,0.8017352,0.8017352,0,-1,0,0.8017352,0,0,1.110223E-16,0,0,0.8439318,0.8017352,0,0,10.84527,19.83823,0,0.8439318,-0.8439318,27.82176,71.33772,0.1288906,0.8819087,0,0,19.83823
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,25.52089,25.52089,0.0972469,0.0972469,0,-1,0,0.0972469,0,0,1.387779E-17,0,0,0.1023652,0.0972469,0,0,11.78298,18.9943,0,0.1023652,-0.1023652,27.71386,71.06104,0.1288906,0.1069716,0,0,18.9943
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,24.46018,24.46018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.89672,18.89193,0,0,0,27.71386,71.06104,0.1288906,0,0,0,18.89193
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,23.39947,23.39947,1.622013,1.622013,0,-1,0,1.622013,0,0,0,0,0,1.707382,1.622013,0,0,11.89672,18.89193,0,1.707382,-1.707382,25.91412,66.44633,0.1288906,1.784215,0,0,18.89193
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,22.51768,22.51768,1.183849,1.183849,0,-1,0,1.183849,0,0,0,0,0,1.246157,1.183849,0,0,13.79381,17.18455,0,1.246157,-1.246157,24.60056,63.07823,0.1288906,1.302234,0,0,17.18455
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,21.74451,21.74451,0.5645444,0.5645444,0,-1,0,0.5645444,0,0,0,0,0,0.5942573,0.5645444,0,0,15.17843,15.93839,0,0.5942573,-0.5942573,23.97416,61.47207,0.1288906,0.6209989,0,0,15.93839
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,20.97135,20.97135,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.83871,15.34414,0,0,0,23.97416,61.47207,0.1288906,0,0,0,15.34414
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,20.16623,20.16623,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.83871,15.34414,0,0,0,23.97416,61.47207,0.1288906,0,0,0,15.34414
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,19.51447,19.51447,1.896484,1.896484,0,0,0,1.896484,0,0,2.220446E-16,0,0,1.996299,1.896484,0,0,15.83871,15.34414,0,1.996299,-1.996299,21.86987,56.07648,0.1288906,2.086132,0,0,15.34414
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.8104092,20.89981,18.88827,6.673648,6.673648,0,0,0,6.673648,12.14342,0,8.881784E-16,0,0.8104092,7.024893,6.673648,0,0,18.05682,13.34784,0,6.214484,-6.214484,15.31923,39.28,0.1288906,7.341013,0.6483274,0,14.15825
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.557573,23.88232,19.94898,1.807308,1.807308,0,0,0,1.807308,86.18195,2.220446E-16,0,0,1.557573,1.902429,1.807308,0,0,24.9618,7.133355,0,0.3448562,-0.3448562,14.95572,38.34793,0.1288906,1.988039,1.246058,0,8.690928
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.411985,40.72938,22.80522,0,0,0,-1,0,0,0,0,0,0,6.411985,0,0,0,0,25.34498,6.788498,6.411985,0,6.411985,21.03867,53.94519,0.1278217,0,5.129588,0,13.20048
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,6.372067,43.94793,25.77009,0,0,0,0,0,0,0,0,0,0,6.372067,0,0,0,0,18.93299,12.55929,6.372067,0,6.372067,27.08374,69.44534,0.1267769,0,5.097654,0,18.93135
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,6.674665,47.86416,28.33879,1.532911,1.532911,0,0,0,1.532911,435.4242,0,0,0,6.674665,1.61359,1.532911,0,0,12.56092,18.29415,5.061075,0,5.061075,31.8851,81.75649,0.1259592,1.686202,5.339732,0,24.96881
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,5.219439,45.7948,30.72858,0,0,0,0,0,0,0,0,0,0,5.219439,0,0,0,0,7.499849,22.84911,5.219439,0,5.219439,36.83669,94.45287,0.1251268,0,4.175551,0,28.06855
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,6.288425,51.90393,33.01613,0.2657466,0.2657466,0,0,0,0.2657466,2366.324,3.728281,0,0,6.288425,0.2797333,0.2657466,0,0,2.280411,27.54661,2.280411,0,2.280411,39.00008,100,0.1247666,0.2923213,5.03074,0,33.83503
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,4.778566,48.48933,34.45384,1.733189,1.733189,0,-1,0,1.733189,275.7094,2.954156,0,0,4.778566,1.82441,1.733189,0,0,0,29.59898,0,0,0,39.00008,100,0.1247666,1.906508,3.822853,0,34.37754
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,5.057742,50.09147,35.08004,6.516827,6.516827,0,0,0,6.516827,77.6105,0,8.881784E-16,0,5.057742,6.859818,6.516827,0,0,0,29.59898,0,1.802076,-1.802076,37.10052,95.12936,0.1247666,7.16851,4.046194,0,34.65672
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,2.107487,41.65086,35.72541,2.653408,2.653408,0,0,0,2.653408,79.42566,4.440892E-16,0,0,2.107487,2.793061,2.653408,0,0,2.002307,27.7969,0,0.6855742,-0.6855742,36.37786,93.27639,0.1247666,2.918749,1.685989,0,29.90439
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.575692,39.60079,35.22701,4.518559,4.518559,0,0,0,4.518559,34.87156,0,0,0,1.575692,4.756378,4.518559,0,0,2.764056,27.11133,0,3.180686,-3.180686,33.02513,84.67964,0.1247666,4.970415,1.260554,0,28.68702
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.500577,37.51776,33.40591,6.031775,6.031775,0,0,0,6.031775,24.87787,0,8.881784E-16,0,1.500577,6.349237,6.031775,0,0,6.298151,23.93064,0,4.84866,-4.84866,27.91419,71.57471,0.1247666,6.634953,1.200462,0,25.43122
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,31.61038,31.61038,4.06213,4.06213,0,-1,0,4.06213,0,0,0,0,0,4.275927,4.06213,0,0,11.68555,19.08198,0,4.275927,-4.275927,23.40697,60.01775,0.1247666,4.468344,0,0,19.08198
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,30.04487,30.04487,1.284299,1.284299,0,-1,0,1.284299,0,0,2.220446E-16,0,0,1.351894,1.284299,0,0,16.43658,14.80606,0,1.351894,-1.351894,21.98195,56.36385,0.1247666,1.412729,0,0,14.80606
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,28.50493,28.50493,4.202267,4.202267,0,-1,0,4.202267,0,0,0,0,0,4.423439,4.202267,0,0,17.93869,13.45416,0,4.423439,-4.423439,17.31923,44.4082,0.1247666,4.622493,0,0,13.45416
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,26.88192,26.88192,1.579727,1.579727,0,-1,0,1.579727,0,0,0,0,0,1.662871,1.579727,0,0,22.85362,9.030722,0,1.662871,-1.662871,15.56641,39.9138,0.1247666,1.7377,0,0,9.030722
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,25.61035,25.61035,0.4133088,0.4133088,0,-1,0,0.4133088,0,0,5.551115E-17,0,0,0.4350619,0.4133088,0,0,24.70125,7.367851,0,0.4350619,-0.4350619,15.10782,38.73792,0.1247666,0.4546396,0,0,7.367851
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,24.56881,24.56881,1.832954,1.832954,0,-1,0,1.832954,0,0,2.220446E-16,0,0,1.929425,1.832954,0,0,25.18465,6.932789,0,1.929425,-1.929425,13.07403,33.52308,0.1247666,2.016249,0,0,6.932789
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,23.5081,23.5081,1.355095,1.355095,0,-1,0,1.355095,0,0,2.220446E-16,0,0,1.426416,1.355095,0,0,27.32846,5.003365,0,1.426416,-1.426416,11.57045,29.66776,0.1247666,1.490605,0,0,5.003365
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,22.60714,22.60714,1.46991,1.46991,0,-1,0,1.46991,0,0,2.220446E-16,0,0,1.547273,1.46991,0,0,28.91337,3.576948,0,1.547273,-1.547273,9.939481,25.4858,0.1247666,1.616901,0,0,3.576948
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,21.83397,21.83397,0.340028,0.340028,0,-1,0,0.340028,0,0,5.551115E-17,0,0,0.3579242,0.340028,0,0,30.63256,2.029675,0,0.3579242,-0.3579242,9.562196,24.5184,0.1247666,0.3740307,0,0,2.029675
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,21.0608,21.0608,2.026871,1.588163,0,-1,0,1.588163,0,0,0.4387079,0.641395,0,1.671751,1.588163,0,0,31.03025,1.671751,0,1.671751,-1.671751,7.800015,20,0.1247666,2.229558,0,0,1.671751
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,20.25569,20.25569,1.530912,1.530912,10.33091,0,2.949721,1.530912,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.126038,1.684003,0,12,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,19.60393,19.60393,1.654277,1.654277,10.45428,0,2.980932,1.654277,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.127326,1.819705,0,12,7.524
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,2.015512,24.05341,18.95856,7.163,7.163,12,0,3.372,7.163,28.13782,0,0,0,2.015512,0,0,4.837,4.59515,16.16775,15.048,6.610662,0,6.610662,29.93343,76.75222,0.1286214,7.8793,1.61241,12,17.06351
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,4.187041,31.0705,20.03843,4.42184,4.42184,9.523388,0,2.745417,4.42184,94.69003,0,0,0,4.187041,0,0,5.101548,4.84647,9.557092,20.9976,9.033511,0,9.033511,38.50337,98.72639,0.1294363,4.864024,3.349633,12,25.18464
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,7.554409,44.54688,22.91385,5.307088,5.307088,0,-1,0,5.307088,142.3456,1.44442,0,0,7.554409,5.586409,5.307088,0,0,0.5235799,29.12776,0.5235799,0,0.5235799,39.00008,100,0.1293541,5.837797,6.043527,0,36.68216
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,9.710826,55.84098,25.89789,0.6061059,0.6061059,0,0,0,0.6061059,1602.167,9.07282,0,0,9.710826,0.6380062,0.6061059,0,0,0,29.59898,0,0,0,39.00008,100,0.1293541,0.6667165,7.768661,0,39.3098
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,9.612054,58.68183,28.46659,0,0,0,0,0,0,0,9.612054,0,0,9.612054,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293541,0,7.689643,0,39.21103
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,8.898966,58.86512,30.85638,5.02085,5.02085,0,0,0,5.02085,177.2402,3.613861,0,0,8.898966,5.285105,5.02085,0,0,0,29.59898,0,0,0,39.00008,100,0.1293541,5.522934,7.119173,0,38.49794
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,8.132495,58.70606,33.13754,5.441687,5.441687,0,0,0,5.441687,149.448,2.404403,0,0,8.132495,5.728092,5.441687,0,0,0,29.59898,0,0,0,39.00008,100,0.1293541,5.985856,6.505996,0,37.73147
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,7.423814,57.76667,34.57525,0,0,0,-1,0,0,0,7.423814,0,0,7.423814,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293541,0,5.939052,0,37.02279
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,7.335876,58.19082,35.20784,4.193382,4.193382,0,0,0,4.193382,174.9393,2.921789,0,0,7.335876,4.414087,4.193382,0,0,0,29.59898,0,0,0,39.00008,100,0.1293541,4.61272,5.8687,0,36.93485
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,5.556897,52.62342,35.85321,4.812717,4.812717,0,0,0,4.812717,115.4628,0.4908785,0,0,5.556897,5.066018,4.812717,0,0,0,29.59898,0,0,0,39.00008,100,0.1293541,5.293989,4.445518,0,35.15588
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,3.316538,44.86504,35.34841,8.931814,8.931814,5.781103,0,1.798619,8.931814,37.13174,4.440892E-16,0,0,3.316538,3.316538,3.150711,0,0,0,29.59898,0,0,0,39.00008,100,0.1293541,9.824995,2.65323,12,32.91552
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,1.006048,36.26937,33.53371,6.461395,6.461395,0,0,0,6.461395,15.57014,0,0,0,1.006048,6.801469,6.461395,0,0,0,29.59898,0,5.795421,-5.795421,32.89117,84.33616,0.1293541,7.107535,0.8048387,0,30.60503
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,31.719,31.719,5.865485,5.865485,0,-1,0,5.865485,0,0,8.881784E-16,0,0,6.174195,5.865485,0,0,6.439356,23.80356,0,6.174195,-6.174195,26.383,67.64857,0.1293541,6.452034,0,0,23.80356
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,30.17267,30.17267,14.19183,8.36,0,-1,0,8.36,0,0,5.831834,7.251018,0,8.8,8.36,0,0,13.29957,17.62936,0,8.8,-8.8,17.10698,43.86397,0.1293541,15.61102,0,0,17.62936
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,28.60717,28.60717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.07735,8.829363,0,0,0,17.10698,43.86397,0.1293541,0,0,0,8.829363
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,26.99055,26.99055,0.9243918,0.9243918,0,-1,0,0.9243918,0,0,1.110223E-16,0,0,0.973044,0.9243918,0,0,23.07735,8.829363,0,0.973044,-0.973044,16.0813,41.23403,0.1293541,1.016831,0,0,8.829363
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,25.71897,25.71897,0.7968928,0.7968928,0,-1,0,0.7968928,0,0,1.110223E-16,0,0,0.8388346,0.7968928,0,0,24.15851,7.856319,0,0.8388346,-0.8388346,15.19709,38.96683,0.1293541,0.8765821,0,0,7.856319
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,24.67743,24.67743,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.09055,7.017484,0,0,0,15.19709,38.96683,0.1293541,0,0,0,7.017484
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,23.61673,23.61673,1.208325,1.208325,0,-1,0,1.208325,0,0,0,0,0,1.271922,1.208325,0,0,25.09055,7.017484,0,1.271922,-1.271922,13.85637,35.52908,0.1293541,1.329158,0,0,7.017484
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,22.71576,22.71576,1.402704,1.402704,0,-1,0,1.402704,0,0,2.220446E-16,0,0,1.476531,1.402704,0,0,26.5038,5.745563,0,1.476531,-1.476531,12.29997,31.53832,0.1293541,1.542975,0,0,5.745563
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,21.92343,21.92343,1.325837,1.325837,0,-1,0,1.325837,0,0,2.220446E-16,0,0,1.395618,1.325837,0,0,28.14438,4.269032,0,1.395618,-1.395618,10.82886,27.76625,0.1293541,1.458421,0,0,4.269032
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,21.15026,21.15026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.69507,2.873414,0,0,0,10.82886,27.76625,0.1293541,0,0,0,2.873414
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,20.34515,20.34515,3.002192,3.002192,11.80219,0,3.321954,3.002192,0,0,0,0,0,0,0,8.8,8.36,29.69507,2.873414,8.36,0,8.36,18.75985,48.10209,0.1310249,3.302411,0,12,2.873414
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,19.69339,19.69339,1.064931,1.064931,9.864931,0,2.831828,1.064931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.33507,10.39741,8.36,0,8.36,26.69084,68.43793,0.1320163,1.171424,0,12,10.39741
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.359681,25.06742,19.06718,4.673151,4.673151,11.36576,0,3.211537,4.673151,50.49443,0,0,0,2.359681,0,0,6.692607,6.357976,12.97507,17.92141,8.717658,0,8.717658,34.96114,89.64377,0.1334283,5.140467,1.887745,12,20.2811
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.541406,32.19389,20.14706,2.843445,2.843445,0,0,0,2.843445,159.7149,0,0,0,4.541406,2.9931,2.843445,0,0,4.257414,25.76731,1.548306,0,1.548306,36.42999,93.41005,0.1331858,3.127789,3.633125,0,30.30871
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,6.166683,40.20442,23.02247,4.679788,4.679788,0,-1,0,4.679788,131.7727,0,0,0,6.166683,4.926092,4.679788,0,0,2.709107,27.16078,1.240591,0,1.240591,37.60692,96.42781,0.1329921,5.147766,4.933347,0,33.32747
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,8.594962,51.8054,26.00652,1.565752,1.565752,0,0,0,1.565752,548.9352,5.478287,0,0,8.594962,1.64816,1.565752,0,0,1.468516,28.27731,1.468516,0,1.468516,39.00008,100,0.1327636,1.722327,6.87597,0,36.87228
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,7.005911,49.2778,28.59439,4.736426,4.736426,0,0,0,4.736426,147.9156,2.020199,0,0,7.005911,4.985712,4.736426,0,0,0,29.59898,0,0,0,39.00008,100,0.1327636,5.210069,5.604729,0,36.60489
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,7.78195,54.8148,30.98417,2.925285,2.925285,0,0,0,2.925285,266.0237,4.702703,0,0,7.78195,3.079247,2.925285,0,0,0,29.59898,0,0,0,39.00008,100,0.1327636,3.217813,6.22556,0,37.38093
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,7.557692,56.7057,33.26534,1.869721,1.869721,0,0,0,1.869721,404.215,5.589565,0,0,7.557692,1.968127,1.869721,0,0,0,29.59898,0,0,0,39.00008,100,0.1327636,2.056693,6.046154,0,37.15667
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,7.418733,57.89956,34.70304,0.07823607,0.07823607,0,-1,0,0.07823607,9482.497,7.336379,0,0,7.418733,0.08235375,0.07823607,0,0,0,29.59898,0,0,0,39.00008,100,0.1327636,0.08605967,5.934986,0,37.01771
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,5.10261,50.51602,35.32924,5.014842,5.014842,0,0,0,5.014842,101.7502,0,8.881784E-16,0,5.10261,5.27878,5.014842,0,0,0,29.59898,0,0.1761707,-0.1761707,38.81438,99.52385,0.1327636,5.516325,4.082088,0,34.70159
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,4.351519,48.78692,35.981,3.320411,3.320411,0,0,0,3.320411,131.0536,0.6606046,0,0,4.351519,3.495169,3.320411,0,0,0.1957452,29.42281,0.1957452,0,0.1957452,39.00008,100,0.1327332,3.652452,3.481215,0,33.77433
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.508624,42.57049,35.47621,4.9221,4.9221,0,0,0,4.9221,50.96655,0,0,0,2.508624,5.181158,4.9221,0,0,0,29.59898,0,2.672533,-2.672533,36.18298,92.77669,0.1327332,5.41431,2.006899,0,32.1076
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5673207,35.19405,33.6615,0,0,0,0,0,0,0,0,0,0,0.5673207,0,0,0,0,2.969481,26.92645,0.5673207,0,0.5673207,36.72119,94.15671,0.1326452,0,0.4538566,0,27.49376
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,31.86597,31.86597,7.143528,7.143528,0,-1,0,7.143528,0,0,8.881784E-16,0,0,7.519504,7.143528,0,0,2.402161,27.43703,0,7.519504,-7.519504,28.79494,73.83302,0.1326452,7.857882,0,0,27.43703
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,30.30046,30.30046,5.871197,5.871197,0,-1,0,5.871197,0,0,0,0,0,6.180208,5.871197,0,0,10.75716,19.91753,0,6.180208,-6.180208,22.28042,57.12918,0.1326452,6.458317,0,0,19.91753
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,28.73496,28.73496,6.232385,6.232385,0,-1,0,6.232385,0,0,8.881784E-16,0,0,6.560405,6.232385,0,0,17.62406,13.73732,0,6.560405,-6.560405,15.36515,39.39774,0.1326452,6.855623,0,0,13.73732
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,27.11834,27.11834,2.667602,2.667602,0,-1,0,2.667602,0,0,4.440892E-16,0,0,2.808002,2.667602,0,0,24.9134,7.176917,0,2.808002,-2.808002,12.40526,31.80828,0.1326452,2.934363,0,0,7.176917
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,25.84038,25.84038,0.2100525,0.2100525,0,-1,0,0.2100525,0,0,2.775558E-17,0,0,0.2211079,0.2100525,0,0,28.0334,4.368915,0,0.2211079,-0.2211079,12.17219,31.21068,0.1326452,0.2310578,0,0,4.368915
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,24.77967,24.77967,1.519295,1.519295,0,-1,0,1.519295,0,0,0,0,0,1.599258,1.519295,0,0,28.27908,4.147807,0,1.599258,-1.599258,10.48642,26.88821,0.1326452,1.671224,0,0,4.147807
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,23.70618,23.70618,3.318246,2.421122,0,-1,0,2.421122,0,0,0.8971242,1.228949,0,2.548549,2.421122,0,0,30.05603,2.548549,0,2.548549,-2.548549,7.800015,20,0.1326452,3.65007,0,0,2.548549
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,22.78605,22.78605,0.2566209,0,0,-1,0,0,0,0,0.2566209,0.282283,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326452,0.282283,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,22.01289,22.01289,1.016929,0,0,-1,0,0,0,0,1.016929,1.118622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326452,1.118622,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,21.22694,21.22694,1.43003,0,0,-1,0,0,0,0,1.43003,1.573033,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326452,1.573033,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,20.4346,20.4346,2.612118,2.612118,11.41212,0,3.223266,2.612118,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.134099,2.87333,0,12,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,19.78923,19.78923,1.447986,1.447986,10.24799,0,2.928741,1.447986,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1351497,1.592785,0,12,7.524
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.644396,23.27545,19.13747,4.882278,4.882278,12,0,3.372,4.882278,33.68091,0,0,0,1.644396,0,0,7.117722,6.761836,16.16775,15.048,8.406231,0,8.406231,31.63685,81.11997,0.1366304,5.370506,1.315516,12,16.6924
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,3.993793,30.7385,20.23652,1.431747,1.431747,0,0,0,1.431747,278.9454,0,0,0,3.993793,1.507102,1.431747,0,0,7.761522,22.61361,2.486691,0,2.486691,33.99593,87.16888,0.1362457,1.574922,3.195035,0,26.6074
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.427949,41.14696,23.1311,0,0,0,-1,0,0,0,1.153118,0,0,6.427949,0,0,0,0,5.274831,24.85163,5.274831,0,5.274831,39.00008,100,0.1354367,0,5.142359,0,31.27958
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,8.646879,52.14008,26.12792,6.093828,6.093828,0,0,0,6.093828,141.8957,2.232323,0,0,8.646879,6.414556,6.093828,0,0,0,29.59898,0,0,0,39.00008,100,0.1354367,6.703211,6.917503,0,38.24586
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,10.0006,60.58519,28.73496,6.474194,6.474194,0,0,0,6.474194,154.4686,3.185657,0,0,10.0006,6.814941,6.474194,0,0,0,29.59898,0,0,0,39.00008,100,0.1354367,7.121614,8.000479,0,39.59958
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,10.14872,64.29293,31.12475,1.599005,1.599005,0,0,0,1.599005,634.6901,8.465561,0,0,10.14872,1.683163,1.599005,0,0,0,29.59898,0,0,0,39.00008,100,0.1354367,1.758905,8.118979,0,39.7477
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,10.15023,67.29288,33.40591,7.978848,7.978848,3,0,1.095,7.978848,127.2142,4.909332,0,0,10.15023,5.240893,4.978848,0,0,0,29.59898,0,0,0,39.00008,100,0.1354367,8.776733,8.12018,12,39.7492
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,8.718536,63.12404,34.86279,3.844534,3.844534,0,-1,0,3.844534,226.7774,4.671658,0,0,8.718536,4.046878,3.844534,0,0,0,29.59898,0,0,0,39.00008,100,0.1354367,4.228988,6.974829,0,38.31751
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,6.820724,56.64072,35.49538,2.08648,2.08648,0,0,0,2.08648,326.901,4.624429,0,0,6.820724,2.196295,2.08648,0,0,0,29.59898,0,0,0,39.00008,100,0.1354367,2.295128,5.456579,0,36.4197
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,5.346828,52.19272,36.10241,0.1748781,0.1748781,0,0,0,0.1748781,3057.461,5.162746,0,0,5.346828,0.1840822,0.1748781,0,0,0,29.59898,0,0,0,39.00008,100,0.1354367,0.1923659,4.277463,0,34.94581
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,3.06121,44.37327,35.61679,1.711189,1.711189,0,0,0,1.711189,178.8938,1.259959,0,0,3.06121,1.801251,1.711189,0,0,0,29.59898,0,0,0,39.00008,100,0.1354367,1.882308,2.448968,0,32.66019
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.9681147,36.43731,33.80208,9.075001,9.075001,8.155292,0,2.399289,9.075001,10.66793,0,0,0,0.9681147,0.9681147,0.919709,0,0,0,29.59898,0,0,0,39.00008,100,0.1354367,9.982501,0.7744918,12,30.56709
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,32.00654,32.00654,3.661944,3.661944,0,-1,0,3.661944,0,0,4.440892E-16,0,0,3.854677,3.661944,0,0,0,29.59898,0,3.854677,-3.854677,34.93689,89.5816,0.1354367,4.028138,0,0,29.59898
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,30.44104,30.44104,5.901929,5.901929,0,-1,0,5.901929,0,0,0,0,0,6.212557,5.901929,0,0,4.282975,25.7443,0,6.212557,-6.212557,28.38828,72.79032,0.1354367,6.492122,0,0,25.7443
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,28.86276,28.86276,2.483121,2.483121,0,-1,0,2.483121,0,0,0,0,0,2.613812,2.483121,0,0,11.18582,19.53174,0,2.613812,-2.613812,25.63308,65.72572,0.1354367,2.731433,0,0,19.53174
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,27.22697,27.22697,2.50632,2.50632,0,-1,0,2.50632,0,0,0,0,0,2.638232,2.50632,0,0,14.09005,16.91793,0,2.638232,-2.638232,22.85214,58.59512,0.1354367,2.756952,0,0,16.91793
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,25.94901,25.94901,2.099004,2.099004,0,-1,0,2.099004,0,0,0,0,0,2.209477,2.099004,0,0,17.02142,14.2797,0,2.209477,-2.209477,20.52315,52.62335,0.1354367,2.308904,0,0,14.2797
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,24.8883,24.8883,1.723294,1.723294,0,-1,0,1.723294,0,0,2.220446E-16,0,0,1.813993,1.723294,0,0,19.47639,12.07022,0,1.813993,-1.813993,18.61103,47.7205,0.1354367,1.895623,0,0,12.07022
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,23.82759,23.82759,0.1240961,0.1240961,0,-1,0,0.1240961,0,0,1.387779E-17,0,0,0.1306275,0.1240961,0,0,21.49194,10.25623,0,0.1306275,-0.1306275,18.47334,47.36744,0.1354367,0.1365058,0,0,10.25623
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,22.91385,22.91385,1.069808,1.069808,0,-1,0,1.069808,0,0,2.220446E-16,0,0,1.126113,1.069808,0,0,21.63708,10.1256,0,1.126113,-1.126113,17.28631,44.32378,0.1354367,1.176788,0,0,10.1256
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,22.12151,22.12151,1.457228,1.457228,0,-1,0,1.457228,0,0,0,0,0,1.533924,1.457228,0,0,22.88832,8.999489,0,1.533924,-1.533924,15.66941,40.1779,0.1354367,1.60295,0,0,8.999489
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,21.32918,21.32918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.59268,7.465565,0,0,0,15.66941,40.1779,0.1354367,0,0,0,7.465565
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,20.52406,20.52406,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.59268,7.465565,0,0,0,15.66941,40.1779,0.1354367,0,0,0,7.465565
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,19.89147,19.89147,0.6880417,0.6880417,0,0,0,0.6880417,0,0,0,0,0,0.7242545,0.6880417,0,0,24.59268,7.465565,0,0.7242545,-0.7242545,14.90598,38.22039,0.1354367,0.756846,0,0,7.465565
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6645529,20.89557,19.2461,0,0,0,0,0,0,0,0,0,0,0.6645529,0,0,0,0,25.39741,6.741311,0.6645529,0,0.6645529,15.53643,39.83692,0.1353355,0,0.5316423,0,7.405863
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.359732,26.41216,20.36432,6.918281,6.918281,12,0,3.372,6.918281,34.10864,0,0,0,2.359732,0,0,5.081719,4.827633,24.73285,7.339408,7.187365,0,7.187365,22.35496,57.3203,0.1365473,7.610109,1.887785,12,9.69914
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.569421,29.97836,23.25251,2.976566,2.976566,0,-1,0,2.976566,86.32166,0,0,0,2.569421,3.133227,2.976566,0,0,17.54549,13.80804,0,0.5638061,-0.5638061,21.76066,55.79645,0.1365473,3.274222,2.055537,0,16.37746
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,2.917849,34.08485,26.25572,0.9292127,0.9292127,0,0,0,0.9292127,314.013,0,0,0,2.917849,0.9781187,0.9292127,0,0,18.17194,13.24423,1.93973,0,1.93973,23.60085,60.51488,0.1362523,1.022134,2.334279,0,16.16208
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,4.623367,41.9016,28.88193,5.991599,5.991599,0,0,0,5.991599,77.16416,0,0,0,4.623367,6.306946,5.991599,0,0,16.23221,14.98999,0,1.683579,-1.683579,21.8262,55.96451,0.1362523,6.590759,3.698694,0,19.61335
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,8.205798,56.74878,31.29088,5.241073,5.241073,0,0,0,5.241073,156.5672,0,0,0,8.205798,5.516919,5.241073,0,0,18.10286,13.30641,2.688879,0,2.688879,24.3771,62.50525,0.1358457,5.765181,6.564639,0,21.51221
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,5.529103,49.94791,33.55288,3.846406,3.846406,0,0,0,3.846406,143.7472,0,0,0,5.529103,4.048849,3.846406,0,0,15.41398,15.7264,1.480254,0,1.480254,25.78139,66.106,0.1356228,4.231047,4.423282,0,21.2555
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.350341,44.6076,35.00975,0,0,0,-1,0,0,0,0,0,0,3.350341,0,0,0,0,13.93372,17.05863,3.350341,0,3.350341,28.9598,74.25575,0.1351211,0,2.680272,0,20.40897
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,4.215739,47.97727,35.63596,2.03688,2.03688,0,0,0,2.03688,206.9704,0,0,0,4.215739,2.144084,2.03688,0,0,10.58338,20.07393,2.071654,0,2.071654,30.92514,79.29508,0.1348127,2.240568,3.372591,0,24.28967
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,3.67647,46.94014,36.24937,7.029453,7.029453,0,0,0,7.029453,52.30094,0,0,0,3.67647,7.399424,7.029453,0,0,8.511726,21.93842,0,3.722954,-3.722954,27.00081,69.2327,0.1348127,7.732398,2.941176,0,25.61489
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.328011,42.3376,35.76375,3.79246,3.79246,0,0,0,3.79246,61.38526,0,0,0,2.328011,3.992063,3.79246,0,0,12.64834,18.21547,0,1.664052,-1.664052,25.24674,64.73511,0.1348127,4.171706,1.862409,0,20.54348
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.8623675,36.31382,33.96822,0,0,0,0,0,0,0,0,0,0,0.8623675,0,0,0,0,14.49729,16.55142,0.8623675,0,0.8623675,26.06486,66.83283,0.1346848,0,0.689894,0,17.41379
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,32.16629,32.16629,5.363739,5.363739,0,-1,0,5.363739,0,0,0,0,0,5.646041,5.363739,0,0,13.63492,17.32755,0,5.646041,-5.646041,20.11341,51.57273,0.1346848,5.900113,0,0,17.32755
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,30.58801,30.58801,6.681644,6.681644,0,-1,0,6.681644,0,0,8.881784E-16,0,0,7.03331,6.681644,0,0,19.9083,11.68151,0,7.03331,-7.03331,12.69965,32.56313,0.1346848,7.349809,0,0,11.68151
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,29.00334,29.00334,3.304095,3.304095,0,-1,0,3.304095,0,0,4.440892E-16,0,0,3.477994,3.304095,0,0,27.72309,4.648198,0,3.477994,-3.477994,9.033519,23.16282,0.1346848,3.634504,0,0,4.648198
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,27.36754,27.36754,0.8587245,0.8587245,0,-1,0,0.8587245,0,0,1.110223E-16,0,0,0.9039205,0.8587245,0,0,31.58753,1.170204,0,0.9039205,-0.9039205,8.080703,20.71971,0.1346848,0.9445969,0,0,1.170204
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,26.09597,26.09597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.59188,0.2662832,0,0,0,8.080703,20.71971,0.1346848,0,0,0,0.2662832
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,25.03526,25.03526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.59188,0.2662832,0,0,0,8.080703,20.71971,0.1346848,0,0,0,0.2662832
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,23.97456,23.97456,1.800813,0.252969,0,-1,0,0.252969,0,0,1.547844,1.727926,0,0.2662832,0.252969,0,0,32.59188,0.2662832,0,0.2662832,-0.2662832,7.800015,20,0.1346848,1.980895,0,0,0.2662832
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,23.05442,23.05442,0.1722531,0,0,-1,0,0,0,0,0.1722531,0.1894784,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346848,0.1894784,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,22.24931,22.24931,0.3877222,0,0,-1,0,0,0,0,0.3877222,0.4264944,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346848,0.4264944,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,21.45697,21.45697,0.5933559,0,0,-1,0,0,0,0,0.5933559,0.6526915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346848,0.6526915,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,20.66464,20.66464,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346848,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,20.01927,20.01927,0.6591747,0.6591747,9.459175,0,2.729171,0.6591747,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.135437,0.7250922,0,12,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.943453,24.29346,19.3739,2.809633,2.809633,11.60963,0,3.273237,2.809633,69.17105,0,0,0,1.943453,0,0,8.8,8.36,24.52775,7.524,10.30345,0,10.30345,25.50572,65.39915,0.1365422,3.090596,1.554762,12,9.467453
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,3.130658,28.6346,20.50489,5.634143,5.634143,12,0,3.372,5.634143,55.56582,0,0,0,3.130658,0,0,6.365857,6.047565,14.2243,16.79711,9.178223,0,9.178223,34.21295,87.72533,0.1379056,6.197557,2.504526,12,19.92776
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,3.925769,33.92268,23.39947,2.773999,2.773999,0,-1,0,2.773999,141.5202,0,0,0,3.925769,2.919999,2.773999,0,0,5.046079,25.05751,1.00577,0,1.00577,35.1671,90.17188,0.1377577,3.051399,3.140615,0,28.98328
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,6.125659,43.88317,26.41546,0.9081695,0.9081695,0,0,0,0.9081695,674.5062,1.129383,0,0,6.125659,0.9559679,0.9081695,0,0,4.040309,25.9627,4.040309,0,4.040309,39.00008,100,0.1371665,0.9989864,4.900528,0,32.08836
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,7.058047,49.97393,29.04167,1.715387,1.715387,0,0,0,1.715387,411.455,5.252376,0,0,7.058047,1.805671,1.715387,0,0,0,29.59898,0,0,0,39.00008,100,0.1371665,1.886926,5.646437,0,36.65702
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,7.018747,52.63407,31.45063,0.6885646,0.6885646,0,0,0,0.6885646,1019.33,6.293942,0,0,7.018747,0.7248048,0.6885646,0,0,0,29.59898,0,0,0,39.00008,100,0.1371665,0.7574211,5.614998,0,36.61773
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,6.52007,53.50516,33.71262,1.619067,1.619067,0,0,0,1.619067,402.7054,4.815789,0,0,6.52007,1.704281,1.619067,0,0,0,29.59898,0,0,0,39.00008,100,0.1371665,1.780974,5.216056,0,36.11905
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,5.09719,50.29946,35.15033,1.169336,1.169336,0,-1,0,1.169336,435.9044,3.866309,0,0,5.09719,1.23088,1.169336,0,0,0,29.59898,0,0,0,39.00008,100,0.1371665,1.28627,4.077752,0,34.69617
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,5.293678,51.65703,35.78292,0,0,0,0,0,0,0,5.293678,0,0,5.293678,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1371665,0,4.234942,0,34.89265
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,3.153124,45.47289,36.38995,0,0,0,0,0,0,0,3.153124,0,0,3.153124,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1371665,0,2.5225,0,32.7521
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.540692,40.19688,35.90433,0,0,0,0,0,0,0,1.540692,0,0,1.540692,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1371665,0,1.232554,0,31.13967
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.4195249,35.24242,34.10879,0,0,0,0,0,0,0,0.4195249,0,0,0.4195249,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1371665,0,0.33562,0,30.0185
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,32.31326,32.31326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1371665,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,30.72858,30.72858,0.8389837,0.8389837,0,-1,0,0.8389837,0,0,1.110223E-16,0,0,0.8831407,0.8389837,0,0,0,29.59898,0,0.8831407,-0.8831407,38.06916,97.61305,0.1371665,0.9228821,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,29.16947,29.16947,1.050926,1.050926,0,-1,0,1.050926,0,0,2.220446E-16,0,0,1.106238,1.050926,0,0,0.9812675,28.71584,0,1.106238,-1.106238,36.90309,94.62312,0.1371665,1.156018,0,0,28.71584
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,27.51451,27.51451,0.9926645,0.9926645,0,-1,0,0.9926645,0,0,1.110223E-16,0,0,1.04491,0.9926645,0,0,2.21042,27.6096,0,1.04491,-1.04491,35.80166,91.79893,0.1371665,1.091931,0,0,27.6096
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,26.21738,26.21738,0.03782999,0.03782999,0,-1,0,0.03782999,0,0,6.938894E-18,0,0,0.03982104,0.03782999,0,0,3.371431,26.56469,0,0.03982104,-0.03982104,35.75968,91.69131,0.1371665,0.04161299,0,0,26.56469
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,25.17584,25.17584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.415677,26.52487,0,0,0,35.75968,91.69131,0.1371665,0,0,0,26.52487
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,24.10235,24.10235,0.7952181,0.7952181,0,-1,0,0.7952181,0,0,1.110223E-16,0,0,0.8370717,0.7952181,0,0,3.415677,26.52487,0,0.8370717,-0.8370717,34.87733,89.42888,0.1371665,0.8747399,0,0,26.52487
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,23.16305,23.16305,0.610009,0.610009,0,-1,0,0.610009,0,0,1.110223E-16,0,0,0.6421146,0.610009,0,0,4.345757,25.6878,0,0.6421146,-0.6421146,34.20048,87.69337,0.1371665,0.6710098,0,0,25.6878
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,22.3771,22.3771,0.8591606,0.8591606,0,-1,0,0.8591606,0,0,0,0,0,0.9043795,0.8591606,0,0,5.059217,25.04568,0,0.9043795,-0.9043795,33.24718,85.24902,0.1371665,0.9450766,0,0,25.04568
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,21.58477,21.58477,0.4135008,0.4135008,0,-1,0,0.4135008,0,0,5.551115E-17,0,0,0.4352641,0.4135008,0,0,6.064084,24.1413,0,0.4352641,-0.4352641,32.78838,84.07259,0.1371665,0.4548509,0,0,24.1413
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,20.79243,20.79243,1.492946,1.492946,0,0,0,1.492946,0,0,2.220446E-16,0,0,1.571522,1.492946,0,0,6.54771,23.70604,0,1.571522,-1.571522,31.13185,79.82509,0.1371665,1.64224,0,0,23.70604
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,20.16623,20.16623,3.274042,3.274042,0,0,0,3.274042,0,0,4.440892E-16,0,0,3.44636,3.274042,0,0,8.293845,22.13452,0,3.44636,-3.44636,27.49906,70.51028,0.1371665,3.601446,0,0,22.13452
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.251169,22.65157,19.51447,3.641071,3.641071,0,0,0,3.641071,34.36265,0,0,0,1.251169,3.832707,3.641071,0,0,12.12313,18.68816,0,2.581538,-2.581538,24.77788,63.53291,0.1371665,4.005178,1.000935,0,19.93933
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.626269,30.15414,20.65186,3.795027,3.795027,0,0,0,3.795027,95.55316,0,0,0,3.626269,3.994766,3.795027,0,0,14.99151,16.10662,0,0.368497,-0.368497,24.38945,62.53693,0.1371665,4.174531,2.901015,0,19.73289
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,5.154588,37.67855,23.54005,4.867235,4.867235,0,-1,0,4.867235,105.9038,0,0,0,5.154588,5.123406,4.867235,0,0,15.40095,15.73812,0.03118203,0,0.03118203,24.41903,62.61279,0.137162,5.353959,4.12367,0,20.89271
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,5.658834,42.58611,26.5816,0,0,0,0,0,0,0,0,0,0,5.658834,0,0,0,0,15.36977,15.76619,5.658834,0,5.658834,29.78748,76.37799,0.1363425,0,4.527067,0,21.42502
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,9.072713,57.49079,29.20142,2.898896,2.898896,0,0,0,2.898896,312.9713,0,0,0,9.072713,3.05147,2.898896,0,0,9.710936,20.85914,6.021243,0,6.021243,35.49973,91.02477,0.1354812,3.188786,7.258171,0,29.93185
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,9.443347,61.95298,31.59121,0,0,0,0,0,0,0,5.753655,0,0,9.443347,0,0,0,0,3.689692,26.27826,3.689692,0,3.689692,39.00008,100,0.1349588,0,7.554678,0,35.7216
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,5.663068,50.73914,33.85959,0,0,0,0,0,0,0,5.663068,0,0,5.663068,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1349588,0,4.530455,0,35.26205
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,6.20598,54.22729,35.29729,10.2028,8.36,0,-1,0,8.36,74.23421,0,1.842804,2.863085,6.20598,8.8,8.36,0,0,0,29.59898,0,2.59402,-2.59402,36.26574,92.98889,0.1349588,11.22308,4.964784,0,35.80496
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,6.396378,55.61684,35.9235,5.992543,5.992543,0,0,0,5.992543,106.739,0,0,0,6.396378,6.30794,5.992543,0,0,2.882244,27.00496,0.08843771,0,0.08843771,36.34964,93.20402,0.1349464,6.591797,5.117102,0,33.40134
