Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,33.35479,33.35479,0.3478122,0.3478122,0,-1,0,0.3478122,0,0,5.551115E-17,0,0,0.3661181,0.3478122,0,0,17.52474,13.82672,0,0.3661181,-0.3661181,21.98873,56.38125,0.1157597,0.3825934,0,0,13.82672
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,31.96821,31.96821,0.2261159,0.2261159,0,-1,0,0.2261159,0,0,2.775558E-17,0,0,0.2380168,0.2261159,0,0,17.93153,13.4606,0,0.2380168,-0.2380168,21.73784,55.73794,0.1157597,0.2487275,0,0,13.4606
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,30.94584,30.94584,0.8719868,0.8719868,0,-1,0,0.8719868,0,0,1.110223E-16,0,0,0.9178808,0.8719868,0,0,18.196,13.22258,0,0.9178808,-0.9178808,20.77031,53.2571,0.1157597,0.9591855,0,0,13.22258
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,29.85318,29.85318,2.065318,2.065318,0,-1,0,2.065318,0,0,4.440892E-16,0,0,2.174019,2.065318,0,0,19.21586,12.3047,0,2.174019,-2.174019,18.47869,47.38116,0.1157597,2.27185,0,0,12.3047
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,28.7733,28.7733,0.8901332,0.8901332,0,-1,0,0.8901332,0,0,1.110223E-16,0,0,0.9369823,0.8901332,0,0,21.63144,10.13068,0,0.9369823,-0.9369823,17.49103,44.84869,0.1157597,0.9791465,0,0,10.13068
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,27.9618,27.9618,0.6043011,0.6043011,0,-1,0,0.6043011,0,0,1.110223E-16,0,0,0.6361064,0.6043011,0,0,22.67253,9.193699,0,0.6361064,-0.6361064,16.82051,43.12943,0.1157597,0.6647312,0,0,9.193699
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,27.13751,27.13751,1.083657,1.083657,0,-1,0,1.083657,0,0,0,0,0,1.140692,1.083657,0,0,23.37932,8.557592,0,1.140692,-1.140692,15.61812,40.04637,0.1157597,1.192023,0,0,8.557592
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,26.4538,26.4538,1.789978,1.789978,0,0,0,1.789978,0,0,2.220446E-16,0,0,1.884188,1.789978,0,0,24.64675,7.416901,0,1.884188,-1.884188,13.63201,34.9538,0.1157597,1.968976,0,0,7.416901
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,25.84038,25.84038,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.74029,5.532713,0,0,0,13.63201,34.9538,0.1157597,0,0,0,5.532713
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.679485,29.58091,25.19501,1.606639,1.606639,0,0,0,1.606639,104.5341,0,0,0,1.679485,1.691199,1.606639,0,0,26.74029,5.532713,0,0.01171346,-0.01171346,13.61966,34.92213,0.1157597,1.767303,1.343588,0,7.212198
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,4.662321,39.37742,26.4538,6.132369,6.132369,12,0,3.372,6.132369,76.02806,0,0,0,4.662321,0,0,5.867631,5.57425,26.75331,5.521,10.23657,0,10.23657,23.33092,59.82276,0.1164734,6.745605,3.729857,12,10.18332
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,7.455188,52.02727,29.61676,3.547851,3.547851,0,-1,0,3.547851,210.1325,0,0,0,7.455188,3.73458,3.547851,0,0,16.51674,14.73391,3.720608,0,3.720608,26.8606,68.8732,0.1162439,3.902636,5.96415,0,22.1891
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,8.705599,60.53416,32.81805,7.299733,7.299733,0,0,0,7.299733,119.2591,0,0,0,8.705599,7.68393,7.299733,0,0,12.79613,18.08246,1.021669,0,1.021669,27.82984,71.35843,0.1161811,8.029707,6.964479,0,26.78806
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,8.331154,62.37236,35.50816,7.165895,7.165895,0,0,0,7.165895,116.2612,0,0,0,8.331154,7.543047,7.165895,0,0,11.77446,19.00196,0.788107,0,0.788107,28.57751,73.27551,0.1161326,7.882484,6.664923,0,27.33312
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,9.210328,68.82851,37.7382,3.172947,3.172947,0,0,0,3.172947,290.2767,0,0,0,9.210328,3.339945,3.172947,0,0,10.98635,19.71126,5.870383,0,5.870383,34.14664,87.55532,0.1157731,3.490242,7.368262,0,28.92159
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,8.265828,67.49551,39.85962,1.313267,1.313267,0,0,0,1.313267,629.4096,1.767471,0,0,8.265828,1.382386,1.313267,0,0,5.115971,24.9946,5.115971,0,5.115971,39.00008,100,0.1154615,1.444594,6.612662,0,33.26043
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,5.593936,58.78556,41.1887,5.281549,5.281549,0,-1,0,5.281549,105.9147,0.0344119,0,0,5.593936,5.559525,5.281549,0,0,0,29.59898,0,0,0,39.00008,100,0.1154615,5.809703,4.475149,0,35.19291
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,4.531566,55.60605,41.65516,0.4374469,0.4374469,0,0,0,0.4374469,1035.912,4.071095,0,0,4.531566,0.4604704,0.4374469,0,0,0,29.59898,0,0,0,39.00008,100,0.1154615,0.4811916,3.625252,0,34.13054
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,3.266879,51.93602,42.12161,3.587189,3.587189,0,0,0,3.587189,91.0707,0,0,0,3.266879,3.775989,3.587189,0,0,0,29.59898,0,0.5091103,-0.5091103,38.46343,98.62398,0.1154615,3.945908,2.613503,0,32.86586
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.9509866,44.30393,41.58487,0.6611574,0.6611574,0,0,0,0.6611574,143.8366,0,0,0,0.9509866,0.6959552,0.6611574,0,0,0.5656781,29.08987,0.2550314,0,0.2550314,38.70537,99.24435,0.1154461,0.7272732,0.7607892,0,30.04085
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.300717,40.87996,40.03853,1.591044,1.591044,0,0,0,1.591044,18.90061,0,0,0,0.300717,1.674783,1.591044,0,0,0.3106468,29.3194,0,1.374066,-1.374066,37.25698,95.53053,0.1154461,1.750149,0.2405736,0,29.62011
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,38.46025,38.46025,2.620608,2.620608,0,-1,0,2.620608,0,0,4.440892E-16,0,0,2.758535,2.620608,0,0,1.837387,27.94533,0,2.758535,-2.758535,34.34923,88.07477,0.1154461,2.882669,0,0,27.94533
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,36.81168,36.81168,1.560115,1.560115,0,-1,0,1.560115,0,0,2.220446E-16,0,0,1.642226,1.560115,0,0,4.902426,25.18679,0,1.642226,-1.642226,32.61817,83.63617,0.1154461,1.716126,0,0,25.18679
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,35.18867,35.18867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.727122,23.54457,0,0,0,32.61817,83.63617,0.1154461,0,0,0,23.54457
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,33.50176,33.50176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.727122,23.54457,0,0,0,32.61817,83.63617,0.1154461,0,0,0,23.54457
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,32.11517,32.11517,1.271755,1.271755,0,-1,0,1.271755,0,0,2.220446E-16,0,0,1.33869,1.271755,0,0,6.727122,23.54457,0,1.33869,-1.33869,31.20707,80.01796,0.1154461,1.398931,0,0,23.54457
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,31.0928,31.0928,1.27321,1.27321,0,-1,0,1.27321,0,0,2.220446E-16,0,0,1.340221,1.27321,0,0,8.214555,22.20588,0,1.340221,-1.340221,29.79435,76.39561,0.1154461,1.400531,0,0,22.20588
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,29.99376,29.99376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.70369,20.86566,0,0,0,29.79435,76.39561,0.1154461,0,0,0,20.86566
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,28.91388,28.91388,0.9188729,0.9188729,0,-1,0,0.9188729,0,0,1.110223E-16,0,0,0.9672346,0.9188729,0,0,9.70369,20.86566,0,0.9672346,-0.9672346,28.7748,73.78138,0.1154461,1.01076,0,0,20.86566
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,28.12793,28.12793,1.448773,1.448773,0,-1,0,1.448773,0,0,2.220446E-16,0,0,1.525024,1.448773,0,0,10.77839,19.89842,0,1.525024,-1.525024,27.16728,69.65955,0.1154461,1.59365,0,0,19.89842
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,27.29726,27.29726,0.552632,0.552632,0,-1,0,0.552632,0,0,1.110223E-16,0,0,0.5817178,0.552632,0,0,12.47287,18.3734,0,0.5817178,-0.5817178,26.55409,68.08729,0.1154461,0.6078951,0,0,18.3734
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,26.60077,26.60077,2.016028,2.016028,0,0,0,2.016028,0,0,4.440892E-16,0,0,2.122135,2.016028,0,0,13.11922,17.79168,0,2.122135,-2.122135,24.31717,62.35159,0.1154461,2.217631,0,0,17.79168
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,25.98734,25.98734,2.226927,2.226927,0,0,0,2.226927,0,0,0,0,0,2.344134,2.226927,0,0,15.47715,15.66955,0,2.344134,-2.344134,21.84623,56.01587,0.1154461,2.44962,0,0,15.66955
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8708438,27.60239,25.35476,4.647279,4.647279,0,0,0,4.647279,18.73879,0,8.881784E-16,0,0.8708438,4.891872,4.647279,0,0,18.08174,13.32541,0,4.021029,-4.021029,17.6077,45.14785,0.1154461,5.112007,0.6966751,0,14.19626
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.303982,35.54524,26.60077,4.52338,4.52338,0,0,0,4.52338,73.04234,0,0,0,3.303982,4.761453,4.52338,0,0,22.54955,9.304383,0,1.457471,-1.457471,16.07139,41.20861,0.1154461,4.975718,2.643186,0,12.60837
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,3.732517,40.19479,29.79567,3.916638,3.916638,0,-1,0,3.916638,95.299,0,0,0,3.732517,4.122777,3.916638,0,0,24.16896,7.846913,0,0.3902598,-0.3902598,15.66002,40.15381,0.1154461,4.308302,2.986014,0,11.57943
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,7.448637,55.9873,32.99696,2.507247,2.507247,0,0,0,2.507247,297.0843,0,0,0,7.448637,2.639207,2.507247,0,0,24.60258,7.456653,4.809429,0,4.809429,20.22264,51.85283,0.1151548,2.757972,5.958909,0,14.90529
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,5.295016,51.5616,35.69346,5.204123,5.204123,0,0,0,5.204123,101.7466,0,0,0,5.295016,5.478024,5.204123,0,0,19.79315,11.78514,0,0.183008,-0.183008,20.02974,51.35819,0.1151548,5.724535,4.236013,0,17.08015
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,6.926225,59.86714,37.91712,2.280698,2.280698,0,0,0,2.280698,303.6888,0,0,0,6.926225,2.400735,2.280698,0,0,19.9965,11.60213,4.52549,0,4.52549,24.32299,62.36652,0.1148821,2.508768,5.54098,0,18.52836
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,7.709667,65.40138,40.00658,5.474599,5.474599,0,0,0,5.474599,140.8262,0,0,0,7.709667,5.762736,5.474599,0,0,15.47101,15.67507,1.946931,0,1.946931,26.17001,67.10246,0.1147651,6.022059,6.167734,0,23.38474
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,5.060586,57.06994,41.33566,3.765703,3.765703,0,-1,0,3.765703,134.3862,0,0,0,5.060586,3.963898,3.765703,0,0,13.52408,17.42731,1.096688,0,1.096688,27.21042,69.77017,0.1146994,4.142273,4.048469,0,22.4879
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,3.142723,51.19771,41.80212,3.083208,3.083208,0,0,0,3.083208,101.9303,0,0,0,3.142723,3.245482,3.083208,0,0,12.42739,18.41433,0,0.1027589,-0.1027589,27.10211,69.49244,0.1146994,3.391529,2.514178,0,21.55705
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,2.692568,50.26946,42.26857,0.4609496,0.4609496,0,0,0,0.4609496,584.1349,0,0,0,2.692568,0.4852102,0.4609496,0,0,12.54156,18.31157,2.207358,0,2.207358,29.19619,74.86187,0.1145672,0.5070446,2.154054,0,21.00414
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.599845,46.36686,41.73183,1.421249,1.421249,0,0,0,1.421249,112.5661,0,0,0,1.599845,1.496052,1.421249,0,0,10.33421,20.29819,0.103793,0,0.103793,29.29465,75.11435,0.114561,1.563374,1.279876,0,21.89804
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.5696659,41.78857,40.1855,0,0,0,0,0,0,0,0,0,0,0.5696659,0,0,0,0,10.23041,20.39161,0.5696659,0,0.5696659,29.83509,76.50008,0.114527,0,0.4557327,0,20.96127
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,38.60083,38.60083,8.018985,8.018985,0,-1,0,8.018985,0,0,1.776357E-15,0.4608834,0,8.441037,8.018985,0,0,9.660748,20.9043,0,8.441037,-8.441037,20.93745,53.68567,0.114527,8.820884,0,0,20.9043
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,36.9842,36.9842,6.223396,6.223396,0,-1,0,6.223396,0,0,0,0,0,6.550943,6.223396,0,0,19.03968,12.46327,0,6.550943,-6.550943,14.03215,35.97981,0.114527,6.845735,0,0,12.46327
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,35.32924,35.32924,1.086737,1.086737,0,-1,0,1.086737,0,0,0,0,0,1.143934,1.086737,0,0,26.3185,5.912325,0,1.143934,-1.143934,12.82634,32.88799,0.114527,1.19541,0,0,5.912325
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,33.62317,33.62317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.58954,4.768392,0,0,0,12.82634,32.88799,0.114527,0,0,0,4.768392
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,32.27492,32.27492,0.9641529,0.9641529,0,-1,0,0.9641529,0,0,1.110223E-16,0,0,1.014898,0.9641529,0,0,27.58954,4.768392,0,1.014898,-1.014898,11.75655,30.14493,0.114527,1.060568,0,0,4.768392
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,31.25255,31.25255,1.256674,1.256674,0,-1,0,1.256674,0,0,0,0,0,1.322815,1.256674,0,0,28.71721,3.753494,0,1.322815,-1.322815,10.36218,26.56963,0.114527,1.382341,0,0,3.753494
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,30.14072,30.14072,1.380172,1.380172,0,-1,0,1.380172,0,0,2.220446E-16,0,0,1.452813,1.380172,0,0,30.187,2.43068,0,1.452813,-1.452813,8.830777,22.64297,0.114527,1.51819,0,0,2.43068
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,29.08001,29.08001,0.754943,0.754943,0,-1,0,0.754943,0,0,0,0,0,0.7946768,0.754943,0,0,31.80124,0.9778667,0,0.7946768,-0.7946768,7.993114,20.49512,0.114527,0.8304373,0,0,0.9778667
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,28.28768,28.28768,0.4261609,0.1740303,0,-1,0,0.1740303,0,0,0.2521306,0.2947466,0,0.1831898,0.1740303,0,0,32.68421,0.1831898,0,0.1831898,-0.1831898,7.800015,20,0.114527,0.468777,0,0,0.1831898
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,27.457,27.457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.114527,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,26.74134,26.74134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.114527,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,26.14709,26.14709,0.001404694,0.001404694,8.801405,0,2.562755,0.001404694,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1148768,0.001545163,0,12,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.375379,31.7874,25.50172,2.301845,2.301845,11.10185,0,3.144767,2.301845,103.1945,0,0,0,2.375379,0,0,8.8,8.36,24.52775,7.524,10.73538,0,10.73538,25.91548,66.44982,0.1154162,2.53203,1.900303,12,9.899379
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,4.903164,40.4423,26.76051,1.499033,1.499033,10.29903,0,2.941655,1.499033,327.0885,1.776357E-15,0,0,4.903164,0,0,8.8,8.36,13.79237,17.18584,13.26316,0,13.26316,38.49802,98.71268,0.1156835,1.648936,3.922532,12,22.089
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,7.159367,51.38582,29.95542,0,0,0,-1,0,0,0,6.630157,0,0,7.159367,0,0,0,0,0.5292102,29.12269,0.5292102,0,0.5292102,39.00008,100,0.1156522,0,5.727494,0,36.28205
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,7.043239,54.73246,33.17588,4.224762,4.224762,0,0,0,4.224762,166.7132,2.59612,0,0,7.043239,4.447118,4.224762,0,0,0,29.59898,0,0,0,39.00008,100,0.1156522,4.647239,5.634591,0,36.64222
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,6.684116,56.58664,35.87238,0,0,0,0,0,0,0,6.684116,0,0,6.684116,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1156522,0,5.347293,0,36.28309
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,7.693914,62.97867,38.06408,3.600504,3.600504,0,0,0,3.600504,213.6899,3.903909,0,0,7.693914,3.790004,3.600504,0,0,0,29.59898,0,0,0,39.00008,100,0.1156522,3.960555,6.155131,0,37.29289
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,9.883808,75.13049,40.1855,4.918491,4.918491,0,0,0,4.918491,200.952,4.706449,0,0,9.883808,5.17736,4.918491,0,0,0,29.59898,0,0,0,39.00008,100,0.1156522,5.410341,7.907046,0,39.48279
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,9.288937,74.0558,41.47624,2.521693,2.521693,0,-1,0,2.521693,368.3611,6.634523,0,0,9.288937,2.654413,2.521693,0,0,0,29.59898,0,0,0,39.00008,100,0.1156522,2.773862,7.431149,0,38.88791
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,6.280623,62.16574,41.9427,1.161213,1.161213,0,0,0,1.161213,540.8673,5.058293,0,0,6.280623,1.22233,1.161213,0,0,0,29.59898,0,0,0,39.00008,100,0.1156522,1.277335,5.024498,0,35.8796
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,4.776189,57.2875,42.41554,4.271351,4.271351,0,0,0,4.271351,111.8192,0.2800307,0,0,4.776189,4.496159,4.271351,0,0,0,29.59898,0,0,0,39.00008,100,0.1156522,4.698486,3.820951,0,34.37517
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.615016,49.56901,41.83407,1.220959,1.220959,0,0,0,1.220959,214.1772,1.329796,0,0,2.615016,1.28522,1.220959,0,0,0,29.59898,0,0,0,39.00008,100,0.1156522,1.343055,2.092013,0,32.21399
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.6530706,42.16825,40.32607,1.3693,1.3693,0,0,0,1.3693,47.69376,0,2.220446E-16,0,0.6530706,1.441368,1.3693,0,0,0,29.59898,0,0.7882977,-0.7882977,38.16914,97.86939,0.1156522,1.50623,0.5224565,0,30.25205
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,38.74779,38.74779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8758863,28.81068,0,0,0,38.16914,97.86939,0.1156522,0,0,0,28.81068
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,37.09283,37.09283,2.15219,2.15219,0,-1,0,2.15219,0,0,0,0,0,2.265463,2.15219,0,0,0.8758863,28.81068,0,2.265463,-2.265463,35.78113,91.74631,0.1156522,2.367409,0,0,28.81068
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,35.45704,35.45704,2.972117,2.972117,0,-1,0,2.972117,0,0,4.440892E-16,0,0,3.128545,2.972117,0,0,3.393068,26.54522,0,3.128545,-3.128545,32.48336,83.29049,0.1156522,3.269329,0,0,26.54522
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,33.77013,33.77013,2.142583,2.142583,0,-1,0,2.142583,0,0,4.440892E-16,0,0,2.255351,2.142583,0,0,6.869229,23.41667,0,2.255351,-2.255351,30.10601,77.19473,0.1156522,2.356841,0,0,23.41667
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,32.40271,32.40271,0.3939549,0.3939549,0,-1,0,0.3939549,0,0,5.551115E-17,0,0,0.4146894,0.3939549,0,0,9.375174,21.16132,0,0.4146894,-0.4146894,29.66889,76.07391,0.1156522,0.4333504,0,0,21.16132
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,31.38034,31.38034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.835939,20.74663,0,0,0,29.66889,76.07391,0.1156522,0,0,0,20.74663
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,30.26213,30.26213,1.138614,1.138614,0,-1,0,1.138614,0,0,2.220446E-16,0,0,1.198541,1.138614,0,0,9.835939,20.74663,0,1.198541,-1.198541,28.40551,72.8345,0.1156522,1.252475,0,0,20.74663
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,29.20142,29.20142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.16765,19.54809,0,0,0,28.40551,72.8345,0.1156522,0,0,0,19.54809
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,28.41547,28.41547,1.894947,1.894947,0,-1,0,1.894947,0,0,0,0,0,1.994681,1.894947,0,0,11.16765,19.54809,0,1.994681,-1.994681,26.30293,67.44329,0.1156522,2.084441,0,0,19.54809
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,27.5848,27.5848,0.844448,0.844448,0,-1,0,0.844448,0,0,1.110223E-16,0,0,0.8888926,0.844448,0,0,13.38396,17.55341,0,0.8888926,-0.8888926,25.36596,65.04079,0.1156522,0.9288928,0,0,17.55341
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,26.86914,26.86914,0.4060889,0.4060889,0,0,0,0.4060889,0,0,5.551115E-17,0,0,0.427462,0.4060889,0,0,14.37162,16.66452,0,0.427462,-0.427462,24.91537,63.88545,0.1156522,0.4466978,0,0,16.66452
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,26.27489,26.27489,1.903066,1.903066,0,0,0,1.903066,0,0,2.220446E-16,0,0,2.003227,1.903066,0,0,14.84658,16.23706,0,2.003227,-2.003227,22.80379,58.47113,0.1156522,2.093373,0,0,16.23706
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.7915988,27.68641,25.6423,1.266238,1.266238,0,0,0,1.266238,62.5158,0,2.220446E-16,0,0.7915988,1.332882,1.266238,0,0,17.07239,14.23383,0,0.5412832,-0.5412832,22.23323,57.00816,0.1156522,1.392862,0.633279,0,15.02543
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.782565,34.38068,26.90109,6.739587,6.739587,0,0,0,6.739587,41.28688,0,8.881784E-16,0,2.782565,7.094302,6.739587,0,0,17.67381,13.69255,0,4.311737,-4.311737,17.68826,45.35441,0.1156522,7.413546,2.226052,0,16.47511
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,5.296545,45.36868,30.12155,1.066316,1.066316,0,-1,0,1.066316,496.7142,0,0,0,5.296545,1.122438,1.066316,0,0,22.46463,9.380809,4.174107,0,4.174107,21.64816,55.508,0.1154051,1.172948,4.237236,0,14.67735
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,5.07761,48.22378,33.33562,3.376946,3.376946,0,0,0,3.376946,150.361,0,0,0,5.07761,3.55468,3.376946,0,0,18.29053,13.1375,1.52293,0,1.52293,23.09294,59.21255,0.1153152,3.71464,4.062088,0,18.21511
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,4.161181,48.23401,36.03212,5.510484,5.510484,0,0,0,5.510484,75.5139,0,8.881784E-16,0,4.161181,5.800509,5.510484,0,0,16.7676,14.50814,0,1.639328,-1.639328,21.36494,54.78178,0.1153152,6.061532,3.328945,0,18.66932
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,5.713237,55.86213,38.243,2.027634,2.027634,0,0,0,2.027634,281.7686,0,0,0,5.713237,2.134352,2.027634,0,0,18.58907,12.86881,3.578886,0,3.578886,24.76017,63.48748,0.1151045,2.230397,4.57059,0,18.58205
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,6.188881,59.95063,40.32607,1.197579,1.197579,0,0,0,1.197579,516.7827,0,0,0,6.188881,1.26061,1.197579,0,0,15.01019,16.08981,4.928271,0,4.928271,29.43554,75.47558,0.1148157,1.317337,4.951105,0,22.27869
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,8.250499,69.63683,41.6232,6.207102,6.207102,0,-1,0,6.207102,132.9203,0,0,0,8.250499,6.533791,6.207102,0,0,10.08191,20.52526,1.716707,0,1.716707,31.06415,79.6515,0.1147154,6.827812,6.600399,0,28.77575
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,7.04569,65.27695,42.08966,4.81976,4.81976,0,0,0,4.81976,146.1834,0,0,0,7.04569,5.073432,4.81976,0,0,8.365207,22.07029,1.972258,0,1.972258,32.9352,84.44904,0.1146004,5.301736,5.636552,0,29.11598
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,4.847841,57.65006,42.51778,3.982849,3.982849,0,0,0,3.982849,121.7179,0,0,0,4.847841,4.192473,3.982849,0,0,6.392949,23.84532,0.6553679,0,0.6553679,33.55693,86.04324,0.1145622,4.381134,3.878273,0,28.69316
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,2.830225,50.39805,41.98103,4.493284,4.493284,0,0,0,4.493284,62.98789,0,8.881784E-16,0,2.830225,4.729773,4.493284,0,0,5.737581,24.43516,0,1.899548,-1.899548,31.55463,80.90915,0.1145622,4.942613,2.26418,0,27.26538
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.4604223,41.72988,40.4347,8.02987,8.02987,3,0,1.095,8.02987,5.73387,0,1.776357E-15,0,0.4604223,5.2946,5.02987,0,0,7.84819,22.53561,0,4.834178,-4.834178,26.45896,67.84335,0.1145622,8.832857,0.3683379,12,22.99603
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,38.85641,38.85641,4.793895,4.793895,0,-1,0,4.793895,0,0,0,0,0,5.046205,4.793895,0,0,13.2195,17.70143,0,5.046205,-5.046205,21.13979,54.20449,0.1145622,5.273284,0,0,17.70143
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,37.23341,37.23341,1.166212,1.166212,0,-1,0,1.166212,0,0,0,0,0,1.227592,1.166212,0,0,18.82639,12.65522,0,1.227592,-1.227592,19.8458,50.88656,0.1145622,1.282833,0,0,12.65522
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,35.604,35.604,5.107112,5.107112,0,-1,0,5.107112,0,0,0,0,0,5.375907,5.107112,0,0,20.19038,11.42763,0,5.375907,-5.375907,14.17909,36.35658,0.1145622,5.617824,0,0,11.42763
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,33.89154,33.89154,0.8606454,0.8606454,0,-1,0,0.8606454,0,0,0,0,0,0.9059425,0.8606454,0,0,26.16361,6.051725,0,0.9059425,-0.9059425,13.22415,33.908,0.1145622,0.9467099,0,0,6.051725
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,32.53051,32.53051,2.207201,2.207201,0,-1,0,2.207201,0,0,4.440892E-16,0,0,2.323369,2.207201,0,0,27.17022,5.145783,0,2.323369,-2.323369,10.7751,27.62841,0.1145622,2.427921,0,0,5.145783
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,31.50175,31.50175,0.9078082,0.9078082,0,-1,0,0.9078082,0,0,0,0,0,0.9555876,0.9078082,0,0,29.75174,2.822414,0,0.9555876,-0.9555876,9.767823,25.04565,0.1145622,0.998589,0,0,2.822414
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,30.40909,30.40909,0.5086614,0.5086614,0,-1,0,0.5086614,0,0,0,0,0,0.5354331,0.5086614,0,0,30.8135,1.866826,0,0.5354331,-0.5354331,9.203427,23.59848,0.1145622,0.5595276,0,0,1.866826
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,29.34838,29.34838,1.163712,1.163712,0,-1,0,1.163712,0,0,2.220446E-16,0.01525945,0,1.224959,1.163712,0,0,31.40843,1.331393,0,1.224959,-1.224959,7.912206,20.28767,0.1145622,1.280083,0,0,1.331393
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,28.55605,28.55605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.76949,0.1064334,0,0,0,7.912206,20.28767,0.1145622,0,0,0,0.1064334
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,27.73176,27.73176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.76949,0.1064334,0,0,0,7.912206,20.28767,0.1145622,0,0,0,0.1064334
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,27.00972,27.00972,1.987069,1.987069,10.78707,0,3.065129,1.987069,0,0,0,0,0,0,0,8.8,8.36,32.76949,0.1064334,8.36,0,8.36,15.8432,40.6235,0.1151852,2.185776,0,12,0.1064334
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,26.41546,26.41546,0.945042,0.945042,9.745042,0,2.801496,0.945042,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.40949,7.630434,8.36,0,8.36,23.77419,60.95934,0.1156553,1.039546,0,12,7.630434
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.548451,29.83921,25.78926,4.921767,4.921767,12,0,3.372,4.921767,31.46129,0,0,0,1.548451,0,0,7.078233,6.724321,16.04949,15.15443,8.272773,0,8.272773,31.62243,81.083,0.116381,5.413944,1.238761,12,16.70288
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.404479,39.24706,27.04805,0.2899292,0.2899292,0,0,0,0.2899292,1519.156,0,0,0,4.404479,0.3051887,0.2899292,0,0,7.776721,22.59993,4.09929,0,4.09929,35.51136,91.05459,0.1161422,0.3189222,3.523583,0,27.00441
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,6.863255,50.73801,30.2813,5.965036,5.965036,0,-1,0,5.965036,115.0581,0,0,0,6.863255,6.278985,5.965036,0,0,3.677432,26.28929,0.5842702,0,0.5842702,36.06565,92.47584,0.1161082,6.561539,5.490604,0,33.15255
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,7.656959,57.3699,33.51454,1.799978,1.799978,0,0,0,1.799978,425.3918,2.669084,0,0,7.656959,1.894713,1.799978,0,0,3.093161,26.81513,3.093161,0,3.093161,39.00008,100,0.1159287,1.979976,6.125567,0,34.47209
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,9.527455,68.23447,36.21104,6.56183,6.56183,0,0,0,6.56183,145.1951,2.620267,0,0,9.527455,6.907189,6.56183,0,0,0,29.59898,0,0,0,39.00008,100,0.1159287,7.218012,7.621964,0,39.12643
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,9.436731,70.66547,38.38357,4.821854,4.821854,0,0,0,4.821854,195.7076,4.361096,0,0,9.436731,5.075635,4.821854,0,0,0,29.59898,0,0,0,39.00008,100,0.1159287,5.304039,7.549385,0,39.03571
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,9.439381,73.42583,40.47304,3.000637,3.000637,0,0,0,3.000637,314.5793,6.280816,0,0,9.439381,3.158565,3.000637,0,0,0,29.59898,0,0,0,39.00008,100,0.1159287,3.3007,7.551505,0,39.03836
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,7.829053,68.04224,41.76378,4.431852,4.431852,0,-1,0,4.431852,176.6542,3.163945,0,0,7.829053,4.665108,4.431852,0,0,0,29.59898,0,0,0,39.00008,100,0.1159287,4.875038,6.263242,0,37.42803
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,5.305136,58.8997,42.19828,3.549925,3.549925,0,0,0,3.549925,149.4436,1.568373,0,0,5.305136,3.736763,3.549925,0,0,0,29.59898,0,0,0,39.00008,100,0.1159287,3.904917,4.244109,0,34.90411
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,5.365612,59.6428,42.66474,3.089292,3.089292,0,0,0,3.089292,173.6842,2.113725,0,0,5.365612,3.251886,3.089292,0,0,0,29.59898,0,0,0,39.00008,100,0.1159287,3.398221,4.29249,0,34.96459
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.401643,49.17525,42.08966,7.275182,7.275182,0,0,0,7.275182,33.01145,0,8.881784E-16,0,2.401643,7.658086,7.275182,0,0,0,29.59898,0,5.256444,-5.256444,33.4593,85.79291,0.1159287,8.002701,1.921314,0,32.00062
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.419902,41.7631,40.58167,4.517822,4.517822,0,0,0,4.517822,9.294345,0,8.881784E-16,0,0.419902,4.755602,4.517822,0,0,5.840493,24.34254,0,4.3357,-4.3357,28.88907,74.07439,0.1159287,4.969604,0.3359216,0,24.76244
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,38.99699,38.99699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.65794,20.00683,0,0,0,28.88907,74.07439,0.1159287,0,0,0,20.00683
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,37.38037,37.38037,4.509338,4.509338,0,-1,0,4.509338,0,0,0,0,0,4.746672,4.509338,0,0,10.65794,20.00683,0,4.746672,-4.746672,23.88564,61.24511,0.1159287,4.960272,0,0,20.00683
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,35.72541,35.72541,4.209378,4.209378,0,-1,0,4.209378,0,0,0,0,0,4.430924,4.209378,0,0,15.93202,15.26016,0,4.430924,-4.430924,19.21503,49.26922,0.1159287,4.630316,0,0,15.26016
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,34.01933,34.01933,2.393945,2.393945,0,-1,0,2.393945,0,0,4.440892E-16,0,0,2.519943,2.393945,0,0,20.85527,10.82924,0,2.519943,-2.519943,16.55878,42.45833,0.1159287,2.63334,0,0,10.82924
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,32.65192,32.65192,0.8846375,0.8846375,0,-1,0,0.8846375,0,0,1.110223E-16,0,0,0.9311973,0.8846375,0,0,23.6552,8.309296,0,0.9311973,-0.9311973,15.57721,39.94149,0.1159287,0.9731013,0,0,8.309296
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,31.64871,31.64871,1.484404,1.484404,0,-1,0,1.484404,0,0,2.220446E-16,0,0,1.56253,1.484404,0,0,24.68987,7.378098,0,1.56253,-1.56253,13.93016,35.7183,0.1159287,1.632844,0,0,7.378098
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,30.54967,30.54967,0.7510184,0.7510184,0,-1,0,0.7510184,0,0,1.110223E-16,0,0,0.7905457,0.7510184,0,0,26.42601,5.815568,0,0.7905457,-0.7905457,13.09685,33.58161,0.1159287,0.8261203,0,0,5.815568
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,29.48896,29.48896,0.6457721,0.6457721,0,-1,0,0.6457721,0,0,1.110223E-16,0,0,0.6797601,0.6457721,0,0,27.3044,5.025023,0,0.6797601,-0.6797601,12.38032,31.74436,0.1159287,0.7103493,0,0,5.025023
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,28.70301,28.70301,2.003513,2.003513,0,-1,0,2.003513,0,0,4.440892E-16,0,0,2.108961,2.003513,0,0,28.05968,4.345263,0,2.108961,-2.108961,10.15728,26.04427,0.1159287,2.203865,0,0,4.345263
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,27.87234,27.87234,0.2708341,0.2708341,0,-1,0,0.2708341,0,0,0,0,0,0.2850885,0.2708341,0,0,30.40297,2.236301,0,0.2850885,-0.2850885,9.856774,25.27373,0.1159287,0.2979175,0,0,2.236301
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,27.16946,27.16946,3.511336,3.511336,3,0,1.095,3.511336,0,0,0,0,0,0.5382479,0.5113356,0,0,30.71974,1.951213,0,0.5382479,-0.5382479,9.289412,23.81896,0.1159287,3.862469,0,12,1.951213
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,26.60077,26.60077,0.9431309,0.9431309,9.743131,0,2.801012,0.9431309,0,0,0,0,0,0,0,8.8,8.36,31.31779,1.412965,8.36,0,8.36,17.2204,44.15479,0.1163898,1.037444,0,12,1.412965
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.419056,29.65648,25.94901,2.135198,2.135198,10.9352,0,3.102605,2.135198,66.46017,1.776357E-15,0,0,1.419056,0,0,8.8,8.36,22.95779,8.936965,9.779057,0,9.779057,26.49763,67.9425,0.1169308,2.348718,1.135245,12,10.35602
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,2.926916,35.13061,27.22697,8.926692,8.926692,12,0,3.372,8.926692,32.78836,0,0,0,2.926916,0,0,3.073308,2.919643,13.17874,17.73812,5.846559,0,5.846559,32.04416,82.16436,0.1174059,9.819361,2.341533,12,20.66503
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,3.776372,41.03711,30.46021,0.5394039,0.5394039,0,-1,0,0.5394039,700.101,0,0,0,3.776372,0.5677935,0.5394039,0,0,7.332177,23.00002,3.208578,0,3.208578,35.08809,89.96928,0.1172201,0.5933443,3.021098,0,26.77639
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,6.563849,53.6584,33.71262,4.277576,4.277576,0,0,0,4.277576,153.4479,0,0,0,6.563849,4.502712,4.277576,0,0,4.123599,25.88774,2.061137,0,2.061137,37.04346,94.98303,0.1171011,4.705334,5.25108,0,32.45159
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,8.659926,64.79221,36.38995,5.187147,5.187147,0,0,0,5.187147,166.9497,1.13731,0,0,8.659926,5.460155,5.187147,0,0,2.062461,27.74276,2.062461,0,2.062461,39.00008,100,0.1169823,5.705862,6.927941,0,36.40269
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,7.985247,64.75069,38.56887,3.700303,3.700303,0,0,0,3.700303,215.7998,4.090191,0,0,7.985247,3.895056,3.700303,0,0,0,29.59898,0,0,0,39.00008,100,0.1169823,4.070333,6.388197,0,37.58422
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,8.419755,69.13701,40.65195,2.390175,2.390175,0,0,0,2.390175,352.2652,5.903781,0,0,8.419755,2.515974,2.390175,0,0,0,29.59898,0,0,0,39.00008,100,0.1169823,2.629193,6.735804,0,38.01873
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,5.915303,60.77466,41.91074,3.228182,3.228182,0,-1,0,3.228182,183.2395,2.517217,0,0,5.915303,3.398086,3.228182,0,0,0,29.59898,0,0,0,39.00008,100,0.1169823,3.551,4.732243,0,35.51428
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,5.540895,59.90294,42.33886,2.916318,2.916318,0,0,0,2.916318,189.9963,2.471087,0,0,5.540895,3.069808,2.916318,0,0,0,29.59898,0,0,0,39.00008,100,0.1169823,3.20795,4.432716,0,35.13987
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,2.906384,51.47847,42.77337,0,0,0,0,0,0,0,2.906384,0,0,2.906384,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1169823,0,2.325107,0,32.50536
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.572592,46.799,42.23024,5.141816,5.141816,0,0,0,5.141816,30.58438,0,0,0,1.572592,5.412438,5.141816,0,0,0,29.59898,0,3.839846,-3.839846,34.95253,89.62168,0.1169823,5.655998,1.258074,0,31.17157
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.5137293,42.17139,40.72224,5.551866,5.551866,0,0,0,5.551866,9.253274,0,8.881784E-16,0,0.5137293,5.844069,5.551866,0,0,4.266495,25.75913,0,5.33034,-5.33034,29.33385,75.21486,0.1169823,6.107052,0.4109835,0,26.27286
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,39.14396,39.14396,6.113269,6.113269,0,-1,0,6.113269,0,0,8.881784E-16,0,0,6.43502,6.113269,0,0,10.1891,20.42879,0,6.43502,-6.43502,22.55075,57.82231,0.1169823,6.724596,0,0,20.42879
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,37.52095,37.52095,4.396047,4.396047,0,-1,0,4.396047,0,0,8.881784E-16,0,0,4.627418,4.396047,0,0,17.33912,13.99377,0,4.627418,-4.627418,17.67302,45.31535,0.1169823,4.835651,0,0,13.99377
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,35.87238,35.87238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.48069,9.366355,0,0,0,17.67302,45.31535,0.1169823,0,0,0,9.366355
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,34.1663,34.1663,1.444389,1.444389,0,-1,0,1.444389,0,0,0,0,0,1.520409,1.444389,0,0,22.48069,9.366355,0,1.520409,-1.520409,16.07037,41.20599,0.1169823,1.588828,0,0,9.366355
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,32.79888,32.79888,0.7949063,0.7949063,0,-1,0,0.7949063,0,0,1.110223E-16,0,0,0.8367434,0.7949063,0,0,24.17004,7.845946,0,0.8367434,-0.8367434,15.18836,38.94444,0.1169823,0.8743969,0,0,7.845946
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,31.78929,31.78929,1.233343,1.233343,0,-1,0,1.233343,0,0,2.220446E-16,0,0,1.298256,1.233343,0,0,25.09975,7.009202,0,1.298256,-1.298256,13.81988,35.43552,0.1169823,1.356678,0,0,7.009202
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,30.69663,30.69663,1.827934,1.827934,0,-1,0,1.827934,0,0,2.220446E-16,0,0,1.924141,1.827934,0,0,26.54226,5.710946,0,1.924141,-1.924141,11.79166,30.23496,0.1169823,2.010727,0,0,5.710946
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,29.63593,29.63593,1.92819,1.92819,0,-1,0,1.92819,0,0,4.440892E-16,0,0,2.029673,1.92819,0,0,28.68019,3.786805,0,2.029673,-2.029673,9.652195,24.74917,0.1169823,2.121008,0,0,3.786805
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,28.84359,28.84359,1.950125,1.669276,0,-1,0,1.669276,0,0,0.2808494,0.4758619,0,1.757132,1.669276,0,0,30.93538,1.757132,0,1.757132,-1.757132,7.800015,20,0.1169823,2.145137,0,0,1.757132
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,28.0193,28.0193,1.088549,0,0,-1,0,0,0,0,1.088549,1.197404,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1169823,1.197404,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,27.33559,27.33559,0.5090712,0.5090712,9.309072,0,2.691195,0.5090712,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1173722,0.5599783,0,12,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,26.74134,26.74134,2.034414,2.034414,10.83441,0,3.077107,2.034414,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1179681,2.237855,0,12,7.524
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.470564,29.96424,26.11514,1.078969,1.078969,9.878969,0,2.835379,1.078969,136.2934,1.776357E-15,0,0,1.470564,0,0,8.8,8.36,16.16775,15.048,9.830564,0,9.830564,32.98809,84.58468,0.1183441,1.186866,1.176451,12,16.51856
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,4.161035,38.88561,27.38671,0.7063856,0.7063856,0,0,0,0.7063856,589.06,0,0,0,4.161035,0.7435637,0.7063856,0,0,6.33719,23.89551,3.417471,0,3.417471,36.23019,92.89774,0.118148,0.7770241,3.328828,0,28.05654
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,6.807423,50.94414,30.62634,0,0,0,-1,0,0,0,3.887704,0,0,6.807423,0,0,0,0,2.919719,26.97123,2.919719,0,2.919719,39.00008,100,0.1179809,0,5.445938,0,33.77865
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,6.858733,54.90814,33.89154,2.13999,2.13999,0,0,0,2.13999,320.503,4.606112,0,0,6.858733,2.252621,2.13999,0,0,0,29.59898,0,0,0,39.00008,100,0.1179809,2.353989,5.486986,0,36.45771
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,8.5289,64.47984,36.56887,0,0,0,0,0,0,0,8.5289,0,0,8.5289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1179809,0,6.82312,0,38.12788
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,9.953025,73.51726,38.74779,2.17593,2.17593,0,0,0,2.17593,457.4148,7.662572,0,0,9.953025,2.290453,2.17593,0,0,0,29.59898,0,0,0,39.00008,100,0.1179809,2.393523,7.96242,0,39.552
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,9.679619,74.97609,40.79253,3.087349,3.087349,0,0,0,3.087349,313.5253,6.429778,0,0,9.679619,3.249841,3.087349,0,0,0,29.59898,0,0,0,39.00008,100,0.1179809,3.396084,7.743695,0,39.27859
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,8.436275,70.97633,42.05132,0,0,0,-1,0,0,0,8.436275,0,0,8.436275,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1179809,0,6.749021,0,38.03526
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,6.111788,62.16516,42.48583,5.946832,5.946832,0,0,0,5.946832,102.7739,0,0,0,6.111788,6.259823,5.946832,0,0,0,29.59898,0,0.1480345,-0.1480345,38.84404,99.59989,0.1179809,6.541515,4.889431,0,35.71077
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,3.533346,53.65025,42.91394,3.698865,3.698865,0,0,0,3.698865,95.52513,4.440892E-16,0,0,3.533346,3.893543,3.698865,0,0,0.1644827,29.45094,0,0.3601965,-0.3601965,38.46436,98.62636,0.1179809,4.068752,2.826677,0,32.98429
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.506244,46.75188,42.3772,6.544878,6.544878,0,0,0,6.544878,23.01409,0,0,0,1.506244,6.889345,6.544878,0,0,0.5647011,29.09075,0,5.383101,-5.383101,32.79007,84.07693,0.1179809,7.199366,1.204995,0,30.59699
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.5049956,42.29483,40.86921,3.392777,3.392777,0,0,0,3.392777,14.88443,0,4.440892E-16,0,0.5049956,3.571344,3.392777,0,0,6.545924,23.70765,0,3.066349,-3.066349,29.55785,75.78922,0.1179809,3.732055,0.4039965,0,24.21264
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,39.32287,39.32287,5.844049,5.844049,0,-1,0,5.844049,0,0,8.881784E-16,0,0,6.15163,5.844049,0,0,9.952978,20.6413,0,6.15163,-6.15163,23.07347,59.16262,0.1179809,6.428454,0,0,20.6413
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,37.66791,37.66791,4.14131,4.14131,0,-1,0,4.14131,0,0,0,0,0,4.359273,4.14131,0,0,16.78812,14.48967,0,4.359273,-4.359273,18.47839,47.38039,0.1179809,4.555441,0,0,14.48967
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,36.01295,36.01295,0.158991,0.158991,0,-1,0,0.158991,0,0,0,0,0,0.1673589,0.158991,0,0,21.63176,10.13039,0,0.1673589,-0.1673589,18.30198,46.92805,0.1179809,0.1748901,0,0,10.13039
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,34.30687,34.30687,1.677617,1.677617,0,-1,0,1.677617,0,0,2.220446E-16,0,0,1.765913,1.677617,0,0,21.81771,9.963035,0,1.765913,-1.765913,16.44054,42.15515,0.1179809,1.845379,0,0,9.963035
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,32.93946,32.93946,1.204034,1.204034,0,-1,0,1.204034,0,0,2.220446E-16,0,0,1.267404,1.204034,0,0,23.77984,8.197122,0,1.267404,-1.267404,15.10458,38.72961,0.1179809,1.324437,0,0,8.197122
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,31.93626,31.93626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.18807,6.929718,0,0,0,15.10458,38.72961,0.1179809,0,0,0,6.929718
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,30.83721,30.83721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.18807,6.929718,0,0,0,15.10458,38.72961,0.1179809,0,0,0,6.929718
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,29.75733,29.75733,1.177223,1.177223,0,-1,0,1.177223,0,0,0,0,0,1.239182,1.177223,0,0,25.18807,6.929718,0,1.239182,-1.239182,13.79837,35.38036,0.1179809,1.294945,0,0,6.929718
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,28.99055,28.99055,0.4985116,0.4985116,0,-1,0,0.4985116,0,0,1.110223E-16,0,0,0.5247491,0.4985116,0,0,26.56494,5.690536,0,0.5247491,-0.5247491,13.24523,33.96207,0.1179809,0.5483628,0,0,5.690536
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,28.14071,28.14071,0.3328732,0.3328732,0,-1,0,0.3328732,0,0,5.551115E-17,0,0,0.3503928,0.3328732,0,0,27.14799,5.165787,0,0.3503928,-0.3503928,12.87589,33.01503,0.1179809,0.3661605,0,0,5.165787
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,27.457,27.457,0.2620248,0.2620248,0,0,0,0.2620248,0,0,0,0,0,0.2758156,0.2620248,0,0,27.53732,4.815394,0,0.2758156,-0.2758156,12.58515,32.26955,0.1179809,0.2882273,0,0,4.815394
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,26.88192,26.88192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.84378,4.539578,0,0,0,12.58515,32.26955,0.1179809,0,0,0,4.539578
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,1.979228,31.48355,26.25572,1.743849,1.743849,0,0,0,1.743849,113.4977,0,0,0,1.979228,1.83563,1.743849,0,0,27.84378,4.539578,0.1435973,0,0.1435973,12.72138,32.61886,0.1179727,1.918234,1.583382,0,6.518806
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.723103,37.75029,27.53368,3.093416,3.093416,0,0,0,3.093416,120.3557,0,0,0,3.723103,3.256227,3.093416,0,0,27.70018,4.668816,0.4668749,0,0.4668749,13.1643,33.75454,0.1179461,3.402758,2.978482,0,8.391918
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,7.004724,51.81268,30.78609,6.095787,6.095787,0,-1,0,6.095787,114.9109,0,0,0.5399147,7.004724,6.416618,6.095787,0,0,27.2333,5.089004,0.5881062,0,0.5881062,13.72222,35.18512,0.1179125,6.705366,5.603779,0,12.09373
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,7.042552,55.77657,34.07045,1.194916,1.194916,0,0,0,1.194916,589.3762,0,0,0,7.042552,1.257806,1.194916,0,0,26.6452,5.618299,5.784745,0,5.784745,19.21011,49.2566,0.1175833,1.314408,5.634041,0,12.66085
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,8.489491,64.56579,36.76695,4.2513,4.2513,0,0,0,4.2513,199.6916,0,0,0,8.489491,4.475053,4.2513,0,0,20.86045,10.82457,4.014437,0,4.014437,23.01854,59.02179,0.117356,4.676431,6.791592,0,19.31406
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,8.00293,65.26136,38.9267,0.808773,0.808773,0,0,0,0.808773,989.5149,0,0,0,8.00293,0.8513401,0.808773,0,0,16.84602,14.43756,7.151589,0,7.151589,29.80314,76.41814,0.1169531,0.8896503,6.402344,0,22.44049
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,7.964619,67.6329,40.97783,0,0,0,0,0,0,0,0,0,0,7.964619,0,0,0,0,9.694427,20.87399,7.964619,0,7.964619,37.35904,95.79221,0.1165077,0,6.371695,0,28.83861
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,7.731929,68.21494,42.23024,0.297126,0.297126,0,-1,0,0.297126,2602.239,5.689356,0,0,7.731929,0.3127642,0.297126,0,0,1.729809,28.04215,1.729809,0,1.729809,39.00008,100,0.1164114,0.3268386,6.185543,0,35.77408
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,4.842854,57.79652,42.66474,5.575991,5.575991,0,0,0,5.575991,86.85189,0,0,0,4.842854,5.869464,5.575991,0,0,0,29.59898,0,1.02661,-1.02661,37.91793,97.22528,0.1164114,6.13359,3.874283,0,34.44183
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.387744,50.184,43.09286,0.0349234,0.0349234,0,0,0,0.0349234,6837.088,1.210304,0,0,2.387744,0.03676148,0.0349234,0,0,1.140678,28.57237,1.140678,0,1.140678,39.00008,100,0.116348,0.03841574,1.910195,0,30.96011
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.510145,46.90821,42.51778,6.798344,6.798344,0,0,0,6.798344,22.21342,0,1.776357E-15,0,1.510145,7.156152,6.798344,0,0,0,29.59898,0,5.646007,-5.646007,33.04866,84.74,0.116348,7.478179,1.208116,0,31.10912
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.3877632,42.10313,41.00978,7.17612,7.17612,0,0,0,7.17612,5.403522,0,8.881784E-16,0,0.3877632,7.55381,7.17612,0,0,6.273341,23.95297,0,7.166047,-7.166047,25.49499,65.37164,0.116348,7.893732,0.3102106,0,24.34073
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,39.46345,39.46345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.23561,16.78692,0,0,0,25.49499,65.37164,0.116348,0,0,0,16.78692
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,37.84683,37.84683,3.774031,3.774031,0,-1,0,3.774031,0,0,4.440892E-16,0,0,3.972665,3.774031,0,0,14.23561,16.78692,0,3.972665,-3.972665,21.30743,54.63433,0.116348,4.151434,0,0,16.78692
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,36.15992,36.15992,3.881103,3.881103,0,-1,0,3.881103,0,0,0,0,0,4.085372,3.881103,0,0,18.64969,12.81426,0,4.085372,-4.085372,17.00107,43.5924,0.116348,4.269214,0,0,12.81426
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,34.45384,34.45384,0.6750998,0.6750998,0,-1,0,0.6750998,0,0,0,0,0,0.7106314,0.6750998,0,0,23.18899,8.728888,0,0.7106314,-0.7106314,16.252,41.67171,0.116348,0.7426097,0,0,8.728888
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,33.08642,33.08642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.97858,8.018256,0,0,0,16.252,41.67171,0.116348,0,0,0,8.018256
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,32.07683,32.07683,2.47117,2.47117,0,-1,0,2.47117,0,0,0,0,0,2.601232,2.47117,0,0,23.97858,8.018256,0,2.601232,-2.601232,13.51006,34.64111,0.116348,2.718287,0,0,8.018256
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,30.96501,30.96501,0.511103,0.511103,0,-1,0,0.511103,0,0,1.110223E-16,0,0,0.5380031,0.511103,0,0,26.86884,5.417025,0,0.5380031,-0.5380031,12.94296,33.187,0.116348,0.5622133,0,0,5.417025
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,29.9043,29.9043,0.7073691,0.7073691,0,-1,0,0.7073691,0,0,1.110223E-16,0,0,0.744599,0.7073691,0,0,27.46662,4.879022,0,0.744599,-0.744599,12.15808,31.1745,0.116348,0.778106,0,0,4.879022
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,29.11196,29.11196,1.500936,1.500936,0,-1,0,1.500936,0,0,2.220446E-16,0,0,1.579933,1.500936,0,0,28.29395,4.134423,0,1.579933,-1.579933,10.49268,26.90426,0.116348,1.65103,0,0,4.134423
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,28.28768,28.28768,1.552788,1.552788,0,-1,0,1.552788,0,0,2.220446E-16,0,0,1.634513,1.552788,0,0,30.04943,2.55449,0,1.634513,-1.634513,8.769756,22.48651,0.116348,1.708066,0,0,2.55449
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,27.5848,27.5848,0.8486422,0.8486422,9.648643,0,2.777107,0.8486422,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.86556,0.9199765,8.36,0,8.36,16.70075,42.82235,0.1167743,0.9335064,0,12,0.9199765
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,27.00972,27.00972,0.9465882,0.9465882,9.746588,0,2.801887,0.9465882,0,0,0,0,0,0,0,8.8,8.36,23.50556,8.443976,8.36,0,8.36,24.63174,63.15818,0.1172103,1.041247,0,12,8.443976
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.408969,32.79699,26.38351,1.451543,1.451543,10.25154,0,2.929641,1.451543,165.9591,0,0,0,2.408969,0,0,8.8,8.36,15.14556,15.96798,10.76897,0,10.76897,34.84808,89.35387,0.1175762,1.596698,1.927175,12,18.37695
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,5.055614,41.89104,27.65509,3.615345,3.615345,0,0,0,3.615345,139.8377,0,0,0,5.055614,3.805626,3.615345,0,0,4.376588,25.66005,1.249987,0,1.249987,36.03392,92.39449,0.117507,3.976879,4.044491,0,30.71566
