Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.318234,52.49195,45.50182,7.296609,7.296609,0,0,0,7.296609,31.77139,0,8.881784E-16,0,2.318234,7.680641,7.296609,0,0,0.1203531,29.49066,0,5.362407,-5.362407,33.23343,85.21375,0.1254013,8.02627,1.854587,0,31.8089
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.3159815,44.97142,44.06411,6.147295,6.147295,0,0,0,6.147295,5.140171,0,8.881784E-16,0,0.3159815,6.470837,6.147295,0,0,6.078584,24.12825,0,6.154856,-6.154856,26.74564,68.57843,0.1254013,6.762025,0.2527852,0,24.44423
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,42.69669,42.69669,10.49067,8.36,0,-1,0,8.36,0,0,2.130666,3.179732,0,8.8,8.36,0,0,12.91731,17.9734,0,8.8,-8.8,17.46963,44.79382,0.1254013,11.53973,0,0,17.9734
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,41.15675,41.15675,3.720256,3.720256,0,-1,0,3.720256,0,0,0,0,0,3.916059,3.720256,0,0,22.69509,9.173397,0,3.916059,-3.916059,13.34174,34.20951,0.1254013,4.092282,0,0,9.173397
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,39.39316,39.39316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.04627,5.257338,0,0,0,13.34174,34.20951,0.1254013,0,0,0,5.257338
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,37.62957,37.62957,0.1591214,0.1591214,0,-1,0,0.1591214,0,0,2.775558E-17,0,0,0.1674962,0.1591214,0,0,27.04627,5.257338,0,0.1674962,-0.1674962,13.16518,33.75681,0.1254013,0.1750336,0,0,5.257338
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,36.19187,36.19187,1.391952,1.391952,0,-1,0,1.391952,0,0,2.220446E-16,0,0,1.465212,1.391952,0,0,27.23237,5.089842,0,1.465212,-1.465212,11.62071,29.79663,0.1254013,1.531147,0,0,5.089842
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,35.18867,35.18867,0.3994859,0.3994859,0,-1,0,0.3994859,0,0,5.551115E-17,0,0,0.4205115,0.3994859,0,0,28.86039,3.624629,0,0.4205115,-0.4205115,11.17745,28.66008,0.1254013,0.4394346,0,0,3.624629
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,34.12796,34.12796,1.382385,1.382385,0,-1,0,1.382385,0,0,2.220446E-16,0,0,1.455142,1.382385,0,0,29.32762,3.204118,0,1.455142,-1.455142,9.643598,24.72713,0.1254013,1.520623,0,0,3.204118
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,33.19505,33.19505,0.9901029,0.9901029,0,-1,0,0.9901029,0,0,1.110223E-16,0,0,1.042214,0.9901029,0,0,30.94445,1.748976,0,1.042214,-1.042214,8.545009,21.91023,0.1254013,1.089113,0,0,1.748976
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,32.45383,32.45383,2.6611,0.6714242,0,-1,0,0.6714242,0,0,1.989676,2.255786,0,0.7067623,0.6714242,0,0,32.10246,0.7067623,0,0.7067623,-0.7067623,7.800015,20,0.1254013,2.92721,0,0,0.7067623
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,31.66788,31.66788,1.108021,0,0,-1,0,0,0,0,1.108021,1.218823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254013,1.218823,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,31.00334,31.00334,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254013,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05593643,30.77346,30.62634,0,0,0,0,0,0,0,0,0,0,0.05593643,0,0,0,0,32.88775,0,0.05593643,0,0.05593643,7.853082,20.13607,0.1253989,0,0.04474914,0,0.05593643
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.254275,36.30382,30.17267,0,0,0,0,0,0,0,0,0,0,2.254275,0,0,0,0,32.83182,0.05034278,2.254275,0,2.254275,9.991674,25.61963,0.1253015,0,1.80342,0,2.304618
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.513827,44.3961,31.48258,2.184175,2.184175,0,0,0,2.184175,206.6605,0,0,0,4.513827,2.299132,2.184175,0,0,30.57754,2.07919,2.214695,0,2.214695,12.09272,31.00691,0.125206,2.402593,3.611062,0,6.593018
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,6.859098,56.06356,34.88196,2.821544,2.821544,0,-1,0,2.821544,243.0973,0,0,0,6.859098,2.970046,2.821544,0,0,28.36285,4.072416,3.889052,0,3.889052,15.7822,40.46709,0.1250386,3.103698,5.487278,0,10.93151
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,7.675661,62.90714,38.06408,3.937465,3.937465,0,0,0,3.937465,194.9391,0,0,0,7.675661,4.1447,3.937465,0,0,24.47379,7.572563,3.530961,0,3.530961,19.13196,49.05621,0.124887,4.331212,6.140529,0,15.24822
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,7.29411,64.61511,40.72224,4.008215,4.008215,0,0,0,4.008215,181.979,0,0,0,7.29411,4.219174,4.008215,0,0,20.94283,10.75043,3.074936,0,3.074936,22.0491,56.53605,0.1247553,4.409037,5.835288,0,18.04454
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,8.54545,72.23589,42.66474,0,0,0,0,0,0,0,0,0,0,8.54545,0,0,0,0,17.8679,13.51787,8.54545,0,8.54545,30.15603,77.32299,0.1243907,0,6.83636,0,22.06332
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,8.32062,73.6195,44.53057,6.344926,6.344926,0,0,0,6.344926,131.1382,0,0,0,8.32062,6.67887,6.344926,0,0,9.322448,21.20877,1.64175,0,1.64175,31.71353,81.31657,0.1243209,6.979419,6.656496,0,29.52939
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,6.723934,68.20615,45.61044,3.550253,3.550253,0,-1,0,3.550253,189.3931,0,0,0,6.723934,3.737108,3.550253,0,0,7.680698,22.68635,2.986825,0,2.986825,34.54708,88.58208,0.1241942,3.905278,5.379147,0,29.41028
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,5.281622,63.00408,45.89798,3.411141,3.411141,0,0,0,3.411141,154.8345,0,0,0,5.281622,3.590675,3.411141,0,0,4.693872,25.37449,1.690948,0,1.690948,36.15125,92.69534,0.1241225,3.752255,4.225298,0,30.65611
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,4.371228,60.09891,46.22387,3.169594,3.169594,0,0,0,3.169594,137.9113,0,0,0,4.371228,3.336415,3.169594,0,0,3.002925,26.89635,1.034813,0,1.034813,37.13296,95.21253,0.1240787,3.486554,3.496982,0,31.26757
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,2.139035,52.08107,45.64878,0,0,0,0,0,0,0,0.1709229,0,0,2.139035,0,0,0,0,1.968112,27.82768,1.968112,0,1.968112,39.00008,100,0.1239954,0,1.711228,0,29.96671
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.3063085,45.05273,44.17274,0,0,0,0,0,0,0,0.3063085,0,0,0.3063085,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1239954,0,0.2450468,0,29.90529
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,42.84366,42.84366,2.379637,2.379637,0,-1,0,2.379637,0,0,4.440892E-16,0,0,2.50488,2.379637,0,0,0,29.59898,0,2.50488,-2.50488,36.3597,93.22982,0.1239954,2.6176,0,0,29.59898
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,41.25898,41.25898,15.7899,8.36,0,-1,0,8.36,0,0,7.429898,9.008887,0,8.8,8.36,0,0,2.783201,27.0941,0,8.8,-8.8,27.08369,69.44521,0.1239954,17.36889,0,0,27.0941
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,39.50179,39.50179,5.419611,5.419611,0,-1,0,5.419611,0,0,8.881784E-16,0,0,5.704854,5.419611,0,0,12.56098,18.2941,0,5.704854,-5.704854,21.07024,54.02616,0.1239954,5.961572,0,0,18.2941
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,37.7382,37.7382,2.430614,2.430614,0,-1,0,2.430614,0,0,4.440892E-16,0,0,2.558541,2.430614,0,0,18.8997,12.58924,0,2.558541,-2.558541,18.3733,47.11094,0.1239954,2.673676,0,0,12.58924
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,36.31966,36.31966,0.934626,0.934626,0,-1,0,0.934626,0,0,0,0,0,0.9838168,0.934626,0,0,21.74253,10.0307,0,0.9838168,-0.9838168,17.33627,44.45189,0.1239954,1.028089,0,0,10.0307
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,35.31646,35.31646,1.644045,1.644045,0,-1,0,1.644045,0,0,2.220446E-16,0,0,1.730574,1.644045,0,0,22.83566,9.046885,0,1.730574,-1.730574,15.51209,39.7745,0.1239954,1.80845,0,0,9.046885
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,34.25576,34.25576,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.75852,7.316312,0,0,0,15.51209,39.7745,0.1239954,0,0,0,7.316312
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,33.31646,33.31646,0.8713313,0.8713313,0,-1,0,0.8713313,0,0,1.110223E-16,0,0,0.9171909,0.8713313,0,0,24.75852,7.316312,0,0.9171909,-0.9171909,14.54528,37.29552,0.1239954,0.9584645,0,0,7.316312
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,32.58163,32.58163,1.481111,1.481111,0,-1,0,1.481111,0,0,2.220446E-16,0,0,1.559064,1.481111,0,0,25.77762,6.399121,0,1.559064,-1.559064,12.90188,33.08169,0.1239954,1.629222,0,0,6.399121
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,31.78929,31.78929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.50991,4.840057,0,0,0,12.90188,33.08169,0.1239954,0,0,0,4.840057
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,31.12475,31.12475,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.50991,4.840057,0,0,0,12.90188,33.08169,0.1239954,0,0,0,4.840057
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02616032,30.83575,30.76692,0,0,0,0,0,0,0,0,0,0,0.02616032,0,0,0,0,27.50991,4.840057,0.02616032,0,0.02616032,12.9267,33.14532,0.1239943,0,0.02092825,0,4.866217
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.726935,37.80519,30.31963,2.598701,2.598701,0,0,0,2.598701,104.9346,0,0,0,2.726935,2.735475,2.598701,0,0,27.48375,4.863601,0,0.008539081,-0.008539081,12.9177,33.12224,0.1239943,2.858571,2.181548,0,7.590537
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,4.668425,45.0613,31.64871,4.097478,4.097478,0,0,0,4.097478,113.9341,0,0,0,4.668425,4.313135,4.097478,0,0,27.49324,4.855062,0.35529,0,0.35529,13.25476,33.98649,0.1239793,4.507226,3.73474,0,9.523487
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,6.919439,56.4307,35.00975,4.685651,4.685651,0,-1,0,4.685651,147.6729,0,0,0,6.919439,4.932264,4.685651,0,0,27.13795,5.174823,1.987175,0,1.987175,15.13996,38.82033,0.1238954,5.154216,5.535551,0,12.09426
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,6.713599,59.37747,38.17271,2.149368,2.149368,0,0,0,2.149368,312.3522,0,0,0,6.713599,2.262493,2.149368,0,0,25.15078,6.963281,4.451107,0,4.451107,19.36265,49.64772,0.1237079,2.364305,5.37088,0,13.67688
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,7.81472,66.78844,40.79253,2.521783,2.521783,0,0,0,2.521783,309.8887,0,0,0,7.81472,2.654508,2.521783,0,0,20.69967,10.96928,5.160212,0,5.160212,24.25805,62.20002,0.1234911,2.773961,6.251776,0,18.784
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,8.680909,72.92877,42.73503,3.762187,3.762187,0,0,0,3.762187,230.741,0,0,0,8.680909,3.960197,3.762187,0,0,15.53946,15.61347,4.720712,0,4.720712,28.73652,73.68323,0.1232935,4.138406,6.944727,0,24.29438
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,8.266973,73.47842,44.60724,3.10178,3.10178,0,0,0,3.10178,266.5235,0,0,0,8.266973,3.265032,3.10178,0,0,10.81874,19.86211,5.001941,0,5.001941,33.48177,85.85053,0.1230849,3.411958,6.613578,0,28.12908
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,7.332546,70.78665,45.68073,0.4511513,0.4511513,0,-1,0,0.4511513,1625.297,1.040846,0,0,7.332546,0.474896,0.4511513,0,0,5.816804,24.36386,5.816804,0,5.816804,39.00008,100,0.1228431,0.4962664,5.866036,0,31.6964
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,5.968602,65.66496,45.96827,4.218459,4.218459,0,0,0,4.218459,141.4877,1.528119,0,0,5.968602,4.440484,4.218459,0,0,0,29.59898,0,0,0,39.00008,100,0.1228431,4.640305,4.774882,0,35.56758
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,4.647426,61.1537,46.29415,1.36339,1.36339,0,0,0,1.36339,340.8728,3.212278,0,0,4.647426,1.435148,1.36339,0,0,0,29.59898,0,0,0,39.00008,100,0.1228431,1.499729,3.717941,0,34.2464
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.389533,52.90563,45.68073,0,0,0,0,0,0,0,2.389533,0,0,2.389533,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1228431,0,1.911626,0,31.98851
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.3035615,45.11547,44.24303,3.250533,3.250533,0,0,0,3.250533,9.338821,0,0,0,0.3035615,3.421614,3.250533,0,0,0,29.59898,0,3.118052,-3.118052,35.71336,91.57254,0.1228431,3.575586,0.2428492,0,29.90254
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,42.91394,42.91394,0.640359,0.640359,0,-1,0,0.640359,0,0,0,0,0,0.6740622,0.640359,0,0,3.464502,26.48093,0,0.6740622,-0.6740622,35.00284,89.75069,0.1228431,0.704395,0,0,26.48093
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,41.33566,41.33566,1.602462,1.602462,0,-1,0,1.602462,0,0,2.220446E-16,0,0,1.686802,1.602462,0,0,4.21346,25.80686,0,1.686802,-1.686802,33.22479,85.1916,0.1228431,1.762708,0,0,25.80686
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,39.61041,39.61041,2.638466,2.638466,0,-1,0,2.638466,0,0,4.440892E-16,0,0,2.777332,2.638466,0,0,6.087685,24.12006,0,2.777332,-2.777332,30.29723,77.68504,0.1228431,2.902312,0,0,24.12006
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,37.81488,37.81488,0.6163375,0.6163375,0,-1,0,0.6163375,0,0,1.110223E-16,0,0,0.6487763,0.6163375,0,0,9.17361,21.34273,0,0.6487763,-0.6487763,29.61336,75.93153,0.1228431,0.6779712,0,0,21.34273
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,36.40912,36.40912,0.843097,0.843097,0,-1,0,0.843097,0,0,0,0,0,0.8874705,0.843097,0,0,9.894472,20.69395,0,0.8874705,-0.8874705,28.67788,73.53288,0.1228431,0.9274067,0,0,20.69395
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,35.40592,35.40592,1.237113,1.237113,0,-1,0,1.237113,0,0,2.220446E-16,0,0,1.302224,1.237113,0,0,10.88055,19.80648,0,1.302224,-1.302224,27.30522,70.01324,0.1228431,1.360824,0,0,19.80648
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,34.34521,34.34521,0.8661564,0.8661564,0,-1,0,0.8661564,0,0,1.110223E-16,0,0,0.9117436,0.8661564,0,0,12.32747,18.50426,0,0.9117436,-0.9117436,26.34415,67.54898,0.1228431,0.9527721,0,0,18.50426
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,33.42508,33.42508,0.4822792,0.4822792,0,-1,0,0.4822792,0,0,5.551115E-17,0,0,0.5076623,0.4822792,0,0,13.34051,17.59252,0,0.5076623,-0.5076623,25.80903,66.17687,0.1228431,0.5305071,0,0,17.59252
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,32.69025,32.69025,0.5694196,0.5694196,0,-1,0,0.5694196,0,0,0,0,0,0.5993891,0.5694196,0,0,13.90458,17.08485,0,0.5993891,-0.5993891,25.17722,64.55685,0.1228431,0.6263615,0,0,17.08485
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,31.89792,31.89792,0.919472,0.919472,0,-1,0,0.919472,0,0,1.110223E-16,0,0,0.9678653,0.919472,0,0,14.57057,16.48546,0,0.9678653,-0.9678653,24.157,61.9409,0.1228431,1.011419,0,0,16.48546
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,31.23338,31.23338,1.079147,1.079147,0,0,0,1.079147,0,0,2.220446E-16,0,0,1.135944,1.079147,0,0,15.64598,15.5176,0,1.135944,-1.135944,22.95961,58.87068,0.1228431,1.187061,0,0,15.5176
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1209529,31.21368,30.89472,1.048603,1.048603,0,0,0,1.048603,11.53466,0,0,0,0.1209529,1.103793,1.048603,0,0,16.90814,14.38165,0,0.9828401,-0.9828401,21.92361,56.21426,0.1228431,1.153464,0.0967623,0,14.50261
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.517701,34.54387,30.46021,2.482538,2.482538,0,0,0,2.482538,61.13504,0,0,0,1.517701,2.613198,2.482538,0,0,18.00018,13.39882,0,1.095497,-1.095497,20.76885,53.25336,0.1228431,2.730792,1.214161,0,14.91652
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,3.980779,43.06267,31.77012,2.019577,2.019577,0,0,0,2.019577,197.1095,0,0,0,3.980779,2.125871,2.019577,0,0,19.2174,12.30332,1.854908,0,1.854908,22.52857,57.76545,0.1227662,2.221535,3.184623,0,16.2841
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,4.516496,48.37421,35.11838,0,0,0,-1,0,0,0,0,0,0,4.516496,0,0,0,0,17.36249,13.97274,4.516496,0,4.516496,26.8133,68.7519,0.1225793,0,3.613196,0,18.48923
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,6.339871,58.0922,38.243,3.811127,3.811127,0,0,0,3.811127,166.3516,0,0,0,6.339871,4.011712,3.811127,0,0,12.846,18.03758,2.328159,0,2.328159,29.02198,74.41518,0.1224832,4.192239,5.071898,0,24.37745
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,6.138511,60.3935,40.86921,5.369415,5.369415,0,0,0,5.369415,114.3236,0,0,0,6.138511,5.652016,5.369415,0,0,10.51784,20.13293,0.4864944,0,0.4864944,29.48351,75.59859,0.1224632,5.906357,4.910809,0,26.27143
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,4.672855,57.36298,42.80532,3.428666,3.428666,0,0,0,3.428666,136.2878,0,0,0,4.672855,3.609123,3.428666,0,0,10.03134,20.57077,1.063733,0,1.063733,30.49266,78.18614,0.1224193,3.771533,3.738284,0,25.24362
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,6.495047,66.19187,44.67753,5.821908,5.821908,0,0,0,5.821908,111.5622,0,0,0,6.495047,6.128325,5.821908,0,0,8.96761,21.52813,0.3667219,0,0.3667219,30.84056,79.0782,0.1224042,6.404099,5.196037,0,28.02318
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,7.039972,69.61949,45.71907,0.9455967,0.9455967,0,-1,0,0.9455967,744.5005,0,0,0,7.039972,0.995365,0.9455967,0,0,8.600888,21.85818,6.044607,0,6.044607,36.57498,93.78181,0.1221557,1.040156,5.631978,0,28.89815
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,5.746154,64.90595,46.04495,0,0,0,0,0,0,0,3.189873,0,0,5.746154,0,0,0,0,2.556281,27.29832,2.556281,0,2.556281,39.00008,100,0.122051,0,4.596924,0,33.04448
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,3.670133,57.80033,46.33249,4.137026,4.137026,0,0,0,4.137026,88.71427,0,0,0,3.670133,4.354764,4.137026,0,0,0,29.59898,0,0.6846318,-0.6846318,38.27841,98.14958,0.122051,4.550729,2.936106,0,33.26911
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,2.058717,51.94251,45.75741,3.504563,3.504563,0,0,0,3.504563,58.74391,0,0,0,2.058717,3.689014,3.504563,0,0,0.760702,28.91435,0,1.630296,-1.630296,36.55993,93.74323,0.122051,3.855019,1.646974,0,30.97306
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.2804533,45.12579,44.3197,2.634205,2.634205,0,0,0,2.634205,10.6466,0,8.881784E-16,0,0.2804533,2.772847,2.634205,0,0,2.572142,27.28405,0,2.492394,-2.492394,33.93272,87.00679,0.122051,2.897625,0.2243626,0,27.5645
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,42.99062,42.99062,8.835129,8.36,0,-1,0,8.36,0,0,0.4751289,1.358642,0,8.8,8.36,0,0,5.341469,24.79166,0,8.8,-8.8,24.6567,63.22218,0.122051,9.718642,0,0,24.79166
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,41.44429,41.44429,6.25423,6.25423,0,-1,0,6.25423,0,0,0,0,0,6.5834,6.25423,0,0,15.11925,15.99166,0,6.5834,-6.5834,17.71719,45.4286,0.122051,6.879653,0,0,15.99166
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,39.6807,39.6807,6.473797,6.473797,0,-1,0,6.473797,0,0,8.881784E-16,0,0,6.814523,6.473797,0,0,22.43414,9.408257,0,6.814523,-6.814523,10.53405,27.01033,0.122051,7.121177,0,0,9.408257
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,37.88517,37.88517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.00583,2.593733,0,0,0,10.53405,27.01033,0.122051,0,0,0,2.593733
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,36.47941,36.47941,0.8206425,0.8206425,0,-1,0,0.8206425,0,0,1.110223E-16,0,0,0.8638342,0.8206425,0,0,30.00583,2.593733,0,0.8638342,-0.8638342,9.623489,24.67556,0.122051,0.9027067,0,0,2.593733
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,35.47621,35.47621,0.263738,0.263738,0,-1,0,0.263738,0,0,0,0,0,0.2776189,0.263738,0,0,30.96564,1.729899,0,0.2776189,-0.2776189,9.330853,23.92522,0.122051,0.2901118,0,0,1.729899
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,34.43467,34.43467,0.159703,0.159703,0,-1,0,0.159703,0,0,2.775558E-17,0,0,0.1681084,0.159703,0,0,31.27411,1.45228,0,0.1681084,-0.1681084,9.153651,23.47085,0.122051,0.1756733,0,0,1.45228
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,33.53371,33.53371,0.1112639,0.1112639,0,-1,0,0.1112639,0,0,1.387779E-17,0,0,0.1171198,0.1112639,0,0,31.4609,1.284172,0,0.1171198,-0.1171198,9.030196,23.1543,0.122051,0.1223902,0,0,1.284172
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,32.79888,32.79888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.59103,1.167052,0,0,0,9.030196,23.1543,0.122051,0,0,0,1.167052
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,32.00654,32.00654,0.3969799,0.3969799,0,-1,0,0.3969799,0,0,5.551115E-17,0,0,0.4178736,0.3969799,0,0,31.59103,1.167052,0,0.4178736,-0.4178736,8.589719,22.02488,0.122051,0.4366779,0,0,1.167052
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,31.342,31.342,1.227188,1.227188,10.02719,0,2.872879,1.227188,0,0,0,0,0,0,0,8.8,8.36,32.05533,0.7491784,8.36,0,8.36,16.52071,42.36071,0.1223705,1.349907,0,12,0.7491784
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1560869,31.42827,31.01612,1.909097,1.909097,10.7091,0,3.045402,1.909097,8.175955,1.776357E-15,0,0,0.1560869,0,0,8.8,8.36,23.69533,8.273178,8.516087,0,8.516087,24.59978,63.07624,0.1227459,2.100007,0.1248695,12,8.429265
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.110255,33.55751,30.58801,2.834093,2.834093,11.63409,0,3.279426,2.834093,39.17498,0,0,0,1.110255,0,0,8.8,8.36,15.17925,15.93766,9.470255,0,9.470255,33.58405,86.11279,0.1231665,3.117502,0.8882043,12,17.04791
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,2.162971,37.83651,31.89792,2.883607,2.883607,0,0,0,2.883607,75.00919,0,0,0,2.162971,3.035376,2.883607,0,0,5.708991,24.46089,0,0.8724054,-0.8724054,32.66446,83.75485,0.1231665,3.171968,1.730376,0,26.62386
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,5.220202,50.79193,35.22701,0.3422119,0.3422119,0,-1,0,0.3422119,1525.43,0,0,0,5.220202,0.3602231,0.3422119,0,0,6.67833,23.58848,4.859979,0,4.859979,37.27504,95.57684,0.1229677,0.3764331,4.176162,0,28.80868
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,8.058662,64.7324,38.31329,1.644272,1.644272,0,0,0,1.644272,490.1053,4.509499,0,0,8.058662,1.730812,1.644272,0,0,1.818351,27.96246,1.818351,0,1.818351,39.00008,100,0.1228935,1.808699,6.44693,0,36.02113
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,8.65195,70.45251,40.90116,0,0,0,0,0,0,0,8.65195,0,0,8.65195,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1228935,0,6.92156,0,38.25093
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,9.263848,75.74892,42.84366,5.666821,5.666821,0,0,0,5.666821,163.4752,3.298774,0,0,9.263848,5.965075,5.666821,0,0,0,29.59898,0,0,0,39.00008,100,0.1228935,6.233503,7.411079,0,38.86283
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,6.117993,64.77201,44.70948,2.277502,2.277502,0,0,0,2.277502,268.6273,3.720622,0,0,6.117993,2.397371,2.277502,0,0,0,29.59898,0,0,0,39.00008,100,0.1228935,2.505253,4.894394,0,35.71697
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,5.583458,63.99968,45.78936,8.92984,8.36,0,-1,0,8.36,66.78777,0,0.5698401,1.462824,5.583458,8.8,8.36,0,0,0,29.59898,0,3.216542,-3.216542,35.60955,91.30634,0.1228935,9.822824,4.466766,0,35.18244
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,4.004766,58.66426,46.0769,2.193437,2.193437,0,0,0,2.193437,182.5795,0,0,0,4.004766,2.308881,2.193437,0,0,3.573936,26.38244,1.695885,0,1.695885,37.2184,95.43161,0.1228244,2.41278,3.203812,0,30.3872
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,3.400071,56.92554,46.36444,5.573208,5.573208,0,0,0,5.573208,61.00743,0,0,0,3.400071,5.866535,5.573208,0,0,1.878051,27.90873,0,2.466464,-2.466464,34.61852,88.76526,0.1228244,6.130528,2.720057,0,31.3088
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,2.116362,52.15665,45.78936,0,0,0,0,0,0,0,0,0,0,2.116362,0,0,0,0,4.618566,25.44227,2.116362,0,2.116362,36.62628,93.91335,0.1227383,0,1.693089,0,27.55863
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.2872324,45.21604,44.38999,2.050429,2.050429,0,0,0,2.050429,14.00841,0,4.440892E-16,0,0.2872324,2.158346,2.050429,0,0,2.502204,27.34699,0,1.871114,-1.871114,34.65395,88.85611,0.1227383,2.255472,0.2297859,0,27.63423
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,43.06091,43.06091,5.240742,5.240742,0,-1,0,5.240742,0,0,0,0,0,5.516571,5.240742,0,0,4.58122,25.47588,0,5.516571,-5.516571,28.83898,73.94595,0.1227383,5.764816,0,0,25.47588
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,41.51458,41.51458,1.594049,1.594049,0,-1,0,1.594049,0,0,2.220446E-16,0,0,1.677946,1.594049,0,0,10.71074,19.95931,0,1.677946,-1.677946,27.07026,69.4108,0.1227383,1.753454,0,0,19.95931
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,39.75099,39.75099,8.324838,8.324838,0,-1,0,8.324838,0,0,0,0.7973216,0,8.762987,8.324838,0,0,12.57513,18.28136,0,8.762987,-8.762987,17.83327,45.72623,0.1227383,9.157322,0,0,18.28136
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,37.99379,37.99379,0.8738363,0.8738363,0,-1,0,0.8738363,0,0,1.110223E-16,0,0,0.9198277,0.8738363,0,0,22.31178,9.518376,0,0.9198277,-0.9198277,16.86368,43.24012,0.1227383,0.96122,0,0,9.518376
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,36.56887,36.56887,0.4755222,0.4755222,0,-1,0,0.4755222,0,0,1.110223E-16,0,0,0.5005497,0.4755222,0,0,23.33381,8.598549,0,0.5005497,-0.5005497,16.33606,41.88724,0.1227383,0.5230744,0,0,8.598549
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,35.56567,35.56567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.88998,8.097999,0,0,0,16.33606,41.88724,0.1227383,0,0,0,8.097999
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,34.52413,34.52413,1.480507,1.480507,0,-1,0,1.480507,0,0,0,0,0,1.558429,1.480507,0,0,23.88998,8.097999,0,1.558429,-1.558429,14.69333,37.67513,0.1227383,1.628558,0,0,8.097999
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,33.62317,33.62317,1.44247,1.44247,0,-1,0,1.44247,0,0,2.220446E-16,0,0,1.518389,1.44247,0,0,25.62156,6.53957,0,1.518389,-1.518389,13.0928,33.57123,0.1227383,1.586717,0,0,6.53957
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,32.88834,32.88834,0.6993772,0.6993772,0,-1,0,0.6993772,0,0,1.110223E-16,0,0,0.7361864,0.6993772,0,0,27.30866,5.021181,0,0.7361864,-0.7361864,12.3168,31.58147,0.1227383,0.7693149,0,0,5.021181
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,32.11517,32.11517,1.377836,1.377836,0,-1,0,1.377836,0,0,0,0,0,1.450354,1.377836,0,0,28.12665,4.284995,0,1.450354,-1.450354,10.78799,27.66146,0.1227383,1.51562,0,0,4.284995
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,31.4698,31.4698,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.73815,2.834641,0,0,0,10.78799,27.66146,0.1227383,0,0,0,2.834641
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1662956,31.58343,31.14392,0.7046379,0.7046379,0,0,0,0.7046379,23.60015,0,1.110223E-16,0,0.1662956,0.7417241,0.7046379,0,0,29.73815,2.834641,0,0.5754285,-0.5754285,10.18143,26.10619,0.1227383,0.7751017,0.1330365,0,3.000937
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,2.021814,36.22482,30.72858,3.027877,3.027877,11.36296,0,3.210828,3.027877,66.77332,0,0,0,2.021814,0,0,8.335079,7.918325,30.37752,2.259212,9.940139,0,9.940139,19.61148,50.28574,0.1231119,3.330664,1.617451,12,4.281026
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,4.719977,45.61539,32.00654,2.960304,2.960304,11.7603,0,3.311357,2.960304,159.4423,1.776357E-15,0,0,4.719977,0,0,8.8,8.36,20.43738,11.20534,13.07998,0,13.07998,32.02023,82.103,0.1233922,3.256334,3.775982,12,15.92531
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,7.298501,58.18079,35.31646,0.5585333,0.5585333,0,-1,0,0.5585333,1306.726,0,0,0,7.298501,0.5879298,0.5585333,0,0,7.357401,22.97732,6.710571,0,6.710571,38.38644,98.42657,0.1231204,0.6143866,5.838801,0,30.27582
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,8.260931,65.64028,38.38357,5.738011,5.738011,0,0,0,5.738011,143.9685,1.574089,0,0,8.260931,6.040012,5.738011,0,0,0.6468304,29.01683,0.6468304,0,0.6468304,39.00008,100,0.1230943,6.311812,6.608745,0,37.27776
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,8.664548,70.55625,40.9395,1.926804,1.926804,0,0,0,1.926804,449.6849,6.636333,0,0,8.664548,2.028215,1.926804,0,0,0,29.59898,0,0,0,39.00008,100,0.1230943,2.119484,6.931638,0,38.26353
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,8.84729,73.86965,42.882,2.235678,2.235678,0,0,0,2.235678,395.7318,6.493944,0,0,8.84729,2.353346,2.235678,0,0,0,29.59898,0,0,0,39.00008,100,0.1230943,2.459246,7.077832,0,38.44627
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,7.60829,70.80049,44.74782,3.029884,3.029884,0,0,0,3.029884,251.1083,4.418939,0,0,7.60829,3.189351,3.029884,0,0,0,29.59898,0,0,0,39.00008,100,0.1230943,3.332872,6.086632,0,37.20727
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,7.512842,71.68156,45.78936,2.788735,2.788735,0,-1,0,2.788735,269.3996,4.577332,0,0,7.512842,2.935511,2.788735,0,0,0,29.59898,0,0,0,39.00008,100,0.1230943,3.067609,6.010274,0,37.11182
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,6.613208,68.31848,46.0769,0,0,0,0,0,0,0,6.613208,0,0,6.613208,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1230943,0,5.290566,0,36.21218
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,3.842431,58.42157,46.36444,4.497046,4.497046,0,0,0,4.497046,85.44345,0,0,0,3.842431,4.733732,4.497046,0,0,0,29.59898,0,0.8913013,-0.8913013,38.06056,97.591,0.1230943,4.94675,3.073945,0,33.44141
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.337049,52.85311,45.78936,0,0,0,0,0,0,0,1.346714,0,0,2.337049,0,0,0,0,0.9903348,28.70768,0.9903348,0,0.9903348,39.00008,100,0.1230543,0,1.869639,0,31.04473
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.2864191,45.21369,44.38999,1.872015,1.872015,0,0,0,1.872015,15.30004,0,0,0,0.2864191,1.970543,1.872015,0,0,0,29.59898,0,1.684123,-1.684123,37.22486,95.44816,0.1230543,2.059217,0.2291353,0,29.8854
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,43.09286,43.09286,2.575986,2.575986,0,-1,0,2.575986,0,0,4.440892E-16,0,0,2.711564,2.575986,0,0,1.871248,27.91485,0,2.711564,-2.711564,34.36662,88.11935,0.1230543,2.833584,0,0,27.91485
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,41.55291,41.55291,6.311795,6.311795,0,-1,0,6.311795,0,0,0,0,0,6.643995,6.311795,0,0,4.884097,25.20329,0,6.643995,-6.643995,27.36323,70.16199,0.1230543,6.942975,0,0,25.20329
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,39.82128,39.82128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.26631,18.5593,0,0,0,27.36323,70.16199,0.1230543,0,0,0,18.5593
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,38.06408,38.06408,1.535203,1.535203,0,-1,0,1.535203,0,0,0,0,0,1.616003,1.535203,0,0,12.26631,18.5593,0,1.616003,-1.616003,25.65981,65.79427,0.1230543,1.688723,0,0,18.5593
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,36.62637,36.62637,0.6688766,0.6688766,0,-1,0,0.6688766,0,0,0,0,0,0.7040806,0.6688766,0,0,14.06187,16.94329,0,0.7040806,-0.7040806,24.91765,63.89128,0.1230543,0.7357643,0,0,16.94329
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,35.63596,35.63596,2.453555,2.453555,0,-1,0,2.453555,0,0,4.440892E-16,0,0,2.582689,2.453555,0,0,14.84418,16.23921,0,2.582689,-2.582689,22.19526,56.91079,0.1230543,2.69891,0,0,16.23921
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,34.59442,34.59442,0.236083,0.236083,0,-1,0,0.236083,0,0,2.775558E-17,0,0,0.2485084,0.236083,0,0,17.71384,13.65652,0,0.2485084,-0.2485084,21.9333,56.23913,0.1230543,0.2596913,0,0,13.65652
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,33.71262,33.71262,0.9537886,0.9537886,0,-1,0,0.9537886,0,0,1.110223E-16,0,0,1.003988,0.9537886,0,0,17.98996,13.40801,0,1.003988,-1.003988,20.87501,53.52555,0.1230543,1.049168,0,0,13.40801
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,32.97779,32.97779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.1055,12.40403,0,0,0,20.87501,53.52555,0.1230543,0,0,0,12.40403
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,32.18546,32.18546,2.726357,2.726357,0,-1,0,2.726357,0,0,0,0,0,2.86985,2.726357,0,0,19.1055,12.40403,0,2.86985,-2.86985,17.84992,45.76894,0.1230543,2.998993,0,0,12.40403
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,31.54009,31.54009,0.3378387,0.3378387,0,0,0,0.3378387,0,0,0,0,0,0.3556197,0.3378387,0,0,22.29422,9.534177,0,0.3556197,-0.3556197,17.47506,44.80777,0.1230543,0.3716226,0,0,9.534177
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.05278002,31.3727,31.23338,0.5968171,0.5968171,0,0,0,0.5968171,8.843584,0,0,0,0.05278002,0.6282286,0.5968171,0,0,22.68936,9.178556,0,0.5754486,-0.5754486,16.86849,43.25245,0.1230543,0.6564988,0.04222402,0,9.231337
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.566737,37.88656,30.83721,6.191514,6.191514,0,0,0,6.191514,41.45573,0,0,0,2.566737,6.517383,6.191514,0,0,23.32874,8.603108,0,3.950646,-3.950646,12.70414,32.57466,0.1230543,6.810665,2.05339,0,11.16985
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,5.074615,46.86438,32.11517,4.445179,4.445179,0,0,0,4.445179,114.1599,0,0,0,5.074615,4.679136,4.445179,0,0,27.71835,4.652463,0.3954779,0,0.3954779,13.07933,33.53666,0.1230384,4.889698,4.059691,0,9.727077
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,6.668887,56.00475,35.4187,1.167289,1.167289,0,-1,0,1.167289,571.314,0,0,0,6.668887,1.228725,1.167289,0,0,27.32287,5.008393,5.440161,0,5.440161,18.24031,46.76995,0.1228192,1.284018,5.335109,0,11.67728
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,8.063757,64.88651,38.42191,3.450951,3.450951,0,0,0,3.450951,233.6677,0,0,0,8.063757,3.63258,3.450951,0,0,21.88271,9.904538,4.431178,0,4.431178,22.4441,57.54886,0.1226413,3.796046,6.451006,0,17.96829
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,7.63764,66.33458,41.00978,4.254127,4.254127,0,0,0,4.254127,179.5348,0,0,0,7.63764,4.478029,4.254127,0,0,17.45153,13.8926,3.159611,0,3.159611,25.44157,65.23466,0.1225147,4.67954,6.110112,0,21.53024
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,7.811453,69.38933,42.91394,4.546852,4.546852,0,0,0,4.546852,171.7991,0,0,0,7.811453,4.78616,4.546852,0,0,14.29192,16.73625,3.025293,0,3.025293,28.31161,72.59374,0.1223938,5.001537,6.249163,0,24.5477
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,7.747897,71.44151,44.78616,2.514876,2.514876,0,0,0,2.514876,308.0826,0,0,0,7.747897,2.647238,2.514876,0,0,11.26663,19.45901,5.100659,0,5.100659,33.15052,85.00117,0.1221905,2.766364,6.198318,0,27.20691
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,7.634918,72.25091,45.8277,0.7374656,0.7374656,0,-1,0,0.7374656,1035.291,0.6926673,0,0,7.634918,0.7762795,0.7374656,0,0,6.165971,24.0496,6.165971,0,6.165971,39.00008,100,0.1219455,0.8112121,6.107934,0,31.68452
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,5.796752,65.17908,46.11524,0.3860085,0.3860085,0,0,0,0.3860085,1501.716,5.390427,0,0,5.796752,0.4063248,0.3860085,0,0,0,29.59898,0,0,0,39.00008,100,0.1219455,0.4246094,4.637402,0,35.39573
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,3.654395,57.82322,46.40278,3.560402,3.560402,0,0,0,3.560402,102.64,4.440892E-16,0,0,3.654395,3.747792,3.560402,0,0,0,29.59898,0,0.0933967,-0.0933967,38.90163,99.74757,0.1219455,3.916443,2.923516,0,33.25337
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.404111,53.10637,45.8277,2.532921,2.532921,0,0,0,2.532921,94.91458,0,0,0,2.404111,2.666233,2.532921,0,0,0.1037741,29.50558,0,0.2621213,-0.2621213,38.62533,99.03911,0.1219455,2.786213,1.923289,0,31.90969
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.2816033,45.27042,44.46028,4.256298,4.256298,0,0,0,4.256298,6.616155,0,0,0,0.2816033,4.480314,4.256298,0,0,0.39502,29.24346,0,4.198711,-4.198711,34.1995,87.69085,0.1219455,4.681928,0.2252826,0,29.52506
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,43.16954,43.16954,0.6902879,0.6902879,0,-1,0,0.6902879,0,0,1.110223E-16,0,0,0.7266189,0.6902879,0,0,5.060254,25.04475,0,0.7266189,-0.7266189,33.43357,85.72694,0.1219455,0.7593167,0,0,25.04475
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,41.6232,41.6232,2.983635,2.983635,0,-1,0,2.983635,0,0,4.440892E-16,0,0,3.140668,2.983635,0,0,5.867609,24.31813,0,3.140668,-3.140668,30.12302,77.23836,0.1219455,3.281998,0,0,24.31813
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,39.89796,39.89796,3.980845,3.980845,0,-1,0,3.980845,0,0,4.440892E-16,0,0,4.190363,3.980845,0,0,9.35724,21.17746,0,4.190363,-4.190363,25.70599,65.91267,0.1219455,4.37893,0,0,21.17746
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,38.13437,38.13437,1.585053,1.585053,0,-1,0,1.585053,0,0,0,0,0,1.668477,1.585053,0,0,14.0132,16.9871,0,1.668477,-1.668477,23.94726,61.40311,0.1219455,1.743558,0,0,16.9871
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,36.69666,36.69666,1.796844,1.796844,0,-1,0,1.796844,0,0,2.220446E-16,0,0,1.891415,1.796844,0,0,15.86706,15.31862,0,1.891415,-1.891415,21.95354,56.291,0.1219455,1.976528,0,0,15.31862
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,35.70624,35.70624,0.7660214,0.7660214,0,-1,0,0.7660214,0,0,1.110223E-16,0,0,0.8063383,0.7660214,0,0,17.96863,13.42721,0,0.8063383,-0.8063383,21.10358,54.11164,0.1219455,0.8426235,0,0,13.42721
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,34.6647,34.6647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.86456,12.62087,0,0,0,21.10358,54.11164,0.1219455,0,0,0,12.62087
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,33.7893,33.7893,1.615872,1.615872,0,-1,0,1.615872,0,0,2.220446E-16,0,0,1.700917,1.615872,0,0,18.86456,12.62087,0,1.700917,-1.700917,19.31066,49.5144,0.1219455,1.777459,0,0,12.62087
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,33.04808,33.04808,1.655078,1.655078,0,-1,0,1.655078,0,0,0,0,0,1.742187,1.655078,0,0,20.75447,10.91995,0,1.742187,-1.742187,17.47423,44.80563,0.1219455,1.820586,0,0,10.91995
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,32.27492,32.27492,0.5579523,0.5579523,0,-1,0,0.5579523,0,0,0,0,0,0.5873182,0.5579523,0,0,22.69024,9.177765,0,0.5873182,-0.5873182,16.85514,43.21822,0.1219455,0.6137475,0,0,9.177765
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,31.62955,31.62955,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.34281,8.590446,0,0,0,16.85514,43.21822,0.1219455,0,0,0,8.590446
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1837069,31.82825,31.342,1.648198,1.648198,0,0,0,1.648198,11.14592,0,0,0,0.1837069,1.734946,1.648198,0,0,23.34281,8.590446,0,1.551239,-1.551239,15.21999,39.02554,0.1219455,1.813018,0.1469655,0,8.774154
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,2.097292,36.66261,30.94584,2.192218,2.192218,0,0,0,2.192218,95.66988,0,0,0,2.097292,2.307598,2.192218,0,0,25.06641,7.039208,0,0.2103055,-0.2103055,14.99831,38.45713,0.1219455,2.41144,1.677834,0,9.1365
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,4.805746,46.12531,32.2238,5.786119,5.786119,0,0,0,5.786119,83.05647,0,0,0,4.805746,6.090652,5.786119,0,0,25.30008,6.828903,0,1.284905,-1.284905,13.6439,34.98429,0.1219455,6.364731,3.844597,0,11.63465
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,6.787689,56.55857,35.52733,1.909709,1.909709,0,-1,0,1.909709,355.4305,0,0,0,6.787689,2.01022,1.909709,0,0,26.72776,5.543997,4.777469,0,4.777469,18.17621,46.60556,0.1217564,2.10068,5.430151,0,12.33169
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,7.591168,63.14019,38.53054,4.579619,4.579619,0,0,0,4.579619,165.7598,0,0,0,7.591168,4.820652,4.579619,0,0,21.95029,9.843719,2.770516,0,2.770516,20.80455,53.34489,0.1216471,5.037581,6.072934,0,17.43489
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,8.180015,68.61876,41.04812,8.751259,8.751259,12,0,3.372,8.751259,93.47243,0,0,0,8.180015,0,0,3.248741,3.086304,19.17977,12.33718,11.26632,0,11.26632,31.49272,80.7504,0.1220217,9.626385,6.544012,12,20.5172
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,7.87089,69.73421,42.99062,4.417264,4.417264,0,0,0,4.417264,178.1847,0,0,0,7.87089,4.649752,4.417264,0,0,7.913453,22.47687,3.221138,0,3.221138,34.54856,88.58587,0.1218948,4.858991,6.296711,0,30.34776
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,6.92375,68.06104,44.81811,0.7405333,0.7405333,0,0,0,0.7405333,934.9681,1.451926,0,0,6.92375,0.7795087,0.7405333,0,0,4.692315,25.37589,4.692315,0,4.692315,39.00008,100,0.1217105,0.8145866,5.539,0,32.29964
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,7.213981,70.55653,45.89798,3.053653,3.053653,0,-1,0,3.053653,236.241,3.999609,0,0,7.213981,3.214371,3.053653,0,0,0,29.59898,0,0,0,39.00008,100,0.1217105,3.359018,5.771184,0,36.81296
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,5.232038,63.10461,46.14719,3.895689,3.895689,0,0,0,3.895689,134.3033,1.131313,0,0,5.232038,4.100725,3.895689,0,0,0,29.59898,0,0,0,39.00008,100,0.1217105,4.285257,4.185631,0,34.83102
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,4.384626,60.3792,46.43473,6.955626,6.955626,0,0,0,6.955626,63.03712,0,8.881784E-16,0,4.384626,7.321712,6.955626,0,0,0,29.59898,0,2.937085,-2.937085,35.90412,92.06166,0.1217105,7.651188,3.507701,0,33.9836
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,1.859537,51.46719,45.89798,2.731481,2.731481,0,0,0,2.731481,68.078,0,0,0,1.859537,2.875243,2.731481,0,0,3.263428,26.66189,0,1.015705,-1.015705,34.83347,89.31641,0.1217105,3.004629,1.48763,0,28.52143
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.2776598,45.29755,44.49862,9.028696,9.028696,12,0,3.372,9.028696,3.075304,0,0,0,0.2776598,0,0,2.971304,2.822738,4.39199,25.64619,3.100398,0,3.100398,37.77477,96.85818,0.1218818,9.931566,0.2221279,12,25.92385
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,43.23983,43.23983,3.087934,3.087934,0,-1,0,3.087934,0,0,0,0,0,3.250457,3.087934,0,0,1.291591,28.43655,0,3.250457,-3.250457,34.34848,88.07286,0.1218818,3.396727,0,0,28.43655
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,41.69349,41.69349,8.813694,8.36,0,-1,0,8.36,0,0,0.4536941,1.335064,0,8.8,8.36,0,0,4.90321,25.18609,0,8.8,-8.8,25.07247,64.28825,0.1218818,9.695064,0,0,25.18609
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,39.96824,39.96824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.68099,16.38609,0,0,0,25.07247,64.28825,0.1218818,0,0,0,16.38609
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,38.20466,38.20466,0.5961018,0.5961018,0,-1,0,0.5961018,0,0,0,0,0,0.6274756,0.5961018,0,0,14.68099,16.38609,0,0.6274756,-0.6274756,24.41105,62.59232,0.1218818,0.6557119,0,0,16.38609
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,36.76695,36.76695,0.1398461,0.1398461,0,-1,0,0.1398461,0,0,0,0,0,0.1472064,0.1398461,0,0,15.37818,15.75861,0,0.1472064,-0.1472064,24.25588,62.19445,0.1218818,0.1538307,0,0,15.75861
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,35.78292,35.78292,1.097744,1.097744,0,-1,0,1.097744,0,0,2.220446E-16,0,0,1.15552,1.097744,0,0,15.54175,15.61141,0,1.15552,-1.15552,23.03786,59.07132,0.1218818,1.207518,0,0,15.61141
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,34.74138,34.74138,0.7236097,0.7236097,0,-1,0,0.7236097,0,0,1.110223E-16,0,0,0.7616944,0.7236097,0,0,16.82566,14.45589,0,0.7616944,-0.7616944,22.23496,57.01261,0.1218818,0.7959707,0,0,14.45589
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,33.85959,33.85959,0.7578767,0.7578767,0,-1,0,0.7578767,0,0,0,0,0,0.797765,0.7578767,0,0,17.67198,13.69419,0,0.797765,-0.797765,21.39404,54.85641,0.1218818,0.8336644,0,0,13.69419
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,33.11837,33.11837,0.4767925,0.4767925,0,-1,0,0.4767925,0,0,1.110223E-16,0,0,0.5018868,0.4767925,0,0,18.55839,12.89643,0,0.5018868,-0.5018868,20.86501,53.49992,0.1218818,0.5244717,0,0,12.89643
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,32.35159,32.35159,0.4958437,0.4958437,0,-1,0,0.4958437,0,0,5.551115E-17,0,0,0.5219407,0.4958437,0,0,19.11604,12.39454,0,0.5219407,-0.5219407,20.31483,52.08922,0.1218818,0.545428,0,0,12.39454
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,31.69983,31.69983,1.996964,1.996964,0,0,0,1.996964,0,0,0,0,0,2.102068,1.996964,0,0,19.69597,11.8726,0,2.102068,-2.102068,18.09906,46.40776,0.1218818,2.196661,0,0,11.8726
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1884034,31.93044,31.43146,1.113593,1.113593,0,0,0,1.113593,16.9185,0,0,0,0.1884034,1.172204,1.113593,0,0,22.03161,9.770533,0,0.9838002,-0.9838002,17.06204,43.74874,0.1218818,1.224953,0.1507227,0,9.958936
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,1.960166,36.36865,31.03529,4.281518,4.281518,0,0,0,4.281518,45.78203,0,0,0,1.960166,4.506861,4.281518,0,0,23.12472,8.786733,0,2.546695,-2.546695,14.37759,36.86555,0.1218818,4.70967,1.568133,0,10.7469
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,5.163527,47.3699,32.31326,5.028554,5.028554,0,0,0,5.028554,102.6841,0,0,0,5.163527,5.293215,5.028554,0,0,25.95438,6.240037,0,0.1296891,-0.1296891,14.24089,36.51503,0.1218818,5.53141,4.130821,0,11.40356
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,6.709558,56.36616,35.604,2.309889,2.309889,0,-1,0,2.309889,290.4711,0,0,0,6.709558,2.431462,2.309889,0,0,26.09848,6.110348,4.278096,0,4.278096,18.29945,46.92157,0.1217141,2.540877,5.367646,0,12.81991
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,8.188232,65.5728,38.56887,3.537621,3.537621,0,0,0,3.537621,231.4616,0,0,0,8.188232,3.723811,3.537621,0,0,21.82038,9.960635,4.464421,0,4.464421,22.53477,57.78134,0.1215397,3.891383,6.550586,0,18.14887
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,7.516355,65.97791,41.11841,3.828172,3.828172,0,0,0,3.828172,196.3432,0,0,0,7.516355,4.029655,3.828172,0,0,17.35596,13.97861,3.486701,0,3.486701,25.84254,66.2628,0.1214038,4.210989,6.013084,0,21.49497
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,8.398703,72.04517,43.02257,3.4171,3.4171,0,0,0,3.4171,245.7845,0,0,0,8.398703,3.596948,3.4171,0,0,13.86926,17.11664,4.801754,0,4.801754,30.39789,77.94315,0.1212171,3.758811,6.718962,0,25.51535
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,8.265669,73.78982,44.85645,3.400419,3.400419,0,0,0,3.400419,243.0779,0,0,0,8.265669,3.579389,3.400419,0,0,9.067505,21.43822,4.68628,0,4.68628,34.84369,89.3426,0.1210355,3.740461,6.612535,0,29.70389
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,6.97697,69.57727,45.89798,5.979633,5.979633,0,-1,0,5.979633,116.6789,0,0,0,6.97697,6.294351,5.979633,0,0,4.381225,25.65588,0.6826187,0,0.6826187,35.49127,91.00308,0.1210091,6.577597,5.581576,0,32.63285
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,5.869615,65.53814,46.18553,5.682901,5.682901,0,0,0,5.682901,103.2855,0,0,0,5.869615,5.982001,5.682901,0,0,3.698606,26.27023,0,0.1123863,-0.1123863,35.37281,90.69933,0.1210091,6.251191,4.695692,0,32.13985
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,3.913365,58.82501,46.51141,4.1728,4.1728,0,0,0,4.1728,93.7827,0,8.881784E-16,0,3.913365,4.392421,4.1728,0,0,3.82348,26.15785,0,0.4790567,-0.4790567,34.86784,89.40453,0.1210091,4.59008,3.130692,0,30.07121
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.552063,50.55693,45.93633,0,0,0,0,0,0,0,0,0,0,1.552063,0,0,0,0,4.355765,25.67879,1.552063,0,1.552063,36.34025,93.17995,0.1209491,0,1.24165,0,27.23085
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.2763154,45.32578,44.53057,13.1596,13.1596,12,0,3.372,13.1596,2.099725,0,0,0,0.2763154,1.22063,1.159598,0,0,2.803702,27.07565,0,0.9443145,-0.9443145,35.34486,90.62766,0.1209491,14.47556,0.2210523,12,27.35196
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,43.31011,43.31011,3.579848,3.579848,0,-1,0,3.579848,0,0,4.440892E-16,0,0,3.768261,3.579848,0,0,3.85294,26.13133,0,3.768261,-3.768261,31.37276,80.44282,0.1209491,3.937833,0,0,26.13133
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,41.76378,41.76378,0.5724763,0.5724763,0,-1,0,0.5724763,0,0,0,0,0,0.6026067,0.5724763,0,0,8.039897,22.36307,0,0.6026067,-0.6026067,30.73756,78.81409,0.1209491,0.629724,0,0,22.36307
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,40.03853,40.03853,8.138023,8.138023,0,-1,0,8.138023,0,0,1.776357E-15,0.5918258,0,8.56634,8.138023,0,0,8.70946,21.76046,0,8.56634,-8.56634,21.70784,55.66103,0.1209491,8.951826,0,0,21.76046
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,38.28133,38.28133,0.8411149,0.8411149,0,-1,0,0.8411149,0,0,1.110223E-16,0,0,0.8853841,0.8411149,0,0,18.22762,13.19412,0,0.8853841,-0.8853841,20.77457,53.26801,0.1209491,0.9252264,0,0,13.19412
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,36.84363,36.84363,0.4535328,0.4535328,0,-1,0,0.4535328,0,0,5.551115E-17,0,0,0.477403,0.4535328,0,0,19.21138,12.30874,0,0.477403,-0.477403,20.27134,51.97769,0.1209491,0.4988861,0,0,12.30874
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,35.87238,35.87238,2.140999,2.140999,0,-1,0,2.140999,0,0,0,0,0,2.253683,2.140999,0,0,19.74183,11.83134,0,2.253683,-2.253683,17.89575,45.88644,0.1209491,2.355098,0,0,11.83134
