Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,34.83084,34.83084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.24592,9.577654,0,0,0,17.89575,45.88644,0.1209491,0,0,0,9.577654
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,33.92987,33.92987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.24592,9.577654,0,0,0,17.89575,45.88644,0.1209491,0,0,0,9.577654
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,33.19505,33.19505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.24592,9.577654,0,0,0,17.89575,45.88644,0.1209491,0,0,0,9.577654
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,32.44105,32.44105,1.129876,1.129876,0,-1,0,1.129876,0,0,0,0,0,1.189343,1.129876,0,0,22.24592,9.577654,0,1.189343,-1.189343,16.64207,42.67189,0.1209491,1.242863,0,0,9.577654
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,31.78929,31.78929,0.6136714,0.6136714,0,0,0,0.6136714,0,0,1.110223E-16,0,0,0.6459699,0.6136714,0,0,23.56741,8.38831,0,0.6459699,-0.6459699,15.96116,40.92597,0.1209491,0.6750385,0,0,8.38831
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.109263,31.81009,31.52092,1.037003,1.037003,0,0,0,1.037003,10.53642,0,0,0,0.109263,1.091582,1.037003,0,0,24.28515,7.742341,0,0.9823192,-0.9823192,14.9257,38.27096,0.1209491,1.140703,0.08741044,0,7.851604
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.277624,37.3797,31.14392,4.063271,4.063271,0,0,0,4.063271,56.05396,0,0,0,2.277624,4.277127,4.063271,0,0,25.37662,6.760021,0,1.999503,-1.999503,12.81804,32.86671,0.1209491,4.469598,1.822099,0,9.037645
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,4.607557,45.69412,32.40271,0,0,0,0,0,0,0,0,0,0,4.607557,0,0,0,0,27.59829,4.760519,4.607557,0,4.607557,17.18916,44.07467,0.1207713,0,3.686046,0,9.368075
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,5.754663,53.09586,35.67429,4.513114,4.513114,0,-1,0,4.513114,127.5098,0,0,0,5.754663,4.750647,4.513114,0,0,22.99073,8.90732,1.004016,0,1.004016,18.14165,46.51695,0.1207327,4.964426,4.60373,0,14.66198
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,6.248041,58.17334,38.60083,3.234009,3.234009,0,0,0,3.234009,193.198,0,0,0,6.248041,3.404219,3.234009,0,0,21.98672,9.810934,2.843821,0,2.843821,20.83953,53.4346,0.1206233,3.557409,4.998433,0,16.05898
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,7.560814,66.15677,41.11841,0,0,0,0,0,0,0,0,0,0,7.560814,0,0,0,0,19.14289,12.37037,7.560814,0,7.560814,28.01235,71.8264,0.1203334,0,6.048651,0,19.93119
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,7.372162,67.7082,43.02257,0.05653496,0.05653496,0,0,0,0.05653496,13040,0,0,0,7.372162,0.05951048,0.05653496,0,0,11.58208,19.17511,7.312652,0,7.312652,34.94974,89.61455,0.1200543,0.06218846,5.897729,0,26.54727
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,7.67823,71.27906,44.89478,10.79684,10.79684,7.558478,0,2.248295,10.79684,71.11553,1.776357E-15,0,0,7.67823,3.408802,3.238361,0,0,4.269429,25.75649,4.269429,0,4.269429,39.00008,100,0.1202531,11.87652,6.142584,12,33.43472
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,7.282972,70.89162,45.93633,4.852342,4.852342,0,-1,0,4.852342,150.0919,2.175244,0,0,7.282972,5.107728,4.852342,0,0,0,29.59898,0,0,0,39.00008,100,0.1202531,5.337576,5.826377,0,36.88195
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,5.630258,64.67425,46.22387,5.900169,5.900169,0,0,0,5.900169,95.42536,0,0,0,5.630258,6.210704,5.900169,0,0,0,29.59898,0,0.5804468,-0.5804468,38.38823,98.43117,0.1202531,6.490186,4.504206,0,35.22924
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,3.45281,57.29518,46.54335,1.514299,1.514299,0,0,0,1.514299,228.0138,1.213871,0,0,3.45281,1.593998,1.514299,0,0,0.6449409,29.01853,0.6449409,0,0.6449409,39.00008,100,0.1202285,1.665728,2.762248,0,32.47134
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.725046,51.12299,45.96827,0,0,0,0,0,0,0,1.725046,0,0,1.725046,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1202285,0,1.380037,0,31.32402
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2594734,45.35412,44.60724,6.680828,6.680828,0,0,0,6.680828,3.883851,0,8.881784E-16,0,0.2594734,7.03245,6.680828,0,0,0,29.59898,0,6.772977,-6.772977,31.86073,81.69402,0.1202285,7.34891,0.2075787,0,29.85845
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,43.3804,43.3804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.52553,22.826,0,0,0,31.86073,81.69402,0.1202285,0,0,0,22.826
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,41.83407,41.83407,2.11083,2.11083,0,-1,0,2.11083,0,0,0,0,0,2.221926,2.11083,0,0,7.52553,22.826,0,2.221926,-2.221926,29.51862,75.68861,0.1202285,2.321913,0,0,22.826
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,40.10882,40.10882,4.342379,4.342379,0,-1,0,4.342379,0,0,8.881784E-16,0,0,4.570925,4.342379,0,0,9.994336,20.60407,0,4.570925,-4.570925,24.70044,63.33434,0.1202285,4.776617,0,0,20.60407
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,38.35162,38.35162,1.607035,1.607035,0,-1,0,1.607035,0,0,2.220446E-16,0,0,1.691615,1.607035,0,0,15.07314,16.03315,0,1.691615,-1.691615,22.91732,58.76225,0.1202285,1.767738,0,0,16.03315
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,36.94587,36.94587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.95271,14.34153,0,0,0,22.91732,58.76225,0.1202285,0,0,0,14.34153
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,35.94267,35.94267,1.096053,1.096053,0,-1,0,1.096053,0,0,0,0,0,1.15374,1.096053,0,0,16.95271,14.34153,0,1.15374,-1.15374,21.70117,55.64392,0.1202285,1.205659,0,0,14.34153
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,34.90113,34.90113,1.239068,1.239068,0,-1,0,1.239068,0,0,0,0,0,1.304282,1.239068,0,0,18.23465,13.18779,0,1.304282,-1.304282,20.32634,52.11871,0.1202285,1.362975,0,0,13.18779
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,34.0385,34.0385,0.5555514,0.5555514,0,-1,0,0.5555514,0,0,1.110223E-16,0,0,0.5847909,0.5555514,0,0,19.68385,11.88351,0,0.5847909,-0.5847909,19.70991,50.53814,0.1202285,0.6111065,0,0,11.88351
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,33.30367,33.30367,1.127972,1.127972,0,-1,0,1.127972,0,0,2.220446E-16,0,0,1.187339,1.127972,0,0,20.33362,11.29872,0,1.187339,-1.187339,18.45835,47.329,0.1202285,1.240769,0,0,11.29872
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,32.54329,32.54329,1.117744,1.117744,0,-1,0,1.117744,0,0,0,0,0,1.176572,1.117744,0,0,21.65288,10.11138,0,1.176572,-1.176572,17.21813,44.14897,0.1202285,1.229518,0,0,10.11138
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,31.91709,31.91709,2.208134,2.208134,0,0,0,2.208134,0,0,4.440892E-16,0,0,2.324351,2.208134,0,0,22.96019,8.93481,0,2.324351,-2.324351,14.76805,37.86672,0.1202285,2.428947,0,0,8.93481
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1336016,32.00271,31.64871,1.386065,1.386065,0,0,0,1.386065,9.638912,0,2.220446E-16,0,0.1336016,1.459016,1.386065,0,0,25.5428,6.610458,0,1.325414,-1.325414,13.37094,34.2844,0.1202285,1.524671,0.1068813,0,6.74406
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.192162,37.26944,31.27172,7.432941,7.432941,12,0,3.372,7.432941,29.49253,0,0,0,2.192162,0,0,4.567059,4.338706,27.01548,5.285045,6.530868,0,6.530868,19.56667,50.17084,0.1205711,8.176235,1.75373,12,7.477207
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,4.938315,46.8644,32.51134,5.115507,5.115507,11.46203,0,3.235893,5.115507,96.53619,0,0,0,4.938315,0,0,6.346519,6.029193,20.48461,11.16283,10.96751,0,10.96751,29.97136,76.84949,0.1209037,5.627057,3.950652,12,16.10114
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,5.187696,51.28162,35.76375,2.631076,2.631076,0,-1,0,2.631076,197.1701,0,0,0,5.187696,2.769553,2.631076,0,0,9.517105,21.03358,2.418142,0,2.418142,32.26541,82.73166,0.1208117,2.894183,4.150156,0,26.22128
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,6.444282,58.96826,38.67111,6.568044,6.568044,0,0,0,6.568044,98.11568,0,0,0,6.444282,6.913731,6.568044,0,0,7.098963,23.20991,0,0.469449,-0.469449,31.77057,81.46283,0.1208117,7.224849,5.155426,0,29.65419
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,6.163249,60.81713,41.15675,0,0,0,0,0,0,0,0,0,0,6.163249,0,0,0,0,7.620573,22.74046,6.163249,0,6.163249,37.61754,96.45504,0.1205779,0,4.9306,0,28.90371
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,7.887748,69.89261,43.06091,1.115069,1.115069,0,0,0,1.115069,707.3773,5.256667,0,0,7.887748,1.173757,1.115069,0,0,1.457323,28.28739,1.457323,0,1.457323,39.00008,100,0.1205227,1.226576,6.310198,0,36.17514
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,8.155933,73.35137,44.89478,1.441022,1.441022,0,0,0,1.441022,565.9824,6.639068,0,0,8.155933,1.516866,1.441022,0,0,0,29.59898,0,0,0,39.00008,100,0.1205227,1.585125,6.524747,0,37.75491
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,8.101079,74.46918,45.96827,3.059074,3.059074,0,-1,0,3.059074,264.8213,4.881001,0,0,8.101079,3.220078,3.059074,0,0,0,29.59898,0,0,0,39.00008,100,0.1205227,3.364981,6.480864,0,37.70006
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,6.669815,68.75912,46.25581,0.04619761,0.04619761,0,0,0,0.04619761,14437.58,6.621186,0,0,6.669815,0.04862906,0.04619761,0,0,0,29.59898,0,0,0,39.00008,100,0.1205227,0.05081737,5.335852,0,36.2688
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,3.35736,57.01656,46.5817,3.906555,3.906555,0,0,0,3.906555,85.9417,0,0,0,3.35736,4.112163,3.906555,0,0,0,29.59898,0,0.7548034,-0.7548034,38.20444,97.95992,0.1205227,4.297211,2.685888,0,32.95634
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,2.078581,52.2647,46.00661,6.142488,6.142488,0,0,0,6.142488,33.83939,0,8.881784E-16,0,2.078581,6.465776,6.142488,0,0,0.8386704,28.84418,0,4.387196,-4.387196,33.57993,86.10223,0.1205227,6.756736,1.662864,0,30.92276
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2594552,45.38617,44.63919,8.581684,8.581684,12,0,3.372,8.581684,3.02336,0,0,0,0.2594552,0,0,3.418316,3.2474,5.713333,24.45698,3.506855,0,3.506855,36.90683,94.63271,0.1207132,9.439853,0.2075641,12,24.71643
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,43.41874,43.41874,4.418662,4.418662,0,-1,0,4.418662,0,0,8.881784E-16,0,0,4.651223,4.418662,0,0,2.206477,27.61315,0,4.651223,-4.651223,32.00401,82.0614,0.1207132,4.860528,0,0,27.61315
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,41.91074,41.91074,2.112759,2.112759,0,-1,0,2.112759,0,0,4.440892E-16,0,0,2.223957,2.112759,0,0,7.374503,22.96193,0,2.223957,-2.223957,29.65975,76.0505,0.1207132,2.324034,0,0,22.96193
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,40.1855,40.1855,1.303846,1.303846,0,-1,0,1.303846,0,0,2.220446E-16,0,0,1.37247,1.303846,0,0,9.845566,20.73797,0,1.37247,-1.37247,28.21304,72.341,0.1207132,1.434231,0,0,20.73797
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,38.42191,38.42191,0.04313657,0.04313657,0,-1,0,0.04313657,0,0,6.938894E-18,0,0,0.04540691,0.04313657,0,0,11.37053,19.3655,0,0.04540691,-0.04540691,28.16518,72.21827,0.1207132,0.04745022,0,0,19.3655
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,37.02254,37.02254,0.7213968,0.7213968,0,-1,0,0.7213968,0,0,1.110223E-16,0,0,0.759365,0.7213968,0,0,11.42098,19.32009,0,0.759365,-0.759365,27.36474,70.16586,0.1207132,0.7935365,0,0,19.32009
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,36.01295,36.01295,0.7277197,0.7277197,0,-1,0,0.7277197,0,0,1.110223E-16,0,0,0.7660207,0.7277197,0,0,12.26472,18.56073,0,0.7660207,-0.7660207,26.55728,68.09546,0.1207132,0.8004917,0,0,18.56073
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,34.99059,34.99059,0.4225185,0.4225185,0,-1,0,0.4225185,0,0,5.551115E-17,0,0,0.4447563,0.4225185,0,0,13.11586,17.79471,0,0.4447563,-0.4447563,26.08847,66.89338,0.1207132,0.4647704,0,0,17.79471
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,34.12796,34.12796,0.5243623,0.5243623,0,-1,0,0.5243623,0,0,0,0,0,0.5519603,0.5243623,0,0,13.61003,17.34995,0,0.5519603,-0.5519603,25.50665,65.40154,0.1207132,0.5767985,0,0,17.34995
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,33.39313,33.39313,1.085076,1.085076,0,-1,0,1.085076,0,0,2.220446E-16,0,0,1.142185,1.085076,0,0,14.22332,16.79799,0,1.142185,-1.142185,24.30268,62.31445,0.1207132,1.193584,0,0,16.79799
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,32.65192,32.65192,0.9016928,0.9016928,0,-1,0,0.9016928,0,0,1.110223E-16,0,0,0.9491503,0.9016928,0,0,15.49242,15.6558,0,0.9491503,-0.9491503,23.30219,59.74908,0.1207132,0.9918621,0,0,15.6558
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,32.02571,32.02571,0.5187931,0.5187931,0,0,0,0.5187931,0,0,1.110223E-16,0,0,0.546098,0.5187931,0,0,16.54703,14.70665,0,0.546098,-0.546098,22.72655,58.27309,0.1207132,0.5706724,0,0,14.70665
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.2020434,32.30644,31.77012,1.081994,1.081994,0,0,0,1.081994,18.67325,0,0,0,0.2020434,1.138941,1.081994,0,0,17.1538,14.16056,0,0.9368975,-0.9368975,21.73898,55.74085,0.1207132,1.190193,0.1616347,0,14.3626
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.454234,35.3116,31.38034,2.131843,2.131843,0,0,0,2.131843,68.21489,0,0,0,1.454234,2.244045,2.131843,0,0,18.1948,13.22366,0,0.7898107,-0.7898107,20.90644,53.60616,0.1207132,2.345027,1.163387,0,14.67789
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,4.267173,44.86433,32.61996,0,0,0,0,0,0,0,0,0,0,4.267173,0,0,0,0,19.07237,12.43385,4.267173,0,4.267173,24.95464,63.98612,0.1205519,0,3.413738,0,16.70102
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,3.965336,47.41969,35.85321,2.039921,2.039921,0,-1,0,2.039921,194.3868,0,0,0,3.965336,2.147285,2.039921,0,0,14.80519,16.2743,1.818051,0,1.818051,26.67939,68.40856,0.1204833,2.243913,3.172269,0,20.23964
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,5.216031,54.66664,38.70945,4.613733,4.613733,0,0,0,4.613733,113.0545,0,0,0,5.216031,4.856561,4.613733,0,0,12.98714,17.91055,0.3594698,0,0.3594698,27.02042,69.28298,0.1204698,5.075107,4.172825,0,23.12658
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,7.378409,65.55763,41.22704,1.000042,1.000042,0,0,0,1.000042,737.8099,0,0,0,7.378409,1.052676,1.000042,0,0,12.62767,18.23407,6.325734,0,6.325734,33.02153,84.67043,0.1202318,1.100046,5.902728,0,25.61248
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,7.420945,67.99262,43.09286,1.148228,1.148228,0,0,0,1.148228,646.2957,0,0,0,7.420945,1.208661,1.148228,0,0,6.301939,23.92723,6.212284,0,6.212284,38.91502,99.78191,0.119999,1.26305,5.936756,0,31.34818
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,8.166197,73.43727,44.92673,0.7307443,0.7307443,0,0,0,0.7307443,1117.518,7.307337,0,0,8.166197,0.7692045,0.7307443,0,0,0.08965515,29.51829,0.08965515,0,0.08965515,39.00008,100,0.1199956,0.8038187,6.532958,0,37.68449
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,5.658264,64.52991,46.00661,0,0,0,-1,0,0,0,5.658264,0,0,5.658264,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1199956,0,4.526611,0,35.25724
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,4.756001,61.54181,46.29415,1.415451,1.415451,0,0,0,1.415451,336.0061,3.266053,0,0,4.756001,1.489948,1.415451,0,0,0,29.59898,0,0,0,39.00008,100,0.1199956,1.556996,3.804801,0,34.35498
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,2.623935,54.64623,46.62003,0.9011245,0.9011245,0,0,0,0.9011245,291.1845,1.675383,0,0,2.623935,0.9485521,0.9011245,0,0,0,29.59898,0,0,0,39.00008,100,0.1199956,0.9912369,2.099148,0,32.22291
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.241471,49.72073,46.04495,1.955083,1.955083,0,0,0,1.955083,63.49965,0,0,0,1.241471,2.057982,1.955083,0,0,0,29.59898,0,0.8165112,-0.8165112,38.1394,97.79314,0.1199956,2.150591,0.9931767,0,30.84045
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2644806,45.47134,44.70948,4.213037,4.213037,0,0,0,4.213037,6.27767,0,0,0,0.2644806,4.434776,4.213037,0,0,0.9072347,28.78247,0,4.170296,-4.170296,33.74352,86.52168,0.1199956,4.634341,0.2115845,0,29.04695
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,43.48903,43.48903,5.853023,5.853023,0,-1,0,5.853023,0,0,0,0,0,6.161077,5.853023,0,0,5.540897,24.61217,0,6.161077,-6.161077,27.24918,69.86954,0.1199956,6.438325,0,0,24.61217
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,41.98103,41.98103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.38654,18.45109,0,0,0,27.24918,69.86954,0.1199956,0,0,0,18.45109
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,40.21745,40.21745,7.905837,7.905837,0,-1,0,7.905837,0,0,1.776357E-15,0.3364204,0,8.321934,7.905837,0,0,12.38654,18.45109,0,8.321934,-8.321934,18.47709,47.37706,0.1199956,8.696421,0,0,18.45109
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,38.4922,38.4922,1.490162,1.490162,0,-1,0,1.490162,0,0,2.220446E-16,0,0,1.568591,1.490162,0,0,21.63313,10.12916,0,1.568591,-1.568591,16.82365,43.13747,0.1199956,1.639178,0,0,10.12916
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,37.09283,37.09283,1.44689,1.44689,0,-1,0,1.44689,0,0,2.220446E-16,0,0,1.523043,1.44689,0,0,23.37601,8.56057,0,1.523043,-1.523043,15.21822,39.021,0.1199956,1.59158,0,0,8.56057
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,36.10241,36.10241,0.2907312,0.2907312,0,-1,0,0.2907312,0,0,0,0,0,0.3060329,0.2907312,0,0,25.06828,7.037527,0,0.3060329,-0.3060329,14.89563,38.19386,0.1199956,0.3198043,0,0,7.037527
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,35.08004,35.08004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.40832,6.731494,0,0,0,14.89563,38.19386,0.1199956,0,0,0,6.731494
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,34.21742,34.21742,2.501114,2.501114,0,-1,0,2.501114,0,0,4.440892E-16,0,0,2.632751,2.501114,0,0,25.40832,6.731494,0,2.632751,-2.632751,12.12047,31.07807,0.1199956,2.751225,0,0,6.731494
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,33.48259,33.48259,0.7457547,0.7457547,0,-1,0,0.7457547,0,0,1.110223E-16,0,0,0.7850049,0.7457547,0,0,28.3336,4.098743,0,0.7850049,-0.7850049,11.293,28.95636,0.1199956,0.8203301,0,0,4.098743
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,32.74137,32.74137,0.7085758,0.7085758,0,-1,0,0.7085758,0,0,1.110223E-16,0,0,0.7458693,0.7085758,0,0,29.20582,3.313738,0,0.7458693,-0.7458693,10.50679,26.94043,0.1199956,0.7794334,0,0,3.313738
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,32.13434,32.13434,0.3832453,0.3832453,0,0,0,0.3832453,0,0,0,0,0,0.4034161,0.3832453,0,0,30.03457,2.567869,0,0.4034161,-0.4034161,10.08155,25.85007,0.1199956,0.4215698,0,0,2.567869
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.2020752,32.4155,31.87875,0,0,0,0,0,0,0,0,0,0,0.2020752,0,0,0,0,30.48281,2.164453,0.2020752,0,0.2020752,10.27325,26.34163,0.1199881,0,0.1616602,0,2.366528
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.29388,34.99271,31.50175,2.649306,2.649306,11.44931,0,3.232674,2.649306,48.83843,1.776357E-15,0,0,1.29388,0,0,8.8,8.36,30.28073,2.34632,9.653879,0,9.653879,19.43173,49.82484,0.1203662,2.914237,1.035104,12,3.6402
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,3.869653,43.75412,32.72859,2.114659,2.114659,10.91466,0,3.097409,2.114659,182.9919,0,0,0,3.869653,0,0,8.8,8.36,20.62685,11.03481,12.22965,0,12.22965,31.0338,79.57368,0.1205992,2.326125,3.095723,12,14.90447
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,5.321997,51.93052,35.94267,3.265137,3.265137,0,-1,0,3.265137,162.9946,0,0,0,5.321997,3.436986,3.265137,0,0,8.397198,22.0415,1.88501,0,1.88501,32.82207,84.159,0.1205289,3.591651,4.257597,0,27.3635
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,7.1422,61.70316,38.77974,5.311517,5.311517,0,0,0,5.311517,134.4663,0,0,0,7.1422,5.591071,5.311517,0,0,6.512187,23.73801,1.551129,0,1.551129,34.29361,87.93214,0.1204711,5.842669,5.71376,0,30.88021
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,8.212891,68.98093,41.22704,0,0,0,0,0,0,0,3.251832,0,0,8.212891,0,0,0,0,4.961058,25.13403,4.961058,0,4.961058,39.00008,100,0.1202866,0,6.570312,0,33.34692
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,8.237889,71.48035,43.1312,0,0,0,0,0,0,0,8.237889,0,0,8.237889,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1202866,0,6.590311,0,37.83687
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,7.321573,69.86601,44.96507,0,0,0,0,0,0,0,7.321573,0,0,7.321573,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1202866,0,5.857259,0,36.92055
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,6.776324,68.93697,46.04495,2.217969,2.217969,0,-1,0,2.217969,305.5193,4.441619,0,0,6.776324,2.334705,2.217969,0,0,0,29.59898,0,0,0,39.00008,100,0.1202866,2.439766,5.421059,0,36.3753
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,4.084214,59.21833,46.33249,2.628622,2.628622,0,0,0,2.628622,155.3748,1.317244,0,0,4.084214,2.76697,2.628622,0,0,0,29.59898,0,0,0,39.00008,100,0.1202866,2.891484,3.267371,0,33.68319
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,2.018298,52.74806,46.65198,2.929953,2.929953,0,0,0,2.929953,68.88501,0,0,0,2.018298,3.084161,2.929953,0,0,0,29.59898,0,1.065862,-1.065862,37.87656,97.11919,0.1202866,3.222948,1.614639,0,31.61728
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.470679,50.49169,46.11524,0,0,0,0,0,0,0,0.2863873,0,0,1.470679,0,0,0,0,1.184292,28.53312,1.184292,0,1.184292,39.00008,100,0.1202426,0,1.176543,0,30.00379
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2356702,45.42649,44.74782,0.1018646,0.1018646,0,0,0,0.1018646,231.3564,0.1284443,0,0,0.2356702,0.1072259,0.1018646,0,0,0,29.59898,0,0,0,39.00008,100,0.1202426,0.112051,0.1885362,0,29.83465
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,43.55931,43.55931,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1202426,0,0,0,29.59898
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,42.05132,42.05132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1202426,0,0,0,29.59898
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,40.29412,40.29412,4.497748,4.497748,0,-1,0,4.497748,0,0,0,0,0,4.734472,4.497748,0,0,0,29.59898,0,4.734472,-4.734472,34.00951,87.20369,0.1202426,4.947523,0,0,29.59898
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,38.53054,38.53054,0.7999204,0.7999204,0,-1,0,0.7999204,0,0,1.110223E-16,0,0,0.8420215,0.7999204,0,0,5.260524,24.86451,0,0.8420215,-0.8420215,33.12194,84.92788,0.1202426,0.8799124,0,0,24.86451
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,37.16312,37.16312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1202426,0,0,0,24.02248
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,36.17909,36.17909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1202426,0,0,0,24.02248
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,35.15033,35.15033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1202426,0,0,0,24.02248
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,34.2877,34.2877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1202426,0,0,0,24.02248
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,33.57205,33.57205,1.105119,1.105119,0,-1,0,1.105119,0,0,0,0,0,1.163283,1.105119,0,0,6.196104,24.02248,0,1.163283,-1.163283,31.89573,81.78376,0.1202426,1.215631,0,0,24.02248
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,32.83083,32.83083,1.365361,1.365361,0,-1,0,1.365361,0,0,2.220446E-16,0,0,1.437222,1.365361,0,0,7.488641,22.8592,0,1.437222,-1.437222,30.38076,77.89924,0.1202426,1.501898,0,0,22.8592
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,32.2238,32.2238,1.172554,1.172554,0,0,0,1.172554,0,0,0,0,0,1.234268,1.172554,0,0,9.085555,21.42198,0,1.234268,-1.234268,29.07973,74.56326,0.1202426,1.28981,0,0,21.42198
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.1975621,32.49322,31.96821,0.247131,0.247131,0,0,0,0.247131,79.94228,0,0,0,0.1975621,0.2601379,0.247131,0,0,10.45696,20.18771,0,0.06257574,-0.06257574,29.01377,74.39413,0.1202426,0.2718441,0.1580497,0,20.38527
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,2.039101,37.16662,31.59121,0,0,0,0,0,0,0,0,0,0,2.039101,0,0,0,0,10.52649,20.12514,2.039101,0,2.039101,30.94823,79.35428,0.120167,0,1.631281,0,22.16424
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,4.023348,44.32301,32.81805,0,0,0,0,0,0,0,0,0,0,4.023348,0,0,0,0,8.487391,21.96033,4.023348,0,4.023348,34.76511,89.14114,0.120018,0,3.218678,0,25.98367
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,6.549991,56.2457,35.99379,4.101094,4.101094,0,-1,0,4.101094,159.7133,0,0,0,6.549991,4.316941,4.101094,0,0,4.464044,25.58134,2.23305,0,2.23305,36.88357,94.57307,0.1199355,4.511203,5.239993,0,32.13133
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,6.670023,59.97132,38.81808,2.555658,2.555658,0,0,0,2.555658,260.9904,1.748863,0,0,6.670023,2.690166,2.555658,0,0,2.230994,27.59108,2.230994,0,2.230994,39.00008,100,0.1198532,2.811224,5.336019,0,34.26111
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,7.79851,67.29506,41.25898,0.6832789,0.6832789,0,0,0,0.6832789,1141.336,7.079269,0,0,7.79851,0.7192409,0.6832789,0,0,0,29.59898,0,0,0,39.00008,100,0.1198532,0.7516068,6.238808,0,37.39749
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,8.274816,71.64097,43.1312,0,0,0,0,0,0,0,8.274816,0,0,8.274816,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1198532,0,6.619853,0,37.87379
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,7.374118,70.08456,44.96507,7.680837,7.680837,3,0,1.095,7.680837,96.00671,2.446922,0,0,7.374118,4.927197,4.680837,0,0,0,29.59898,0,0,0,39.00008,100,0.1198532,8.44892,5.899294,12,36.97309
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,6.484381,67.76701,46.04495,3.011456,3.011456,0,-1,0,3.011456,215.3238,3.314427,0,0,6.484381,3.169954,3.011456,0,0,0,29.59898,0,0,0,39.00008,100,0.1198532,3.312602,5.187504,0,36.08336
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,4.776768,61.69496,46.36444,0,0,0,0,0,0,0,4.776768,0,0,4.776768,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1198532,0,3.821415,0,34.37575
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,4.228009,60.06973,46.65198,1.497866,1.497866,0,0,0,1.497866,282.2688,2.651308,0,0,4.228009,1.576702,1.497866,0,0,0,29.59898,0,0,0,39.00008,100,0.1198532,1.647653,3.382407,0,33.82699
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.496702,53.70436,46.11524,3.035983,3.035983,0,0,0,3.035983,82.23701,0,0,0,2.496702,3.195771,3.035983,0,0,0,29.59898,0,0.6990697,-0.6990697,38.2632,98.11056,0.1198532,3.339581,1.997361,0,32.09568
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1753205,45.2906,44.78616,3.172653,3.172653,0,0,0,3.172653,5.52599,0,4.440892E-16,0,0.1753205,3.339635,3.172653,0,0,0.7767442,28.89991,0,3.164314,-3.164314,34.92772,89.55806,0.1198532,3.489918,0.1402564,0,29.07523
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,43.59766,43.59766,4.375051,4.375051,0,-1,0,4.375051,0,0,8.881784E-16,0,0,4.605316,4.375051,0,0,4.292649,25.73559,0,4.605316,-4.605316,30.07328,77.11083,0.1198532,4.812555,0,0,25.73559
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,42.08966,42.08966,8.440114,8.36,0,-1,0,8.36,0,0,0.08011397,0.9241254,0,8.8,8.36,0,0,9.409667,21.13028,0,8.8,-8.8,20.79727,53.32623,0.1198532,9.284125,0,0,21.13028
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,40.36441,40.36441,1.452234,1.452234,0,-1,0,1.452234,0,0,2.220446E-16,0,0,1.528668,1.452234,0,0,19.18744,12.33028,0,1.528668,-1.528668,19.18591,49.19455,0.1198532,1.597458,0,0,12.33028
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,38.60083,38.60083,0.5401222,0.5401222,0,-1,0,0.5401222,0,0,1.110223E-16,0,0,0.5685497,0.5401222,0,0,20.88596,10.80161,0,0.5685497,-0.5685497,18.58661,47.65788,0.1198532,0.5941344,0,0,10.80161
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,37.20146,37.20146,2.321167,2.321167,0,-1,0,2.321167,0,0,4.440892E-16,0,0,2.443334,2.321167,0,0,21.51769,10.23306,0,2.443334,-2.443334,16.01111,41.05404,0.1198532,2.553284,0,0,10.23306
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,36.21104,36.21104,0.9698741,0.9698741,0,-1,0,0.9698741,0,0,2.220446E-16,0,0,1.02092,0.9698741,0,0,24.2325,7.789727,0,1.02092,-1.02092,14.93496,38.2947,0.1198532,1.066862,0,0,7.789727
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,35.20784,35.20784,1.056432,1.056432,0,-1,0,1.056432,0,0,0,0,0,1.112034,1.056432,0,0,25.36686,6.768807,0,1.112034,-1.112034,13.76278,35.2891,0.1198532,1.162076,0,0,6.768807
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,34.34521,34.34521,0.4950815,0.4950815,0,-1,0,0.4950815,0,0,0,0,0,0.5211384,0.4950815,0,0,26.60245,5.656773,0,0.5211384,-0.5211384,13.21345,33.88057,0.1198532,0.5445896,0,0,5.656773
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,33.604,33.604,1.074068,1.074068,0,-1,0,1.074068,0,0,0,0,0,1.130598,1.074068,0,0,27.18149,5.135634,0,1.130598,-1.130598,12.02169,30.8248,0.1198532,1.181475,0,0,5.135634
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,32.88834,32.88834,0.6128525,0.6128525,0,-1,0,0.6128525,0,0,0,0,0,0.6451078,0.6128525,0,0,28.43771,4.005036,0,0.6451078,-0.6451078,11.34169,29.0812,0.1198532,0.6741377,0,0,4.005036
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,32.27492,32.27492,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.1545,3.359929,0,0,0,11.34169,29.0812,0.1198532,0,0,0,3.359929
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1825774,32.53018,32.04488,0.6812875,0.6812875,0,0,0,0.6812875,26.79888,0,0,0,0.1825774,0.7171447,0.6812875,0,0,29.1545,3.359929,0,0.5345673,-0.5345673,10.77821,27.63638,0.1198532,0.7494162,0.1460619,0,3.542506
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,2.121141,37.47879,31.66788,0.342098,0.342098,0,0,0,0.342098,620.0389,0,0,0,2.121141,0.3601032,0.342098,0,0,29.74846,2.825361,1.761037,0,1.761037,12.44887,31.92013,0.1197883,0.3763078,1.696913,0,4.946502
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,2.960979,41.16917,32.86917,2.49738,2.49738,0,0,0,2.49738,118.5634,0,0,0,2.960979,2.628821,2.49738,0,0,27.98742,4.410295,0.3321581,0,0.3321581,12.76399,32.72811,0.1197761,2.747118,2.368783,0,7.371274
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,4.047124,47.89249,36.05129,2.848416,2.848416,0,-1,0,2.848416,142.0833,0,0,0,4.047124,2.998333,2.848416,0,0,27.65527,4.709238,1.048792,0,1.048792,13.75896,35.27931,0.1197375,3.133257,3.2377,0,8.756362
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,7.160551,61.86451,38.85641,0,0,0,0,0,0,0,0,0,0,7.160551,0,0,0,0,26.60648,5.65315,7.160551,0,7.160551,20.55206,52.69747,0.1194745,0,5.728441,0,12.8137
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,6.668204,62.82962,41.25898,3.855049,3.855049,0,0,0,3.855049,172.9733,0,0,0,6.668204,4.057946,3.855049,0,0,19.44592,12.09765,2.610258,0,2.610258,23.02836,59.04697,0.119379,4.240553,5.334563,0,18.76585
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,7.147936,66.9337,43.1312,5.990958,5.990958,0,0,0,5.990958,119.3121,0,0,0,7.147936,6.306272,5.990958,0,0,16.83567,14.44688,0.8416643,0,0.8416643,23.82684,61.09433,0.1193482,6.590054,5.718349,0,21.59481
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,6.847543,67.93066,44.96507,7.175049,7.175049,0,0,0,7.175049,95.43549,0,8.881784E-16,0,6.847543,7.552683,7.175049,0,0,15.994,15.20438,0,0.7051396,-0.7051396,23.08355,59.18848,0.1193482,7.892554,5.478034,0,22.05192
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,4.601591,60.7132,46.04495,6.927298,6.927298,0,-1,0,6.927298,66.42692,0,8.881784E-16,0,4.601591,7.291893,6.927298,0,0,16.77749,14.49924,0,2.690302,-2.690302,20.24772,51.91714,0.1193482,7.620028,3.681273,0,19.10083
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,3.998258,58.95649,46.36444,3.466699,3.466699,0,0,0,3.466699,115.3333,0,0,0,3.998258,3.649157,3.466699,0,0,19.76672,11.80893,0.3491013,0,0.3491013,20.57891,52.76633,0.1193354,3.813369,3.198606,0,15.80719
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,2.188114,53.28455,46.65198,8.548207,8.548207,12,0,3.372,8.548207,25.59735,0,0,0,2.188114,0,0,3.451793,3.279203,19.41761,12.12313,5.467318,0,5.467318,25.76567,66.06567,0.1196113,9.403028,1.750491,12,14.31124
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.3979,50.26905,46.11524,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.3979,0,0,8.8,8.36,13.9503,17.04371,9.7579,0,9.7579,35.02282,89.80193,0.1197526,0,1.11832,12,18.44161
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1624822,45.25355,44.78616,0,0,0,0,0,0,0,0,0,0,0.1624822,0,0,0,0,4.192396,25.82582,0.1624822,0,0.1624822,35.17697,90.19717,0.1197467,0,0.1299858,0,25.9883
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,43.59766,43.59766,3.620908,3.620908,0,-1,0,3.620908,0,0,4.440892E-16,0,0,3.811482,3.620908,0,0,4.029913,25.97206,0,3.811482,-3.811482,31.15931,79.89551,0.1197467,3.982999,0,0,25.97206
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,42.08966,42.08966,5.430036,5.430036,0,-1,0,5.430036,0,0,8.881784E-16,0,0,5.715827,5.430036,0,0,8.264894,22.16057,0,5.715827,-5.715827,25.1343,64.4468,0.1197467,5.973039,0,0,22.16057
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,40.36441,40.36441,4.419525,4.419525,0,-1,0,4.419525,0,0,0,0,0,4.652132,4.419525,0,0,14.61581,16.44475,0,4.652132,-4.652132,20.23052,51.87303,0.1197467,4.861478,0,0,16.44475
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,38.63916,38.63916,1.871687,1.871687,0,-1,0,1.871687,0,0,2.220446E-16,0,0,1.970197,1.871687,0,0,19.78485,11.79261,0,1.970197,-1.970197,18.15375,46.54799,0.1197467,2.058856,0,0,11.79261
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,37.23341,37.23341,0.09965492,0.09965492,0,-1,0,0.09965492,0,0,1.387779E-17,0,0,0.1048999,0.09965492,0,0,21.97396,9.822418,0,0.1048999,-0.1048999,18.04318,46.26447,0.1197467,0.1096204,0,0,9.822418
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,36.24937,36.24937,0.8280976,0.8280976,0,-1,0,0.8280976,0,0,1.110223E-16,0,0,0.8716816,0.8280976,0,0,22.09051,9.717519,0,0.8716816,-0.8716816,17.12435,43.90849,0.1197467,0.9109073,0,0,9.717519
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,35.23979,35.23979,2.02716,2.02716,0,-1,0,2.02716,0,0,4.440892E-16,0,0,2.133853,2.02716,0,0,23.05905,8.845837,0,2.133853,-2.133853,14.87507,38.14112,0.1197467,2.229876,0,0,8.845837
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,34.35799,34.35799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.42999,6.711984,0,0,0,14.87507,38.14112,0.1197467,0,0,0,6.711984
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,33.64233,33.64233,0.5617976,0.5617976,0,-1,0,0.5617976,0,0,1.110223E-16,0,0,0.5913659,0.5617976,0,0,25.42999,6.711984,0,0.5913659,-0.5913659,14.25171,36.54278,0.1197467,0.6179773,0,0,6.711984
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,32.92029,32.92029,1.601307,1.601307,0,-1,0,1.601307,0,0,0,0,0,1.685586,1.601307,0,0,26.08707,6.120618,0,1.685586,-1.685586,12.47495,31.98699,0.1197467,1.761438,0,0,6.120618
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,32.33242,32.33242,0.543072,0.543072,0,0,0,0.543072,0,0,1.110223E-16,0,0,0.5716548,0.543072,0,0,27.95994,4.435032,0,0.5716548,-0.5716548,11.87237,30.44192,0.1197467,0.5973793,0,0,4.435032
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1269806,32.43332,32.096,0,0,0,0,0,0,0,0,0,0,0.1269806,0,0,0,0,28.59511,3.863377,0.1269806,0,0.1269806,11.99284,30.7508,0.119742,0,0.1015844,0,3.990358
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,2.063611,37.38832,31.73817,3.781197,3.781197,0,0,0,3.781197,54.5756,0,0,0,2.063611,3.980208,3.781197,0,0,28.46813,3.977659,0,1.916597,-1.916597,9.972567,25.57063,0.119742,4.159317,1.650889,0,6.041271
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.332476,39.38609,32.92029,4.966394,4.966394,12,0,3.372,4.966394,46.96518,0,0,0,2.332476,0,0,7.033606,6.681925,30.59768,2.061063,9.014401,0,9.014401,18.52438,47.49831,0.120183,5.463034,1.865981,12,4.393539
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.322133,42.65358,36.08324,4.886625,4.886625,0,-1,0,4.886625,47.52018,0,8.881784E-16,0,2.322133,5.143816,4.886625,0,0,21.58328,10.17402,0,2.821682,-2.821682,15.55006,39.87188,0.120183,5.375287,1.857706,0,12.49616
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,6.456177,59.22711,38.85641,0,0,0,0,0,0,0,0,0,0,6.456177,0,0,0,0,24.71848,7.352342,6.456177,0,6.456177,21.67493,55.57664,0.1199476,0,5.164941,0,13.80852
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,6.241696,61.226,41.25898,2.134995,2.134995,0,0,0,2.134995,292.3518,0,0,0,6.241696,2.247363,2.134995,0,0,18.26231,13.1629,3.994333,0,3.994333,25.46429,65.29292,0.1198024,2.348495,4.993357,0,19.4046
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,7.111854,66.78912,43.1312,5.74011,5.74011,0,0,0,5.74011,123.8975,0,0,0,7.111854,6.042221,5.74011,0,0,14.26798,16.7578,1.069633,0,1.069633,26.47903,67.89481,0.1197636,6.314121,5.689483,0,23.86965
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,8.527046,75.10806,44.96507,0,0,0,0,0,0,0,0,0,0,8.527046,0,0,0,0,13.19834,17.72047,8.527046,0,8.527046,34.5685,88.63699,0.119455,0,6.821637,0,26.24752
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,6.307231,67.06809,46.04495,0,0,0,-1,0,0,0,1.635935,0,0,6.307231,0,0,0,0,4.671296,25.39481,4.671296,0,4.671296,39.00008,100,0.1192866,0,5.045785,0,31.70204
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,3.210835,56.2611,46.33249,0.03786535,0.03786535,0,0,0,0.03786535,8479.613,3.170977,0,0,3.210835,0.03985826,0.03786535,0,0,0,29.59898,0,0,0,39.00008,100,0.1192866,0.04165189,2.568668,0,32.80981
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,2.607612,54.62724,46.65198,0,0,0,0,0,0,0,2.607612,0,0,2.607612,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1192866,0,2.08609,0,32.20659
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.5979951,47.86456,46.11524,0,0,0,0,0,0,0,0.5979951,0,0,0.5979951,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1192866,0,0.4783961,0,30.19697
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.129368,45.15807,44.78616,2.116176,2.116176,0,0,0,2.116176,6.113293,0,0,0,0.129368,2.227554,2.116176,0,0,0,29.59898,0,2.098186,-2.098186,36.78839,94.32903,0.1192866,2.327794,0.1034944,0,29.72835
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,43.63599,43.63599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.331318,27.50079,0,0,0,36.78839,94.32903,0.1192866,0,0,0,27.50079
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,42.12161,42.12161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.331318,27.50079,0,0,0,36.78839,94.32903,0.1192866,0,0,0,27.50079
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,40.39636,40.39636,0.2446647,0.2446647,0,-1,0,0.2446647,0,0,5.551115E-17,0,0,0.2575418,0.2446647,0,0,2.331318,27.50079,0,0.2575418,-0.2575418,36.51692,93.63295,0.1192866,0.2691312,0,0,27.50079
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,38.67111,38.67111,0.5593594,0.5593594,0,-1,0,0.5593594,0,0,0,0,0,0.5887994,0.5593594,0,0,2.617475,27.24325,0,0.5887994,-0.5887994,35.89627,92.04154,0.1192866,0.6152953,0,0,27.24325
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,37.27174,37.27174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.271697,26.65445,0,0,0,35.89627,92.04154,0.1192866,0,0,0,26.65445
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,36.28133,36.28133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.271697,26.65445,0,0,0,35.89627,92.04154,0.1192866,0,0,0,26.65445
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,35.27813,35.27813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.271697,26.65445,0,0,0,35.89627,92.04154,0.1192866,0,0,0,26.65445
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,34.4155,34.4155,0.9119887,0.9119887,0,-1,0,0.9119887,0,0,1.110223E-16,0,0,0.9599881,0.9119887,0,0,3.271697,26.65445,0,0.9599881,-0.9599881,34.88436,89.44689,0.1192866,1.003188,0,0,26.65445
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,33.69345,33.69345,0.6949024,0.6949024,0,-1,0,0.6949024,0,0,0,0,0,0.7314762,0.6949024,0,0,4.33835,25.69446,0,0.7314762,-0.7314762,34.11332,87.46986,0.1192866,0.7643926,0,0,25.69446
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,32.97779,32.97779,0.4908656,0.4908656,0,-1,0,0.4908656,0,0,1.110223E-16,0,0,0.5167006,0.4908656,0,0,5.151102,24.96299,0,0.5167006,-0.5167006,33.56866,86.07333,0.1192866,0.5399522,0,0,24.96299
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,32.38354,32.38354,2.204531,2.204531,0,0,0,2.204531,0,0,4.440892E-16,0,0,2.320559,2.204531,0,0,5.725213,24.44629,0,2.320559,-2.320559,31.12258,79.80133,0.1192866,2.424984,0,0,24.44629
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.1953589,32.67323,32.15351,1.71884,1.71884,0,0,0,1.71884,11.36574,0,2.220446E-16,0,0.1953589,1.809305,1.71884,0,0,8.303612,22.12573,0,1.613946,-1.613946,29.42133,75.43916,0.1192866,1.890724,0.1562871,0,22.32109
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,1.064355,34.65508,31.78929,5.737381,5.737381,0,0,0,5.737381,18.55124,0,8.881784E-16,0,1.064355,6.039348,5.737381,0,0,10.09689,20.51178,0,4.974993,-4.974993,24.17723,61.99277,0.1192866,6.311119,0.8514842,0,21.57614
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.844978,38.05001,32.97779,1.221816,1.221816,0,0,0,1.221816,151.0029,0,0,0,1.844978,1.286122,1.221816,0,0,15.62465,15.53679,0.5588557,0,0.5588557,24.70741,63.3522,0.1192665,1.343998,1.475982,0,17.38177
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.593112,43.49795,36.12158,6.707772,6.707772,0,-1,0,6.707772,38.65831,0,0,0,2.593112,7.060812,6.707772,0,0,15.0658,16.03976,0,4.467701,-4.467701,19.99804,51.27691,0.1192665,7.378549,2.074489,0,18.63287
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,4.073141,51.01934,38.85641,4.638611,4.638611,0,0,0,4.638611,87.8095,0,0,0,4.073141,4.882749,4.638611,0,0,20.02991,11.57206,0,0.8096072,-0.8096072,19.14463,49.08871,0.1192665,5.102472,3.258513,0,15.6452
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,2.974008,50.08553,41.25898,0,0,0,0,0,0,0,0,0,0,2.974008,0,0,0,0,20.92948,10.76245,2.974008,0,2.974008,21.96603,56.32303,0.1191596,0,2.379206,0,13.73646
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,2.200113,49.60196,43.09286,0.2880207,0.2880207,0,0,0,0.2880207,763.8733,0,0,0,2.200113,0.3031797,0.2880207,0,0,17.95547,13.43906,1.896934,0,1.896934,23.76562,60.93736,0.1190915,0.3168228,1.760091,0,15.63917
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.668644,49.87219,44.92673,5.6756,5.6756,0,0,0,5.6756,29.40031,0,0,0,1.668644,5.974316,5.6756,0,0,16.05853,15.1463,0,4.305672,-4.305672,19.22704,49.3,0.1190915,6.24316,1.334915,0,16.81494
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,3.710715,57.58423,46.00661,2.377439,2.377439,0,-1,0,2.377439,156.0803,0,0,0,3.710715,2.502568,2.377439,0,0,20.84261,10.84063,1.208148,0,1.208148,20.37319,52.23884,0.1190481,2.615183,2.968572,0,14.55134
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,2.117527,52.68737,46.29415,1.223626,1.223626,0,0,0,1.223626,173.0534,0,0,0,2.117527,1.288028,1.223626,0,0,19.63447,11.92796,0.8294995,0,0.8294995,21.16012,54.25661,0.1190184,1.345989,1.694022,0,14.04549
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.670906,51.62966,46.62003,0,0,0,0,0,0,0,0,0,0,1.670906,0,0,0,0,18.80497,12.67451,1.670906,0,1.670906,22.74528,58.32112,0.1189586,0,1.336725,0,14.34542
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.3604917,47.16503,46.11524,6.502635,6.502635,0,0,0,6.502635,5.543778,0,8.881784E-16,0,0.3604917,6.844878,6.502635,0,0,17.13406,14.17832,0,6.484386,-6.484386,15.91014,40.79514,0.1189586,7.152898,0.2883933,0,14.53882
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.1855001,45.31999,44.78616,4.593439,4.593439,0,0,0,4.593439,4.03837,0,0,0,0.1855001,4.835199,4.593439,0,0,24.33893,7.693938,0,4.649699,-4.649699,11.00892,28.22796,0.1189586,5.052783,0.1484001,0,7.879438
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,43.63599,43.63599,4.051897,2.892027,0,-1,0,2.892027,0,0,1.159871,1.56506,0,3.044239,2.892027,0,0,29.50527,3.044239,0,3.044239,-3.044239,7.800015,20,0.1189586,4.457087,0,0,3.044239
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,42.15995,42.15995,1.289118,0,0,-1,0,0,0,0,1.289118,1.41803,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189586,1.41803,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,40.4347,40.4347,1.280676,0,0,-1,0,0,0,0,1.280676,1.408744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189586,1.408744,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,38.70945,38.70945,0.4842637,0,0,-1,0,0,0,0,0.4842637,0.53269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189586,0.53269,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,37.31009,37.31009,1.935374,0,0,-1,0,0,0,0,1.935374,2.128911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189586,2.128911,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,36.31966,36.31966,0.3744715,0,0,-1,0,0,0,0,0.3744715,0.4119186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189586,0.4119186,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,35.31646,35.31646,1.838486,0,0,-1,0,0,0,0,1.838486,2.022335,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189586,2.022335,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,34.45384,34.45384,0.04654873,0,0,-1,0,0,0,0,0.04654873,0.0512036,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189586,0.0512036,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,33.73179,33.73179,0.3880947,0,0,-1,0,0,0,0,0.3880947,0.4269042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189586,0.4269042,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,33.01613,33.01613,0.2327128,0,0,-1,0,0,0,0,0.2327128,0.255984,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189586,0.255984,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,32.42188,32.42188,0.8560672,0.8560672,9.656067,0,2.778985,0.8560672,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1192217,0.941674,0,12,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.08292264,32.4249,32.20463,2.201384,2.201384,11.00138,0,3.11935,2.201384,3.766842,1.776357E-15,0,0,0.08292264,0,0,8.8,8.36,24.52775,7.524,8.442923,0,8.442923,23.74067,60.87339,0.1195938,2.421522,0.06633811,12,7.606923
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.621409,39.10067,31.8468,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.621409,0,0,8.8,8.36,16.08483,15.12263,10.98141,0,10.98141,34.15855,87.58585,0.1196884,0,2.097127,12,17.74404
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,4.53352,46.13063,33.01613,3.420902,3.420902,0,0,0,3.420902,132.5241,0,0,0,4.53352,3.60095,3.420902,0,0,5.103422,25.0059,0.9325709,0,0.9325709,35.04326,89.85434,0.1196551,3.762992,3.626816,0,29.53942
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,5.99615,54.45906,36.14075,4.016439,4.016439,0,-1,0,4.016439,149.2902,0,0,0,5.99615,4.22783,4.016439,0,0,4.170851,25.84521,1.768319,0,1.768319,36.72084,94.1558,0.119592,4.418083,4.796919,0,31.84136
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,7.948421,64.95514,38.85641,0.5519385,0.5519385,0,0,0,0.5519385,1440.092,4.964901,0,0,7.948421,0.580988,0.5519385,0,0,2.402532,27.4367,2.402532,0,2.402532,39.00008,100,0.1195064,0.6071324,6.358737,0,35.38512
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,8.10868,68.58194,41.25898,3.551706,3.551706,0,0,0,3.551706,228.3038,4.370042,0,0,8.10868,3.738638,3.551706,0,0,0,29.59898,0,0,0,39.00008,100,0.1195064,3.906877,6.486944,0,37.70766
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,7.813056,69.61749,43.09286,2.928978,2.928978,0,0,0,2.928978,266.7502,4.729921,0,0,7.813056,3.083135,2.928978,0,0,0,29.59898,0,0,0,39.00008,100,0.1195064,3.221876,6.250445,0,37.41203
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,7.243684,69.49691,44.92673,1.37639,1.37639,0,0,0,1.37639,526.2815,5.794853,0,0,7.243684,1.448831,1.37639,0,0,0,29.59898,0,0,0,39.00008,100,0.1195064,1.514029,5.794947,0,36.84266
