Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,32.70942,32.70942,0.5321261,0.5321261,0,0,0,0.5321261,0,0,0,0,0,0.5601328,0.5321261,0,0,10.42009,20.2209,0,0.5601328,-0.5601328,28.52428,73.13903,0.118338,0.5853388,0,0,20.2209
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.08979315,32.78233,32.54329,0.7926766,0.7926766,0,0,0,0.7926766,11.32784,0,0,0,0.08979315,0.8343964,0.7926766,0,0,11.04246,19.66076,0,0.7446033,-0.7446033,27.7394,71.12652,0.118338,0.8719442,0.07183452,0,19.75056
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,1.916978,37.45547,32.20463,0.2842858,0.2842858,0,0,0,0.2842858,674.3134,0,0,0,1.916978,0.2992482,0.2842858,0,0,11.8698,18.91616,1.617729,0,1.617729,29.27411,75.06168,0.1182845,0.3127144,1.533582,0,20.83314
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.736431,40.94427,33.2845,3.758233,3.758233,0,0,0,3.758233,72.81165,0,0,0,2.736431,3.956035,3.758233,0,0,10.25207,20.37212,0,1.219603,-1.219603,27.98854,71.76534,0.1182845,4.134057,2.189145,0,23.10855
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,4.061718,48.15338,36.24937,5.643252,5.643252,0,-1,0,5.643252,71.97478,0,0,0,4.061718,5.940265,5.643252,0,0,11.60718,19.15251,0,1.878547,-1.878547,26.00838,66.688,0.1182845,6.207577,3.249375,0,23.21423
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,4.257821,51.5027,38.74779,2.515251,2.515251,0,0,0,2.515251,169.2802,0,0,0,4.257821,2.647632,2.515251,0,0,13.69446,17.27397,1.610188,0,1.610188,27.53593,70.60481,0.1182314,2.766776,3.406256,0,21.53179
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,5.303865,57.634,41.08007,0.2990721,0.2990721,0,0,0,0.2990721,1773.44,0,0,0,5.303865,0.3148127,0.2990721,0,0,12.08427,18.72313,4.989053,0,4.989053,32.26896,82.74077,0.1180669,0.3289793,4.243093,0,24.027
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,7.12398,66.53782,42.882,5.063125,5.063125,0,0,0,5.063125,140.7032,0,0,0,7.12398,5.329605,5.063125,0,0,7.095217,23.21328,1.794375,0,1.794375,33.97126,87.10561,0.1180079,5.569438,5.699184,0,30.33726
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,6.82662,67.54098,44.70948,4.663198,4.663198,0,0,0,4.663198,146.3935,0,0,0,6.82662,4.90863,4.663198,0,0,5.300842,24.82822,1.91799,0,1.91799,35.79082,91.77116,0.1179449,5.129519,5.461296,0,31.65484
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,7.39506,71.22977,45.8277,1.435996,1.435996,0,-1,0,1.435996,514.9776,2.500633,0,0,7.39506,1.511575,1.435996,0,0,3.382852,26.55441,3.382852,0,3.382852,39.00008,100,0.1178339,1.579596,5.916048,0,33.94947
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,5.642332,64.63158,46.14719,0.9443026,0.9443026,0,0,0,0.9443026,597.5131,4.648329,0,0,5.642332,0.9940028,0.9443026,0,0,0,29.59898,0,0,0,39.00008,100,0.1178339,1.038733,4.513865,0,35.24131
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,3.974648,58.99397,46.47307,1.248097,1.248097,0,0,0,1.248097,318.4566,2.660861,0,0,3.974648,1.313787,1.248097,0,0,0,29.59898,0,0,0,39.00008,100,0.1178339,1.372907,3.179718,0,33.57363
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,1.945824,51.84893,46.00661,6.459525,6.459525,0,0,0,6.459525,30.12333,0,0,0,1.945824,6.7995,6.459525,0,0,0,29.59898,0,4.853676,-4.853676,33.88385,86.8815,0.1178339,7.105478,1.556659,0,31.5448
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1689277,45.23369,44.74782,0,0,0,0,0,0,0,0,0,0,0.1689277,0,0,0,0,5.392973,24.7453,0.1689277,0,0.1689277,34.04411,87.29242,0.1178283,0,0.1351421,0,24.91423
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,43.70628,43.70628,6.953633,6.953633,0,-1,0,6.953633,0,0,8.881784E-16,0,0,7.319614,6.953633,0,0,5.224046,24.89734,0,7.319614,-7.319614,26.32856,67.509,0.1178283,7.648996,0,0,24.89734
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,42.30691,42.30691,11.27741,8.36,0,-1,0,8.36,0,0,2.917413,4.045155,0,8.8,8.36,0,0,13.35695,17.57772,0,8.8,-8.8,17.05255,43.7244,0.1178283,12.40516,0,0,17.57772
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,40.58167,40.58167,8.180743,8.180743,0,-1,0,8.180743,0,0,1.776357E-15,0.6599804,0,8.611309,8.180743,0,0,23.13473,8.777723,0,8.611309,-8.611309,7.975432,20.44979,0.1178283,8.998817,0,0,8.777723
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,38.81808,38.81808,1.529412,0.1580939,0,-1,0,0.1580939,0,0,1.371318,1.524259,0,0.1664146,0.1580939,0,0,32.70285,0.1664146,0,0.1664146,-0.1664146,7.800015,20,0.1178283,1.682353,0,0,0.1664146
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,37.45066,37.45066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1178283,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,36.47941,36.47941,1.78982,0,0,-1,0,0,0,0,1.78982,1.968802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1178283,1.968802,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,35.49538,35.49538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1178283,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,34.6647,34.6647,1.589701,0,0,-1,0,0,0,0,1.589701,1.748671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1178283,1.748671,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,33.94904,33.94904,2.144198,0,0,-1,0,0,0,0,2.144198,2.358618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1178283,2.358618,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,33.24617,33.24617,1.456087,0,0,-1,0,0,0,0,1.456087,1.601696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1178283,1.601696,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,32.74137,32.74137,0.394904,0.394904,9.194904,0,2.662311,0.394904,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1180383,0.4343944,0,12,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2495188,33.24774,32.58163,2.098299,2.098299,10.8983,0,3.09327,2.098299,11.89148,1.776357E-15,0,0,0.2495188,0,0,8.8,8.36,24.52775,7.524,8.609519,0,8.609519,23.89871,61.27863,0.1183717,2.308129,0.199615,12,7.773519
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,2.042308,37.85077,32.24297,8.911913,8.911913,12,0,3.372,8.911913,22.91661,0,0,0,2.042308,0,0,3.088087,2.933683,15.91823,15.27257,4.975991,0,4.975991,28.61935,73.38281,0.1185996,9.803103,1.633847,12,17.31487
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,4.715021,47.02163,33.30367,4.517836,4.517836,10.4337,0,2.975725,4.517836,104.3646,0,0,0,4.715021,0,0,5.915862,5.620069,10.94224,19.75096,10.33509,0,10.33509,38.42408,98.52309,0.1188379,4.96962,3.772017,12,24.46598
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,4.588169,49.82415,36.23021,1.653056,1.653056,0,-1,0,1.653056,277.5569,2.240956,0,0,4.588169,1.740058,1.653056,0,0,0.6071542,29.05254,0.6071542,0,0.6071542,39.00008,100,0.118818,1.818361,3.670535,0,33.64071
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,4.562712,52.46485,38.70945,2.60003,2.60003,0,0,0,2.60003,175.4869,1.825838,0,0,4.562712,2.736874,2.60003,0,0,0,29.59898,0,0,0,39.00008,100,0.118818,2.860034,3.650169,0,34.16169
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,5.647468,58.81723,41.04812,2.288442,2.288442,0,0,0,2.288442,246.7822,3.238581,0,0,5.647468,2.408887,2.288442,0,0,0,29.59898,0,0,0,39.00008,100,0.118818,2.517287,4.517974,0,35.24644
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,7.955634,69.90963,42.84366,1.574235,1.574235,0,0,0,1.574235,505.3651,6.298544,0,0,7.955634,1.657089,1.574235,0,0,0,29.59898,0,0,0,39.00008,100,0.118818,1.731658,6.364507,0,37.55461
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,7.249973,69.21976,44.67753,4.09725,4.09725,0,0,0,4.09725,176.9473,2.937078,0,0,7.249973,4.312894,4.09725,0,0,0,29.59898,0,0,0,39.00008,100,0.118818,4.506975,5.799978,0,36.84895
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,5.882793,65.09236,45.75741,0,0,0,-1,0,0,0,5.882793,0,0,5.882793,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.118818,0,4.706234,0,35.48177
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,5.01116,62.21829,46.0769,2.243174,2.243174,0,0,0,2.243174,223.396,2.649924,0,0,5.01116,2.361236,2.243174,0,0,0,29.59898,0,0,0,39.00008,100,0.118818,2.467491,4.008928,0,34.61014
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,3.08798,55.96436,46.43473,5.28541,5.28541,0,0,0,5.28541,58.42461,0,0,0,3.08798,5.56359,5.28541,0,0,0,29.59898,0,2.47561,-2.47561,36.39056,93.30893,0.118818,5.813951,2.470384,0,32.68696
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.680442,50.98516,45.96827,5.090297,5.090297,0,0,0,5.090297,33.01265,0,8.881784E-16,0,1.680442,5.358207,5.090297,0,0,2.750677,27.12337,0,3.677766,-3.677766,32.51385,83.36868,0.118818,5.599327,1.344353,0,28.80381
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.2216181,45.34737,44.70948,3.460437,3.460437,0,0,0,3.460437,6.404337,0,0,0,0.2216181,3.642565,3.460437,0,0,6.837083,23.4456,0,3.420947,-3.420947,28.90786,74.12256,0.118818,3.806481,0.1772945,0,23.66722
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,43.70628,43.70628,4.312587,4.312587,0,-1,0,4.312587,0,0,8.881784E-16,0,0,4.539566,4.312587,0,0,10.63814,20.02466,0,4.539566,-4.539566,24.12273,61.85304,0.118818,4.743846,0,0,20.02466
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,42.26857,42.26857,11.3122,8.36,0,-1,0,8.36,0,0,2.952204,4.083424,0,8.8,8.36,0,0,15.6821,15.48509,0,8.8,-8.8,14.84672,38.06844,0.118818,12.44342,0,0,15.48509
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,40.54333,40.54333,5.489436,5.489436,0,-1,0,5.489436,0,0,0,0,0,5.778353,5.489436,0,0,25.45988,6.68509,0,5.778353,-5.778353,8.7558,22.45072,0.118818,6.038379,0,0,6.68509
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,38.81808,38.81808,0.467921,0.467921,0,-1,0,0.467921,0,0,5.551115E-17,0,0,0.4925485,0.467921,0,0,31.88027,0.9067365,0,0.4925485,-0.4925485,8.236609,21.11946,0.118818,0.5147131,0,0,0.9067365
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,37.45066,37.45066,1.427422,0.3934786,0,-1,0,0.3934786,0,0,1.033943,1.176686,0,0.414188,0.3934786,0,0,32.42754,0.414188,0,0.414188,-0.414188,7.800015,20,0.118818,1.570164,0,0,0.414188
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,36.49858,36.49858,0.7347643,0,0,-1,0,0,0,0,0.7347643,0.8082408,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118818,0.8082408,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,35.50816,35.50816,0.1757071,0,0,-1,0,0,0,0,0.1757071,0.1932778,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118818,0.1932778,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,34.70304,34.70304,1.447548,0,0,-1,0,0,0,0,1.447548,1.592303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118818,1.592303,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,33.96822,33.96822,1.020827,0,0,-1,0,0,0,0,1.020827,1.12291,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118818,1.12291,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,33.26534,33.26534,0.7869419,0,0,-1,0,0,0,0,0.7869419,0.8656361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118818,0.8656361,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,32.76054,32.76054,1.505384,1.505384,10.30538,0,2.943262,1.505384,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1191096,1.655923,0,12,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2611768,33.29825,32.6008,0.9190778,0.9190778,9.719078,0,2.794927,0.9190778,28.41727,1.776357E-15,0,0,0.2611768,0,0,8.8,8.36,24.52775,7.524,8.621177,0,8.621177,23.90977,61.30699,0.1193461,1.010985,0.2089414,12,7.785177
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.239333,38.42648,32.25575,2.859214,2.859214,11.65921,0,3.285781,2.859214,78.31989,1.776357E-15,0,0,2.239333,0,0,8.8,8.36,15.90658,15.28306,10.59933,0,10.59933,33.96518,87.09004,0.119666,3.145135,1.791466,12,17.52239
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,3.87001,44.37374,33.30367,3.978226,3.978226,0,0,0,3.978226,97.27979,0,0,0,3.87001,4.187606,3.978226,0,0,5.307244,24.82246,0,0.3175965,-0.3175965,33.63041,86.23164,0.119666,4.376049,3.096008,0,28.69247
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,4.462229,49.39484,36.21104,3.223098,3.223098,0,-1,0,3.223098,138.4453,0,0,0,4.462229,3.392735,3.223098,0,0,5.660129,24.50486,1.069494,0,1.069494,34.64502,88.83321,0.119631,3.545408,3.569783,0,28.96709
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,5.229947,54.67138,38.67111,2.118521,2.118521,0,0,0,2.118521,246.8679,0,0,0,5.229947,2.230022,2.118521,0,0,4.590635,25.46741,2.999925,0,2.999925,37.491,96.13057,0.1195329,2.330373,4.183957,0,30.69735
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,5.302485,57.51396,40.97783,4.425145,4.425145,0,0,0,4.425145,119.8262,0,0,0,5.302485,4.658047,4.425145,0,0,1.59071,28.16734,0.6444377,0,0.6444377,38.10236,97.69817,0.1195119,4.867659,4.241988,0,33.46982
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,5.570442,60.50441,42.77337,3.928519,3.928519,0,0,0,3.928519,141.795,0.4888872,0,0,5.570442,4.135283,3.928519,0,0,0.9462725,28.74733,0.9462725,0,0.9462725,39.00008,100,0.119481,4.32137,4.456354,0,34.31778
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,6.757246,67.14233,44.60724,4.378303,4.378303,0,0,0,4.378303,154.3348,2.148506,0,0,6.757246,4.608739,4.378303,0,0,0,29.59898,0,0,0,39.00008,100,0.119481,4.816133,5.405797,0,36.35622
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,4.314887,59.34447,45.71907,0.9108841,0.9108841,0,-1,0,0.9108841,473.7032,3.356062,0,0,4.314887,0.9588254,0.9108841,0,0,0,29.59898,0,0,0,39.00008,100,0.119481,1.001973,3.45191,0,33.91386
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,2.779099,54.53971,46.04495,1.62797,1.62797,0,0,0,1.62797,170.7094,1.065446,0,0,2.779099,1.713653,1.62797,0,0,0,29.59898,0,0,0,39.00008,100,0.119481,1.790767,2.223279,0,32.37808
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.558409,54.20552,46.40278,0.3820679,0.3820679,0,0,0,0.3820679,669.6216,2.156232,0,0,2.558409,0.4021767,0.3820679,0,0,0,29.59898,0,0,0,39.00008,100,0.119481,0.4202746,2.046727,0,32.15739
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.567412,50.60407,45.93633,3.310921,3.310921,0,0,0,3.310921,47.34066,0,0,0,1.567412,3.48518,3.310921,0,0,0,29.59898,0,1.917768,-1.917768,36.97857,94.81667,0.119481,3.642013,1.253929,0,31.16639
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1199153,45.02197,44.67753,0,0,0,0,0,0,0,0,0,0,0.1199153,0,0,0,0,2.130853,27.68121,0.1199153,0,0.1199153,37.09233,95.10836,0.1194771,0,0.09593225,0,27.80112
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,43.66794,43.66794,5.616694,5.616694,0,-1,0,5.616694,0,0,0,0,0,5.91231,5.616694,0,0,2.010938,27.78913,0,5.91231,-5.91231,30.86021,79.12859,0.1194771,6.178363,0,0,27.78913
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,42.26857,42.26857,4.300753,4.300753,0,-1,0,4.300753,0,0,0,0,0,4.527108,4.300753,0,0,8.580171,21.87683,0,4.527108,-4.527108,26.08822,66.89275,0.1194771,4.730828,0,0,21.87683
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,40.54333,40.54333,0.3082472,0.3082472,0,-1,0,0.3082472,0,0,0,0,0,0.3244707,0.3082472,0,0,13.61029,17.34972,0,0.3244707,-0.3244707,25.7462,66.01576,0.1194771,0.3390719,0,0,17.34972
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,38.81808,38.81808,2.66757,2.66757,0,-1,0,2.66757,0,0,0,0,0,2.807969,2.66757,0,0,13.97081,17.02525,0,2.807969,-2.807969,22.78634,58.4264,0.1194771,2.934327,0,0,17.02525
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,37.45066,37.45066,0.6798609,0.6798609,0,-1,0,0.6798609,0,0,0,0,0,0.7156431,0.6798609,0,0,17.09078,14.21728,0,0.7156431,-0.7156431,22.03199,56.49216,0.1194771,0.747847,0,0,14.21728
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,36.47941,36.47941,0.6909167,0.6909167,0,-1,0,0.6909167,0,0,1.110223E-16,0,0,0.7272807,0.6909167,0,0,17.88594,13.50163,0,0.7272807,-0.7272807,21.26537,54.52647,0.1194771,0.7600083,0,0,13.50163
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,35.50816,35.50816,0.4761907,0.4761907,0,-1,0,0.4761907,0,0,1.110223E-16,0,0,0.5012534,0.4761907,0,0,18.69403,12.77435,0,0.5012534,-0.5012534,20.737,53.17168,0.1194771,0.5238097,0,0,12.77435
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,34.6647,34.6647,0.3534802,0.3534802,0,-1,0,0.3534802,0,0,5.551115E-17,0,0,0.3720845,0.3534802,0,0,19.25098,12.2731,0,0.3720845,-0.3720845,20.34479,52.16602,0.1194771,0.3888283,0,0,12.2731
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,33.94904,33.94904,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.6644,11.90102,0,0,0,20.34479,52.16602,0.1194771,0,0,0,11.90102
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,33.24617,33.24617,1.319855,1.319855,0,-1,0,1.319855,0,0,2.220446E-16,0,0,1.389321,1.319855,0,0,19.6644,11.90102,0,1.389321,-1.389321,18.88031,48.41096,0.1194771,1.45184,0,0,11.90102
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,32.74137,32.74137,1.205464,1.205464,0,0,0,1.205464,0,0,2.220446E-16,0,0,1.268909,1.205464,0,0,21.20809,10.51169,0,1.268909,-1.268909,17.54277,44.98136,0.1194771,1.32601,0,0,10.51169
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.07693153,32.78643,32.58163,0,0,0,0,0,0,0,0,0,0,0.07693153,0,0,0,0,22.61799,9.242785,0.07693153,0,0.07693153,17.61575,45.1685,0.1194746,0,0.06154522,0,9.319716
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.547942,39.31575,32.25575,5.600306,5.600306,0,0,0,5.600306,45.49649,0,8.881784E-16,0,2.547942,5.895059,5.600306,0,0,22.54106,9.312024,0,3.347116,-3.347116,14.08758,36.12193,0.1194746,6.160336,2.038354,0,11.85997
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,4.86108,47.48933,33.30367,7.877213,7.877213,12,0,3.372,7.877213,61.71066,0,0,0,4.86108,0,0,4.122787,3.916648,26.26008,5.964908,8.777727,0,8.777727,22.41486,57.47389,0.1198584,8.664934,3.888864,12,10.82599
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,6.806068,57.4007,36.19187,5.785572,5.785572,0,-1,0,5.785572,117.6386,0,0,0,6.806068,6.090076,5.785572,0,0,17.48235,13.86486,0.7159922,0,0.7159922,23.09411,59.21556,0.119835,6.364129,5.444854,0,20.67093
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,6.220791,58.15596,38.67111,0,0,0,0,0,0,0,0,0,0,6.220791,0,0,0,0,16.76636,14.50926,6.220791,0,6.220791,28.99567,74.34773,0.1196322,0,4.976633,0,20.73005
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,7.784404,66.84501,40.9395,2.395285,2.395285,0,0,0,2.395285,324.9886,0,0,0,7.784404,2.521353,2.395285,0,0,10.54557,20.10797,5.263051,0,5.263051,33.98864,87.15019,0.1194612,2.634814,6.227523,0,27.89237
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,8.696663,72.99934,42.73503,3.352432,3.352432,0,0,0,3.352432,259.4136,0,0,0,8.696663,3.528875,3.352432,0,0,5.282517,24.84471,5.167788,0,5.167788,38.89124,99.72092,0.1192938,3.687675,6.957331,0,33.54137
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,6.532312,66.20938,44.5689,1.547744,1.547744,0,0,0,1.547744,422.0537,4.788378,0,0,6.532312,1.629205,1.547744,0,0,0.1147299,29.49572,0.1147299,0,0.1147299,39.00008,100,0.1192901,1.702519,5.22585,0,36.02803
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,5.287577,62.77923,45.68073,0,0,0,-1,0,0,0,5.287577,0,0,5.287577,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1192901,0,4.230062,0,34.88655
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,5.762259,64.92271,46.00661,3.993766,3.993766,0,0,0,3.993766,144.2814,1.558295,0,0,5.762259,4.203964,3.993766,0,0,0,29.59898,0,0,0,39.00008,100,0.1192901,4.393143,4.609807,0,35.36124
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,3.768244,58.16838,46.36444,7.622145,7.622145,4.042314,0,1.358705,7.622145,49.4381,0,0,0,3.768244,3.768244,3.579832,0,0,0,29.59898,0,0,0,39.00008,100,0.1192901,8.384359,3.014595,12,33.36722
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,1.785171,51.27608,45.93633,0.7603351,0.7603351,0,0,0,0.7603351,234.7874,0.9848182,0,0,1.785171,0.8003528,0.7603351,0,0,0,29.59898,0,0,0,39.00008,100,0.1192901,0.8363686,1.428137,0,31.38415
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2604372,45.42753,44.67753,8.037092,8.037092,7.789677,0,2.306788,8.037092,3.24044,0,0,0,0.2604372,0.2604372,0.2474153,0,0,0,29.59898,0,0,0,39.00008,100,0.1192901,8.840801,0.2083497,12,29.85942
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,43.66794,43.66794,4.603023,4.603023,0,-1,0,4.603023,0,0,0,0,0,4.845287,4.603023,0,0,0,29.59898,0,4.845287,-4.845287,33.8927,86.90417,0.1192901,5.063325,0,0,29.59898
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,42.26857,42.26857,6.043263,6.043263,0,-1,0,6.043263,0,0,8.881784E-16,0,0,6.36133,6.043263,0,0,5.383653,24.75369,0,6.36133,-6.36133,27.18727,69.7108,0.1192901,6.64759,0,0,24.75369
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,40.54333,40.54333,0.1970922,0.1970922,0,-1,0,0.1970922,0,0,2.775558E-17,0,0,0.2074655,0.1970922,0,0,12.4518,18.39236,0,0.2074655,-0.2074655,26.96858,69.15006,0.1192901,0.2168014,0,0,18.39236
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,38.77974,38.77974,1.841559,1.841559,0,-1,0,1.841559,0,0,2.220446E-16,0,0,1.938483,1.841559,0,0,12.68231,18.18489,0,1.938483,-1.938483,24.92524,63.91074,0.1192901,2.025715,0,0,18.18489
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,37.41871,37.41871,1.310145,1.310145,0,-1,0,1.310145,0,0,2.220446E-16,0,0,1.3791,1.310145,0,0,14.83618,16.24641,0,1.3791,-1.3791,23.47154,60.18331,0.1192901,1.441159,0,0,16.24641
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,36.46663,36.46663,2.173253,2.173253,0,-1,0,2.173253,0,0,4.440892E-16,0,0,2.287634,2.173253,0,0,16.36852,14.86731,0,2.287634,-2.287634,21.06016,54.0003,0.1192901,2.390578,0,0,14.86731
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,35.49538,35.49538,1.528466,1.528466,0,-1,0,1.528466,0,0,0,0,0,1.608911,1.528466,0,0,18.91033,12.57968,0,1.608911,-1.608911,19.36422,49.65174,0.1192901,1.681312,0,0,12.57968
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,34.6647,34.6647,0.9655538,0.9655538,0,-1,0,0.9655538,0,0,2.220446E-16,0,0,1.016372,0.9655538,0,0,20.69801,10.97077,0,1.016372,-1.016372,18.29287,46.9047,0.1192901,1.062109,0,0,10.97077
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,33.94904,33.94904,0.2553763,0.2553763,0,-1,0,0.2553763,0,0,0,0,0,0.2688172,0.2553763,0,0,21.82732,9.954394,0,0.2688172,-0.2688172,18.00951,46.17814,0.1192901,0.2809139,0,0,9.954394
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,33.24617,33.24617,0.2200775,0.2200775,0,-1,0,0.2200775,0,0,2.775558E-17,0,0,0.2316605,0.2200775,0,0,22.126,9.685576,0,0.2316605,-0.2316605,17.76532,45.55201,0.1192901,0.2420852,0,0,9.685576
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,32.76054,32.76054,1.386545,1.386545,0,0,0,1.386545,0,0,2.220446E-16,0,0,1.459521,1.386545,0,0,22.3834,9.453917,0,1.459521,-1.459521,16.22685,41.60722,0.1192901,1.525199,0,0,9.453917
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1344,32.95897,32.6008,0.0152011,0.0152011,0,0,0,0.0152011,884.1467,0,0,0,0.1344,0.01600116,0.0152011,0,0,24.00509,7.994396,0.1183989,0,0.1183989,16.33917,41.89523,0.1192862,0.01672121,0.10752,0,8.128796
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.496811,36.347,32.27492,0,0,0,0,0,0,0,0,0,0,1.496811,0,0,0,0,23.88669,8.100955,1.496811,0,1.496811,17.75917,45.53625,0.1192378,0,1.197449,0,9.597766
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,2.138316,39.22533,33.30367,3.065348,3.065348,0,0,0,3.065348,69.75771,0,0,0,2.138316,3.226682,3.065348,0,0,22.38988,9.448085,0,1.088366,-1.088366,16.61193,42.59462,0.1192378,3.371882,1.710653,0,11.5864
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.352194,42.82241,36.15992,3.144955,3.144955,0,-1,0,3.144955,74.7926,0,0,0,2.352194,3.310479,3.144955,0,0,23.59918,8.359719,0,0.9582853,-0.9582853,15.60181,40.00457,0.1192378,3.45945,1.881755,0,10.71191
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.742473,43.5594,38.60083,0,0,0,0,0,0,0,0,0,0,1.742473,0,0,0,0,24.66394,7.401434,1.742473,0,1.742473,17.25487,44.24316,0.1191815,0,1.393979,0,9.143907
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.219799,47.37418,40.90116,4.044676,4.044676,0,0,0,4.044676,54.88201,0,0,0,2.219799,4.257554,4.044676,0,0,22.92146,8.96966,0,2.037754,-2.037754,15.10688,38.73553,0.1191815,4.449143,1.775839,0,11.18946
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.8185158,45.04813,42.69669,0.3495359,0.3495359,0,0,0,0.3495359,234.1721,0,0,0,0.8185158,0.3679326,0.3495359,0,0,25.18564,6.931905,0.4505832,0,0.4505832,15.53435,39.83158,0.119167,0.3844895,0.6548126,0,7.750421
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.9045598,47.13223,44.49862,0.3189653,0.3189653,0,0,0,0.3189653,283.5919,0,0,0,0.9045598,0.335753,0.3189653,0,0,24.73505,7.33743,0.5688068,0,0.5688068,16.07396,41.21521,0.1191486,0.3508618,0.7236478,0,8.24199
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,1.06499,48.74368,45.61044,3.078967,3.078967,0,-1,0,3.078967,34.5892,0,0,0,1.06499,3.241018,3.078967,0,0,24.16625,7.849356,0,2.176028,-2.176028,13.78023,35.33385,0.1191486,3.386864,0.851992,0,8.914347
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,1.789106,51.3214,45.96827,5.121311,5.121311,0,0,0,5.121311,34.93454,0,0,0,1.789106,5.390854,5.121311,0,0,26.58405,5.673328,0,3.601748,-3.601748,9.983653,25.59906,0.1191486,5.633442,1.431285,0,7.462435
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.9178561,49.03803,46.33249,0,0,0,0,0,0,0,0,0,0,0.9178561,0,0,0,0,30.586,2.071581,0.9178561,0,0.9178561,10.85441,27.83176,0.119119,0,0.7342849,0,2.989437
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.504488,50.3386,45.86604,6.778277,6.778277,12,0,3.372,6.778277,22.19573,0,0,0,1.504488,0,0,5.221723,4.960636,29.66814,2.897651,6.465125,0,6.465125,16.98776,43.55828,0.1194163,7.456105,1.203591,12,4.402139
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2389169,45.32678,44.63919,7.921944,7.921944,12,0,3.372,7.921944,3.015888,0,0,0,0.2389169,0,0,4.078056,3.874154,23.20302,8.716263,4.11307,0,4.11307,20.88976,53.56339,0.1196104,8.714138,0.1911335,12,8.95518
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,43.63599,43.63599,3.615369,3.615369,0,-1,0,3.615369,0,0,4.440892E-16,0,0,3.805652,3.615369,0,0,19.08995,12.41803,0,3.805652,-3.805652,16.87826,43.27749,0.1196104,3.976906,0,0,12.41803
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,42.23024,42.23024,5.368366,5.368366,0,-1,0,5.368366,0,0,8.881784E-16,0,0,5.650911,5.368366,0,0,23.31845,8.612375,0,5.650911,-5.650911,10.92167,28.00423,0.1196104,5.905202,0,0,8.612375
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,40.50499,40.50499,4.251336,2.81339,0,-1,0,2.81339,0,0,1.437945,1.863079,0,2.961464,2.81339,0,0,29.59724,2.961464,0,2.961464,-2.961464,7.800015,20,0.1196104,4.676469,0,0,2.961464
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,38.74779,38.74779,0.3998716,0,0,-1,0,0,0,0,0.3998716,0.4398587,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196104,0.4398587,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,37.41871,37.41871,1.367219,0,0,-1,0,0,0,0,1.367219,1.503941,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196104,1.503941,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,36.44746,36.44746,0.9057847,0,0,-1,0,0,0,0,0.9057847,0.9963632,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196104,0.9963632,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,35.45704,35.45704,1.347168,0,0,-1,0,0,0,0,1.347168,1.481885,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196104,1.481885,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,34.6647,34.6647,0.7239665,0,0,-1,0,0,0,0,0.7239665,0.7963631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196104,0.7963631,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,33.94904,33.94904,0.5409479,0,0,-1,0,0,0,0,0.5409479,0.5950426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196104,0.5950426,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,33.24617,33.24617,1.508315,0,0,-1,0,0,0,0,1.508315,1.659146,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196104,1.659146,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,32.76054,32.76054,0.675495,0.675495,9.475495,0,2.7333,0.675495,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1198315,0.7430445,0,12,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.03966014,32.72551,32.61996,1.900048,1.900048,10.70005,0,3.043112,1.900048,2.087323,0,0,0,0.03966014,0,0,8.8,8.36,24.52775,7.524,8.39966,0,8.39966,23.69963,60.76815,0.1201428,2.090053,0.03172811,12,7.56366
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.258198,38.52043,32.29409,6.960478,6.960478,12,0,3.372,6.960478,32.44315,0,0,0,2.258198,0,0,5.039522,4.787546,16.12809,15.08369,7.045744,0,7.045744,30.3838,77.90704,0.1204576,7.656526,1.806559,12,17.34189
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,4.547881,46.5041,33.31646,2.067946,2.067946,6.841071,0,2.066791,2.067946,219.9226,0,0,0,4.547881,0,0,4.773125,4.534469,9.082349,21.42486,9.082349,0,9.082349,39.00008,100,0.1204538,2.274741,3.638304,12,25.97274
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,6.249758,55.34792,36.14075,1.353928,1.353928,0,-1,0,1.353928,461.6018,4.82457,0,0,6.249758,1.425188,1.353928,0,0,0,29.59898,0,0,0,39.00008,100,0.1204538,1.489321,4.999806,0,35.84874
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,6.150632,57.78543,38.56887,6.163188,6.163188,0,0,0,6.163188,99.79628,0,0,0,6.150632,6.487566,6.163188,0,0,0,29.59898,0,0.3369342,-0.3369342,38.64492,99.08933,0.1204538,6.779507,4.920506,0,35.74961
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,7.528029,65.67561,40.83087,6.451647,6.451647,0,0,0,6.451647,116.6838,0.3624506,0,0,7.528029,6.791207,6.451647,0,0,0.3743713,29.26204,0.3743713,0,0.3743713,39.00008,100,0.1204417,7.096812,6.022423,0,36.79007
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,7.475834,67.64845,42.6264,4.433031,4.433031,0,0,0,4.433031,168.6393,2.809485,0,0,7.475834,4.666348,4.433031,0,0,0,29.59898,0,0,0,39.00008,100,0.1204417,4.876334,5.980667,0,37.07481
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,6.807912,67.16859,44.46028,6.139119,6.139119,0,0,0,6.139119,110.894,0.3456817,0,0,6.807912,6.462231,6.139119,0,0,0,29.59898,0,0,0,39.00008,100,0.1204417,6.753031,5.44633,0,36.40689
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,7.179357,69.97712,45.54015,5.708489,5.708489,0,-1,0,5.708489,125.7663,1.170421,0,0,7.179357,6.008935,5.708489,0,0,0,29.59898,0,0,0,39.00008,100,0.1204417,6.279337,5.743485,0,36.77834
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,5.692839,64.53516,45.89798,7.453821,7.453821,0,0,0,7.453821,76.37477,0,0,0,5.692839,7.846128,7.453821,0,0,0,29.59898,0,2.153289,-2.153289,36.73031,94.1801,0.1204417,8.199203,4.554271,0,35.29182
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.364649,56.69026,46.25581,4.78868,4.78868,0,0,0,4.78868,70.26256,0,0,0,3.364649,5.040716,4.78868,0,0,2.392543,27.44569,0,1.676067,-1.676067,34.96358,89.65003,0.1204417,5.267548,2.691719,0,30.81034
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.603863,50.60399,45.8277,2.288596,2.288596,0,0,0,2.288596,70.08064,4.440892E-16,0,0,1.603863,2.409049,2.288596,0,0,4.254839,25.76962,0,0.805186,-0.805186,34.11484,87.47378,0.1204417,2.517456,1.28309,0,27.37349
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2440099,45.30941,44.60724,7.242199,7.242199,0,0,0,7.242199,3.369278,0,1.776357E-15,0,0.2440099,7.623368,7.242199,0,0,5.14949,24.96444,0,7.379358,-7.379358,26.33632,67.52888,0.1204417,7.96642,0.1952079,0,25.20845
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,43.59766,43.59766,6.566363,6.566363,0,-1,0,6.566363,0,0,8.881784E-16,0,0,6.911961,6.566363,0,0,13.34878,17.58508,0,6.911961,-6.911961,19.05047,48.84726,0.1204417,7.222999,0,0,17.58508
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,42.19828,42.19828,7.780897,7.780897,0,-1,0,7.780897,0,0,1.776357E-15,0.1989869,0,8.190418,7.780897,0,0,21.02873,10.67312,0,8.190418,-8.190418,10.41701,26.71023,0.1204417,8.558987,0,0,10.67312
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,40.50499,40.50499,8.888956,2.358565,0,-1,0,2.358565,0,0,6.530391,7.419287,0,2.4827,2.358565,0,0,30.1292,2.4827,0,2.4827,-2.4827,7.800015,20,0.1204417,9.777851,0,0,2.4827
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,38.74779,38.74779,0.7719036,0,0,-1,0,0,0,0,0.7719036,0.849094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204417,0.849094,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,37.38037,37.38037,0.3966624,0,0,-1,0,0,0,0,0.3966624,0.4363287,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204417,0.4363287,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,36.42829,36.42829,0.7222299,0,0,-1,0,0,0,0,0.7222299,0.7944529,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204417,0.7944529,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,35.45704,35.45704,1.529364,0,0,-1,0,0,0,0,1.529364,1.6823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204417,1.6823,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,34.6647,34.6647,1.282498,0,0,-1,0,0,0,0,1.282498,1.410748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204417,1.410748,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,33.94904,33.94904,0.8010207,0,0,-1,0,0,0,0,0.8010207,0.8811228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204417,0.8811228,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,33.24617,33.24617,0.6581554,0,0,-1,0,0,0,0,0.6581554,0.723971,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204417,0.723971,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,32.77971,32.77971,0.394352,0.394352,9.194352,0,2.662171,0.394352,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1206378,0.4337871,0,12,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2198989,33.21969,32.63275,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2198989,0,0,8.8,8.36,24.52775,7.524,8.579899,0,8.579899,23.87062,61.20658,0.1207965,0,0.1759191,12,7.743899
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.151409,38.23467,32.31326,2.330505,2.330505,11.13051,0,3.152018,2.330505,92.31512,0,0,0,2.151409,0,0,8.8,8.36,15.94785,15.24591,10.51141,0,10.51141,33.84261,86.77576,0.1210664,2.563556,1.721127,12,17.39732
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,4.110039,45.12996,33.31646,3.862892,3.862892,0,0,0,3.862892,106.398,0,0,0,4.110039,4.066203,3.862892,0,0,5.436446,24.70618,0.04383692,0,0.04383692,33.8842,86.88239,0.121065,4.249182,3.288032,0,28.81622
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,5.401818,52.39964,36.12158,4.312821,4.312821,0,-1,0,4.312821,125.2502,0,0,0,5.401818,4.539812,4.312821,0,0,5.392609,24.74563,0.8620061,0,0.8620061,34.70197,88.97923,0.1210373,4.744103,4.321454,0,30.14745
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,5.259721,54.61592,38.53054,3.881311,3.881311,0,0,0,3.881311,135.514,0,0,0,5.259721,4.08559,3.881311,0,0,4.530602,25.52143,1.17413,0,1.17413,35.81585,91.83533,0.1209995,4.269442,4.207777,0,30.78116
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,6.762891,62.60292,40.76058,1.459864,1.459864,0,0,0,1.459864,463.2549,1.86972,0,0,6.762891,1.536699,1.459864,0,0,3.356472,26.57815,3.356472,0,3.356472,39.00008,100,0.1208918,1.60585,5.410313,0,33.34105
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,8.68592,72.72097,42.55611,0,0,0,0,0,0,0,8.68592,0,0,8.68592,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1208918,0,6.948736,0,38.2849
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,7.970776,71.90562,44.38999,6.953371,6.953371,0,0,0,6.953371,114.6318,0.6514386,0,0,7.970776,7.319337,6.953371,0,0,0,29.59898,0,0,0,39.00008,100,0.1208918,7.648708,6.376621,0,37.56976
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,7.470128,71.10671,45.46987,0,0,0,-1,0,0,0,7.470128,0,0,7.470128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1208918,0,5.976102,0,37.06911
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,6.354752,66.99874,45.8277,6.225005,6.225005,0,0,0,6.225005,102.0843,0,8.881784E-16,0,6.354752,6.552636,6.225005,0,0,0,29.59898,0,0.1978843,-0.1978843,38.79149,99.46516,0.1208918,6.847505,5.083802,0,35.95373
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,4.35675,60.04812,46.22387,2.806328,2.806328,0,0,0,2.806328,155.2473,1.182849,0,0,4.35675,2.95403,2.806328,0,0,0.2198714,29.40109,0.2198714,0,0.2198714,39.00008,100,0.1208847,3.086961,3.4854,0,33.75784
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,1.864964,51.37129,45.78936,7.266755,7.266755,0,0,0,7.266755,25.66434,0,8.881784E-16,0,1.864964,7.649215,7.266755,0,0,0,29.59898,0,5.784251,-5.784251,32.90294,84.36635,0.1208847,7.99343,1.491971,0,31.46394
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.2038625,45.15496,44.5689,1.413544,1.413544,0,0,0,1.413544,14.42209,0,2.220446E-16,0,0.2038625,1.487941,1.413544,0,0,6.426946,23.81473,0,1.284078,-1.284078,31.5494,80.89574,0.1208847,1.554898,0.16309,0,24.01859
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,43.55931,43.55931,11.97938,8.36,0,-1,0,8.36,0,0,3.619379,4.817317,0,8.8,8.36,0,0,7.853699,22.53065,0,8.8,-8.8,22.27339,57.11115,0.1208847,13.17732,0,0,22.53065
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,42.19828,42.19828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.63148,13.73065,0,0,0,22.27339,57.11115,0.1208847,0,0,0,13.73065
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,40.47304,40.47304,0.6102452,0.6102452,0,-1,0,0.6102452,0,0,1.110223E-16,0,0,0.6423634,0.6102452,0,0,17.63148,13.73065,0,0.6423634,-0.6423634,21.59628,55.37497,0.1208847,0.6712697,0,0,13.73065
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,38.74779,38.74779,1.223376,1.223376,0,-1,0,1.223376,0,0,2.220446E-16,0,0,1.287764,1.223376,0,0,18.34521,13.08829,0,1.287764,-1.287764,20.23886,51.8944,0.1208847,1.345713,0,0,13.08829
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,37.38037,37.38037,0.8243496,0.8243496,0,-1,0,0.8243496,0,0,1.110223E-16,0,0,0.8677364,0.8243496,0,0,19.77606,11.80052,0,0.8677364,-0.8677364,19.32418,49.54909,0.1208847,0.9067845,0,0,11.80052
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,36.42829,36.42829,0.5551021,0.5551021,0,-1,0,0.5551021,0,0,0,0,0,0.584318,0.5551021,0,0,20.74021,10.93279,0,0.584318,-0.584318,18.70826,47.9698,0.1208847,0.6106123,0,0,10.93279
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,35.45704,35.45704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.38946,10.34847,0,0,0,18.70826,47.9698,0.1208847,0,0,0,10.34847
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,34.6647,34.6647,0.8129205,0.8129205,0,-1,0,0.8129205,0,0,0,0,0,0.8557058,0.8129205,0,0,21.38946,10.34847,0,0.8557058,-0.8557058,17.80626,45.657,0.1208847,0.8942125,0,0,10.34847
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,33.94904,33.94904,1.694134,1.694134,0,-1,0,1.694134,0,0,2.220446E-16,0,0,1.783299,1.694134,0,0,22.34024,9.492762,0,1.783299,-1.783299,15.9265,40.8371,0.1208847,1.863547,0,0,9.492762
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,33.26534,33.26534,1.276135,1.276135,0,-1,0,1.276135,0,0,2.220446E-16,0,0,1.3433,1.276135,0,0,24.32168,7.709463,0,1.3433,-1.3433,14.51054,37.20644,0.1208847,1.403748,0,0,7.709463
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,32.79888,32.79888,1.770543,1.770543,0,0,0,1.770543,0,0,2.220446E-16,0,0,1.863729,1.770543,0,0,25.81424,6.366163,0,1.863729,-1.863729,12.546,32.16916,0.1208847,1.947597,0,0,6.366163
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.04207315,32.7639,32.65192,1.435207,1.435207,0,0,0,1.435207,2.931504,0,2.220446E-16,0,0.04207315,1.510744,1.435207,0,0,27.88505,4.502434,0,1.468671,-1.468671,10.99788,28.19964,0.1208847,1.578728,0.03365852,0,4.544507
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.589289,39.51594,32.33242,5.671737,5.671737,12,0,3.372,5.671737,45.65248,0,0,0,2.589289,0,0,6.328263,6.01185,29.51691,3.033762,8.601138,0,8.601138,19.15764,49.12205,0.1212634,6.238911,2.071431,12,5.623051
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,5.195021,48.58459,33.31646,8.143351,8.143351,12,0,3.372,8.143351,63.79464,0,0,0,5.195021,0,0,3.856649,3.663817,20.91577,10.77479,8.858838,0,8.858838,27.56187,70.67132,0.1216324,8.957685,4.156017,12,15.96981
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,7.246258,58.91758,36.10241,3.889434,3.889434,0,-1,0,3.889434,186.3062,0,0,0,7.246258,4.094141,3.889434,0,0,12.05693,18.74774,3.152117,0,3.152117,30.55223,78.3389,0.1215312,4.278378,5.797007,0,25.994
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,8.150986,65.32641,38.4922,3.817112,3.817112,0,0,0,3.817112,213.538,0,0,0,8.150986,4.018013,3.817112,0,0,8.904813,21.58465,4.132973,0,4.132973,34.47311,88.39242,0.1213988,4.198823,6.520789,0,29.73563
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,7.806618,66.6299,40.69029,4.43661,4.43661,0,0,0,4.43661,175.9591,0,0,0,7.806618,4.670116,4.43661,0,0,4.77184,25.30432,3.136502,0,3.136502,37.44866,96.02201,0.1212986,4.880271,6.245295,0,33.11094
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,7.721618,68.52601,42.51778,4.181712,4.181712,0,0,0,4.181712,184.6521,1.684478,0,0,7.721618,4.401802,4.181712,0,0,1.635338,28.12717,1.635338,0,1.635338,39.00008,100,0.1212464,4.599883,6.177295,0,35.84879
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,6.909732,67.407,44.3197,3.263312,3.263312,0,0,0,3.263312,211.7399,3.474667,0,0,6.909732,3.435065,3.263312,0,0,0,29.59898,0,0,0,39.00008,100,0.1212464,3.589643,5.527786,0,36.50871
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,5.870867,64.66978,45.43153,3.059728,3.059728,0,-1,0,3.059728,191.8755,2.650101,0,0,5.870867,3.220766,3.059728,0,0,0,29.59898,0,0,0,39.00008,100,0.1212464,3.3657,4.696693,0,35.46984
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,4.464475,59.94543,45.78936,6.102873,6.102873,0,0,0,6.102873,73.15366,0,0,0,4.464475,6.424077,6.102873,0,0,0,29.59898,0,1.959602,-1.959602,36.93447,94.7036,0.1212464,6.713161,3.57158,0,34.06345
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,3.683606,57.68656,46.18553,0,0,0,0,0,0,0,1.506271,0,0,3.683606,0,0,0,0,2.177335,27.63938,2.177335,0,2.177335,39.00008,100,0.1211769,0,2.946885,0,31.32298
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,1.966436,51.65403,45.75741,5.663068,5.663068,0,0,0,5.663068,34.72385,0,8.881784E-16,0,1.966436,5.961125,5.663068,0,0,0,29.59898,0,3.994689,-3.994689,34.78931,89.20317,0.1211769,6.229375,1.573148,0,31.56541
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2662266,45.2966,44.53057,5.081597,5.081597,0,0,0,5.081597,5.239035,0,0,0,0.2662266,5.34905,5.081597,0,0,4.438543,25.60429,0,5.082823,-5.082823,29.43154,75.46534,0.1211769,5.589756,0.2129813,0,25.87052
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,43.55931,43.55931,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.08612,20.52147,0,0,0,29.43154,75.46534,0.1211769,0,0,0,20.52147
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,42.15995,42.15995,4.173152,4.173152,0,-1,0,4.173152,0,0,0,0,0,4.392791,4.173152,0,0,10.08612,20.52147,0,4.392791,-4.392791,24.80113,63.59252,0.1211769,4.590467,0,0,20.52147
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,40.47304,40.47304,9.49785,8.36,0,-1,0,8.36,0,0,1.137851,2.087636,0,8.8,8.36,0,0,14.967,16.12868,0,8.8,-8.8,15.52512,39.80791,0.1211769,10.44764,0,0,16.12868
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,38.74779,38.74779,1.957693,1.957693,0,-1,0,1.957693,0,0,4.440892E-16,0,0,2.06073,1.957693,0,0,24.74478,7.328675,0,2.06073,-2.06073,13.35292,34.23818,0.1211769,2.153463,0,0,7.328675
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,37.38037,37.38037,1.110149,1.110149,0,-1,0,1.110149,0,0,0,0,0,1.168578,1.110149,0,0,27.03448,5.267945,0,1.168578,-1.168578,12.12113,31.07975,0.1211769,1.221164,0,0,5.267945
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,36.42829,36.42829,0.08544428,0.08544428,0,-1,0,0.08544428,0,0,0,0,0,0.08994135,0.08544428,0,0,28.3329,4.099367,0,0.08994135,-0.08994135,12.02632,30.83666,0.1211769,0.09398871,0,0,4.099367
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,35.45704,35.45704,0.8519945,0.8519945,0,-1,0,0.8519945,0,0,1.110223E-16,0,0,0.8968363,0.8519945,0,0,28.43284,4.009426,0,0.8968363,-0.8968363,11.08097,28.41269,0.1211769,0.9371939,0,0,4.009426
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,34.64553,34.64553,1.50977,1.50977,0,-1,0,1.50977,0,0,2.220446E-16,0,0,1.589232,1.50977,0,0,29.42932,3.11259,0,1.589232,-1.589232,9.405775,24.11732,0.1211769,1.660747,0,0,3.11259
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,33.94904,33.94904,0.5385509,0.5385509,0,-1,0,0.5385509,0,0,1.110223E-16,0,0,0.5668957,0.5385509,0,0,31.19513,1.523358,0,0.5668957,-0.5668957,8.808215,22.58512,0.1211769,0.592406,0,0,1.523358
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,33.26534,33.26534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.82502,0.9564618,0,0,0,8.808215,22.58512,0.1211769,0,0,0,0.9564618
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,32.79888,32.79888,0.7766543,0.7766543,0,0,0,0.7766543,0,0,0,0,0,0.8175309,0.7766543,0,0,31.82502,0.9564618,0,0.8175309,-0.8175309,7.946462,20.3755,0.1211769,0.8543198,0,0,0.9564618
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.1075354,32.93845,32.65192,0.6222289,0.6222289,9.422229,0,2.719824,0.6222289,17.28229,1.776357E-15,0,0,0.1075354,0,0,8.8,8.36,32.73339,0.138931,8.467535,0,8.467535,15.97947,40.97292,0.1213815,0.6844518,0.08602832,12,0.2464664
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2777304,33.07307,32.33242,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2777304,0,0,8.8,8.36,24.26585,7.759713,8.637731,0,8.637731,24.17394,61.98434,0.1215339,0,0.2221843,12,8.037443
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.31936,36.91841,33.31646,3.547652,3.547652,11.76242,0,3.311893,3.547652,37.18969,0,0,0,1.31936,0,0,8.214771,7.804033,15.62812,15.53367,9.123393,0,9.123393,32.82915,84.17715,0.1218878,3.902416,1.055488,12,16.85303
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.4763249,37.37452,36.07046,0.3043356,0.3043356,0,-1,0,0.3043356,156.5131,0,0,0,0.4763249,0.3203532,0.3043356,0,0,6.504726,23.74472,0.1559717,0,0.1559717,32.97712,84.55655,0.1218828,0.3347691,0.3810599,0,24.22105
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.577227,42.89129,38.42191,1.735424,1.735424,0,0,0,1.735424,90.88429,0,0,0,1.577227,1.826762,1.735424,0,0,6.348755,23.8851,0,0.2495342,-0.2495342,32.71409,83.88211,0.1218828,1.908966,1.261782,0,25.46233
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.508102,44.98262,40.65195,0,0,0,0,0,0,0,0,0,0,1.508102,0,0,0,0,6.626015,23.63556,1.508102,0,1.508102,34.1448,87.55059,0.1218348,0,1.206482,0,25.14367
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.683398,47.35576,42.44749,4.601867,4.601867,0,0,0,4.601867,36.58076,0,0,0,1.683398,4.844071,4.601867,0,0,5.117913,24.99286,0,3.160673,-3.160673,30.81316,79.00793,0.1218348,5.062054,1.346718,0,26.67625
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.7561203,46.47348,44.28136,0,0,0,0,0,0,0,0,0,0,0.7561203,0,0,0,0,8.629772,21.83218,0.7561203,0,0.7561203,31.53048,80.84721,0.1218107,0,0.6048962,0,22.5883
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,1.751696,50.57685,45.36124,3.047181,3.047181,0,-1,0,3.047181,57.48579,0,4.440892E-16,0,1.751696,3.207559,3.047181,0,0,7.873652,22.51269,0,1.455863,-1.455863,29.99586,76.91232,0.1218107,3.351899,1.401357,0,24.26439
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.727974,50.8741,45.71907,2.129147,2.129147,0,0,0,2.129147,81.15807,0,0,0,1.727974,2.241207,2.129147,0,0,9.491277,21.05683,0,0.5132327,-0.5132327,29.45487,75.52515,0.1218107,2.342061,1.382379,0,22.7848
