Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,42.51778,42.51778,8.904402,8.36,0,-1,0,8.36,0,0,0.544402,1.434842,0,8.8,8.36,0,0,19.73907,11.83382,0,8.8,-8.8,10.99794,28.19979,0.1169522,9.794842,0,0,11.83382
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,41.08007,41.08007,1.75781,1.75781,0,-1,0,1.75781,0,0,2.220446E-16,0,0,1.850326,1.75781,0,0,29.51684,3.033819,0,1.850326,-1.850326,9.047526,23.19874,0.1169522,1.933591,0,0,3.033819
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,39.61041,39.61041,10.39647,1.124318,0,-1,0,1.124318,0,0,9.272154,10.3118,0,1.183493,1.124318,0,0,31.57276,1.183493,0,1.183493,-1.183493,7.800015,20,0.1169522,11.43612,0,0,1.183493
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,38.02574,38.02574,1.652457,0,0,-1,0,0,0,0,1.652457,1.817702,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1169522,1.817702,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,36.91392,36.91392,2.564051,0,0,-1,0,0,0,0,2.564051,2.820456,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1169522,2.820456,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,36.07046,36.07046,0.7375767,0,0,-1,0,0,0,0,0.7375767,0.8113343,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1169522,0.8113343,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,35.1695,35.1695,1.594263,0,0,-1,0,0,0,0,1.594263,1.753689,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1169522,1.753689,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,34.48579,34.48579,1.689582,0,0,-1,0,0,0,0,1.689582,1.85854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1169522,1.85854,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,33.85959,33.85959,0.8117689,0,0,-1,0,0,0,0,0.8117689,0.8929458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1169522,0.8929458,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,33.24617,33.24617,2.146343,0,0,-1,0,0,0,0,2.146343,2.360977,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1169522,2.360977,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,32.83083,32.83083,0.5312029,0.5312029,9.331203,0,2.696794,0.5312029,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1171402,0.5843231,0,12,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.0864234,32.90132,32.67109,1.407266,1.407266,10.20727,0,2.918438,1.407266,6.141227,0,0,0,0.0864234,0,0,8.8,8.36,24.52775,7.524,8.446424,0,8.446424,23.74399,60.8819,0.1173826,1.547992,0.06913872,12,7.610424
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.431823,39.07998,32.35159,5.089028,5.089028,12,0,3.372,5.089028,47.78561,0,0,0,2.431823,0,0,6.910972,6.565423,16.08133,15.12578,8.997247,0,8.997247,32.27953,82.76785,0.1177266,5.597931,1.945459,12,17.5576
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,4.140725,45.10785,33.20783,0.6531644,0.6531644,0,0,0,0.6531644,633.9483,0,0,0,4.140725,0.6875415,0.6531644,0,0,7.084084,23.2233,3.453183,0,3.453183,35.5555,91.16778,0.1176318,0.7184809,3.31258,0,27.36403
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,6.624948,55.81041,35.38675,5.438614,5.438614,0,-1,0,5.438614,121.8132,0,0,0,6.624948,5.724857,5.438614,0,0,3.630901,26.33117,0.9000914,0,0.9000914,36.4094,93.35726,0.1176071,5.982475,5.299958,0,32.95612
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,7.113453,59.80558,37.27174,0,0,0,0,0,0,0,4.382644,0,0,7.113453,0,0,0,0,2.730809,27.14125,2.730809,0,2.730809,39.00008,100,0.1175323,0,5.690763,0,34.2547
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,8.444352,67.34665,39.14396,2.384461,2.384461,0,0,0,2.384461,354.1408,5.934392,0,0,8.444352,2.509959,2.384461,0,0,0,29.59898,0,0,0,39.00008,100,0.1175323,2.622907,6.755481,0,38.04333
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,8.073603,67.99036,40.90116,5.714428,5.714428,0,0,0,5.714428,141.2845,2.058415,0,0,8.073603,6.015187,5.714428,0,0,0,29.59898,0,0,0,39.00008,100,0.1175323,6.285871,6.458882,0,37.67258
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,6.880599,65.35284,42.69669,3.629109,3.629109,0,0,0,3.629109,189.5947,3.060484,0,0,6.880599,3.820115,3.629109,0,0,0,29.59898,0,0,0,39.00008,100,0.1175323,3.99202,5.504479,0,36.47958
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,5.799201,62.53606,43.81491,2.431821,2.431821,0,-1,0,2.431821,238.4716,3.23939,0,0,5.799201,2.559811,2.431821,0,0,0,29.59898,0,0,0,39.00008,100,0.1175323,2.675003,4.639361,0,35.39818
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,4.656628,58.98841,44.3197,1.467001,1.467001,0,0,0,1.467001,317.4251,3.112417,0,0,4.656628,1.544211,1.467001,0,0,0,29.59898,0,0,0,39.00008,100,0.1175323,1.613701,3.725302,0,34.25561
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,4.242395,58.1434,44.85645,0,0,0,0,0,0,0,4.242395,0,0,4.242395,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1175323,0,3.393916,0,33.84137
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,2.080737,50.7322,44.53057,3.961365,3.961365,0,0,0,3.961365,52.52576,0,8.881784E-16,0,2.080737,4.169858,3.961365,0,0,0,29.59898,0,2.08912,-2.08912,36.79795,94.35353,0.1175323,4.357501,1.66459,0,31.67972
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.3186158,44.25918,43.34845,3.3973,3.3973,0,0,0,3.3973,9.378502,0,4.440892E-16,0,0.3186158,3.576105,3.3973,0,0,2.321245,27.50986,0,3.257489,-3.257489,33.36426,85.5492,0.1175323,3.73703,0.2548926,0,27.82847
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,42.41554,42.41554,1.705243,1.705243,0,-1,0,1.705243,0,0,2.220446E-16,0,0,1.794992,1.705243,0,0,5.940677,24.25237,0,1.794992,-1.794992,31.47217,80.69771,0.1175323,1.875767,0,0,24.25237
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,41.00978,41.00978,5.992438,5.992438,0,-1,0,5.992438,0,0,8.881784E-16,0,0,6.30783,5.992438,0,0,7.935113,22.45738,0,6.30783,-6.30783,24.82313,63.64893,0.1175323,6.591682,0,0,22.45738
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,39.50179,39.50179,2.776285,2.776285,0,-1,0,2.776285,0,0,4.440892E-16,0,0,2.922406,2.776285,0,0,14.94381,16.14955,0,2.922406,-2.922406,21.74265,55.75026,0.1175323,3.053914,0,0,16.14955
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,37.95546,37.95546,0.9435752,0.9435752,0,-1,0,0.9435752,0,0,1.110223E-16,0,0,0.9932371,0.9435752,0,0,18.19093,13.22714,0,0.9932371,-0.9932371,20.69568,53.06575,0.1175323,1.037933,0,0,13.22714
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,36.84363,36.84363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.29453,12.2339,0,0,0,20.69568,53.06575,0.1175323,0,0,0,12.2339
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,36.01295,36.01295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.29453,12.2339,0,0,0,20.69568,53.06575,0.1175323,0,0,0,12.2339
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,35.11838,35.11838,0.282448,0.282448,0,-1,0,0.282448,0,0,0,0,0,0.2973136,0.282448,0,0,19.29453,12.2339,0,0.2973136,-0.2973136,20.38229,52.26217,0.1175323,0.3106928,0,0,12.2339
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,34.45384,34.45384,0.4107273,0.4107273,0,-1,0,0.4107273,0,0,5.551115E-17,0,0,0.4323445,0.4107273,0,0,19.62488,11.93659,0,0.4323445,-0.4323445,19.92656,51.09363,0.1175323,0.4518,0,0,11.93659
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,33.82125,33.82125,0.1035075,0.1035075,0,-1,0,0.1035075,0,0,1.387779E-17,0,0,0.1089553,0.1035075,0,0,20.10526,11.50425,0,0.1089553,-0.1089553,19.81171,50.79914,0.1175323,0.1138583,0,0,11.50425
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,33.227,33.227,0.9490669,0.9490669,0,-1,0,0.9490669,0,0,1.110223E-16,0,0,0.9990178,0.9490669,0,0,20.22632,11.39529,0,0.9990178,-0.9990178,18.75865,48.099,0.1175323,1.043974,0,0,11.39529
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,32.79888,32.79888,0.7994972,0.7994972,0,0,0,0.7994972,0,0,1.110223E-16,0,0,0.841576,0.7994972,0,0,21.33634,10.39627,0,0.841576,-0.841576,17.87155,45.82439,0.1175323,0.8794469,0,0,10.39627
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.267986,33.36785,32.65192,0,0,0,0,0,0,0,0,0,0,0.267986,0,0,0,0,22.27143,9.554696,0.267986,0,0.267986,18.12578,46.47628,0.117525,0,0.2143888,0,9.822682
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,1.02034,35.08694,32.33242,6.017509,6.017509,0,0,0,6.017509,16.95618,0,8.881784E-16,0,1.02034,6.334219,6.017509,0,0,22.00344,9.795883,0,5.31388,-5.31388,12.52446,32.11394,0.117525,6.619259,0.8162717,0,10.81622
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.438422,39.95957,33.17588,5.122126,5.122126,11.4885,0,3.242591,5.122126,47.60568,0,0,0,2.438422,0,0,6.366376,6.048058,27.90775,4.482004,8.486481,0,8.486481,20.57545,52.75744,0.1178479,5.634338,1.950738,12,6.920426
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.345626,44.91992,35.31646,4.445653,4.445653,0,-1,0,4.445653,75.25613,8.881784E-16,0,0,3.345626,4.679635,4.445653,0,0,19.42127,12.11984,0,1.334008,-1.334008,19.16928,49.15189,0.1178479,4.890218,2.676501,0,15.46546
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,4.348135,50.10818,37.20146,1.574384,1.574384,0,0,0,1.574384,276.18,0,0,0,4.348135,1.657247,1.574384,0,0,20.9035,10.78583,2.690888,0,2.690888,21.72208,55.69752,0.1177742,1.731823,3.478508,0,15.13396
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,4.969394,54.18958,39.03533,2.147952,2.147952,0,0,0,2.147952,231.355,0,0,0,4.969394,2.261002,2.147952,0,0,18.21261,13.20763,2.708392,0,2.708392,24.29148,62.28573,0.1177001,2.362747,3.975516,0,18.17702
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,5.126285,56.69015,40.79253,3.444292,3.444292,0,0,0,3.444292,148.8342,0,0,0,5.126285,3.62557,3.444292,0,0,15.50422,15.64518,1.500715,0,1.500715,25.71519,65.93624,0.1176591,3.788721,4.101028,0,20.77147
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,5.429484,59.7488,42.55611,3.969703,3.969703,0,0,0,3.969703,136.7731,0,0,0,5.429484,4.178635,3.969703,0,0,14.00351,16.99582,1.250849,0,1.250849,26.90185,68.97896,0.117625,4.366674,4.343588,0,22.42531
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,4.014229,56.06437,43.66794,2.914073,2.914073,0,-1,0,2.914073,137.7532,0,0,0,4.014229,3.067445,2.914073,0,0,12.75266,18.12159,0.946784,0,0.946784,27.80005,71.28202,0.1175991,3.20548,3.211383,0,22.13582
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.672298,49.10425,44.17274,1.225691,1.225691,0,0,0,1.225691,136.4371,0,0,0,1.672298,1.290201,1.225691,0,0,11.80587,18.97369,0.3820965,0,0.3820965,28.16253,72.21148,0.1175887,1.34826,1.337838,0,20.64599
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,1.870594,50.30762,44.74782,2.822414,2.822414,0,0,0,2.822414,66.27639,0,0,0,1.870594,2.970962,2.822414,0,0,11.42378,19.31758,0,1.100368,-1.100368,27.00264,69.23741,0.1175887,3.104655,1.496475,0,21.18817
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.306014,48.29134,44.46028,0,0,0,0,0,0,0,0,0,0,1.306014,0,0,0,0,12.64641,18.21721,1.306014,0,1.306014,28.24164,72.41431,0.1175531,0,1.044811,0,19.52323
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.251132,43.98837,43.27177,3.36781,3.36781,0,0,0,3.36781,7.456834,0,0,0,0.251132,3.545063,3.36781,0,0,11.34039,19.39262,0,3.293931,-3.293931,24.76953,63.51149,0.1175531,3.70459,0.2009056,0,19.64376
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,42.30691,42.30691,3.944891,3.944891,0,-1,0,3.944891,0,0,0,0,0,4.152517,3.944891,0,0,15.00032,16.09869,0,4.152517,-4.152517,20.39239,52.28808,0.1175531,4.33938,0,0,16.09869
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,40.90116,40.90116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.61422,11.94618,0,0,0,20.39239,52.28808,0.1175531,0,0,0,11.94618
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,39.4315,39.4315,1.086191,1.086191,0,-1,0,1.086191,0,0,0,0,0,1.143358,1.086191,0,0,19.61422,11.94618,0,1.143358,-1.143358,19.18719,49.19781,0.1175531,1.19481,0,0,11.94618
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,37.88517,37.88517,0.9872428,0.9872428,0,-1,0,0.9872428,0,0,1.110223E-16,0,0,1.039203,0.9872428,0,0,20.88462,10.80282,0,1.039203,-1.039203,18.09177,46.38906,0.1175531,1.085967,0,0,10.80282
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,36.78612,36.78612,1.781014,1.781014,0,-1,0,1.781014,0,0,2.220446E-16,0,0,1.874752,1.781014,0,0,22.03929,9.763616,0,1.874752,-1.874752,16.11561,41.32199,0.1175531,1.959116,0,0,9.763616
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,35.96183,35.96183,1.424762,1.424762,0,-1,0,1.424762,0,0,0,0,0,1.499749,1.424762,0,0,24.12235,7.888864,0,1.499749,-1.499749,14.53473,37.26847,0.1175531,1.567238,0,0,7.888864
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,35.08004,35.08004,0.6816983,0.6816983,0,-1,0,0.6816983,0,0,0,0,0,0.7175771,0.6816983,0,0,25.78874,6.389114,0,0.7175771,-0.7175771,13.77834,35.32901,0.1175531,0.7498681,0,0,6.389114
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,34.4155,34.4155,0.4770674,0.4770674,0,-1,0,0.4770674,0,0,1.110223E-16,0,0,0.5021762,0.4770674,0,0,26.58605,5.671537,0,0.5021762,-0.5021762,13.249,33.97173,0.1175531,0.5247742,0,0,5.671537
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,33.80208,33.80208,0.4747566,0.4747566,0,-1,0,0.4747566,0,0,0,0,0,0.4997438,0.4747566,0,0,27.14402,5.169361,0,0.4997438,-0.4997438,12.72222,32.62102,0.1175531,0.5222323,0,0,5.169361
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,33.20783,33.20783,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.69929,4.669617,0,0,0,12.72222,32.62102,0.1175531,0,0,0,4.669617
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,32.76054,32.76054,0.6213753,0.6213753,0,0,0,0.6213753,0,0,1.110223E-16,0,0,0.6540793,0.6213753,0,0,27.69929,4.669617,0,0.6540793,-0.6540793,12.03276,30.85318,0.1175531,0.6835128,0,0,4.669617
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1821823,33.1059,32.61996,0,0,0,0,0,0,0,0,0,0,0.1821823,0,0,0,0,28.42604,4.015538,0.1821823,0,0.1821823,12.2056,31.29634,0.1175481,0,0.1457458,0,4.19772
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.258328,38.54074,32.31326,1.747126,1.747126,0,0,0,1.747126,129.2596,0,0,0,2.258328,1.83908,1.747126,0,0,28.24386,4.179502,0.419248,0,0.419248,12.60333,32.31617,0.1175367,1.921839,1.806663,0,6.43783
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,4.170823,45.1254,33.13754,0,0,0,0,0,0,0,0,0,0,4.170823,0,0,0,0,27.82461,4.556825,4.170823,0,4.170823,16.56012,42.46177,0.1174231,0,3.336658,0,8.727648
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,5.012291,50.14024,35.25896,2.567612,2.567612,0,-1,0,2.567612,195.2122,0,0,0,5.012291,2.70275,2.567612,0,0,23.65379,8.310566,2.309541,0,2.309541,18.75114,48.07976,0.1173603,2.824373,4.009833,0,13.32286
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,6.896409,58.78712,37.09283,1.353136,1.353136,0,0,0,1.353136,509.6613,0,0,0,6.896409,1.424353,1.353136,0,0,21.34425,10.38915,5.472055,0,5.472055,23.94239,61.39062,0.1172118,1.488449,5.517127,0,17.28556
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,8.039483,65.40939,38.9267,4.176431,4.176431,0,0,0,4.176431,192.4965,0,0,0,8.039483,4.396244,4.176431,0,0,15.87219,15.314,3.64324,0,3.64324,27.39867,70.25287,0.1171131,4.594074,6.431587,0,23.35349
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,6.752828,62.4817,40.69029,6.000473,6.000473,0,0,0,6.000473,112.5382,0,0,0,6.752828,6.316288,6.000473,0,0,12.22895,18.59292,0.4365398,0,0.4365398,27.81281,71.31476,0.1171013,6.600521,5.402262,0,25.34575
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,7.761282,68.60402,42.44749,7.90904,7.90904,11.73862,0,3.30587,7.90904,98.13179,0,0,0,7.761282,0,0,3.829576,3.638097,11.79241,18.98581,11.39938,0,11.39938,38.62721,99.04394,0.1173598,8.699944,6.209026,12,26.74709
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,6.056867,63.20367,43.55931,2.133543,2.133543,0,-1,0,2.133543,283.8878,3.417997,0,0,6.056867,2.245834,2.133543,0,0,0.3930354,29.24525,0.3930354,0,0.3930354,39.00008,100,0.1173491,2.346897,4.845493,0,35.30211
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,4.611371,58.54644,44.06411,4.170411,4.170411,0,0,0,4.170411,110.5735,0.2214652,0,0,4.611371,4.389906,4.170411,0,0,0,29.59898,0,0,0,39.00008,100,0.1173491,4.587452,3.689097,0,34.21035
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.568734,52.37886,44.63919,0.2042329,0.2042329,0,0,0,0.2042329,1257.747,2.353752,0,0,2.568734,0.214982,0.2042329,0,0,0,29.59898,0,0,0,39.00008,100,0.1173491,0.2246562,2.054987,0,32.16771
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.527556,48.84885,44.35165,3.389348,3.389348,0,0,0,3.389348,45.06932,0,0,0,1.527556,3.567734,3.389348,0,0,0,29.59898,0,2.040179,-2.040179,36.84954,94.48582,0.1173491,3.728282,1.222045,0,31.12653
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.3182822,44.07827,43.16954,4.430115,4.430115,0,0,0,4.430115,7.184514,0,8.881784E-16,0,0.3182822,4.663279,4.430115,0,0,2.266865,27.5588,0,4.344997,-4.344997,32.26951,82.74217,0.1173491,4.873127,0.2546258,0,27.87708
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,42.19828,42.19828,1.472573,1.472573,0,-1,0,1.472573,0,0,0,0,0,1.550077,1.472573,0,0,7.094639,23.2138,0,1.550077,-1.550077,30.63559,78.55264,0.1173491,1.619831,0,0,23.2138
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,40.79253,40.79253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.816947,21.66372,0,0,0,30.63559,78.55264,0.1173491,0,0,0,21.66372
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,39.32287,39.32287,0.5943043,0.5943043,0,-1,0,0.5943043,0,0,0,0,0,0.6255835,0.5943043,0,0,8.816947,21.66372,0,0.6255835,-0.6255835,29.97616,76.86181,0.1173491,0.6537347,0,0,21.66372
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,37.81488,37.81488,0.3485208,0.3485208,0,-1,0,0.3485208,0,0,5.551115E-17,0,0,0.3668641,0.3485208,0,0,9.51204,21.03814,0,0.3668641,-0.3668641,29.58946,75.87025,0.1173491,0.3833729,0,0,21.03814
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,36.735,36.735,0.4894859,0.4894859,0,-1,0,0.4894859,0,0,0,0,0,0.5152483,0.4894859,0,0,9.919666,20.67128,0,0.5152483,-0.5152483,29.04634,74.47764,0.1173491,0.5384345,0,0,20.67128
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,35.9235,35.9235,1.177791,1.177791,0,-1,0,1.177791,0,0,0,0,0,1.239779,1.177791,0,0,10.49216,20.15603,0,1.239779,-1.239779,27.73949,71.12676,0.1173491,1.29557,0,0,20.15603
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,35.0417,35.0417,1.310668,1.310668,0,-1,0,1.310668,0,0,0,0,0,1.379651,1.310668,0,0,11.8697,18.91625,0,1.379651,-1.379651,26.28521,67.39785,0.1173491,1.441735,0,0,18.91625
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,34.37716,34.37716,0.7033552,0.7033552,0,-1,0,0.7033552,0,0,1.110223E-16,0,0,0.7403738,0.7033552,0,0,13.40264,17.5366,0,0.7403738,-0.7403738,25.50479,65.39677,0.1173491,0.7736907,0,0,17.5366
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,33.77013,33.77013,1.05439,1.05439,0,-1,0,1.05439,0,0,2.220446E-16,0,0,1.109884,1.05439,0,0,14.22528,16.79622,0,1.109884,-1.109884,24.33487,62.39698,0.1173491,1.159829,0,0,16.79622
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,33.17588,33.17588,0.4281972,0.4281972,0,-1,0,0.4281972,0,0,5.551115E-17,0,0,0.4507339,0.4281972,0,0,15.45849,15.68634,0,0.4507339,-0.4507339,23.85976,61.17874,0.1173491,0.4710169,0,0,15.68634
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,32.74137,32.74137,1.773993,1.773993,0,0,0,1.773993,0,0,2.220446E-16,0,0,1.867361,1.773993,0,0,15.9593,15.23561,0,1.867361,-1.867361,21.89138,56.13165,0.1173491,1.951392,0,0,15.23561
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.1989191,33.11222,32.58163,1.231432,1.231432,0,0,0,1.231432,16.15348,0,0,0,0.1989191,1.296244,1.231432,0,0,18.03415,13.36825,0,1.097325,-1.097325,20.7347,53.1658,0.1173491,1.354575,0.1591353,0,13.56717
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.7525903,34.29686,32.27492,1.576656,1.576656,0,0,0,1.576656,47.73332,0,0,0,0.7525903,1.659638,1.576656,0,0,19.2534,12.27092,0,0.9070478,-0.9070478,19.77859,50.71423,0.1173491,1.734322,0.6020722,0,13.02351
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.782695,38.00522,33.10559,9.556688,9.556688,3,0,1.095,9.556688,18.6539,0,1.776357E-15,0,1.782695,6.901777,6.556688,0,0,20.26123,11.36387,0,5.119082,-5.119082,14.3826,36.8784,0.1173491,10.51236,1.426156,12,13.14657
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.472203,45.17148,35.18867,6.101367,6.101367,0,-1,0,6.101367,56.90861,0,8.881784E-16,0.1192324,3.472203,6.422491,6.101367,0,0,25.9491,6.244792,0,2.950288,-2.950288,11.27273,28.90437,0.1173491,6.711503,2.777762,0,9.716994
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,4.169593,49.29543,36.9842,7.04777,7.04777,3,0,1.095,7.04777,59.16188,8.881784E-16,0,0,4.169593,4.26081,4.04777,0,0,29.22719,3.294503,0,0.09121741,-0.09121741,11.17658,28.65783,0.1173491,7.752547,3.335674,12,7.464097
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.390877,48.79765,38.81808,2.211584,2.211584,11.01158,0,3.121931,2.211584,153.3234,0,0,0,3.390877,0,0,8.8,8.36,29.32855,3.203286,11.75088,0,11.75088,22.32444,57.24203,0.1175498,2.432742,2.712701,12,6.594162
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,6.544773,61.56789,40.58167,5.993519,5.993519,11.98056,0,3.367081,5.993519,109.1975,-8.881784E-16,0,0,6.544773,0,0,5.987038,5.687686,17.57767,13.77907,12.23246,0,12.23246,33.92916,86.99769,0.1177988,6.592871,5.235818,12,20.32385
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,5.491565,59.72532,42.33886,2.014247,2.014247,0,0,0,2.014247,272.6361,0,0,0,5.491565,2.12026,2.014247,0,0,5.345211,24.78829,3.371305,0,3.371305,37.12746,95.19844,0.1177079,2.215672,4.393252,0,30.27985
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,5.952635,62.69484,43.45708,6.839095,6.839095,0,-1,0,6.839095,87.03835,0,8.881784E-16,0,5.952635,7.199047,6.839095,0,0,1.973906,27.82246,0,1.246412,-1.246412,35.81363,91.82964,0.1177079,7.523004,4.762108,0,33.7751
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.561297,51.6349,43.95548,4.223936,4.223936,0,0,0,4.223936,60.63768,0,0,0,2.561297,4.446249,4.223936,0,0,3.358809,26.57605,0,1.884952,-1.884952,33.82672,86.735,0.1177079,4.64633,2.049038,0,29.13735
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,2.086028,50.74865,44.53057,3.704293,3.704293,0,0,0,3.704293,56.31381,0,4.440892E-16,0,2.086028,3.899255,3.704293,0,0,5.453199,24.6911,0,1.813227,-1.813227,31.91541,81.83422,0.1177079,4.074722,1.668823,0,26.77713
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.312037,48.08665,44.24303,5.911589,5.911589,0,0,0,5.911589,22.19432,0,0,0,1.312037,6.222725,5.911589,0,0,7.467896,22.87787,0,4.910688,-4.910688,26.73909,68.56163,0.1177079,6.502748,1.04963,0,24.18991
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.334322,44.01505,43.06091,5.581974,5.581974,0,0,0,5.581974,5.989315,0,0,0,0.334322,5.875762,5.581974,0,0,12.92422,17.96718,0,5.54144,-5.54144,20.8979,53.58425,0.1177079,6.140172,0.2674576,0,18.30151
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,42.05132,42.05132,11.60369,8.36,0,-1,0,8.36,0,0,3.243685,4.404054,0,8.8,8.36,0,0,19.08137,12.42574,0,8.8,-8.8,11.62189,29.79965,0.1177079,12.76405,0,0,12.42574
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,40.65195,40.65195,9.662161,3.444457,0,-1,0,3.444457,0,0,6.217704,7.18392,0,3.625744,3.444457,0,0,28.85915,3.625744,0,3.625744,-3.625744,7.800015,20,0.1177079,10.62838,0,0,3.625744
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,39.21424,39.21424,8.165728,0,0,-1,0,0,0,0,8.165728,8.982301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1177079,8.982301,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,37.7382,37.7382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1177079,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,36.66471,36.66471,0.5056552,0,0,-1,0,0,0,0,0.5056552,0.5562207,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1177079,0.5562207,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,35.85321,35.85321,2.411637,0,0,-1,0,0,0,0,2.411637,2.652801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1177079,2.652801,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,34.99059,34.99059,0.6706728,0,0,-1,0,0,0,0,0.6706728,0.7377401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1177079,0.7377401,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,34.32604,34.32604,0.8394898,0,0,-1,0,0,0,0,0.8394898,0.9234388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1177079,0.9234388,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,33.71262,33.71262,0.9087736,0,0,-1,0,0,0,0,0.9087736,0.999651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1177079,0.999651,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,33.11837,33.11837,0.1591748,0,0,-1,0,0,0,0,0.1591748,0.1750923,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1177079,0.1750923,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,32.69025,32.69025,0.6214233,0.6214233,9.421423,0,2.71962,0.6214233,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1178956,0.6835656,0,12,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2333877,33.16603,32.54329,0.9011992,0.9011992,9.7012,0,2.790403,0.9011992,25.89746,0,0,0,0.2333877,0,0,8.8,8.36,24.52775,7.524,8.593388,0,8.593388,23.88341,61.2394,0.1180942,0.9913191,0.1867101,12,7.757388
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.860752,37.33604,32.24297,0.005353043,0.005353043,8.805353,0,2.563754,0.005353043,34760.64,0,0,0,1.860752,0,0,8.8,8.36,15.93437,15.25805,10.22075,0,10.22075,33.57967,86.10154,0.1181909,0.005888347,1.488602,12,17.1188
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.37997,42.60881,33.04808,3.52979,3.52979,0,0,0,3.52979,95.75555,0,0,0,3.37997,3.715569,3.52979,0,0,5.713614,24.45673,0,0.3355987,-0.3355987,33.22591,85.19449,0.1181909,3.882769,2.703976,0,27.83669
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,6.317548,54.39056,35.09921,0.1619626,0.1619626,0,-1,0,0.1619626,3900.623,0.06055957,0,0,6.317548,0.1704869,0.1619626,0,0,6.086501,24.12113,6.086501,0,6.086501,39.00008,100,0.1180274,0.1781588,5.054038,0,30.43867
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,7.323589,60.17197,36.91392,4.827301,4.827301,0,0,0,4.827301,151.7119,2.24222,0,0,7.323589,5.08137,4.827301,0,0,0,29.59898,0,0,0,39.00008,100,0.1180274,5.310031,5.858871,0,36.92257
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,7.339955,62.3785,38.70945,2.704815,2.704815,0,0,0,2.704815,271.3663,4.492782,0,0,7.339955,2.847173,2.704815,0,0,0,29.59898,0,0,0,39.00008,100,0.1180274,2.975296,5.871964,0,36.93893
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,6.624705,61.74113,40.47304,0,0,0,0,0,0,0,6.624705,0,0,6.624705,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1180274,0,5.299765,0,36.22368
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,6.628117,63.8205,42.23024,3.749837,3.749837,0,0,0,3.749837,176.7575,2.68092,0,0,6.628117,3.947197,3.749837,0,0,0,29.59898,0,0,0,39.00008,100,0.1180274,4.124821,5.302494,0,36.2271
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,5.30755,60.20823,43.34845,9.685901,8.36,0,-1,0,8.36,63.48744,0,1.325901,2.294491,5.30755,8.8,8.36,0,0,0,29.59898,0,3.49245,-3.49245,35.31871,90.56062,0.1180274,10.65449,4.24604,0,34.90653
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,5.03522,59.83935,43.8852,0.8884089,0.8884089,0,0,0,0.8884089,566.7683,0.2195529,0,0,5.03522,0.9351673,0.8884089,0,0,3.8805,26.10653,3.8805,0,3.8805,39.00008,100,0.1179234,0.9772498,4.028176,0,31.14175
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.563684,52.17428,44.46028,1.480357,1.480357,0,0,0,1.480357,173.1801,1.005414,0,0,2.563684,1.55827,1.480357,0,0,0,29.59898,0,0,0,39.00008,100,0.1179234,1.628392,2.050947,0,32.16266
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,1.93966,49.88351,44.1344,7.094478,7.094478,0,0,0,7.094478,27.34042,0,8.881784E-16,0,1.93966,7.467872,7.094478,0,0,0,29.59898,0,5.528212,-5.528212,33.17283,85.05837,0.1179234,7.803926,1.551728,0,31.53864
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.3241021,43.87644,42.95228,2.611019,2.611019,0,0,0,2.611019,12.41286,0,4.440892E-16,0,0.3241021,2.748441,2.611019,0,0,6.142457,24.07077,0,2.424339,-2.424339,30.61735,78.50587,0.1179234,2.872121,0.2592817,0,24.39487
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,41.9427,41.9427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.836168,21.64643,0,0,0,30.61735,78.50587,0.1179234,0,0,0,21.64643
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,40.54333,40.54333,7.449308,7.449308,0,-1,0,7.449308,0,0,8.881784E-16,0,0,7.841377,7.449308,0,0,8.836168,21.64643,0,7.841377,-7.841377,22.35182,57.31223,0.1179234,8.19424,0,0,21.64643
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,39.14396,39.14396,6.801135,6.801135,0,-1,0,6.801135,0,0,8.881784E-16,0,0,7.15909,6.801135,0,0,17.54881,13.80505,0,7.15909,-7.15909,14.80547,37.96267,0.1179234,7.481248,0,0,13.80505
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,37.66791,37.66791,0.7609113,0.7609113,0,-1,0,0.7609113,0,0,1.110223E-16,0,0,0.8009593,0.7609113,0,0,25.50335,6.64596,0,0.8009593,-0.8009593,13.96119,35.79784,0.1179234,0.8370025,0,0,6.64596
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,36.6072,36.6072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.39331,5.845001,0,0,0,13.96119,35.79784,0.1179234,0,0,0,5.845001
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,35.7957,35.7957,1.693978,1.693978,0,-1,0,1.693978,0,0,2.220446E-16,0,0,1.783135,1.693978,0,0,26.39331,5.845001,0,1.783135,-1.783135,12.0816,30.97839,0.1179234,1.863376,0,0,5.845001
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,34.93946,34.93946,0.3308575,0.3308575,0,-1,0,0.3308575,0,0,5.551115E-17,0,0,0.3482711,0.3308575,0,0,28.37457,4.061865,0,0.3482711,-0.3482711,11.71449,30.03709,0.1179234,0.3639433,0,0,4.061865
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,34.2877,34.2877,1.301986,1.301986,0,-1,0,1.301986,0,0,0,0,0,1.370511,1.301986,0,0,28.76154,3.713594,0,1.370511,-1.370511,10.26984,26.33288,0.1179234,1.432184,0,0,3.713594
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,33.68067,33.68067,0.9553275,0.9553275,0,-1,0,0.9553275,0,0,1.110223E-16,0,0,1.005608,0.9553275,0,0,30.28433,2.343083,0,1.005608,-1.005608,9.209839,23.61492,0.1179234,1.05086,0,0,2.343083
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,33.10559,33.10559,1.087883,1.087883,0,-1,0,1.087883,0,0,2.220446E-16,0,0,1.14514,1.087883,0,0,31.40167,1.337475,0,1.14514,-1.14514,8.002755,20.51984,0.1179234,1.196671,0,0,1.337475
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,32.67109,32.67109,0.9304711,0.9304711,9.730471,0,2.797809,0.9304711,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.67405,0.1923354,8.36,0,8.36,15.93375,40.85568,0.1181288,1.023518,0,12,0.1923354
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.2607967,33.20739,32.51134,1.968846,1.968846,10.76885,0,3.060518,1.968846,13.24618,1.776357E-15,0,0,0.2607967,0,0,8.8,8.36,24.31405,7.716335,8.620797,0,8.620797,24.11215,61.82591,0.1183924,2.16573,0.2086374,12,7.977132
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.498633,36.27999,32.20463,5.925897,5.925897,12,0,3.372,5.925897,25.28956,0,0,0,1.498633,0,0,6.074103,5.770398,15.69325,15.47505,7.269031,0,7.269031,31.00816,79.50795,0.118674,6.518486,1.198906,12,16.97369
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,3.083176,41.68681,33.01613,4.372298,4.372298,9.446289,0,2.725911,4.372298,70.51615,0,0,0,3.083176,0,0,5.073991,4.820292,8.42422,22.01718,7.903468,0,7.903468,38.50605,98.73326,0.1188711,4.809528,2.466541,12,25.10036
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,5.080477,50.1238,35.0417,2.267248,2.267248,0,-1,0,2.267248,224.0813,2.173149,0,0,5.080477,2.386576,2.267248,0,0,0.5207517,29.1303,0.5207517,0,0.5207517,39.00008,100,0.1188571,2.493972,4.064382,0,34.21078
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,7.435939,60.47607,36.81168,0.4981975,0.4981975,0,0,0,0.4981975,1492.568,6.91152,0,0,7.435939,0.5244185,0.4981975,0,0,0,29.59898,0,0,0,39.00008,100,0.1188571,0.5480173,5.948751,0,37.03492
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,7.539864,63.02436,38.60083,8.29166,8.29166,3,0,1.095,8.29166,90.9331,1.969695,0,0,7.539864,5.570168,5.29166,0,0,0,29.59898,0,0,0,39.00008,100,0.1188571,9.120826,6.031891,12,37.13884
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,7.468465,64.87296,40.36441,0.881533,0.881533,0,0,0,0.881533,847.2134,6.540536,0,0,7.468465,0.9279295,0.881533,0,0,0,29.59898,0,0,0,39.00008,100,0.1188571,0.9696863,5.974772,0,37.06744
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,7.330019,66.44563,42.12161,2.35877,2.35877,0,0,0,2.35877,310.756,4.847104,0,0,7.330019,2.482916,2.35877,0,0,0,29.59898,0,0,0,39.00008,100,0.1188571,2.594647,5.864016,0,36.929
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,5.399127,60.41496,43.23983,5.77112,5.77112,0,-1,0,5.77112,93.55425,0,0,0,5.399127,6.074862,5.77112,0,0,0,29.59898,0,0.6757349,-0.6757349,38.28779,98.17363,0.1188571,6.348231,4.319302,0,34.9981
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,6.005573,63.2626,43.77657,0,0,0,0,0,0,0,5.254756,0,0,6.005573,0,0,0,0,0.7508166,28.92324,0.7508166,0,0.7508166,39.00008,100,0.118837,0,4.804459,0,34.92882
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,3.589985,55.38757,44.35165,0,0,0,0,0,0,0,3.589985,0,0,3.589985,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.118837,0,2.871988,0,33.18896
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.175863,47.49567,44.06411,6.810349,6.810349,0,0,0,6.810349,17.26582,0,0,0,1.175863,7.168788,6.810349,0,0,0,29.59898,0,5.992925,-5.992925,32.68298,83.80235,0.118837,7.491384,0.9406902,0,30.77484
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.3143811,43.73932,42.84366,2.128424,2.128424,0,0,0,2.128424,14.77061,0,0,0,0.3143811,2.240447,2.128424,0,0,6.658806,23.60605,0,1.926065,-1.926065,30.65273,78.59658,0.118837,2.341267,0.2515049,0,23.92043
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,41.80212,41.80212,9.75391,8.36,0,-1,0,8.36,0,0,1.39391,2.369301,0,8.8,8.36,0,0,8.798879,21.67999,0,8.8,-8.8,21.37671,54.81198,0.118837,10.7293,0,0,21.67999
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,40.4347,40.4347,6.982556,6.982556,0,-1,0,6.982556,0,0,8.881784E-16,0,0,7.350059,6.982556,0,0,18.57666,12.87999,0,7.350059,-7.350059,13.62907,34.94627,0.118837,7.680811,0,0,12.87999
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,39.03533,39.03533,3.866186,3.866186,0,-1,0,3.866186,0,0,4.440892E-16,0,0,4.069669,3.866186,0,0,26.74339,5.529929,0,4.069669,-4.069669,9.339264,23.94678,0.118837,4.252804,0,0,5.529929
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,37.55929,37.55929,1.161084,1.161084,0,-1,0,1.161084,0,0,0,0,0,1.222194,1.161084,0,0,31.26524,1.460259,0,1.222194,-1.222194,8.050959,20.64344,0.118837,1.277193,0,0,1.460259
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,36.53692,36.53692,1.827502,0.2261622,0,-1,0,0.2261622,0,0,1.60134,1.78409,0,0.2380655,0.2261622,0,0,32.62324,0.2380655,0,0.2380655,-0.2380655,7.800015,20,0.118837,2.010252,0,0,0.2380655
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,35.72541,35.72541,1.062126,0,0,-1,0,0,0,0,1.062126,1.168338,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118837,1.168338,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,34.86279,34.86279,0.1594212,0,0,-1,0,0,0,0,0.1594212,0.1753633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118837,0.1753633,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,34.21742,34.21742,0.6434866,0,0,-1,0,0,0,0,0.6434866,0.7078353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118837,0.7078353,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,33.62317,33.62317,1.641369,0,0,-1,0,0,0,0,1.641369,1.805505,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118837,1.805505,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,33.04808,33.04808,0.3009693,0,0,-1,0,0,0,0,0.3009693,0.3310662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118837,0.3310662,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,32.61996,32.61996,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118837,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.2189021,33.05671,32.473,0.7675074,0.7675074,9.567508,0,2.756579,0.7675074,28.52118,0,0,0,0.2189021,0,0,8.8,8.36,32.88775,0,8.578902,0,8.578902,15.93868,40.86832,0.1190229,0.8442581,0.1751217,12,0.2189021
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,2.076367,37.86823,32.16629,3.550695,3.550695,11.81111,0,3.324212,3.550695,58.47778,0,0,0,2.076367,0,0,8.260419,7.847398,24.30885,7.721012,9.923765,0,9.923765,25.35319,65.00804,0.1193137,3.905764,1.661094,12,9.797379
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,4.177412,44.97291,32.97779,8.441273,8.441273,12,0,3.372,8.441273,49.48793,0,0,0,4.177412,0,0,3.558727,3.380791,14.38509,16.6524,7.558202,0,7.558202,32.52353,83.39349,0.1195858,9.285399,3.341929,12,20.82981
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,6.082499,53.42591,34.97142,0,0,0,-1,0,0,0,0,0,0,6.082499,0,0,0,0,6.826884,23.45478,6.082499,0,6.082499,38.29389,98.18927,0.119423,0,4.865999,0,29.53728
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,6.372638,56.46818,36.735,3.259972,3.259972,0,0,0,3.259972,195.4814,2.196704,0,0,6.372638,3.431549,3.259972,0,0,0.7443849,28.92903,0.7443849,0,0.7443849,39.00008,100,0.1194031,3.585969,5.09811,0,35.30167
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,8.25172,65.73725,38.4922,5.743261,5.743261,0,0,0,5.743261,143.6766,2.206183,0,0,8.25172,6.045538,5.743261,0,0,0,29.59898,0,0,0,39.00008,100,0.1194031,6.317587,6.601377,0,37.8507
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,7.701596,65.67286,40.25579,0,0,0,0,0,0,0,7.701596,0,0,7.701596,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1194031,0,6.161277,0,37.30058
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,5.546901,59.56125,42.01937,0,0,0,0,0,0,0,5.546901,0,0,5.546901,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1194031,0,4.437521,0,35.14588
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,4.649609,57.64412,43.1312,0,0,0,-1,0,0,0,4.649609,0,0,4.649609,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1194031,0,3.719687,0,34.24858
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,4.211744,56.69815,43.63599,3.299206,3.299206,0,0,0,3.299206,127.6593,0.7388964,0,0,4.211744,3.472848,3.299206,0,0,0,29.59898,0,0,0,39.00008,100,0.1194031,3.629126,3.369395,0,33.81072
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,3.732037,55.74309,44.24303,3.122352,3.122352,0,0,0,3.122352,119.5265,0.4453508,0,0,3.732037,3.286686,3.122352,0,0,0,29.59898,0,0,0,39.00008,100,0.1194031,3.434587,2.985629,0,33.33102
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,2.115119,50.20594,43.92353,4.383606,4.383606,0,0,0,4.383606,48.25066,0,8.881784E-16,0,2.115119,4.614323,4.383606,0,0,0,29.59898,0,2.499203,-2.499203,36.36568,93.24516,0.1194031,4.821967,1.692095,0,31.7141
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3405529,43.66647,42.69669,0,0,0,0,0,0,0,0,0,0,0.3405529,0,0,0,0,2.776893,27.09978,0.3405529,0,0.3405529,36.68876,94.07356,0.119394,0,0.2724423,0,27.44033
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,41.69349,41.69349,3.709038,3.709038,0,-1,0,3.709038,0,0,4.440892E-16,0,0,3.90425,3.709038,0,0,2.43634,27.40627,0,3.90425,-3.90425,32.57332,83.52117,0.119394,4.079941,0,0,27.40627
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,40.32607,40.32607,7.877654,7.877654,0,-1,0,7.877654,0,0,8.881784E-16,0.3054193,0,8.292267,7.877654,0,0,6.774396,23.50202,0,8.292267,-8.292267,23.8325,61.10886,0.119394,8.66542,0,0,23.50202
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,38.9267,38.9267,3.716323,3.716323,0,-1,0,3.716323,0,0,4.440892E-16,0,0,3.911919,3.716323,0,0,15.98803,15.20975,0,3.911919,-3.911919,19.70898,50.53574,0.119394,4.087955,0,0,15.20975
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,37.489,37.489,1.027199,1.027199,0,-1,0,1.027199,0,0,0,0,0,1.081262,1.027199,0,0,20.3346,11.29784,0,1.081262,-1.081262,18.56923,47.61332,0.119394,1.129918,0,0,11.29784
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,36.44746,36.44746,1.185275,1.185275,0,-1,0,1.185275,0,0,0,0,0,1.247658,1.185275,0,0,21.53601,10.21657,0,1.247658,-1.247658,17.25408,44.24115,0.119394,1.303803,0,0,10.21657
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,35.65512,35.65512,0.5240192,0.5240192,0,-1,0,0.5240192,0,0,1.110223E-16,0,0,0.5515991,0.5240192,0,0,22.92229,8.968916,0,0.5515991,-0.5515991,16.67265,42.75029,0.119394,0.5764211,0,0,8.968916
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,34.7925,34.7925,0.4816082,0.4816082,0,-1,0,0.4816082,0,0,5.551115E-17,0,0,0.506956,0.4816082,0,0,23.53518,8.417317,0,0.506956,-0.506956,16.13827,41.38009,0.119394,0.529769,0,0,8.417317
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,34.14713,34.14713,1.568621,1.568621,0,-1,0,1.568621,0,0,2.220446E-16,0,0,1.65118,1.568621,0,0,24.09846,7.910361,0,1.65118,-1.65118,14.39777,36.91729,0.119394,1.725483,0,0,7.910361
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,33.55288,33.55288,0.6376176,0.6376176,0,-1,0,0.6376176,0,0,1.110223E-16,0,0,0.6711765,0.6376176,0,0,25.93311,6.259181,0,0.6711765,-0.6711765,13.69029,35.10324,0.119394,0.7013794,0,0,6.259181
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,32.99696,32.99696,1.581213,1.581213,0,-1,0,1.581213,0,0,2.220446E-16,0,0,1.664434,1.581213,0,0,26.67886,5.588005,0,1.664434,-1.664434,11.93582,30.60461,0.119394,1.739334,0,0,5.588005
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,32.56246,32.56246,0.3583548,0.3583548,0,0,0,0.3583548,0,0,0,0,0,0.3772156,0.3583548,0,0,28.52823,3.92357,0,0.3772156,-0.3772156,11.5382,29.58507,0.119394,0.3941903,0,0,3.92357
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.2370189,33.05389,32.42188,2.103857,2.103857,0,0,0,2.103857,11.26592,0,0,0,0.2370189,2.214586,2.103857,0,0,28.94736,3.546355,0,1.977568,-1.977568,9.453662,24.24011,0.119394,2.314243,0.1896151,0,3.783374
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.671981,36.67292,32.11517,3.253423,3.253423,11.36297,0,3.21083,3.253423,51.39145,0,0,0,1.671981,0,0,8.109543,7.704065,31.14466,1.568787,9.376047,0,9.376047,18.34856,47.0475,0.1196689,3.578766,1.337585,12,3.240768
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,1.889016,38.13549,32.93946,1.696581,1.696581,10.49658,0,2.991635,1.696581,111.3425,0,0,0,1.889016,0,0,8.8,8.36,21.76861,10.00723,10.24902,0,10.24902,28.07163,71.9784,0.1198651,1.866239,1.511213,12,11.89625
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,3.013039,43.47053,34.90113,3.865222,3.865222,0,-1,0,3.865222,77.95255,0,0,0,3.013039,4.068654,3.865222,0,0,11.51959,19.23134,0,1.055616,-1.055616,26.95892,69.12529,0.1198651,4.251744,2.410431,0,22.24438
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,3.788113,47.71629,36.64554,0.1988159,0.1988159,0,0,0,0.1988159,1905.337,0,0,0,3.788113,0.2092799,0.1988159,0,0,12.6925,18.17573,3.578834,0,3.578834,30.3541,77.83086,0.1197696,0.2186975,3.030491,0,21.96384
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,3.59286,48.96942,38.38357,7.571751,7.571751,0,0,0,7.571751,47.45085,0,0,0,3.59286,7.970264,7.571751,0,0,9.113667,21.39668,0,4.377404,-4.377404,25.73991,65.99963,0.1197696,8.328926,2.874288,0,24.98954
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,6.554876,61.05253,40.10882,2.599268,2.599268,0,0,0,2.599268,252.1816,0,0,0,6.554876,2.736071,2.599268,0,0,13.97745,17.01927,3.818805,0,3.818805,29.36274,75.28893,0.1196679,2.859195,5.243901,0,23.57415
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,4.717963,56.4833,41.87241,4.324773,4.324773,0,0,0,4.324773,109.0916,0,0,0,4.717963,4.552393,4.324773,0,0,10.15864,20.4562,0.1655696,0,0.1655696,29.51982,75.69168,0.1196635,4.757251,3.77437,0,25.17416
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,4.701446,57.62511,42.95228,5.713479,5.713479,0,-1,0,5.713479,82.28692,0,8.881784E-16,0,4.701446,6.014188,5.713479,0,0,9.993073,20.60521,0,1.312742,-1.312742,28.13606,72.14361,0.1196635,6.284827,3.761157,0,25.30666
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,3.946157,55.6405,43.48903,0,0,0,0,0,0,0,0,0,0,3.946157,0,0,0,0,11.45168,19.29247,3.946157,0,3.946157,31.87972,81.7427,0.1195586,0,3.156925,0,23.23863
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,2.679959,52.16587,44.10245,3.382435,3.382435,0,0,0,3.382435,79.23167,0,0,0,2.679959,3.560457,3.382435,0,0,7.50552,22.84401,0,0.8804982,-0.8804982,30.95159,79.36289,0.1195586,3.720678,2.143967,0,25.52397
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.9691971,46.58851,43.77657,0,0,0,0,0,0,0,0,0,0,0.9691971,0,0,0,0,8.483851,21.96351,0.9691971,0,0.9691971,31.87105,81.72048,0.1195329,0,0.7753577,0,22.93271
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.1088085,42.8644,42.55611,6.978788,6.978788,0,0,0,6.978788,1.559132,0,8.881784E-16,0,0.1088085,7.346093,6.978788,0,0,7.514655,22.83579,0,7.237285,-7.237285,24.24228,62.15958,0.1195329,7.676667,0.08704683,0,22.9446
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,41.55291,41.55291,2.569308,2.569308,0,-1,0,2.569308,0,0,4.440892E-16,0,0,2.704535,2.569308,0,0,15.55608,15.5985,0,2.704535,-2.704535,21.39145,54.84977,0.1195329,2.826239,0,0,15.5985
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,40.14716,40.14716,2.348391,2.348391,0,-1,0,2.348391,0,0,0,0,0,2.471991,2.348391,0,0,18.56112,12.89397,0,2.471991,-2.471991,18.78575,48.16848,0.1195329,2.58323,0,0,12.89397
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,38.77974,38.77974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.30778,10.42198,0,0,0,18.78575,48.16848,0.1195329,0,0,0,10.42198
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,37.34203,37.34203,2.541555,2.541555,0,-1,0,2.541555,0,0,4.440892E-16,0,0,2.675321,2.541555,0,0,21.30778,10.42198,0,2.675321,-2.675321,15.96571,40.93763,0.1195329,2.795711,0,0,10.42198
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,36.33883,36.33883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.28036,7.746657,0,0,0,15.96571,40.93763,0.1195329,0,0,0,7.746657
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,35.5465,35.5465,1.547168,1.547168,0,-1,0,1.547168,0,0,0,0,0,1.628598,1.547168,0,0,24.28036,7.746657,0,1.628598,-1.628598,14.24902,36.53587,0.1195329,1.701885,0,0,7.746657
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,34.68387,34.68387,0.5608483,0.5608483,0,-1,0,0.5608483,0,0,1.110223E-16,0,0,0.5903667,0.5608483,0,0,26.08991,6.118059,0,0.5903667,-0.5903667,13.62671,34.94022,0.1195329,0.6169332,0,0,6.118059
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,34.07045,34.07045,0.2975785,0.2975785,0,-1,0,0.2975785,0,0,0,0,0,0.3132405,0.2975785,0,0,26.74587,5.527692,0,0.3132405,-0.3132405,13.29653,34.0936,0.1195329,0.3273364,0,0,5.527692
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,33.48259,33.48259,1.150392,1.150392,0,-1,0,1.150392,0,0,2.220446E-16,0,0,1.210939,1.150392,0,0,27.09392,5.214452,0,1.210939,-1.210939,12.02009,30.82068,0.1195329,1.265432,0,0,5.214452
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,32.93946,32.93946,1.048008,1.048008,0,-1,0,1.048008,0,0,2.220446E-16,0,0,1.103166,1.048008,0,0,28.43941,4.003512,0,1.103166,-1.103166,10.85725,27.83904,0.1195329,1.152809,0,0,4.003512
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,32.51134,32.51134,0.5879071,0.5879071,0,0,0,0.5879071,0,0,0,0,0,0.6188496,0.5879071,0,0,29.66515,2.900346,0,0.6188496,-0.6188496,10.20492,26.16642,0.1195329,0.6466978,0,0,2.900346
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1176092,32.66446,32.35159,0.8008576,0.8008576,0,0,0,0.8008576,14.68541,0,0,0,0.1176092,0.843008,0.8008576,0,0,30.35276,2.281497,0,0.7253988,-0.7253988,9.440287,24.20581,0.1195329,0.8809434,0.09408739,0,2.399106
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,1.907497,37.26358,32.04488,3.080924,3.080924,11.41613,0,3.224281,3.080924,61.91315,0,0,0,1.907497,0,0,8.335207,7.918447,31.15876,1.556098,9.825944,0,9.825944,18.762,48.10759,0.1197969,3.389017,1.525998,12,3.463595
