Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.313249,42.19772,32.85,2.600911,2.600911,11.40091,0,3.22043,2.600911,127.388,1.776357E-15,0,0,3.313249,0,0,8.8,8.36,21.33281,10.39945,11.67325,0,11.67325,29.83621,76.50295,0.1200098,2.861002,2.650599,12,13.7127
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,4.724704,48.68768,34.7925,2.635607,2.635607,0,-1,0,2.635607,179.2644,0,0,0,4.724704,2.774323,2.635607,0,0,9.659563,20.90537,1.950382,0,1.950382,31.68651,81.24729,0.1199581,2.899167,3.779763,0,25.63008
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,6.968747,58.35597,36.49858,1.987023,1.987023,0,0,0,1.987023,350.713,0,0,0,6.968747,2.091603,1.987023,0,0,7.709181,22.66072,4.877144,0,4.877144,36.31337,93.11102,0.119829,2.185725,5.574997,0,29.62946
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,7.136753,61.04463,38.243,7.160056,7.160056,0,0,0,7.160056,99.67454,8.881784E-16,0,0,7.136753,7.536901,7.160056,0,0,2.832037,27.05014,0,0.4001481,-0.4001481,35.89158,92.0295,0.119829,7.876061,5.709402,0,34.1869
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,7.102873,62.96704,39.96824,0,0,0,0,0,0,0,3.826227,0,0,7.102873,0,0,0,0,3.276646,26.65,3.276646,0,3.276646,39.00008,100,0.1197424,0,5.682299,0,33.75287
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,5.116532,57.66623,41.69349,0,0,0,0,0,0,0,5.116532,0,0,5.116532,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1197424,0,4.093225,0,34.71551
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,6.105282,62.51114,42.80532,2.730403,2.730403,0,-1,0,2.730403,223.6037,3.231174,0,0,6.105282,2.874109,2.730403,0,0,0,29.59898,0,0,0,39.00008,100,0.1197424,3.003444,4.884226,0,35.70426
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,4.479074,57.29608,43.34845,0.6147008,0.6147008,0,0,0,0.6147008,728.6594,3.832021,0,0,4.479074,0.6470535,0.6147008,0,0,0,29.59898,0,0,0,39.00008,100,0.1197424,0.6761709,3.58326,0,34.07805
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,3.720013,55.35681,43.92353,5.99,5.99,0,0,0,5.99,62.10373,0,0,0,3.720013,6.305264,5.99,0,0,0,29.59898,0,2.58525,-2.58525,36.27499,93.0126,0.1197424,6.589,2.976011,0,33.31899
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,2.16708,50.02685,43.59766,0.2511261,0.2511261,0,0,0,0.2511261,862.9449,0,0,0,2.16708,0.2643433,0.2511261,0,0,2.8725,27.01373,1.902737,0,1.902737,38.08008,97.64104,0.1196921,0.2762387,1.733664,0,29.18081
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3487943,43.36857,42.3772,7.923469,7.923469,8.51339,0,2.489887,7.923469,4.40204,0,0,0,0.3487943,0,0,0.5899208,0.5604247,0.9697635,28.72619,0.909219,0,0.909219,38.94264,99.85272,0.1197252,8.715816,0.2790354,12,29.07499
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,41.33566,41.33566,6.30679,6.30679,0,-1,0,6.30679,0,0,8.881784E-16,0,0,6.638727,6.30679,0,0,0.0605445,29.54449,0,6.638727,-6.638727,31.94481,81.9096,0.1197252,6.937469,0,0,29.54449
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,39.96824,39.96824,0.2017976,0.2017976,0,-1,0,0.2017976,0,0,2.775558E-17,0,0,0.2124186,0.2017976,0,0,7.436907,22.90576,0,0.2124186,-0.2124186,31.7209,81.33548,0.1197252,0.2219774,0,0,22.90576
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,38.60083,38.60083,3.306725,3.306725,0,-1,0,3.306725,0,0,4.440892E-16,0,0,3.480763,3.306725,0,0,7.672928,22.69334,0,3.480763,-3.480763,28.05185,71.92768,0.1197252,3.637397,0,0,22.69334
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,37.20146,37.20146,0.7876092,0.7876092,0,-1,0,0.7876092,0,0,1.110223E-16,0,0,0.8290623,0.7876092,0,0,11.54044,19.21258,0,0.8290623,-0.8290623,27.17794,69.6869,0.1197252,0.8663701,0,0,19.21258
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,36.23021,36.23021,1.01491,1.01491,0,-1,0,1.01491,0,0,2.220446E-16,0,0,1.068326,1.01491,0,0,12.46162,18.38352,0,1.068326,-1.068326,26.05183,66.79943,0.1197252,1.116401,0,0,18.38352
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,35.45704,35.45704,0.5112079,0.5112079,0,-1,0,0.5112079,0,0,1.110223E-16,0,0,0.5381137,0.5112079,0,0,13.64865,17.31519,0,0.5381137,-0.5381137,25.48461,65.34502,0.1197252,0.5623288,0,0,17.31519
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,34.61359,34.61359,1.64658,1.64658,0,-1,0,1.64658,0,0,2.220446E-16,0,0,1.733243,1.64658,0,0,14.24656,16.77708,0,1.733243,-1.733243,23.65761,60.66042,0.1197252,1.811239,0,0,16.77708
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,33.981,33.981,0.4795868,0.4795868,0,-1,0,0.4795868,0,0,5.551115E-17,0,0,0.5048282,0.4795868,0,0,16.17238,15.04384,0,0.5048282,-0.5048282,23.12547,59.29597,0.1197252,0.5275454,0,0,15.04384
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,33.40591,33.40591,0.1925938,0.1925938,0,-1,0,0.1925938,0,0,2.775558E-17,0,0,0.2027303,0.1925938,0,0,16.7333,14.53901,0,0.2027303,-0.2027303,22.91178,58.74803,0.1197252,0.2118531,0,0,14.53901
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,32.86917,32.86917,1.237444,1.237444,0,-1,0,1.237444,0,0,2.220446E-16,0,0,1.302572,1.237444,0,0,16.95856,14.33628,0,1.302572,-1.302572,21.53875,55.22744,0.1197252,1.361188,0,0,14.33628
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,32.44105,32.44105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.40586,13.0337,0,0,0,21.53875,55.22744,0.1197252,0,0,0,13.0337
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.0580901,32.44841,32.29409,1.099036,1.099036,0,0,0,1.099036,5.28555,0,0,0,0.0580901,1.15688,1.099036,0,0,18.40586,13.0337,0,1.09879,-1.09879,20.38052,52.25764,0.1197252,1.20894,0.04647208,0,13.09179
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,2.085463,37.70865,31.98738,0.06261513,0.06261513,0,0,0,0.06261513,3330.606,0,0,0,2.085463,0.06591066,0.06261513,0,0,19.62674,11.93491,2.019552,0,2.019552,22.29644,57.17023,0.119672,0.06887664,1.668371,0,14.02038
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.320865,42.14585,32.77971,3.756458,3.756458,0,0,0,3.756458,88.40416,0,0,0,3.320865,3.954167,3.756458,0,0,17.60719,13.75251,0,0.6333013,-0.6333013,21.62888,55.45855,0.119672,4.132104,2.656692,0,17.07338
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,5.312146,50.51316,34.70304,0,0,0,-1,0,0,0,0,0,0,5.312146,0,0,0,0,18.31085,13.11921,5.312146,0,5.312146,26.66842,68.38043,0.1195321,0,4.249717,0,18.43136
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,7.217891,59.17507,36.40912,0.08041487,0.08041487,0,0,0,0.08041487,8975.816,0,0,0,7.217891,0.08464723,0.08041487,0,0,12.99871,17.90014,7.133244,0,7.133244,33.43561,85.73216,0.1193448,0.08845636,5.774312,0,25.11803
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,6.952242,60.22049,38.13437,7.060701,7.060701,0,0,0,7.060701,98.46391,0,0,0,6.952242,7.432317,7.060701,0,0,5.865463,24.32006,0,0.4800746,-0.4800746,32.92957,84.43462,0.1193448,7.766771,5.561794,0,31.2723
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,7.320691,63.63678,39.82128,0,0,0,0,0,0,0,0.9218112,0,0,7.320691,0,0,0,0,6.39888,23.83999,6.39888,0,6.39888,39.00008,100,0.1191772,0,5.856553,0,31.16068
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,6.654786,63.1622,41.58487,0,0,0,0,0,0,0,6.654786,0,0,6.654786,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1191772,0,5.323829,0,36.25377
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,6.5744,64.12606,42.66474,2.077372,2.077372,0,-1,0,2.077372,316.4768,4.387693,0,0,6.5744,2.186707,2.077372,0,0,0,29.59898,0,0,0,39.00008,100,0.1191772,2.285109,5.259521,0,36.17338
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,6.315534,63.76562,43.20148,6.064162,6.064162,0,0,0,6.064162,104.1452,0,8.881784E-16,0,6.315534,6.383329,6.064162,0,0,0,29.59898,0,0.06779486,-0.06779486,38.92862,99.81676,0.1191772,6.670578,5.052427,0,35.91451
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,4.390955,57.5078,43.81491,3.936246,3.936246,0,0,0,3.936246,111.5518,0.1722105,0,0,4.390955,4.143417,3.936246,0,0,0.07532762,29.53118,0.07532762,0,0.07532762,39.00008,100,0.1191753,4.329871,3.512764,0,33.92214
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,2.129132,49.83611,43.52737,2.23639,2.23639,0,0,0,2.23639,95.20393,0,0,0,2.129132,2.354095,2.23639,0,0,0,29.59898,0,0.2249636,-0.2249636,38.76295,99.39197,0.1191753,2.460029,1.703305,0,31.72811
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3470039,43.25414,42.26857,0,0,0,0,0,0,0,0.09704438,0,0,0.3470039,0,0,0,0,0.2499595,29.37401,0.2499595,0,0.2499595,39.00008,100,0.1191687,0,0.2776031,0,29.72102
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,41.25898,41.25898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1191687,0,0,0,29.59898
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,39.85962,39.85962,2.282906,2.282906,0,-1,0,2.282906,0,0,0,0,0,2.403059,2.282906,0,0,0,29.59898,0,2.403059,-2.403059,36.46703,93.50502,0.1191687,2.511197,0,0,29.59898
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,38.53054,38.53054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.670065,27.19592,0,0,0,36.46703,93.50502,0.1191687,0,0,0,27.19592
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,37.13117,37.13117,0.8356544,0.8356544,0,-1,0,0.8356544,0,0,1.110223E-16,0,0,0.8796362,0.8356544,0,0,2.670065,27.19592,0,0.8796362,-0.8796362,35.53981,91.12755,0.1191687,0.9192199,0,0,27.19592
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,36.15992,36.15992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.647439,26.31628,0,0,0,35.53981,91.12755,0.1191687,0,0,0,26.31628
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,35.40592,35.40592,1.784842,1.784842,0,-1,0,1.784842,0,0,2.220446E-16,0,0,1.878781,1.784842,0,0,3.647439,26.31628,0,1.878781,-1.878781,33.5594,86.04958,0.1191687,1.963326,0,0,26.31628
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,34.5433,34.5433,1.226092,1.226092,0,-1,0,1.226092,0,0,0,0,0,1.290623,1.226092,0,0,5.734974,24.4375,0,1.290623,-1.290623,32.19897,82.56129,0.1191687,1.348701,0,0,24.4375
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,33.92987,33.92987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.168999,23.14688,0,0,0,32.19897,82.56129,0.1191687,0,0,0,23.14688
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,33.35479,33.35479,1.453834,1.453834,0,-1,0,1.453834,0,0,0,0,0,1.530351,1.453834,0,0,7.168999,23.14688,0,1.530351,-1.530351,30.58584,78.42506,0.1191687,1.599217,0,0,23.14688
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,32.81805,32.81805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.86939,21.61653,0,0,0,30.58584,78.42506,0.1191687,0,0,0,21.61653
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,32.38354,32.38354,1.585521,1.585521,0,0,0,1.585521,0,0,2.220446E-16,0,0,1.66897,1.585521,0,0,8.86939,21.61653,0,1.66897,-1.66897,28.82659,73.91418,0.1191687,1.744074,0,0,21.61653
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03839696,32.34491,32.24297,0.1472541,0.1472541,0,0,0,0.1472541,26.0753,0,2.775558E-17,0,0.03839696,0.1550043,0.1472541,0,0,10.7238,19.94756,0,0.1166074,-0.1166074,28.70367,73.59901,0.1191687,0.1619795,0.03071757,0,19.98595
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.364664,38.45345,31.93626,4.673916,4.673916,0,0,0,4.673916,50.59278,0,8.881784E-16,0,2.364664,4.919912,4.673916,0,0,10.85336,19.83095,0,2.555248,-2.555248,26.0102,66.6927,0.1191687,5.141308,1.891731,0,22.19561
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,4.825386,46.74241,32.72859,5.491532,5.491532,0,0,0,5.491532,87.86957,0,0,0,4.825386,5.78056,5.491532,0,0,13.69253,17.2757,0,0.9551746,-0.9551746,25.00336,64.11106,0.1191687,6.040685,3.860308,0,22.10109
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,6.586954,54.80225,34.63276,1.740583,1.740583,0,-1,0,1.740583,378.4337,0,0,0,6.586954,1.832193,1.740583,0,0,14.75383,16.32053,4.754761,0,4.754761,29.51412,75.67709,0.1190445,1.914642,5.269563,0,22.90748
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,8.210098,62.8656,36.3005,5.895496,5.895496,0,0,0,5.895496,139.2605,0,0,0,8.210098,6.205786,5.895496,0,0,9.999073,20.59981,2.004313,0,2.004313,31.41558,80.55261,0.1189923,6.485046,6.568079,0,28.80991
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,8.458262,66.0061,38.02574,5.776563,5.776563,0,0,0,5.776563,146.4238,0,0,0,8.458262,6.080593,5.776563,0,0,7.99476,22.40369,2.37767,0,2.37767,33.67124,86.33633,0.1189303,6.354219,6.76661,0,30.86196
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,9.00257,70.5136,39.75099,2.785387,2.785387,0,0,0,2.785387,323.2072,0.4534937,0,0,9.00257,2.931986,2.785387,0,0,5.61709,24.5436,5.61709,0,5.61709,39.00008,100,0.1187843,3.063926,7.202056,0,33.54617
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,8.500055,70.52389,41.47624,1.234692,1.234692,0,0,0,1.234692,688.4352,7.200379,0,0,8.500055,1.299676,1.234692,0,0,0,29.59898,0,0,0,39.00008,100,0.1187843,1.358161,6.800044,0,38.09903
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,6.949037,65.49978,42.59446,7.085799,7.085799,0,-1,0,7.085799,98.0699,0,0,0,6.949037,7.458736,7.085799,0,0,0,29.59898,0,0.5096996,-0.5096996,38.46281,98.62238,0.1187843,7.794379,5.559229,0,36.54802
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,5.906425,62.14687,43.1312,4.36164,4.36164,0,0,0,4.36164,135.4175,0.7488918,0,0,5.906425,4.591201,4.36164,0,0,0.5663329,29.08928,0.5663329,0,0.5663329,39.00008,100,0.1187696,4.797805,4.72514,0,34.9957
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,3.944569,55.91355,43.74462,3.530656,3.530656,0,0,0,3.530656,111.7234,0.2280891,0,0,3.944569,3.71648,3.530656,0,0,0,29.59898,0,0,0,39.00008,100,0.1187696,3.883722,3.155655,0,33.54355
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,2.200143,49.98247,43.45708,0.3554888,0.3554888,0,0,0,0.3554888,618.9062,1.825944,0,0,2.200143,0.3741988,0.3554888,0,0,0,29.59898,0,0,0,39.00008,100,0.1187696,0.3910377,1.760114,0,31.79912
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.3299769,43.13478,42.19828,6.635375,6.635375,0,0,0,6.635375,4.972995,0,8.881784E-16,0,0.3299769,6.984605,6.635375,0,0,0,29.59898,0,6.654629,-6.654629,31.98548,82.01389,0.1187696,7.298913,0.2639815,0,29.92896
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,41.1887,41.1887,1.114418,1.114418,0,-1,0,1.114418,0,0,2.220446E-16,0,0,1.173071,1.114418,0,0,7.394032,22.94435,0,1.173071,-1.173071,30.74896,78.84332,0.1187696,1.225859,0,0,22.94435
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,39.78933,39.78933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.697444,21.77128,0,0,0,30.74896,78.84332,0.1187696,0,0,0,21.77128
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,38.42191,38.42191,6.963413,6.963413,0,-1,0,6.963413,0,0,8.881784E-16,0,0,7.329908,6.963413,0,0,8.697444,21.77128,0,7.329908,-7.329908,23.02256,59.03208,0.1187696,7.659754,0,0,21.77128
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,37.05449,37.05449,0.328611,0.328611,0,-1,0,0.328611,0,0,5.551115E-17,0,0,0.3459063,0.328611,0,0,16.84179,14.44137,0,0.3459063,-0.3459063,22.65794,58.09716,0.1187696,0.3614721,0,0,14.44137
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,36.08324,36.08324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.22613,14.09546,0,0,0,22.65794,58.09716,0.1187696,0,0,0,14.09546
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,35.32924,35.32924,1.02009,1.02009,0,-1,0,1.02009,0,0,2.220446E-16,0,0,1.073779,1.02009,0,0,17.22613,14.09546,0,1.073779,-1.073779,21.52608,55.19496,0.1187696,1.1221,0,0,14.09546
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,34.48579,34.48579,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.41922,13.02168,0,0,0,21.52608,55.19496,0.1187696,0,0,0,13.02168
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,33.87876,33.87876,0.6793208,0.6793208,0,-1,0,0.6793208,0,0,1.110223E-16,0,0,0.7150745,0.6793208,0,0,18.41922,13.02168,0,0.7150745,-0.7150745,20.77232,53.26226,0.1187696,0.7472529,0,0,13.02168
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,33.30367,33.30367,0.6647075,0.6647075,0,-1,0,0.6647075,0,0,1.110223E-16,0,0,0.6996921,0.6647075,0,0,19.21374,12.30661,0,0.6996921,-0.6996921,20.03478,51.37113,0.1187696,0.7311783,0,0,12.30661
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,32.77971,32.77971,0.8333258,0.8333258,0,-1,0,0.8333258,0,0,0,0,0,0.8771851,0.8333258,0,0,19.99118,11.60692,0,0.8771851,-0.8771851,19.11015,49.00028,0.1187696,0.9166584,0,0,11.60692
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,32.33242,32.33242,1.331859,1.331859,0,0,0,1.331859,0,0,0,0,0,1.401956,1.331859,0,0,20.96583,10.72973,0,1.401956,-1.401956,17.63235,45.21107,0.1187696,1.465044,0,0,10.72973
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.04066847,32.2934,32.18546,0,0,0,0,0,0,0,0,0,0,0.04066847,0,0,0,0,22.52356,9.327776,0.04066847,0,0.04066847,17.67094,45.31,0.1187685,0,0.03253477,0,9.368444
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.341012,38.32565,31.87875,3.993572,3.993572,0,0,0,3.993572,58.6195,0,4.440892E-16,0,2.341012,4.20376,3.993572,0,0,22.48289,9.364378,0,1.862748,-1.862748,15.70743,40.27538,0.1187685,4.392929,1.872809,0,11.70539
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,3.974494,44.01403,32.67109,3.641,3.641,0,0,0,3.641,109.1594,0,0,0,3.974494,3.832631,3.641,0,0,24.55261,7.50163,0.1418627,0,0.1418627,15.84201,40.62046,0.1187648,4.0051,3.179595,0,11.47612
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,6.364926,53.93278,34.55608,3.149446,3.149446,0,-1,0,3.149446,202.0967,0,0,0,6.364926,3.315207,3.149446,0,0,24.41075,7.629306,3.049719,0,3.049719,18.73523,48.03895,0.1186857,3.464391,5.091941,0,13.99423
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,7.407134,59.65014,36.21104,1.782783,1.782783,0,0,0,1.782783,415.4816,0,0,0,7.407134,1.876613,1.782783,0,0,21.36103,10.37405,5.53052,0,5.53052,23.98194,61.49203,0.1185424,1.961061,5.925707,0,17.78119
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,7.007653,60.1718,37.91712,1.474545,1.474545,0,0,0,1.474545,475.2416,0,0,0,7.007653,1.552153,1.474545,0,0,15.83051,15.35152,5.4555,0,5.4555,29.15748,74.76263,0.1184015,1.622,5.606122,0,22.35917
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,8.548391,68.37136,39.61041,2.129339,2.129339,0,0,0,2.129339,401.4574,0,0,0,8.548391,2.24141,2.129339,0,0,10.37501,20.26147,6.306982,0,6.306982,35.14081,90.10446,0.1182389,2.342273,6.838713,0,28.80986
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,7.916777,67.87707,41.33566,2.013314,2.013314,0,0,0,2.013314,393.2212,1.729473,0,0,7.916777,2.119278,2.013314,0,0,4.068026,25.93776,4.068026,0,4.068026,39.00008,100,0.1181343,2.214645,6.333421,0,33.85453
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,7.485361,67.46928,42.44749,4.084105,4.084105,0,-1,0,4.084105,183.2803,3.186302,0,0,7.485361,4.299058,4.084105,0,0,0,29.59898,0,0,0,39.00008,100,0.1181343,4.492516,5.988289,0,37.08434
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,5.310921,59.81559,42.99062,5.016709,5.016709,0,0,0,5.016709,105.8646,0.03017417,0,0,5.310921,5.280747,5.016709,0,0,0,29.59898,0,0,0,39.00008,100,0.1181343,5.518381,4.248737,0,34.9099
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,3.814086,55.31692,43.59766,2.878301,2.878301,0,0,0,2.878301,132.5117,0.7842953,0,0,3.814086,3.029791,2.878301,0,0,0,29.59898,0,0,0,39.00008,100,0.1181343,3.166131,3.051269,0,33.41306
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,2.115879,49.56864,43.31011,5.899625,5.899625,0,0,0,5.899625,35.86463,0,8.881784E-16,0,2.115879,6.210132,5.899625,0,0,0,29.59898,0,4.094253,-4.094253,34.68436,88.93407,0.1181343,6.489587,1.692703,0,31.71486
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.3622076,43.07893,42.05132,0.2056764,0.2056764,0,0,0,0.2056764,176.1055,0,0,0,0.3622076,0.2165015,0.2056764,0,0,4.54917,25.50472,0.1457061,0,0.1457061,34.82259,89.28851,0.1181306,0.2262441,0.2897661,0,25.86693
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,41.00978,41.00978,5.627593,5.627593,0,-1,0,5.627593,0,0,8.881784E-16,0,0,5.923782,5.627593,0,0,4.403464,25.63586,0,5.923782,-5.923782,28.57837,73.27773,0.1181306,6.190352,0,0,25.63586
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,39.64236,39.64236,1.067541,1.067541,0,-1,0,1.067541,0,0,0,0,0,1.123728,1.067541,0,0,10.98544,19.71208,0,1.123728,-1.123728,27.39386,70.24052,0.1181306,1.174296,0,0,19.71208
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,38.31329,38.31329,1.294382,1.294382,0,-1,0,1.294382,0,0,0,0,0,1.362507,1.294382,0,0,12.23403,18.58835,0,1.362507,-1.362507,25.95765,66.55795,0.1181306,1.42382,0,0,18.58835
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,36.94587,36.94587,2.005838,2.005838,0,-1,0,2.005838,0,0,4.440892E-16,0,0,2.111408,2.005838,0,0,13.74793,17.22584,0,2.111408,-2.111408,23.73203,60.85123,0.1181306,2.206422,0,0,17.22584
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,35.99379,35.99379,1.49547,1.49547,0,-1,0,1.49547,0,0,0,0,0,1.574179,1.49547,0,0,16.09394,15.11444,0,1.574179,-1.574179,22.0727,56.59655,0.1181306,1.645017,0,0,15.11444
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,35.23979,35.23979,2.280035,2.280035,0,-1,0,2.280035,0,0,4.440892E-16,0,0,2.400037,2.280035,0,0,17.84302,13.54026,0,2.400037,-2.400037,19.54284,50.10974,0.1181306,2.508038,0,0,13.54026
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,34.4155,34.4155,2.369835,2.369835,0,-1,0,2.369835,0,0,4.440892E-16,0,0,2.494563,2.369835,0,0,20.50973,11.14022,0,2.494563,-2.494563,16.91334,43.36745,0.1181306,2.606819,0,0,11.14022
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,33.7893,33.7893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.28147,8.645657,0,0,0,16.91334,43.36745,0.1181306,0,0,0,8.645657
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,33.20783,33.20783,1.093951,1.093951,0,-1,0,1.093951,0,0,0,0,0,1.151527,1.093951,0,0,23.28147,8.645657,0,1.151527,-1.151527,15.69952,40.2551,0.1181306,1.203346,0,0,8.645657
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,32.69025,32.69025,1.852564,1.852564,0,-1,0,1.852564,0,0,2.220446E-16,0,0,1.950067,1.852564,0,0,24.56094,7.494129,0,1.950067,-1.950067,13.64397,34.98447,0.1181306,2.03782,0,0,7.494129
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,32.25575,32.25575,0.3471655,0.3471655,0,0,0,0.3471655,0,0,0,0,0,0.3654373,0.3471655,0,0,26.72768,5.544062,0,0.3654373,-0.3654373,13.25877,33.99677,0.1181306,0.381882,0,0,5.544062
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.2446245,32.74708,32.096,1.331385,1.331385,0,0,0,1.331385,18.37368,0,0,0,0.2446245,1.401458,1.331385,0,0,27.13373,5.178625,0,1.156834,-1.156834,12.03936,30.87008,0.1181306,1.464524,0.1956996,0,5.423249
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.287281,35.28788,31.80846,2.137029,2.137029,0,0,0,2.137029,60.23695,0,0,0,1.287281,2.249504,2.137029,0,0,28.4191,4.021791,0,0.9622231,-0.9622231,11.02508,28.26939,0.1181306,2.350732,1.029825,0,5.309072
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,2.131022,38.45494,32.58163,4.498892,4.498892,11.99335,0,3.370318,4.498892,47.36772,0,0,0,2.131022,0,0,7.494459,7.119736,29.48823,3.059568,9.250758,0,9.250758,19.80112,50.77201,0.1184421,4.948781,1.704818,12,5.19059
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.612993,41.80784,34.45384,1.704912,1.704912,0,-1,0,1.704912,153.2627,0,0,0,2.612993,1.794644,1.704912,0,0,20.23748,11.38525,0.8183492,0,0.8183492,20.57748,52.76266,0.1184211,1.875403,2.090395,0,13.99824
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.294888,45.58112,36.08324,1.768643,1.768643,0,0,0,1.768643,186.2947,0,0,0,3.294888,1.86173,1.768643,0,0,19.41913,12.12176,1.433159,0,1.433159,21.93709,56.24884,0.1183843,1.945507,2.635911,0,15.41665
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,5.811912,55.67775,37.77654,2.615122,2.615122,0,0,0,2.615122,222.2425,0,0,0,5.811912,2.75276,2.615122,0,0,17.98597,13.41161,3.059152,0,3.059152,24.83926,63.69028,0.1183058,2.876634,4.64953,0,19.22352
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,6.882509,61.52628,39.46345,0,0,0,0,0,0,0,0,0,0,6.882509,0,0,0,0,14.92682,16.16484,6.882509,0,6.882509,31.36858,80.43209,0.1181295,0,5.506007,0,23.04735
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,6.4213,61.81424,41.1887,1.813749,1.813749,0,0,0,1.813749,354.0347,0,0,0,6.4213,1.909209,1.813749,0,0,8.044306,22.3591,4.512091,0,4.512091,35.64912,91.40783,0.1180142,1.995124,5.13704,0,28.7804
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,6.954546,65.17828,42.30691,2.042701,2.042701,0,-1,0,2.042701,340.4583,1.27212,0,0,6.954546,2.150212,2.042701,0,0,3.532215,26.41998,3.532215,0,3.532215,39.00008,100,0.1179242,2.246971,5.563637,0,33.37453
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,6.014178,62.21548,42.84366,0,0,0,0,0,0,0,6.014178,0,0,6.014178,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1179242,0,4.811342,0,35.61316
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,2.956616,52.3646,43.45708,4.95211,4.95211,0,0,0,4.95211,59.70417,0,0,0,2.956616,5.212748,4.95211,0,0,0,29.59898,0,2.256131,-2.256131,36.62191,93.90214,0.1179242,5.447321,2.365293,0,32.5556
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.678553,48.08689,43.16954,0.9734818,0.9734818,0,0,0,0.9734818,172.4277,0,0,0,1.678553,1.024718,0.9734818,0,0,2.506813,27.34285,0.6538349,0,0.6538349,37.24219,95.4926,0.1179075,1.07083,1.342842,0,29.0214
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2541982,42.62988,41.91074,7.244196,7.244196,0,0,0,7.244196,3.508991,0,8.881784E-16,0,0.2541982,7.625469,7.244196,0,0,1.852978,27.9313,0,7.371271,-7.371271,29.47219,75.56956,0.1179075,7.968616,0.2033585,0,28.1855
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,40.86921,40.86921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.04328,20.56003,0,0,0,29.47219,75.56956,0.1179075,0,0,0,20.56003
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,39.50179,39.50179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.04328,20.56003,0,0,0,29.47219,75.56956,0.1179075,0,0,0,20.56003
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,38.17271,38.17271,4.003978,4.003978,0,-1,0,4.003978,0,0,8.881784E-16,0,0,4.214714,4.003978,0,0,10.04328,20.56003,0,4.214714,-4.214714,25.02949,64.17805,0.1179075,4.404376,0,0,20.56003
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,36.84363,36.84363,0.4654567,0.4654567,0,-1,0,0.4654567,0,0,5.551115E-17,0,0,0.4899544,0.4654567,0,0,14.72629,16.34531,0,0.4899544,-0.4899544,24.51303,62.8538,0.1179075,0.5120024,0,0,16.34531
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,35.90433,35.90433,0.3778901,0.3778901,0,-1,0,0.3778901,0,0,0,0,0,0.3977791,0.3778901,0,0,15.27069,15.85536,0,0.3977791,-0.3977791,24.09373,61.77868,0.1179075,0.4156791,0,0,15.85536
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,35.1695,35.1695,0.2419021,0.2419021,0,-1,0,0.2419021,0,0,5.551115E-17,0,0,0.2546338,0.2419021,0,0,15.71267,15.45758,0,0.2546338,-0.2546338,23.82533,61.09046,0.1179075,0.2660923,0,0,15.45758
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,34.34521,34.34521,1.05587,1.05587,0,-1,0,1.05587,0,0,2.220446E-16,0,0,1.111442,1.05587,0,0,15.99559,15.20295,0,1.111442,-1.111442,22.65376,58.08646,0.1179075,1.161457,0,0,15.20295
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,33.73179,33.73179,0.8835056,0.8835056,0,-1,0,0.8835056,0,0,1.110223E-16,0,0,0.9300058,0.8835056,0,0,17.23053,14.0915,0,0.9300058,-0.9300058,21.67345,55.57285,0.1179075,0.9718561,0,0,14.0915
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,33.15671,33.15671,1.417881,1.417881,0,-1,0,1.417881,0,0,2.220446E-16,0,0,1.492507,1.417881,0,0,18.26387,13.1615,0,1.492507,-1.492507,20.10021,51.5389,0.1179075,1.559669,0,0,13.1615
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,32.63275,32.63275,1.503805,1.503805,0,-1,0,1.503805,0,0,0,0,0,1.582952,1.503805,0,0,19.92221,11.66899,0,1.582952,-1.582952,18.43163,47.26051,0.1179075,1.654185,0,0,11.66899
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,32.20463,32.20463,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.68104,10.08604,0,0,0,18.43163,47.26051,0.1179075,0,0,0,10.08604
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05743407,32.19724,32.04488,1.524884,1.524884,0,0,0,1.524884,3.766455,0,2.220446E-16,0,0.05743407,1.605141,1.524884,0,0,21.68104,10.08604,0,1.547707,-1.547707,16.80021,43.07737,0.1179075,1.677372,0.04594726,0,10.14347
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1300388,32.08289,31.73817,0.2297053,0.2297053,0,0,0,0.2297053,56.61116,0,0,0,0.1300388,0.2417951,0.2297053,0,0,23.40072,8.538332,0,0.1117562,-0.1117562,16.68241,42.77531,0.1179075,0.2526759,0.1040311,0,8.668371
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4739041,33.78057,32.51134,3.943026,3.943026,0,0,0,3.943026,12.01879,0,4.440892E-16,0,0.4739041,4.150554,3.943026,0,0,23.52489,8.426576,0,3.67665,-3.67665,12.80688,32.83808,0.1179075,4.337329,0.3791233,0,8.90048
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.4283676,35.51746,34.35799,6.734144,4.919379,0,-1,0,4.919379,8.707757,0,1.814765,2.813739,0.4283676,5.178294,4.919379,0,0,27.61006,4.749926,0,4.749926,-4.749926,7.800015,20,0.1179075,7.407558,0.3426941,0,5.178294
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.7484694,38.03855,35.981,6.668754,6.668754,12,0,3.372,6.668754,11.22353,0,0,0,0.7484694,0,0,5.331246,5.064683,32.88775,0,5.813153,0,5.813153,13.31486,34.14059,0.1181261,7.33563,0.5987755,12,0.7484694
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,1.89912,43.05502,37.66791,3.282236,3.282236,11.46707,0,3.237169,3.282236,57.86056,0,0,0,1.89912,0,0,8.184834,7.775592,27.0746,5.231837,9.674712,0,9.674712,22.4931,57.67448,0.1183926,3.610459,1.519296,12,7.130958
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,2.137335,45.51325,39.35482,3.376943,3.376943,11.66968,0,3.288429,3.376943,63.29202,0,0,0,2.137335,0,0,8.292736,7.878099,17.39989,13.93908,10.01543,0,10.01543,31.99457,82.03719,0.1186614,3.714637,1.709868,12,16.07641
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.527357,45.44712,41.04812,6.493122,6.493122,0,0,0,6.493122,23.5227,0,0,0,1.527357,6.834865,6.493122,0,0,7.384454,22.95297,0,5.307508,-5.307508,26.39997,67.69209,0.1186614,7.142434,1.221886,0,24.48033
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.7158809,44.20552,42.15995,3.250836,3.250836,0,-1,0,3.250836,22.02144,0,0,0,0.7158809,3.421932,3.250836,0,0,13.28168,17.64546,0,2.706052,-2.706052,23.54754,60.37818,0.1186614,3.575919,0.5727047,0,18.36134
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.127295,45.95402,42.69669,2.854524,2.854524,0,0,0,2.854524,39.49154,0,4.440892E-16,0,1.127295,3.004762,2.854524,0,0,16.28841,14.93941,0,1.877467,-1.877467,21.56851,55.30377,0.1186614,3.139976,0.9018362,0,16.06671
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.1972889,43.91113,43.34845,2.333154,2.333154,0,0,0,2.333154,8.45589,0,0,0,0.1972889,2.455951,2.333154,0,0,18.37448,13.06194,0,2.258662,-2.258662,19.18767,49.19907,0.1186614,2.566469,0.1578311,0,13.25923
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02684992,43.09875,43.02257,0,0,0,0,0,0,0,0,0,0,0.02684992,0,0,0,0,20.88411,10.80328,0.02684992,0,0.02684992,19.21315,49.26438,0.1186608,0,0.02147993,0,10.83013
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.3816476,42.88354,41.80212,3.140496,3.140496,0,0,0,3.140496,12.15246,0,0,0,0.3816476,3.305785,3.140496,0,0,20.85726,10.82745,0,2.924138,-2.924138,16.13083,41.36103,0.1186608,3.454545,0.3053181,0,11.20909
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,40.76058,40.76058,11.37636,7.508143,0,-1,0,7.508143,0,0,3.868212,5.005847,0,7.903309,7.508143,0,0,24.1063,7.903309,0,7.903309,-7.903309,7.800015,20,0.1186608,12.51399,0,0,7.903309
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,39.35482,39.35482,3.802308,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.802308,4.182539,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1186608,4.182539,0,0,8.426001E-16
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,38.06408,38.06408,8.141085,0,0,-1,0,0,0,0,8.141085,8.955194,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1186608,8.955194,0,0,8.426001E-16
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,36.735,36.735,1.415998,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.415998,1.557597,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1186608,1.557597,0,0,8.426001E-16
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,35.7957,35.7957,1.558725,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.558725,1.714597,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1186608,1.714597,0,0,8.426001E-16
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,35.06087,35.06087,1.226739,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.226739,1.349413,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1186608,1.349413,0,0,8.426001E-16
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,34.25576,34.25576,1.08689,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.08689,1.195579,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1186608,1.195579,0,0,8.426001E-16
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,33.6615,33.6615,0.3469541,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3469541,0.3816495,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1186608,0.3816495,0,0,8.426001E-16
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,33.10559,33.10559,1.167416,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.167416,1.284158,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1186608,1.284158,0,0,8.426001E-16
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,32.58163,32.58163,1.032902,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.032902,1.136192,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1186608,1.136192,0,0,8.426001E-16
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,32.15351,32.15351,2.491593,2.491593,11.29159,0,3.192773,2.491593,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1189479,2.740752,0,12,8.426001E-16
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.09410345,32.23706,31.98738,0.4315559,0.4315559,9.231556,0,2.671584,0.4315559,21.80562,1.776357E-15,0,0,0.09410345,0,0,8.8,8.36,24.52775,7.524,8.454103,0,8.454103,23.75127,60.90058,0.1191076,0.4747115,0.07528276,12,7.618104
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2187632,32.2612,31.68066,3.678599,3.678599,11.9916,0,3.369875,3.678599,5.946916,0,0,0,0.2187632,0,0,8.313001,7.897351,16.07365,15.13269,8.116114,0,8.116114,31.4509,80.64317,0.119413,4.046459,0.1750105,12,15.35146
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.60408,36.8176,32.44105,5.668321,5.668321,0,0,0,5.668321,28.29903,0,0,0,1.60408,5.966653,5.668321,0,0,7.957536,22.43719,0,4.362573,-4.362573,26.85234,68.85202,0.119413,6.235153,1.283264,0,24.04128
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.480125,41.223,34.26854,2.358902,2.358902,0,-1,0,2.358902,105.139,4.440892E-16,0,0,2.480125,2.483055,2.358902,0,0,12.80484,18.07462,0,0.002929373,-0.002929373,26.84925,68.8441,0.119413,2.594792,1.9841,0,20.55475
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.826662,41.0067,35.89154,4.704258,4.704258,0,0,0,4.704258,38.82998,0,0,0,1.826662,4.95185,4.704258,0,0,12.80809,18.07169,0,3.125188,-3.125188,23.55502,60.39735,0.119413,5.174684,1.46133,0,19.89836
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.240828,43.95194,37.55929,3.639759,3.639759,0,0,0,3.639759,61.5653,4.440892E-16,0,0,2.240828,3.831325,3.639759,0,0,16.28053,14.9465,0,1.590496,-1.590496,21.87848,56.09856,0.119413,4.003735,1.792663,0,17.18733
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,2.004207,45.00883,39.25259,0.2543602,0.2543602,0,0,0,0.2543602,787.9406,0,0,0,2.004207,0.2677476,0.2543602,0,0,18.04774,13.35601,1.736459,0,1.736459,23.52584,60.32253,0.1193687,0.2797962,1.603366,0,15.36022
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.392502,51.07355,40.9395,2.405277,2.405277,0,0,0,2.405277,141.0441,0,0,0,3.392502,2.531871,2.405277,0,0,16.31129,14.91882,0.860631,0,0.860631,24.3423,62.41603,0.1193467,2.645805,2.714001,0,18.31132
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.9612235,44.77598,42.01937,0.4955772,0.4955772,0,-1,0,0.4955772,193.9604,0,0,0,0.9612235,0.5216602,0.4955772,0,0,15.45065,15.69339,0.4395633,0,0.4395633,24.75931,63.48528,0.1193355,0.5451349,0.7689788,0,16.65461
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,1.782098,47.80564,42.59446,0.8386536,0.8386536,0,0,0,0.8386536,212.4951,0,0,0,1.782098,0.8827932,0.8386536,0,0,15.01109,16.089,0.8993048,0,0.8993048,25.61246,65.67285,0.1193126,0.922519,1.425678,0,17.87109
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.453152,50.50208,43.20148,2.997966,2.997966,0,0,0,2.997966,81.82722,0,0,0,2.453152,3.155754,2.997966,0,0,14.11179,16.89837,0,0.7026016,-0.7026016,24.87185,63.77386,0.1193126,3.297763,1.962522,0,19.35152
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,1.077785,46.02973,42.91394,4.428471,4.428471,0,0,0,4.428471,24.33764,0,0,0,1.077785,4.661548,4.428471,0,0,14.89245,16.19577,0,3.583763,-3.583763,21.09424,54.08768,0.1193126,4.871318,0.8622284,0,17.27356
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3430004,42.62548,41.65516,3.354069,3.354069,0,0,0,3.354069,10.2264,0,8.881784E-16,0,0.3430004,3.530598,3.354069,0,0,18.87441,12.61201,0,3.187598,-3.187598,17.73421,45.47226,0.1193126,3.689475,0.2744004,0,12.95501
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,40.61361,40.61361,5.489577,5.489577,0,-1,0,5.489577,0,0,8.881784E-16,0,0,5.778502,5.489577,0,0,22.41619,9.424409,0,5.778502,-5.778502,11.64314,29.85414,0.1193126,6.038534,0,0,9.424409
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,39.25259,39.25259,3.586513,3.463612,0,-1,0,3.463612,0,0,0.1229016,0.4815529,0,3.645907,3.463612,0,0,28.83675,3.645907,0,3.645907,-3.645907,7.800015,20,0.1193126,3.945164,0,0,3.645907
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,37.99379,37.99379,4.829682,0,0,-1,0,0,0,0,4.829682,5.312651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1193126,5.312651,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,36.66471,36.66471,1.688768,0,0,-1,0,0,0,0,1.688768,1.857644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1193126,1.857644,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,35.72541,35.72541,0.1305548,0,0,-1,0,0,0,0,0.1305548,0.1436103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1193126,0.1436103,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,34.99059,34.99059,1.407744,0,0,-1,0,0,0,0,1.407744,1.548518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1193126,1.548518,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,34.17908,34.17908,0.8021417,0,0,-1,0,0,0,0,0.8021417,0.8823559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1193126,0.8823559,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,33.59122,33.59122,1.55769,0,0,-1,0,0,0,0,1.55769,1.713459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1193126,1.713459,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,33.02892,33.02892,1.216426,0,0,-1,0,0,0,0,1.216426,1.338069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1193126,1.338069,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,32.53051,32.53051,0.2759952,0,0,-1,0,0,0,0,0.2759952,0.3035947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1193126,0.3035947,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,32.096,32.096,0.6472046,0.6472046,9.447205,0,2.726143,0.6472046,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1194863,0.711925,0,12,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2336068,32.5573,31.93626,1.130441,1.130441,9.930441,0,2.848402,1.130441,20.6651,1.776357E-15,0,0,0.2336068,0,0,8.8,8.36,24.52775,7.524,8.593607,0,8.593607,23.88362,61.23993,0.1196824,1.243485,0.1868854,12,7.757607
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,2.066212,37.28315,31.62955,3.987981,3.987981,11.89183,0,3.344633,3.987981,51.81099,0,0,0,2.066212,0,0,7.903848,7.508656,15.93415,15.25825,9.574868,0,9.574868,32.96714,84.53095,0.1199698,4.386779,1.65297,12,17.32446
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,3.881829,43.39976,32.36437,5.892907,5.892907,0,0,0,5.892907,65.87291,0,0,0,3.881829,6.20306,5.892907,0,0,6.359278,23.87563,0,2.32123,-2.32123,30.52035,78.25714,0.1199698,6.482197,3.105463,0,27.75746
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,5.60691,50.93154,34.19825,1.000493,1.000493,0,-1,0,1.000493,560.4146,0,0,0,5.60691,1.053151,1.000493,0,0,8.938423,21.5544,4.553759,0,4.553759,34.84042,89.33424,0.1198539,1.100543,4.485528,0,27.16131
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,5.497585,52.35775,35.7957,0,0,0,0,0,0,0,1.112921,0,0,5.497585,0,0,0,0,4.384664,25.65278,4.384664,0,4.384664,39.00008,100,0.1197425,0,4.398068,0,31.15037
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,5.853869,55.4976,37.489,2.183083,2.183083,0,0,0,2.183083,268.1469,3.555887,0,0,5.853869,2.297982,2.183083,0,0,0,29.59898,0,0,0,39.00008,100,0.1197425,2.401391,4.683095,0,35.45285
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,4.523693,52.84838,39.17591,5.80984,5.80984,0,0,0,5.80984,77.8626,0,8.881784E-16,0,4.523693,6.115621,5.80984,0,0,0,29.59898,0,1.591928,-1.591928,37.32204,95.69734,0.1197425,6.390824,3.618954,0,34.12267
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,4.09597,53.28485,40.86921,3.67429,3.67429,0,0,0,3.67429,111.4765,0,0,0,4.09597,3.867674,3.67429,0,0,1.768809,28.00705,0.2282957,0,0.2282957,37.53862,96.25268,0.1197367,4.041719,3.276776,0,32.10302
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.384306,48.96763,41.9427,1.193231,1.193231,0,-1,0,1.193231,199.8192,0,0,0,2.384306,1.256033,1.193231,0,0,1.540513,28.21252,1.128273,0,1.128273,38.60899,98.99722,0.1197081,1.312555,1.907445,0,30.59682
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,2.074435,48.58249,42.48583,4.904844,4.904844,0,0,0,4.904844,42.29359,0,0,0,2.074435,5.162994,4.904844,0,0,0.4122405,29.22796,0,3.088559,-3.088559,35.35337,90.64948,0.1197081,5.395329,1.659548,0,31.3024
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.6931956,45.12357,43.1312,8.52472,8.52472,11.51796,0,3.250044,8.52472,8.131594,0,0,0,0.6931956,0,0,2.993238,2.843577,3.843973,26.1394,3.536772,0,3.536772,38.70864,99.25273,0.1198358,9.377192,0.5545565,12,26.8326
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.4726554,44.15546,42.80532,0,0,0,0,0,0,0,0.1654546,0,0,0.4726554,0,0,0,0,0.3072008,29.3225,0.3072008,0,0.3072008,39.00008,100,0.119828,0,0.3781243,0,29.79515
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.2999401,42.40022,41.55291,2.587867,2.587867,0,0,0,2.587867,11.59025,0,4.440892E-16,0,0.2999401,2.724071,2.587867,0,0,0,29.59898,0,2.42413,-2.42413,36.44482,93.44807,0.119828,2.846654,0.2399521,0,29.89892
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,40.50499,40.50499,7.022751,7.022751,0,-1,0,7.022751,0,0,8.881784E-16,0,0,7.39237,7.022751,0,0,2.693478,27.17485,0,7.39237,-7.39237,28.65258,73.468,0.119828,7.725026,0,0,27.17485
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,39.14396,39.14396,8.801587,8.36,0,-1,0,8.36,0,0,0.4415874,1.321746,0,8.8,8.36,0,0,10.90722,19.78248,0,8.8,-8.8,19.37656,49.6834,0.119828,9.681746,0,0,19.78248
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,37.88517,37.88517,5.065756,5.065756,0,-1,0,5.065756,0,0,8.881784E-16,0,0,5.332375,5.065756,0,0,20.685,10.98248,0,5.332375,-5.332375,13.75575,35.27108,0.119828,5.572332,0,0,10.98248
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,36.56887,36.56887,0.8794667,0.8794667,0,-1,0,0.8794667,0,0,1.110223E-16,0,0,0.9257544,0.8794667,0,0,26.60986,5.650103,0,0.9257544,-0.9257544,12.77992,32.76895,0.119828,0.9674134,0,0,5.650103
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,35.63596,35.63596,1.870447,1.870447,0,-1,0,1.870447,0,0,0,0,0,1.968892,1.870447,0,0,27.63848,4.724349,0,1.968892,-1.968892,10.70452,27.44744,0.119828,2.057492,0,0,4.724349
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,34.9203,34.9203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.82613,2.755457,0,0,0,10.70452,27.44744,0.119828,0,0,0,2.755457
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,34.08962,34.08962,1.310734,1.310734,0,-1,0,1.310734,0,0,2.220446E-16,0,0,1.37972,1.310734,0,0,29.82613,2.755457,0,1.37972,-1.37972,9.250171,23.71834,0.119828,1.441807,0,0,2.755457
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,33.50176,33.50176,1.339125,1.306951,0,-1,0,1.306951,0,0,0.03217397,0.1660864,0,1.375738,1.306951,0,0,31.35916,1.375738,0,1.375738,-1.375738,7.800015,20,0.119828,1.473037,0,0,1.375738
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,32.93946,32.93946,0.2711352,0,0,-1,0,0,0,0,0.2711352,0.2982486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.119828,0.2982486,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,32.44105,32.44105,0.1877587,0,0,-1,0,0,0,0,0.1877587,0.2065346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.119828,0.2065346,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,32.02571,32.02571,1.508548,1.508548,10.30855,0,2.944063,1.508548,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1200505,1.659403,0,12,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.2048426,32.42288,31.87875,0.886808,0.886808,9.686808,0,2.786762,0.886808,23.09887,0,0,0,0.2048426,0,0,8.8,8.36,24.52775,7.524,8.564842,0,8.564842,23.85633,61.16996,0.1202301,0.9754888,0.1638741,12,7.728843
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,1.954813,36.91511,31.57843,4.155044,4.155044,12,0,3.372,4.155044,47.04674,0,0,0,1.954813,0,0,7.844956,7.452708,15.96291,15.23236,9.407521,0,9.407521,32.78109,84.05391,0.1205246,4.570548,1.56385,12,17.18717
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.464908,42.06128,32.29409,4.196949,4.196949,0,0,0,4.196949,82.55776,0,0,0,3.464908,4.417842,4.196949,0,0,6.55539,23.69913,0,0.9529341,-0.9529341,31.77661,81.47832,0.1205246,4.616644,2.771926,0,27.16404
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,4.000624,45.64581,34.10879,3.422545,3.422545,0,-1,0,3.422545,116.8903,0,0,0,4.000624,3.602679,3.422545,0,0,7.614205,22.74619,0.3979452,0,0.3979452,32.15413,82.44633,0.1205145,3.764799,3.200499,0,26.74682
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,5.376114,51.84786,35.70624,6.036972,6.036972,0,0,0,6.036972,89.05316,8.881784E-16,0,0,5.376114,6.354707,6.036972,0,0,7.21626,23.10434,0,0.9785931,-0.9785931,31.1226,79.80139,0.1205145,6.640669,4.300891,0,28.48046
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,8.203671,64.16818,37.38037,3.12837,3.12837,0,0,0,3.12837,262.2347,0,0,0,8.203671,3.293021,3.12837,0,0,8.303586,22.12575,4.910651,0,4.910651,35.78126,91.74663,0.1203901,3.441207,6.562937,0,30.32942
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,7.826146,64.68329,39.03533,0,0,0,0,0,0,0,4.433211,0,0,7.826146,0,0,0,0,3.392935,26.54534,3.392935,0,3.392935,39.00008,100,0.1203042,0,6.260917,0,34.37148
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,7.329685,64.75542,40.72224,0,0,0,0,0,0,0,7.329685,0,0,7.329685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1203042,0,5.863748,0,36.92866
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,7.255618,65.76261,41.80212,2.355847,2.355847,0,-1,0,2.355847,307.9834,4.775779,0,0,7.255618,2.479839,2.355847,0,0,0,29.59898,0,0,0,39.00008,100,0.1203042,2.591432,5.804494,0,36.8546
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,5.83285,61.00823,42.3772,0,0,0,0,0,0,0,5.83285,0,0,5.83285,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1203042,0,4.66628,0,35.43183
