Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,3.088375,44.02232,35.20784,4.339297,4.339297,0,0,0,4.339297,71.17223,0,0,0,3.088375,4.567681,4.339297,0,0,19.45759,12.08715,0,1.479307,-1.479307,18.98166,48.67083,0.1208924,4.773227,2.4707,0,15.17552
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.339661,46.35217,36.67749,2.864716,2.864716,0,0,0,2.864716,116.5791,0,0,0,3.339661,3.015491,2.864716,0,0,21.10126,10.60784,0.3241708,0,0.3241708,19.2892,49.45938,0.1208849,3.151188,2.671729,0,13.9475
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.70179,42.99833,38.17271,0,0,0,0,0,0,0,0,0,0,1.70179,0,0,0,0,20.77709,10.8996,1.70179,0,1.70179,20.90366,53.59902,0.1208456,0,1.361432,0,12.60139
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.5385086,40.64855,39.14396,0,0,0,-1,0,0,0,0,0,0,0.5385086,0,0,0,0,19.0753,12.43121,0.5385086,0,0.5385086,21.41453,54.90895,0.1208332,0,0.4308068,0,12.96972
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.790257,44.74348,39.61041,4.337104,4.337104,0,0,0,4.337104,41.27769,0,8.881784E-16,0,1.790257,4.565373,4.337104,0,0,18.53679,12.91586,0,2.775116,-2.775116,18.4893,47.40837,0.1208332,4.770815,1.432205,0,14.70612
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.8198885,42.46421,40.14716,6.930988,6.930988,0,0,0,6.930988,11.82932,0,8.881784E-16,0,0.8198885,7.295776,6.930988,0,0,21.62026,10.14075,0,6.475888,-6.475888,11.66312,29.90537,0.1208332,7.624086,0.6559108,0,10.96064
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.2930821,40.60799,39.78933,3.226336,3.226336,11.37442,0,3.213727,3.226336,9.084055,0,0,0,0.2930821,0,0,8.148081,7.740677,28.81569,3.66486,8.033759,0,8.033759,19.28461,49.44762,0.121097,3.548969,0.2344657,12,3.957942
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.4084394,39.66473,38.53054,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4084394,0,0,8.8,8.36,20.78193,10.89524,8.768439,0,8.768439,27.60308,70.77699,0.1212053,0,0.3267515,12,11.30368
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,37.38037,37.38037,8.124906,8.124906,0,-1,0,8.124906,0,0,1.776357E-15,0.5773961,0,8.552532,8.124906,0,0,12.01349,18.78684,0,8.552532,-8.552532,18.58792,47.66124,0.1212053,8.937396,0,0,18.78684
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,36.23021,36.23021,6.617942,6.617942,0,-1,0,6.617942,0,0,0,0,0,6.966254,6.617942,0,0,21.5163,10.23431,0,6.966254,-6.966254,11.24484,28.83288,0.1212053,7.279736,0,0,10.23431
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,35.15033,35.15033,3.867257,3.104649,0,-1,0,3.104649,0,0,0.7626075,1.149333,0,3.268052,3.104649,0,0,29.25658,3.268052,0,3.268052,-3.268052,7.800015,20,0.1212053,4.253983,0,0,3.268052
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,34.10879,34.10879,0.81977,0,0,-1,0,0,0,0,0.81977,0.901747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1212053,0.901747,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,33.40591,33.40591,0.3364459,0,0,-1,0,0,0,0,0.3364459,0.3700905,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1212053,0.3700905,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,32.79888,32.79888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1212053,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,32.15351,32.15351,0.6449873,0,0,-1,0,0,0,0,0.6449873,0.709486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1212053,0.709486,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,31.73817,31.73817,0.8587463,0,0,-1,0,0,0,0,0.8587463,0.944621,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1212053,0.944621,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,31.25255,31.25255,0.4837425,0,0,-1,0,0,0,0,0.4837425,0.5321168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1212053,0.5321168,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,30.85638,30.85638,0.2050763,0,0,-1,0,0,0,0,0.2050763,0.2255839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1212053,0.2255839,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,30.54967,30.54967,1.100774,1.100774,9.900773,0,2.840896,1.100774,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1213814,1.210851,0,12,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1344147,30.72418,30.37075,0.8570687,0.8570687,9.657068,0,2.779238,0.8570687,15.68307,1.776357E-15,0,0,0.1344147,0,0,8.8,8.36,24.52775,7.524,8.494414,0,8.494414,23.78952,60.99864,0.1215409,0.9427755,0.1075317,12,7.658415
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.732636,34.77082,30.10238,5.248662,5.248662,12,0,3.372,5.248662,33.01101,0,0,0,1.732636,0,0,6.751338,6.413772,16.03334,15.16897,8.146408,0,8.146408,31.51788,80.81491,0.1218005,5.773528,1.386109,12,16.90161
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,2.849522,38.51477,30.65829,5.656345,5.656345,0,0,0,5.656345,50.37743,0,8.881784E-16,0,2.849522,5.954048,5.656345,0,0,7.886931,22.50074,0,3.104526,-3.104526,28.24542,72.42401,0.1218005,6.22198,2.279617,0,25.35026
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.613728,42.41401,32.20463,4.071966,4.071966,0,-1,0,4.071966,88.74653,0,0,0,3.613728,4.28628,4.071966,0,0,11.3364,19.39621,0,0.6725515,-0.6725515,27.53649,70.60624,0.1218005,4.479163,2.890983,0,23.00994
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,4.097243,45.44263,33.64233,2.150714,2.150714,0,0,0,2.150714,190.5062,0,0,0,4.097243,2.26391,2.150714,0,0,12.08368,18.72366,1.833334,0,1.833334,29.27574,75.06586,0.1217583,2.365786,3.277795,0,22.82091
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.488635,45.1059,35.08004,1.06807,1.06807,0,0,0,1.06807,326.6298,0,0,0,3.488635,1.124284,1.06807,0,0,10.25035,20.37366,2.364351,0,2.364351,31.51876,80.81718,0.1217038,1.174877,2.790908,0,23.8623
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,5.208926,52.21449,36.53692,0.9974132,0.9974132,0,0,0,0.9974132,522.2435,0,0,0,5.208926,1.049909,0.9974132,0,0,7.886,22.50158,4.159018,0,4.159018,35.46435,90.93405,0.121608,1.097154,4.167141,0,27.7105
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,4.917912,52.89423,38.02574,1.491804,1.491804,0,0,0,1.491804,329.6622,0,0,0,4.917912,1.57032,1.491804,0,0,3.726982,26.24469,3.347593,0,3.347593,38.64016,99.07713,0.121531,1.640984,3.93433,0,31.16261
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,6.327296,58.87457,38.95866,3.595794,3.595794,0,-1,0,3.595794,175.9638,2.16286,0,0,6.327296,3.785047,3.595794,0,0,0.3793896,29.25753,0.3793896,0,0.3793896,39.00008,100,0.1215223,3.955374,5.061837,0,35.58482
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,3.519755,49.86254,39.4315,0.2409663,0.2409663,0,0,0,0.2409663,1460.683,3.266106,0,0,3.519755,0.2536488,0.2409663,0,0,0,29.59898,0,0,0,39.00008,100,0.1215223,0.2650629,2.815804,0,33.11873
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,3.870009,51.60778,40.00658,2.71092,2.71092,0,0,0,2.71092,142.7563,1.016409,0,0,3.870009,2.8536,2.71092,0,0,0,29.59898,0,0,0,39.00008,100,0.1215223,2.982012,3.096007,0,33.46899
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,2.140023,45.82069,39.64236,7.476389,7.476389,0,0,0,7.476389,28.62374,0,1.776357E-15,0,2.140023,7.869884,7.476389,0,0,0,29.59898,0,5.729861,-5.729861,32.96027,84.51335,0.1215223,8.224029,1.712018,0,31.739
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.2856829,39.17447,38.38357,5.988932,5.988932,0,0,0,5.988932,4.770181,0,8.881784E-16,0,0.2856829,6.304138,5.988932,0,0,6.366512,23.86912,0,6.018456,-6.018456,26.61626,68.2467,0.1215223,6.587825,0.2285463,0,24.1548
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,37.23341,37.23341,6.616474,6.616474,0,-1,0,6.616474,0,0,8.881784E-16,0,0,6.964709,6.616474,0,0,13.05369,17.85066,0,6.964709,-6.964709,19.27482,49.42251,0.1215223,7.278121,0,0,17.85066
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,36.10241,36.10241,5.213244,5.213244,0,-1,0,5.213244,0,0,0,0,0,5.487625,5.213244,0,0,20.79225,10.88595,0,5.487625,-5.487625,13.49035,34.59058,0.1215223,5.734569,0,0,10.88595
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,35.02892,35.02892,1.558506,1.558506,0,-1,0,1.558506,0,0,2.220446E-16,0,0,1.640532,1.558506,0,0,26.88961,5.398326,0,1.640532,-1.640532,11.76108,30.15655,0.1215223,1.714356,0,0,5.398326
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,33.981,33.981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.71243,3.757794,0,0,0,11.76108,30.15655,0.1215223,0,0,0,3.757794
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,33.30367,33.30367,0.06338585,0.06338585,0,-1,0,0.06338585,0,0,1.387779E-17,0,0,0.06672195,0.06338585,0,0,28.71243,3.757794,0,0.06672195,-0.06672195,11.69075,29.97622,0.1215223,0.06972443,0,0,3.757794
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,32.70942,32.70942,1.899407,1.899407,0,-1,0,1.899407,0,0,0,0,0,1.999376,1.899407,0,0,28.78656,3.691072,0,1.999376,-1.999376,9.58322,24.57231,0.1215223,2.089347,0,0,3.691072
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,32.07683,32.07683,0.1031255,0.1031255,0,-1,0,0.1031255,0,0,1.387779E-17,0,0,0.1085531,0.1031255,0,0,31.00809,1.691697,0,0.1085531,-0.1085531,9.468796,24.27891,0.1215223,0.113438,0,0,1.691697
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,31.64871,31.64871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.1287,1.583144,0,0,0,9.468796,24.27891,0.1215223,0,0,0,1.583144
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,31.16309,31.16309,1.314529,1.314529,0,-1,0,1.314529,0,0,2.220446E-16,0,0,1.383715,1.314529,0,0,31.1287,1.583144,0,1.383715,-1.383715,8.010232,20.53901,0.1215223,1.445982,0,0,1.583144
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,30.76692,30.76692,0.06587479,0.06587479,0,-1,0,0.06587479,0,0,1.387779E-17,0,0,0.06934188,0.06587479,0,0,32.66616,0.1994288,0,0.06934188,-0.06934188,7.937139,20.3516,0.1215223,0.07246226,0,0,0.1994288
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,30.46021,30.46021,0.9486356,0.9486356,9.748635,0,2.802405,0.9486356,0,0,0,0,0,0,0,8.8,8.36,32.74321,0.1300869,8.36,0,8.36,15.86813,40.68744,0.1216886,1.043499,0,12,0.1300869
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1265246,30.63296,30.30046,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1265246,0,0,8.8,8.36,24.38321,7.654087,8.486525,0,8.486525,23.91916,61.33105,0.1218013,0,0.1012197,12,7.780612
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.837456,34.9698,30.01292,0.489461,0.489461,9.289461,0,2.686234,0.489461,375.404,0,0,0,1.837456,0,0,8.8,8.36,15.89669,15.29196,10.19746,0,10.19746,33.59331,86.13653,0.1219002,0.5384071,1.469965,12,17.12942
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.430588,43.14385,30.56884,0.894102,0.894102,0,0,0,0.894102,495.535,0,0,0,4.430588,0.94116,0.894102,0,0,5.699232,24.46967,3.489429,0,3.489429,36.90368,94.62462,0.1218202,0.9835122,3.544471,0,28.90026
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,6.675252,52.20472,32.11517,1.877011,1.877011,0,-1,0,1.877011,355.632,2.489648,0,0,6.675252,1.975801,1.877011,0,0,2.209803,27.61016,2.209803,0,2.209803,39.00008,100,0.1217697,2.064712,5.340202,0,34.28541
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,7.79257,57.89903,33.53371,1.149824,1.149824,0,0,0,1.149824,677.7183,6.582228,0,0,7.79257,1.210341,1.149824,0,0,0,29.59898,0,0,0,39.00008,100,0.1217697,1.264807,6.234056,0,37.39155
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,9.040232,64.57573,34.97142,5.763561,5.763561,0,0,0,5.763561,156.8515,2.973325,0,0,9.040232,6.066906,5.763561,0,0,0,29.59898,0,0,0,39.00008,100,0.1217697,6.339917,7.232185,0,38.63921
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,8.892619,65.77895,36.40912,1.506501,1.506501,0,0,0,1.506501,590.2828,7.306828,0,0,8.892619,1.585791,1.506501,0,0,0,29.59898,0,0,0,39.00008,100,0.1217697,1.657151,7.114095,0,38.4916
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,8.850466,67.47041,37.88517,0.03623837,0.03623837,0,0,0,0.03623837,24422.91,8.812321,0,0,8.850466,0.03814565,0.03623837,0,0,0,29.59898,0,0,0,39.00008,100,0.1217697,0.03986221,7.080373,0,38.44944
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,8.566973,67.5001,38.85641,3.490686,3.490686,0,-1,0,3.490686,245.4238,4.892566,0,0,8.566973,3.674406,3.490686,0,0,0,29.59898,0,0,0,39.00008,100,0.1217697,3.839755,6.853578,0,38.16595
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,6.794332,61.02799,39.32287,1.665013,1.665013,0,0,0,1.665013,408.0648,5.041687,0,0,6.794332,1.752645,1.665013,0,0,0,29.59898,0,0,0,39.00008,100,0.1217697,1.831514,5.435465,0,36.39331
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,4.438282,53.31563,39.85962,0,0,0,0,0,0,0,4.438282,0,0,4.438282,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1217697,0,3.550625,0,34.03726
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.391534,46.43346,39.50179,3.118606,3.118606,0,0,0,3.118606,76.686,0,0,0,2.391534,3.282743,3.118606,0,0,0,29.59898,0,0.8912088,-0.8912088,38.06066,97.59125,0.1217697,3.430466,1.913227,0,31.99051
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4573811,39.51189,38.243,0,0,0,0,0,0,0,0,0,0,0.4573811,0,0,0,0,0.9902321,28.70777,0.4573811,0,0.4573811,38.49457,98.70383,0.1217592,0,0.3659049,0,29.16515
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,37.09283,37.09283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5328509,29.11941,0,0,0,38.49457,98.70383,0.1217592,0,0,0,29.11941
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,35.981,35.981,5.039483,5.039483,0,-1,0,5.039483,0,0,8.881784E-16,0,0,5.304718,5.039483,0,0,0.5328509,29.11941,0,5.304718,-5.304718,32.90291,84.36626,0.1217592,5.543431,0,0,29.11941
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,34.9203,34.9203,6.51753,6.51753,0,-1,0,6.51753,0,0,8.881784E-16,0,0,6.860558,6.51753,0,0,6.426982,23.81469,0,6.860558,-6.860558,25.67124,65.82357,0.1217592,7.169283,0,0,23.81469
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,33.89154,33.89154,1.991923,1.991923,0,-1,0,1.991923,0,0,2.220446E-16,0,0,2.096761,1.991923,0,0,14.04982,16.95414,0,2.096761,-2.096761,23.46106,60.15645,0.1217592,2.191115,0,0,16.95414
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,33.20783,33.20783,0.6529194,0.6529194,0,-1,0,0.6529194,0,0,1.110223E-16,0,0,0.6872836,0.6529194,0,0,16.37956,14.85738,0,0.6872836,-0.6872836,22.7366,58.29887,0.1217592,0.7182114,0,0,14.85738
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,32.61996,32.61996,1.133861,1.133861,0,-1,0,1.133861,0,0,0,0,0,1.193538,1.133861,0,0,17.14321,14.17009,0,1.193538,-1.193538,21.4785,55.07298,0.1217592,1.247247,0,0,14.17009
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,31.98738,31.98738,1.97807,1.97807,0,-1,0,1.97807,0,0,0,0,0,2.082179,1.97807,0,0,18.46936,12.97655,0,2.082179,-2.082179,19.28369,49.44527,0.1217592,2.175877,0,0,12.97655
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,31.55926,31.55926,1.126463,1.126463,0,-1,0,1.126463,0,0,2.220446E-16,0,0,1.185751,1.126463,0,0,20.78289,10.89437,0,1.185751,-1.185751,18.0338,46.24043,0.1217592,1.23911,0,0,10.89437
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,31.07363,31.07363,2.388507,2.388507,0,-1,0,2.388507,0,0,4.440892E-16,0,0,2.514218,2.388507,0,0,22.1004,9.708623,0,2.514218,-2.514218,15.38358,39.44501,0.1217592,2.627358,0,0,9.708623
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,30.67746,30.67746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.89397,7.194405,0,0,0,15.38358,39.44501,0.1217592,0,0,0,7.194405
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,30.38992,30.38992,0.3036478,0.3036478,0,0,0,0.3036478,0,0,5.551115E-17,0,0,0.3196293,0.3036478,0,0,24.89397,7.194405,0,0.3196293,-0.3196293,15.04667,38.58112,0.1217592,0.3340126,0,0,7.194405
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.08412103,30.4318,30.21101,1.996716,1.996716,0,0,0,1.996716,4.21297,0,4.440892E-16,0,0.08412103,2.101806,1.996716,0,0,25.24911,6.874776,0,2.017685,-2.017685,12.91984,33.12772,0.1217592,2.196387,0.06729683,0,6.958897
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.503734,33.97474,29.94264,10.90583,10.90583,12,0,3.372,10.90583,13.78836,0,0,0,1.503734,0,0,1.094174,1.039465,27.49099,4.85709,2.5432,0,2.5432,15.33253,39.3141,0.1218342,11.99641,1.202987,12,6.360825
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,2.915147,38.5169,30.47938,2.160411,2.160411,10.96041,0,3.108984,2.160411,134.9348,0,0,0,2.915147,0,0,8.8,8.36,24.94779,7.14597,11.27515,0,11.27515,26.02907,66.74108,0.1219961,2.376452,2.332118,12,10.06112
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,3.725052,42.55925,32.02571,2.021962,2.021962,0,-1,0,2.021962,184.2296,0,0,0,3.725052,2.128381,2.021962,0,0,13.67264,17.2936,1.596671,0,1.596671,27.54381,70.62501,0.1219596,2.224159,2.980042,0,21.01866
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,6.033572,51.52084,33.44425,2.232314,2.232314,0,0,0,2.232314,270.2833,0,0,0,6.033572,2.349804,2.232314,0,0,12.07597,18.73061,3.683768,0,3.683768,31.03854,79.58584,0.1218755,2.455545,4.826858,0,24.76418
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,4.617201,48.41804,34.86279,4.546127,4.546127,0,0,0,4.546127,101.5634,0,0,0,4.617201,4.785397,4.546127,0,0,8.3922,22.046,0,0.1681961,-0.1681961,30.86124,79.13123,0.1218755,5.00074,3.693761,0,26.6632
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,7.817158,61.32443,36.3005,0,0,0,0,0,0,0,0,0,0,7.817158,0,0,0,0,8.579084,21.8778,7.817158,0,7.817158,38.27725,98.1466,0.1216975,0,6.253726,0,29.69496
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,6.320392,57.48292,37.77654,2.662628,2.662628,0,0,0,2.662628,237.3742,2.755698,0,0,6.320392,2.802767,2.662628,0,0,0.761927,28.91324,0.761927,0,0.761927,39.00008,100,0.1216801,2.928891,5.056314,0,35.23363
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,5.625813,56.08506,38.70945,1.99438,1.99438,0,-1,0,1.99438,282.0833,3.526466,0,0,5.625813,2.099347,1.99438,0,0,0,29.59898,0,0,0,39.00008,100,0.1216801,2.193818,4.500651,0,35.22479
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,4.321588,52.17983,39.17591,1.351999,1.351999,0,0,0,1.351999,319.6442,2.898431,0,0,4.321588,1.423157,1.351999,0,0,0,29.59898,0,0,0,39.00008,100,0.1216801,1.487199,3.45727,0,33.92057
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.33566,49.58671,39.71904,4.792744,4.792744,0,0,0,4.792744,69.59814,0,0,0,3.33566,5.044993,4.792744,0,0,0,29.59898,0,1.709333,-1.709333,37.19828,95.38002,0.1216801,5.272018,2.668528,0,32.93464
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.214182,45.74411,39.35482,0,0,0,0,0,0,0,0.3149232,0,0,2.214182,0,0,0,0,1.899259,27.88964,1.899259,0,1.899259,39.00008,100,0.121637,0,1.771346,0,30.10383
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.4769997,39.42502,38.10242,3.363094,3.363094,0,0,0,3.363094,14.18336,0,4.440892E-16,0,0.4769997,3.540099,3.363094,0,0,0,29.59898,0,3.063099,-3.063099,35.77129,91.72107,0.121637,3.699403,0.3815998,0,30.07598
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,36.9842,36.9842,6.205551,6.205551,0,-1,0,6.205551,0,0,8.881784E-16,0,0,6.532159,6.205551,0,0,3.403443,26.53588,0,6.532159,-6.532159,28.88579,74.06597,0.121637,6.826106,0,0,26.53588
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,35.85321,35.85321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.6614,20.00372,0,0,0,28.88579,74.06597,0.121637,0,0,0,20.00372
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,34.7925,34.7925,7.700639,7.700639,0,-1,0,7.700639,0,0,8.881784E-16,0.1107026,0,8.105935,7.700639,0,0,10.6614,20.00372,0,8.105935,-8.105935,20.34138,52.15728,0.121637,8.470702,0,0,20.00372
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,33.77013,33.77013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.66799,11.89778,0,0,0,20.34138,52.15728,0.121637,0,0,0,11.89778
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,33.08642,33.08642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.66799,11.89778,0,0,0,20.34138,52.15728,0.121637,0,0,0,11.89778
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,32.51134,32.51134,1.742314,1.742314,0,-1,0,1.742314,0,0,2.220446E-16,0,0,1.834015,1.742314,0,0,19.66799,11.89778,0,1.834015,-1.834015,18.40816,47.20032,0.121637,1.916546,0,0,11.89778
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,31.87875,31.87875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.70579,10.06377,0,0,0,18.40816,47.20032,0.121637,0,0,0,10.06377
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,31.45063,31.45063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.70579,10.06377,0,0,0,18.40816,47.20032,0.121637,0,0,0,10.06377
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,30.98417,30.98417,0.6450275,0.6450275,0,-1,0,0.6450275,0,0,1.110223E-16,0,0,0.6789764,0.6450275,0,0,21.70579,10.06377,0,0.6789764,-0.6789764,17.69246,45.36518,0.121637,0.7095302,0,0,10.06377
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,30.58801,30.58801,0.8977373,0.8977373,0,-1,0,0.8977373,0,0,1.110223E-16,0,0,0.9449866,0.8977373,0,0,22.46021,9.384793,0,0.9449866,-0.9449866,16.69635,42.81108,0.121637,0.987511,0,0,9.384793
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,30.30046,30.30046,0.6153315,0.6153315,0,0,0,0.6153315,0,0,1.110223E-16,0,0,0.6477174,0.6153315,0,0,23.51019,8.439807,0,0.6477174,-0.6477174,16.0136,41.06043,0.121637,0.6768647,0,0,8.439807
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1173286,30.4295,30.12155,0.8715568,0.8715568,0,0,0,0.8715568,13.46195,0,0,0,0.1173286,0.9174282,0.8715568,0,0,24.22988,7.792089,0,0.8000996,-0.8000996,15.17022,38.89792,0.121637,0.9587125,0.09386285,0,7.909418
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.766872,34.60917,29.85318,0.2681308,0.2681308,0,0,0,0.2681308,658.9592,0,0,0,1.766872,0.2822429,0.2681308,0,0,25.11888,6.99199,1.484629,0,1.484629,16.57866,42.50931,0.1216032,0.2949439,1.413498,0,8.758862
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,4.675998,43.7091,30.38992,0,0,0,0,0,0,0,0,0,0,4.675998,0,0,0,0,23.63425,8.328156,4.675998,0,4.675998,21.0147,53.88375,0.1214971,0,3.740798,0,13.00415
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,7.185584,53.76811,31.91709,3.169757,3.169757,0,-1,0,3.169757,226.6919,0,0,0,7.185584,3.336586,3.169757,0,0,18.95825,12.53655,3.848998,0,3.848998,24.66618,63.2465,0.1214099,3.486733,5.748467,0,19.72214
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,7.946576,58.24031,33.33562,0.09280921,0.09280921,0,0,0,0.09280921,8562.271,0,0,0,7.946576,0.09769391,0.09280921,0,0,15.10925,16.00065,7.848882,0,7.848882,32.11229,82.33904,0.1212325,0.1020901,6.357261,0,23.94723
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,8.216359,60.99633,34.75416,0,0,0,0,0,0,0,0.9559901,0,0,8.216359,0,0,0,0,7.260369,23.06465,7.260369,0,7.260369,39.00008,100,0.1210688,0,6.573088,0,31.28101
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,8.509731,63.91733,36.17909,0.9631276,0.9631276,0,0,0,0.9631276,883.5518,7.495913,0,0,8.509731,1.013819,0.9631276,0,0,0,29.59898,0,0,0,39.00008,100,0.1210688,1.05944,6.807785,0,38.10871
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,8.081052,63.98257,37.62957,4.991081,4.991081,0,0,0,4.991081,161.9098,2.827282,0,0,8.081052,5.25377,4.991081,0,0,0,29.59898,0,0,0,39.00008,100,0.1210688,5.49019,6.464841,0,37.68003
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,7.39411,62.41934,38.56887,3.009553,3.009553,0,-1,0,3.009553,245.688,4.226159,0,0,7.39411,3.16795,3.009553,0,0,0,29.59898,0,0,0,39.00008,100,0.1210688,3.310508,5.915288,0,36.99309
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,5.397264,55.65707,39.03533,0.4021046,0.4021046,0,0,0,0.4021046,1342.254,4.973996,0,0,5.397264,0.423268,0.4021046,0,0,0,29.59898,0,0,0,39.00008,100,0.1210688,0.4423151,4.317811,0,34.99624
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,4.660253,53.74114,39.57207,7.422832,7.422832,0,0,0,7.422832,62.78267,0,0,0,4.660253,7.813508,7.422832,0,0,0,29.59898,0,3.153255,-3.153255,35.67625,91.47739,0.1210688,8.165115,3.728202,0,34.25923
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,2.929175,47.73759,39.17591,3.646932,3.646932,0,0,0,3.646932,80.31888,0,0,0,2.929175,3.838876,3.646932,0,0,3.503617,26.44572,0,0.909701,-0.909701,34.71735,89.01866,0.1210688,4.011625,2.34334,0,29.3749
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4447095,39.1867,37.95546,7.70319,7.70319,11.56939,0,3.263056,7.70319,5.773056,0,0,0,0.4447095,0,0,3.866202,3.672892,4.514396,25.53602,4.117601,0,4.117601,38.62365,99.03479,0.1212002,8.473509,0.3557676,12,25.98073
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,36.84363,36.84363,7.210439,7.210439,0,-1,0,7.210439,0,0,8.881784E-16,0,0,7.589935,7.210439,0,0,0.3967944,29.24186,0,7.589935,-7.589935,30.62315,78.52074,0.1212002,7.931482,0,0,29.24186
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,35.70624,35.70624,3.893348,3.893348,0,-1,0,3.893348,0,0,4.440892E-16,0,0,4.098261,3.893348,0,0,8.830056,21.65193,0,4.098261,-4.098261,26.30321,67.44398,0.1212002,4.282683,0,0,21.65193
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,34.6647,34.6647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.38368,17.55367,0,0,0,26.30321,67.44398,0.1212002,0,0,0,17.55367
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,33.6615,33.6615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.38368,17.55367,0,0,0,26.30321,67.44398,0.1212002,0,0,0,17.55367
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,32.95863,32.95863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.38368,17.55367,0,0,0,26.30321,67.44398,0.1212002,0,0,0,17.55367
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,32.38354,32.38354,0.2749832,0.2749832,0,-1,0,0.2749832,0,0,5.551115E-17,0,0,0.289456,0.2749832,0,0,13.38368,17.55367,0,0.289456,-0.289456,25.99809,66.66164,0.1212002,0.3024816,0,0,17.55367
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,31.77012,31.77012,0.9269576,0.9269576,0,-1,0,0.9269576,0,0,1.110223E-16,0,0,0.9757448,0.9269576,0,0,13.7053,17.26421,0,0.9757448,-0.9757448,24.96957,64.0244,0.1212002,1.019653,0,0,17.26421
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,31.36117,31.36117,2.828243,2.828243,0,-1,0,2.828243,0,0,4.440892E-16,0,0,2.977097,2.828243,0,0,14.78946,16.28847,0,2.977097,-2.977097,21.83143,55.97791,0.1212002,3.111067,0,0,16.28847
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,30.89472,30.89472,1.505462,1.505462,0,-1,0,1.505462,0,0,0,0,0,1.584697,1.505462,0,0,18.09734,13.31137,0,1.584697,-1.584697,20.16101,51.6948,0.1212002,1.656008,0,0,13.31137
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,30.49855,30.49855,0.3739901,0.3739901,0,-1,0,0.3739901,0,0,5.551115E-17,0,0,0.3936737,0.3739901,0,0,19.85812,11.72667,0,0.3936737,-0.3936737,19.74604,50.63078,0.1212002,0.4113891,0,0,11.72667
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,30.23018,30.23018,0.8839376,0.8839376,0,0,0,0.8839376,0,0,1.110223E-16,0,0,0.9304606,0.8839376,0,0,20.29553,11.333,0,0.9304606,-0.9304606,18.76525,48.11594,0.1212002,0.9723313,0,0,11.333
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.09001298,30.26812,30.03209,1.227543,1.227543,0,0,0,1.227543,7.332774,2.220446E-16,0,0,0.09001298,1.292151,1.227543,0,0,21.32938,10.40254,0,1.202138,-1.202138,17.49809,44.8668,0.1212002,1.350298,0.07201038,0,10.49255
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.285392,35.96003,29.75733,1.276314,1.276314,0,0,0,1.276314,179.0619,0,0,0,2.285392,1.343488,1.276314,0,0,22.66509,9.200398,0.9419032,0,0.9419032,18.39165,47.158,0.121179,1.403945,1.828313,0,11.48579
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,4.971656,44.53651,30.30046,6.623163,6.623163,0,0,0,6.623163,75.06468,0,0,0,4.971656,6.97175,6.623163,0,0,21.72318,10.04811,0,2.000094,-2.000094,16.28337,41.75215,0.121179,7.285479,3.977325,0,15.01977
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,6.226925,50.3174,31.80846,4.479207,4.479207,0,-1,0,4.479207,139.0185,0,0,0,6.226925,4.714955,4.479207,0,0,23.94551,8.048018,1.51197,0,1.51197,17.71775,45.43004,0.1211449,4.927128,4.98154,0,14.27494
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,7.38311,56.04278,33.24617,1.674737,1.674737,0,0,0,1.674737,440.8518,0,0,0,7.38311,1.762881,1.674737,0,0,22.43354,9.408791,5.620228,0,5.620228,23.04957,59.10134,0.1210186,1.842211,5.906487,0,16.7919
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,8.541913,62.14595,34.64553,4.287192,4.287192,0,0,0,4.287192,199.2426,0,0,0,8.541913,4.512834,4.287192,0,0,16.81331,14.467,4.029079,0,4.029079,26.87189,68.90214,0.1209282,4.715911,6.83353,0,23.00891
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,9.459686,67.77385,36.08324,4.054868,4.054868,0,0,0,4.054868,233.2921,0,0,0,9.459686,4.268282,4.054868,0,0,12.78423,18.09317,5.191404,0,5.191404,31.79689,81.53032,0.1208119,4.460355,7.567749,0,27.55285
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,8.140077,64.08568,37.52095,2.596746,2.596746,0,0,0,2.596746,313.4721,0,0,0,8.140077,2.733417,2.596746,0,0,7.59283,22.76543,5.406659,0,5.406659,36.92609,94.68211,0.1206911,2.856421,6.512061,0,30.90551
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,7.85518,64.13631,38.4922,0,0,0,-1,0,0,0,5.669009,0,0,7.85518,0,0,0,0,2.186171,27.63142,2.186171,0,2.186171,39.00008,100,0.1206423,0,6.284144,0,35.4866
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,6.752473,60.40557,38.9267,3.489996,3.489996,0,0,0,3.489996,193.4808,3.078793,0,0,6.752473,3.67368,3.489996,0,0,0,29.59898,0,0,0,39.00008,100,0.1206423,3.838995,5.401978,0,36.35145
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,3.78102,50.73283,39.46345,0,0,0,0,0,0,0,3.78102,0,0,3.78102,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1206423,0,3.024816,0,33.38
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,1.978343,44.77926,39.10562,1.950562,1.950562,0,0,0,1.950562,101.4243,0,2.220446E-16,0,1.978343,2.053223,1.950562,0,0,0,29.59898,0,0.07487971,-0.07487971,38.92115,99.79762,0.1206423,2.145618,1.582674,0,31.57732
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.4904341,39.24348,37.88517,5.731484,5.731484,0,0,0,5.731484,8.556844,0,0,0,0.4904341,6.033142,5.731484,0,0,0.08319968,29.5241,0,5.542707,-5.542707,33.07862,84.81681,0.1206423,6.304633,0.3923473,0,30.01453
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,36.75417,36.75417,2.616783,2.616783,0,-1,0,2.616783,0,0,4.440892E-16,0,0,2.754508,2.616783,0,0,6.241764,23.98139,0,2.754508,-2.754508,30.17511,77.37193,0.1206423,2.878461,0,0,23.98139
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,35.63596,35.63596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.302328,21.22688,0,0,0,30.17511,77.37193,0.1206423,0,0,0,21.22688
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,34.57525,34.57525,3.060065,3.060065,0,-1,0,3.060065,0,0,0,0,0,3.221121,3.060065,0,0,9.302328,21.22688,0,3.221121,-3.221121,26.77975,68.6659,0.1206423,3.366071,0,0,21.22688
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,33.57205,33.57205,0.7655787,0.7655787,0,-1,0,0.7655787,0,0,1.110223E-16,0,0,0.8058723,0.7655787,0,0,12.88135,18.00576,0,0.8058723,-0.8058723,25.93029,66.48779,0.1206423,0.8421366,0,0,18.00576
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,32.88834,32.88834,0.8976123,0.8976123,0,-1,0,0.8976123,0,0,0,0,0,0.944855,0.8976123,0,0,13.77677,17.19989,0,0.944855,-0.944855,24.93433,63.93404,0.1206423,0.9873735,0,0,17.19989
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,32.31326,32.31326,0.7515851,0.7515851,0,-1,0,0.7515851,0,0,1.110223E-16,0,0,0.7911422,0.7515851,0,0,14.8266,16.25503,0,0.7911422,-0.7911422,24.10039,61.79575,0.1206423,0.8267435,0,0,16.25503
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,31.719,31.719,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.70565,15.46389,0,0,0,24.10039,61.79575,0.1206423,0,0,0,15.46389
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,31.29088,31.29088,0.9601632,0.9601632,0,-1,0,0.9601632,0,0,0,0,0,1.010698,0.9601632,0,0,15.70565,15.46389,0,1.010698,-1.010698,23.03502,59.06403,0.1206423,1.05618,0,0,15.46389
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,30.81804,30.81804,0.8894796,0.8894796,0,-1,0,0.8894796,0,0,1.110223E-16,0,0,0.9362943,0.8894796,0,0,16.82865,14.45319,0,0.9362943,-0.9362943,22.04808,56.53342,0.1206423,0.9784276,0,0,14.45319
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,30.42826,30.42826,2.095712,2.095712,0,-1,0,2.095712,0,0,4.440892E-16,0,0,2.206012,2.095712,0,0,17.86898,13.5169,0,2.206012,-2.206012,19.72274,50.57102,0.1206423,2.305283,0,0,13.5169
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,30.1535,30.1535,1.049689,1.049689,0,0,0,1.049689,0,0,0,0,0,1.104936,1.049689,0,0,20.3201,11.31089,0,1.104936,-1.104936,18.55803,47.5846,0.1206423,1.154658,0,0,11.31089
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.07019443,30.15853,29.97459,0.05524555,0.05524555,0,0,0,0.05524555,127.059,0,0,0,0.07019443,0.05815321,0.05524555,0,0,21.54781,10.20595,0.01204122,0,0.01204122,18.56946,47.6139,0.120642,0.06077011,0.05615555,0,10.27614
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.592855,31.27015,29.70621,3.483847,3.483847,0,0,0,3.483847,17.01725,0,4.440892E-16,0,0.592855,3.667207,3.483847,0,0,21.53577,10.21679,0,3.074352,-3.074352,15.3288,39.30455,0.120642,3.832231,0.4742841,0,10.80964
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.274284,33.65315,30.24296,3.12686,3.12686,0,0,0,3.12686,40.75283,0,4.440892E-16,0,1.274284,3.291431,3.12686,0,0,24.95171,7.142436,0,2.017147,-2.017147,13.20254,33.85261,0.120642,3.439546,1.019427,0,8.416719
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.253769,35.14319,31.75734,0,0,0,-1,0,0,0,0,0,0,1.253769,0,0,0,0,27.19299,5.125288,1.253769,0,1.253769,14.39197,36.90242,0.120614,0,1.003015,0,6.379057
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,2.97379,41.53074,33.17588,2.574227,2.574227,0,0,0,2.574227,115.5217,0,0,0,2.97379,2.709712,2.574227,0,0,25.93922,6.253681,0.2640779,0,0.2640779,14.6425,37.5448,0.1206081,2.831649,2.379032,0,9.22747
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,3.906503,45.87669,34.59442,0,0,0,0,0,0,0,0,0,0,3.906503,0,0,0,0,25.67514,6.491351,3.906503,0,3.906503,18.34853,47.04743,0.1205211,0,3.125202,0,10.39785
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.640452,43.52529,36.01295,0.1812962,0.1812962,0,0,0,0.1812962,1456.43,0,0,0,2.640452,0.1908381,0.1812962,0,0,21.76864,10.0072,2.449614,0,2.449614,20.67244,53.00616,0.1204665,0.1994258,2.112362,0,12.64766
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.233357,40.90214,37.45066,1.881029,1.881029,0,0,0,1.881029,65.56818,0,2.220446E-16,0,1.233357,1.980031,1.881029,0,0,19.31903,12.21186,0,0.7466741,-0.7466741,19.88538,50.98805,0.1204665,2.069133,0.9866856,0,13.44521
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.567173,45.79382,38.38357,4.408301,4.408301,0,-1,0,4.408301,58.23495,0,8.881784E-16,0,2.567173,4.640317,4.408301,0,0,20.14866,11.46518,0,2.073145,-2.073145,17.70009,45.38476,0.1204665,4.849132,2.053738,0,14.03235
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,1.891584,44.26345,38.85641,0,0,0,0,0,0,0,0,0,0,1.891584,0,0,0,0,22.45216,9.392037,1.891584,0,1.891584,19.49461,49.98607,0.1204245,0,1.513267,0,11.28362
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.524473,43.69682,39.35482,0,0,0,0,0,0,0,0,0,0,1.524473,0,0,0,0,20.56057,11.09446,1.524473,0,1.524473,20.94085,53.69437,0.1203906,0,1.219579,0,12.61894
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.5806631,40.61907,38.99699,5.186388,5.186388,0,0,0,5.186388,11.19591,0,8.881784E-16,0,0.5806631,5.459356,5.186388,0,0,19.0361,12.46649,0,4.878693,-4.878693,15.79825,40.50827,0.1203906,5.705027,0.4645305,0,13.04715
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.4843109,39.11684,37.77654,2.33258,2.33258,0,0,0,2.33258,20.76289,0,0,0,0.4843109,2.455347,2.33258,0,0,24.45687,7.587796,0,1.971036,-1.971036,13.7206,35.18095,0.1203906,2.565838,0.3874487,0,8.072107
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,36.64554,36.64554,5.543334,5.335922,0,-1,0,5.335922,0,0,0.2074121,0.7617455,0,5.61676,5.335922,0,0,26.64691,5.61676,0,5.61676,-5.61676,7.800015,20,0.1203906,6.097667,0,0,5.61676
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,35.5465,35.5465,1.599646,0,0,-1,0,0,0,0,1.599646,1.75961,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1203906,1.75961,0,0,0
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,34.50496,34.50496,9.385612,0,0,-1,0,0,0,0,9.385612,10.32417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1203906,10.32417,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,33.50176,33.50176,0.8938084,0,0,-1,0,0,0,0,0.8938084,0.9831892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1203906,0.9831892,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,32.81805,32.81805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1203906,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,32.2238,32.2238,1.666444,0,0,-1,0,0,0,0,1.666444,1.833088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1203906,1.833088,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,31.62955,31.62955,1.791132,0,0,-1,0,0,0,0,1.791132,1.970245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1203906,1.970245,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,31.21421,31.21421,1.296683,0,0,-1,0,0,0,0,1.296683,1.426352,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1203906,1.426352,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,30.72858,30.72858,2.058656,0,0,-1,0,0,0,0,2.058656,2.264521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1203906,2.264521,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,30.35158,30.35158,1.73802,0,0,-1,0,0,0,0,1.73802,1.911822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1203906,1.911822,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,30.08321,30.08321,0.2576761,0.2576761,9.057676,0,2.627592,0.2576761,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1205189,0.2834437,0,12,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1151033,30.1868,29.88513,0.08195303,0.08195303,8.881953,0,2.583134,0.08195303,140.4503,1.776357E-15,0,0,0.1151033,0,0,8.8,8.36,24.52775,7.524,8.475103,0,8.475103,23.7712,60.95166,0.1206352,0.09014834,0.09208263,12,7.639103
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.745999,34.30796,29.61676,2.868762,2.868762,11.66876,0,3.288197,2.868762,60.86246,1.776357E-15,0,0,1.745999,0,0,8.8,8.36,16.05265,15.15159,10.106,0,10.106,33.35859,85.53468,0.1208589,3.155639,1.3968,12,16.89759
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,3.893044,41.05864,30.1535,1.635552,1.635552,0,0,0,1.635552,238.0263,0,0,0,3.893044,1.721634,1.635552,0,0,5.946651,24.24699,2.171411,0,2.171411,35.41857,90.81667,0.1208107,1.799107,3.114435,0,28.14004
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,4.53545,44.66556,31.66788,3.421507,3.421507,0,-1,0,3.421507,132.5571,0,0,0,4.53545,3.601586,3.421507,0,0,3.77524,26.20126,0.9338636,0,0.9338636,36.30451,93.0883,0.12079,3.763658,3.62836,0,30.73671
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,7.702998,57.02995,33.08642,4.182819,4.182819,0,0,0,4.182819,184.158,0.4586532,0,0,7.702998,4.402968,4.182819,0,0,2.841377,27.04174,2.841377,0,2.841377,39.00008,100,0.120727,4.601101,6.162398,0,34.74474
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,7.223584,56.94546,34.50496,0,0,0,0,0,0,0,7.223584,0,0,7.223584,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.120727,0,5.778867,0,36.82256
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,7.831087,60.92235,35.9235,4.100256,4.100256,0,0,0,4.100256,190.9902,3.515028,0,0,7.831087,4.316059,4.100256,0,0,0,29.59898,0,0,0,39.00008,100,0.120727,4.510282,6.264869,0,37.43007
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,8.161155,63.9502,37.34203,2.635851,2.635851,0,0,0,2.635851,309.6212,5.386575,0,0,8.161155,2.77458,2.635851,0,0,0,29.59898,0,0,0,39.00008,100,0.120727,2.899436,6.528924,0,37.76013
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,6.025418,57.00753,38.28133,5.671965,5.671965,0,-1,0,5.671965,106.2316,0.05492928,0,0,6.025418,5.970489,5.671965,0,0,0,29.59898,0,0,0,39.00008,100,0.120727,6.239161,4.820334,0,35.6244
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,3.958199,50.48798,38.70945,3.052974,3.052974,0,0,0,3.052974,129.6506,0.744542,0,0,3.958199,3.213657,3.052974,0,0,0,29.59898,0,0,0,39.00008,100,0.120727,3.358271,3.166559,0,33.55718
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.326287,49.05871,39.25259,1.346697,1.346697,0,0,0,1.346697,246.996,1.908712,0,0,3.326287,1.417575,1.346697,0,0,0,29.59898,0,0,0,39.00008,100,0.120727,1.481366,2.66103,0,32.92527
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,2.01307,44.6571,38.88837,2.345305,2.345305,0,0,0,2.345305,85.83405,0,0,0,2.01307,2.468742,2.345305,0,0,0,29.59898,0,0.4556719,-0.4556719,38.51976,98.76841,0.120727,2.579835,1.610456,0,31.61205
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.5012393,39.05453,37.66791,4.851694,4.851694,0,0,0,4.851694,10.33122,0,0,0,0.5012393,5.107046,4.851694,0,0,0.5063021,29.14331,0,4.605807,-4.605807,33.66481,86.31985,0.120727,5.336863,0.4009914,0,29.64454
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,36.53692,36.53692,10.05499,8.36,0,-1,0,8.36,0,0,1.694992,2.700491,0,8.8,8.36,0,0,5.623865,24.5375,0,8.8,-8.8,24.3888,62.53525,0.120727,11.06049,0,0,24.5375
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,35.45704,35.45704,4.493897,4.493897,0,-1,0,4.493897,0,0,0,0,0,4.730418,4.493897,0,0,15.40164,15.7375,0,4.730418,-4.730418,19.4025,49.7499,0.120727,4.943287,0,0,15.7375
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,34.39633,34.39633,1.051875,1.051875,0,-1,0,1.051875,0,0,2.220446E-16,0,0,1.107237,1.051875,0,0,20.65766,11.00708,0,1.107237,-1.107237,18.23537,46.75726,0.120727,1.157062,0,0,11.00708
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,33.40591,33.40591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.88793,9.899845,0,0,0,18.23537,46.75726,0.120727,0,0,0,9.899845
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,32.72859,32.72859,0.04290926,0.04290926,0,-1,0,0.04290926,0,0,0,0,0,0.04516764,0.04290926,0,0,21.88793,9.899845,0,0.04516764,-0.04516764,18.18776,46.63518,0.120727,0.04720018,0,0,9.899845
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,32.15351,32.15351,1.944543,1.944543,0,-1,0,1.944543,0,0,2.220446E-16,0,0,2.046887,1.944543,0,0,21.93811,9.854677,0,2.046887,-2.046887,16.03015,41.10286,0.120727,2.138997,0,0,9.854677
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,31.55926,31.55926,1.089354,1.089354,0,-1,0,1.089354,0,0,0,0,0,1.146689,1.089354,0,0,24.21243,7.80779,0,1.146689,-1.146689,14.82143,38.0036,0.120727,1.19829,0,0,7.80779
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,31.14392,31.14392,0.6675585,0.6675585,0,-1,0,0.6675585,0,0,0,0,0,0.7026932,0.6675585,0,0,25.48653,6.661101,0,0.7026932,-0.7026932,14.08073,36.10436,0.120727,0.7343143,0,0,6.661101
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,30.67746,30.67746,0.1680728,0.1680728,0,-1,0,0.1680728,0,0,0,0,0,0.1769188,0.1680728,0,0,26.2673,5.958408,0,0.1769188,-0.1769188,13.89424,35.62619,0.120727,0.1848801,0,0,5.958408
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,30.30046,30.30046,1.235207,1.235207,0,-1,0,1.235207,0,0,0,0,0,1.300218,1.235207,0,0,26.46388,5.781489,0,1.300218,-1.300218,12.52369,32.11197,0.120727,1.358727,0,0,5.781489
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,30.03209,30.03209,1.094036,1.094036,0,0,0,1.094036,0,0,0,0,0,1.151617,1.094036,0,0,27.90856,4.481272,0,1.151617,-1.151617,11.30978,28.99938,0.120727,1.203439,0,0,4.481272
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1400184,30.20102,29.83401,0.4430285,0.4430285,0,0,0,0.4430285,31.60484,0,5.551115E-17,0,0.1400184,0.4663458,0.4430285,0,0,29.18814,3.329655,0,0.3263273,-0.3263273,10.9658,28.11738,0.120727,0.4873313,0.1120148,0,3.469674
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,1.035486,32.31443,29.56564,0,0,0,0,0,0,0,0,0,0,1.035486,0,0,0,0,29.55072,3.003328,1.035486,0,1.035486,11.94815,30.63622,0.1207041,0,0.828389,0,4.038814
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,3.210378,38.95904,30.08321,0,0,0,0,0,0,0,0,0,0,3.210378,0,0,0,0,28.51524,3.935266,3.210378,0,3.210378,14.99378,38.44552,0.1206331,0,2.568303,0,7.145644
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,5.447152,47.4869,31.59121,3.554394,3.554394,0,-1,0,3.554394,153.2512,0,0,0,5.447152,3.741468,3.554394,0,0,25.30486,6.824606,1.705684,0,1.705684,16.61194,42.59462,0.1205954,3.909834,4.357722,0,12.27176
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,7.520001,56.28639,33.02892,3.798894,3.798894,0,0,0,3.798894,197.9524,0,0,0,7.520001,3.998836,3.798894,0,0,23.59917,8.359722,3.521165,0,3.521165,19.95241,51.15992,0.1205176,4.178783,6.016001,0,15.87972
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,7.597395,58.24593,34.43467,3.56194,3.56194,0,0,0,3.56194,213.2938,0,0,0,7.597395,3.74941,3.56194,0,0,20.07801,11.52877,3.847985,0,3.847985,23.60293,60.5202,0.1204327,3.918134,6.077916,0,19.12617
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,4.991118,50.70768,35.83404,2.468449,2.468449,0,0,0,2.468449,202.1965,0,0,0,4.991118,2.598367,2.468449,0,0,16.23002,14.99196,2.392751,0,2.392751,25.87289,66.34061,0.12038,2.715294,3.992895,0,19.98308
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,6.047681,55.93092,37.27174,3.349833,3.349833,0,0,0,3.349833,180.5368,0,0,0,6.047681,3.526139,3.349833,0,0,13.83727,17.14543,2.521541,0,2.521541,28.26503,72.4743,0.1203245,3.684816,4.838145,0,23.19312
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,7.051671,60.63952,38.17271,1.479878,1.479878,0,-1,0,1.479878,476.5035,0,0,0,7.051671,1.557766,1.479878,0,0,11.31573,19.41482,5.493904,0,5.493904,33.47701,85.83831,0.1202037,1.627866,5.641336,0,26.46649
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,5.187496,54.44746,38.60083,0,0,0,0,0,0,0,0,0,0,5.187496,0,0,0,0,5.821826,24.35933,5.187496,0,5.187496,38.3983,98.45699,0.1200899,0,4.149997,0,29.54683
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,4.07617,51.30009,39.10562,0,0,0,0,0,0,0,3.44184,0,0,4.07617,0,0,0,0,0.6343296,29.02808,0.6343296,0,0.6343296,39.00008,100,0.120076,0,3.260936,0,33.10425
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,2.097062,44.76121,38.74779,0,0,0,0,0,0,0,2.097062,0,0,2.097062,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.120076,0,1.677649,0,31.69604
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.4975111,38.89589,37.52095,0.572003,0.572003,0,0,0,0.572003,86.97701,0,0,0,0.4975111,0.6021084,0.572003,0,0,0,29.59898,0,0.1045973,-0.1045973,38.88982,99.71729,0.120076,0.6292033,0.3980089,0,30.09649
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,36.37717,36.37717,6.675801,6.675801,0,-1,0,6.675801,0,0,0,0,0,7.027159,6.675801,0,0,0.1162192,29.49438,0,7.027159,-7.027159,31.48255,80.72432,0.120076,7.343381,0,0,29.49438
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,35.29729,35.29729,6.609618,6.609618,0,-1,0,6.609618,0,0,8.881784E-16,0,0,6.957492,6.609618,0,0,7.924173,22.46722,0,6.957492,-6.957492,24.14871,61.91964,0.120076,7.27058,0,0,22.46722
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,34.26854,34.26854,2.461445,2.461445,0,-1,0,2.461445,0,0,0,0,0,2.590995,2.461445,0,0,15.65472,15.50973,0,2.590995,-2.590995,21.41756,54.91671,0.120076,2.707589,0,0,15.50973
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,33.30367,33.30367,0.337619,0.337619,0,-1,0,0.337619,0,0,5.551115E-17,0,0,0.3553884,0.337619,0,0,18.5336,12.91873,0,0.3553884,-0.3553884,21.04295,53.95616,0.120076,0.3713809,0,0,12.91873
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,32.61996,32.61996,0.5590873,0.5590873,0,-1,0,0.5590873,0,0,1.110223E-16,0,0,0.5885129,0.5590873,0,0,18.92848,12.56335,0,0.5885129,-0.5885129,20.4226,52.36553,0.120076,0.614996,0,0,12.56335
