Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,32.02571,32.02571,0.05284536,0.05284536,0,-1,0,0.05284536,0,0,6.938894E-18,0,0,0.05562669,0.05284536,0,0,19.58238,11.97483,0,0.05562669,-0.05562669,20.36396,52.21518,0.120076,0.05812989,0,0,11.97483
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,31.4698,31.4698,1.007992,1.007992,0,-1,0,1.007992,0,0,2.220446E-16,0,0,1.061045,1.007992,0,0,19.64419,11.91921,0,1.061045,-1.061045,19.24552,49.3474,0.120076,1.108792,0,0,11.91921
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,31.05446,31.05446,0.4701238,0.4701238,0,-1,0,0.4701238,0,0,5.551115E-17,0,0,0.4948671,0.4701238,0,0,20.82313,10.85816,0,0.4948671,-0.4948671,18.72389,48.00987,0.120076,0.5171362,0,0,10.85816
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,30.58801,30.58801,0.4068324,0.4068324,0,-1,0,0.4068324,0,0,0,0,0,0.4282446,0.4068324,0,0,21.37298,10.3633,0,0.4282446,-0.4282446,18.27248,46.85242,0.120076,0.4475156,0,0,10.3633
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,30.21101,30.21101,0.8308988,0.8308988,0,-1,0,0.8308988,0,0,0,0,0,0.8746303,0.8308988,0,0,21.84881,9.935051,0,0.8746303,-0.8746303,17.35054,44.48847,0.120076,0.9139887,0,0,9.935051
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,29.95542,29.95542,0.4667219,0.4667219,0,0,0,0.4667219,0,0,5.551115E-17,0,0,0.4912862,0.4667219,0,0,22.82062,9.06042,0,0.4912862,-0.4912862,16.83268,43.16062,0.120076,0.5133941,0,0,9.06042
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.06840662,29.93635,29.75733,2.52647,2.52647,0,0,0,2.52647,2.707597,0,4.440892E-16,0,0.06840662,2.659442,2.52647,0,0,23.36649,8.569134,0,2.591035,-2.591035,14.10149,36.15758,0.120076,2.779117,0.05472529,0,8.637541
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7722196,31.52922,29.48896,2.459583,2.459583,0,0,0,2.459583,31.39636,0,4.440892E-16,0,0.7722196,2.589035,2.459583,0,0,26.24542,5.978099,0,1.816815,-1.816815,12.18639,31.2471,0.120076,2.705542,0.6177757,0,6.750319
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.383442,33.71667,30.01292,4.465755,4.465755,12,0,3.372,4.465755,30.9789,0,0,0,1.383442,0,0,7.534245,7.157533,28.2641,4.161283,8.540975,0,8.540975,20.28907,52.02316,0.1203424,4.912331,1.106753,12,5.544725
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.487987,35.52961,31.50175,1.523104,1.523104,0,-1,0,1.523104,97.69436,0,0,0,1.487987,1.603267,1.523104,0,0,19.72313,11.84816,0,0.1152807,-0.1152807,20.16756,51.71158,0.1203424,1.675414,1.190389,0,13.33615
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,1.981971,38.40011,32.93946,4.587693,4.587693,0,0,0,4.587693,43.20191,0,8.881784E-16,0,1.981971,4.82915,4.587693,0,0,19.85122,11.73288,0,2.847179,-2.847179,17.16637,44.01624,0.1203424,5.046462,1.585577,0,13.71485
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,4.563059,47.67738,34.34521,4.251198,4.251198,0,0,0,4.251198,107.3358,0,0,0,4.563059,4.474945,4.251198,0,0,23.01475,8.8857,0.08811415,0,0.08811415,17.24996,44.23058,0.1203405,4.676318,3.650447,0,13.44876
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,4.078598,47.65992,35.74458,0.28803,0.28803,0,0,0,0.28803,1416.032,0,0,0,4.078598,0.3031895,0.28803,0,0,22.92664,8.965003,3.775408,0,3.775408,20.83162,53.41432,0.1202577,0.316833,3.262878,0,13.0436
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,5.330323,53.3246,37.16312,0.381733,0.381733,0,0,0,0.381733,1396.348,0,0,0,5.330323,0.4018243,0.381733,0,0,19.15123,12.36287,4.928498,0,4.928498,25.50721,65.40297,0.1201499,0.4199063,4.264258,0,17.69319
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,4.794308,52.52327,38.06408,0,0,0,-1,0,0,0,0,0,0,4.794308,0,0,0,0,14.22273,16.79852,4.794308,0,4.794308,30.05549,77.0652,0.1200452,0,3.835447,0,21.59283
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,2.994991,47.21685,38.4922,1.214136,1.214136,0,0,0,1.214136,246.6766,0,0,0,2.994991,1.278038,1.214136,0,0,9.428424,21.1134,1.716953,0,1.716953,31.68433,81.24172,0.1200078,1.33555,2.395993,0,24.10839
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,2.96266,47.65174,38.99699,1.323275,1.323275,0,0,0,1.323275,223.8884,0,0,0,2.96266,1.392921,1.323275,0,0,7.711471,22.65865,1.569738,0,1.569738,33.17352,85.06013,0.1199736,1.455603,2.370128,0,25.62131
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.177905,41.91822,38.60083,4.877624,4.877624,0,0,0,4.877624,24.14915,0,0,0,1.177905,5.134341,4.877624,0,0,6.141733,24.07142,0,3.956437,-3.956437,29.00307,74.36669,0.1199736,5.365386,0.9423239,0,25.24932
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.4276008,38.55965,37.38037,0,0,0,0,0,0,0,0,0,0,0.4276008,0,0,0,0,10.53777,20.11498,0.4276008,0,0.4276008,29.40873,75.40684,0.1199643,0,0.3420807,0,20.54258
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,36.24937,36.24937,0.1816867,0.1816867,0,-1,0,0.1816867,0,0,2.775558E-17,0,0,0.1912491,0.1816867,0,0,10.11017,20.49982,0,0.1912491,-0.1912491,29.20713,74.88993,0.1199643,0.1998554,0,0,20.49982
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,35.18867,35.18867,2.592384,2.592384,0,-1,0,2.592384,0,0,4.440892E-16,0,0,2.728825,2.592384,0,0,10.32267,20.30857,0,2.728825,-2.728825,26.3307,67.51447,0.1199643,2.851622,0,0,20.30857
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,34.1663,34.1663,0.4973727,0.4973727,0,-1,0,0.4973727,0,0,5.551115E-17,0,0,0.5235502,0.4973727,0,0,13.3547,17.57975,0,0.5235502,-0.5235502,25.77883,66.09943,0.1199643,0.54711,0,0,17.57975
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,33.19505,33.19505,0.5847277,0.5847277,0,-1,0,0.5847277,0,0,0,0,0,0.6155028,0.5847277,0,0,13.93642,17.0562,0,0.6155028,-0.6155028,25.13003,64.43584,0.1199643,0.6432005,0,0,17.0562
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,32.51134,32.51134,2.10741,2.10741,0,-1,0,2.10741,0,0,0,0,0,2.218327,2.10741,0,0,14.62031,16.44069,0,2.218327,-2.218327,22.79171,58.44016,0.1199643,2.318151,0,0,16.44069
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,31.93626,31.93626,2.129873,2.129873,0,-1,0,2.129873,0,0,4.440892E-16,0,0,2.241972,2.129873,0,0,17.08512,14.22237,0,2.241972,-2.241972,20.42846,52.38057,0.1199643,2.342861,0,0,14.22237
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,31.38034,31.38034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.5762,11.9804,0,0,0,20.42846,52.38057,0.1199643,0,0,0,11.9804
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,30.96501,30.96501,0.3558102,0.3558102,0,-1,0,0.3558102,0,0,5.551115E-17,0,0,0.3745371,0.3558102,0,0,19.5762,11.9804,0,0.3745371,-0.3745371,20.03367,51.36827,0.1199643,0.3913912,0,0,11.9804
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,30.49855,30.49855,0.1251742,0.1251742,0,-1,0,0.1251742,0,0,0,0,0,0.1317623,0.1251742,0,0,19.99235,11.60586,0,0.1317623,-0.1317623,19.89478,51.01215,0.1199643,0.1376916,0,0,11.60586
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,30.12155,30.12155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.13876,11.4741,0,0,0,19.89478,51.01215,0.1199643,0,0,0,11.4741
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,29.88513,29.88513,1.265294,1.265294,0,0,0,1.265294,0,0,2.220446E-16,0,0,1.331888,1.265294,0,0,20.13876,11.4741,0,1.331888,-1.331888,18.49084,47.41232,0.1199643,1.391823,0,0,11.4741
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1767879,30.15029,29.68704,1.484087,1.484087,0,0,0,1.484087,11.91223,0,2.220446E-16,0,0.1767879,1.562197,1.484087,0,0,21.61863,10.14221,0,1.385409,-1.385409,17.03049,43.66785,0.1199643,1.632496,0.1414303,0,10.319
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,1.95544,34.70447,29.43784,3.712032,3.712032,0,0,0,3.712032,52.67842,0,4.440892E-16,0,1.95544,3.907402,3.712032,0,0,23.15798,8.756801,0,1.951962,-1.951962,14.97295,38.39209,0.1199643,4.083235,1.564352,0,10.71224
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.627325,37.13792,29.95542,6.950003,6.950003,12,0,3.372,6.950003,37.80322,0,0,0,2.627325,0,0,5.049997,4.797497,25.32682,6.804838,7.424822,0,7.424822,22.01675,56.45309,0.1201874,7.645003,2.10186,12,9.432163
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,5.21003,46.54295,31.43146,0.4934124,0.4934124,0,-1,0,0.4934124,1055.918,0,0,0,5.21003,0.5193815,0.4934124,0,0,17.902,13.48718,4.690649,0,4.690649,26.46669,67.86317,0.1200853,0.5427537,4.168024,0,18.69721
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,8.490914,59.73411,32.85,0,0,0,0,0,0,0,0,0,0,8.490914,0,0,0,0,13.21135,17.70876,8.490914,0,8.490914,34.52188,88.51746,0.1199008,0,6.792731,0,26.19968
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,9.435043,65.31469,34.25576,5.365282,5.365282,0,0,0,5.365282,175.8537,0,0,0,9.435043,5.647665,5.365282,0,0,4.720437,25.35058,3.787379,0,3.787379,38.1149,97.73032,0.1198187,5.90181,7.548035,0,34.78563
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,8.530501,63.327,35.63596,0.5969045,0.5969045,0,0,0,0.5969045,1429.123,6.969122,0,0,8.530501,0.6283205,0.5969045,0,0,0.9330587,28.75923,0.9330587,0,0.9330587,39.00008,100,0.1197985,0.6565949,6.824401,0,37.28973
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,7.171801,59.76715,37.05449,4.371405,4.371405,0,0,0,4.371405,164.0617,2.570321,0,0,7.171801,4.601479,4.371405,0,0,0,29.59898,0,0,0,39.00008,100,0.1197985,4.808546,5.73744,0,36.77078
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,6.362497,57.84153,37.95546,4.689023,4.689023,0,-1,0,4.689023,135.6892,1.426684,0,0,6.362497,4.935814,4.689023,0,0,0,29.59898,0,0,0,39.00008,100,0.1197985,5.157926,5.089998,0,35.96148
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,6.273493,57.9777,38.35162,5.260071,5.260071,0,0,0,5.260071,119.2663,0.7365756,0,0,6.273493,5.536917,5.260071,0,0,0,29.59898,0,0,0,39.00008,100,0.1197985,5.786078,5.018795,0,35.87247
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,3.707744,49.84319,38.85641,3.595678,3.595678,0,0,0,3.595678,103.1167,0,4.440892E-16,0,3.707744,3.784924,3.595678,0,0,0,29.59898,0,0.07718007,-0.07718007,38.91872,99.7914,0.1197985,3.955245,2.966195,0,33.30672
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.28874,45.06813,38.4922,0.577838,0.577838,0,0,0,0.577838,396.0868,1.594734,0,0,2.28874,0.6082506,0.577838,0,0,0.08575563,29.5218,0.08575563,0,0.08575563,39.00008,100,0.1197966,0.6356218,1.830992,0,31.81054
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.5051354,38.66577,37.27174,8.346726,8.346726,7.866848,0,2.326313,8.346726,6.051898,1.110223E-16,0,0,0.5051354,0.5051354,0.4798786,0,0,0,29.59898,0,0,0,39.00008,100,0.1197966,9.181399,0.4041083,12,30.10411
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,36.14075,36.14075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1197966,0,0,0,29.59898
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,35.08004,35.08004,4.353979,4.353979,0,-1,0,4.353979,0,0,0,0,0,4.583135,4.353979,0,0,0,29.59898,0,4.583135,-4.583135,34.16903,87.61272,0.1197966,4.789376,0,0,29.59898
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,34.05767,34.05767,3.237402,3.237402,0,-1,0,3.237402,0,0,0,0,0,3.407792,3.237402,0,0,5.092372,25.01584,0,3.407792,-3.407792,30.5769,78.40215,0.1197966,3.561142,0,0,25.01584
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,33.08642,33.08642,1.343161,1.343161,0,-1,0,1.343161,0,0,0,0,0,1.413853,1.343161,0,0,8.878808,21.60805,0,1.413853,-1.413853,29.08657,74.5808,0.1197966,1.477477,0,0,21.60805
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,32.40271,32.40271,0.7067406,0.7067406,0,-1,0,0.7067406,0,0,0,0,0,0.7439374,0.7067406,0,0,10.44976,20.1942,0,0.7439374,-0.7439374,28.30239,72.57008,0.1197966,0.7774146,0,0,20.1942
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,31.8468,31.8468,0.9804829,0.9804829,0,-1,0,0.9804829,0,0,1.110223E-16,0,0,1.032087,0.9804829,0,0,11.27635,19.45026,0,1.032087,-1.032087,27.21448,69.78056,0.1197966,1.078531,0,0,19.45026
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,31.29088,31.29088,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.42312,18.41817,0,0,0,27.21448,69.78056,0.1197966,0,0,0,18.41817
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,30.87555,30.87555,0.1748681,0.1748681,0,-1,0,0.1748681,0,0,2.775558E-17,0,0,0.1840717,0.1748681,0,0,12.42312,18.41817,0,0.1840717,-0.1840717,27.02045,69.28306,0.1197966,0.1923549,0,0,18.41817
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,30.40909,30.40909,0.8464471,0.8464471,0,-1,0,0.8464471,0,0,0,0,0,0.8909969,0.8464471,0,0,12.62764,18.2341,0,0.8909969,-0.8909969,26.08125,66.87488,0.1197966,0.9310918,0,0,18.2341
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,30.04487,30.04487,1.596921,1.596921,0,-1,0,1.596921,0,0,2.220446E-16,0,0,1.680969,1.596921,0,0,13.61764,17.34311,0,1.680969,-1.680969,24.30936,62.33156,0.1197966,1.756613,0,0,17.34311
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,29.81484,29.81484,0.9645755,0.9645755,0,0,0,0.9645755,0,0,0,0,0,1.015343,0.9645755,0,0,15.48538,15.66214,0,1.015343,-1.015343,23.23909,59.58729,0.1197966,1.061033,0,0,15.66214
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1612283,30.03895,29.61676,0.06416744,0.06416744,0,0,0,0.06416744,251.2619,0,0,0,0.1612283,0.06754467,0.06416744,0,0,16.61354,14.64679,0.09368368,0,0.09368368,23.32797,59.81518,0.1197946,0.07058418,0.1289827,0,14.80802
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9488133,31.86022,29.34838,1.890433,1.890433,0,0,0,1.890433,50.19028,2.220446E-16,0,0,0.9488133,1.989929,1.890433,0,0,16.51986,14.73111,0,1.041116,-1.041116,22.23054,57.00126,0.1197946,2.079476,0.7590507,0,15.67992
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.752659,37.42352,29.88513,0,0,0,0,0,0,0,0,0,0,2.752659,0,0,0,0,17.67665,13.68999,2.752659,0,2.752659,24.84194,63.69714,0.119735,0,2.202127,0,16.44265
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.569957,38.44374,31.36117,3.45054,3.45054,0,-1,0,3.45054,74.47985,0,4.440892E-16,0,2.569957,3.632147,3.45054,0,0,14.92399,16.16739,0,1.06219,-1.06219,23.72229,60.82626,0.119735,3.795594,2.055966,0,18.73734
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.448475,42.52932,32.77971,4.420751,4.420751,0,0,0,4.420751,78.00654,0,0,0,3.448475,4.653422,4.420751,0,0,16.1042,15.1052,0,1.204947,-1.204947,22.45216,57.56953,0.119735,4.862826,2.75878,0,18.55367
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,3.622363,44.53888,34.1663,6.682369,6.682369,0,0,0,6.682369,54.20776,0,0,0,3.622363,7.034072,6.682369,0,0,17.44303,13.90025,0,3.41171,-3.41171,18.85591,48.34838,0.119735,7.350605,2.89789,0,17.52261
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.581515,45.89114,35.5465,0,0,0,0,0,0,0,0,0,0,3.581515,0,0,0,0,21.23382,10.48854,3.581515,0,3.581515,22.25363,57.06047,0.1196576,0,2.865212,0,14.07005
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,3.859661,48.26595,36.94587,0,0,0,0,0,0,0,0,0,0,3.859661,0,0,0,0,17.65231,13.7119,3.859661,0,3.859661,25.91523,66.44917,0.1195742,0,3.087729,0,17.57156
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,3.665491,48.62232,37.84683,5.693154,5.693154,0,-1,0,5.693154,64.38418,0,8.881784E-16,0,3.665491,5.992794,5.693154,0,0,13.79265,17.1856,0,2.327303,-2.327303,23.46203,60.15894,0.1195742,6.262469,2.932392,0,20.85109
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.704981,43.08017,38.243,3.865237,3.865237,0,0,0,3.865237,44.11064,0,4.440892E-16,0,1.704981,4.068671,3.865237,0,0,16.37854,14.85829,0,2.36369,-2.36369,20.97048,53.77037,0.1195742,4.251761,1.363985,0,16.56327
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.604486,43.30637,38.74779,2.049236,2.049236,0,0,0,2.049236,78.29676,0,0,0,1.604486,2.157091,2.049236,0,0,19.00486,12.4946,0,0.5526051,-0.5526051,20.38799,52.27679,0.1195742,2.25416,1.283588,0,14.09909
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.574348,42.81057,38.35162,3.504533,3.504533,0,0,0,3.504533,44.92319,0,0,0,1.574348,3.688982,3.504533,0,0,19.61887,11.942,0,2.114634,-2.114634,18.15897,46.56136,0.1195742,3.854986,1.259478,0,13.51635
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.5082185,38.56477,37.16312,0,0,0,0,0,0,0,0,0,0,0.5082185,0,0,0,0,21.96846,9.827365,0.5082185,0,0.5082185,18.64111,47.79761,0.1195633,0,0.4065748,0,10.33558
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,35.99379,35.99379,5.986208,5.986208,0,-1,0,5.986208,0,0,8.881784E-16,0,0,6.301272,5.986208,0,0,21.46024,10.28476,0,6.301272,-6.301272,11.99898,30.76656,0.1195633,6.584829,0,0,10.28476
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,34.97142,34.97142,3.485137,3.485137,0,-1,0,3.485137,0,0,4.440892E-16,0.04933592,0,3.668566,3.485137,0,0,28.46165,3.98349,0,3.668566,-3.668566,8.131974,20.85118,0.1195633,3.833651,0,0,3.98349
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,33.94904,33.94904,2.954998,0.2991778,0,-1,0,0.2991778,0,0,2.65582,2.951319,0,0.314924,0.2991778,0,0,32.53784,0.314924,0,0.314924,-0.314924,7.800015,20,0.1195633,3.250497,0,0,0.314924
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,32.99696,32.99696,0.1958518,0,0,-1,0,0,0,0,0.1958518,0.2154369,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1195633,0.2154369,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,32.33242,32.33242,0.3141638,0,0,-1,0,0,0,0,0.3141638,0.3455802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1195633,0.3455802,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,31.75734,31.75734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1195633,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,31.21421,31.21421,0.6626755,0,0,-1,0,0,0,0,0.6626755,0.728943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1195633,0.728943,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,30.78609,30.78609,0.9058709,0,0,-1,0,0,0,0,0.9058709,0.9964579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1195633,0.9964579,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,30.33241,30.33241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1195633,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,29.97459,29.97459,0.3722461,0,0,-1,0,0,0,0,0.3722461,0.4094706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1195633,0.4094706,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,29.72538,29.72538,0.1050238,0.1050238,8.905024,0,2.588971,0.1050238,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1196822,0.1155262,0,12,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1114084,29.83785,29.54647,1.199274,1.199274,9.999274,0,2.865816,1.199274,9.289656,0,0,0,0.1114084,0,0,8.8,8.36,24.52775,7.524,8.471409,0,8.471409,23.76769,60.94268,0.1198538,1.319201,0.08912672,12,7.635408
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.266575,35.42229,29.29088,1.356452,1.356452,10.15645,0,2.905582,1.356452,167.0958,1.776357E-15,0,0,2.266575,0,0,8.8,8.36,16.05634,15.14827,10.62657,0,10.62657,33.84895,86.79199,0.1199863,1.492097,1.81326,12,17.41484
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.331927,39.03083,29.81484,0,0,0,0,0,0,0,0,0,0,3.331927,0,0,0,0,5.42977,24.71218,3.331927,0,3.331927,37.00989,94.89697,0.1199146,0,2.665542,0,28.04411
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.704495,38.7588,31.29088,2.402261,2.402261,0,-1,0,2.402261,112.5812,0,0,0,2.704495,2.528696,2.402261,0,0,2.097843,27.71092,0.1757995,0,0.1757995,37.17667,95.3246,0.1199108,2.642487,2.163596,0,30.41541
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,6.934601,53.77967,32.69025,1.070298,1.070298,0,0,0,1.070298,647.913,3.885927,0,0,6.934601,1.12663,1.070298,0,0,1.922043,27.86914,1.922043,0,1.922043,39.00008,100,0.1198695,1.177328,5.54768,0,34.80374
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,9.099314,63.6814,34.07045,7.621366,7.621366,3,0,1.095,7.621366,119.3922,4.234718,0,0,9.099314,4.864595,4.621366,0,0,0,29.59898,0,0,0,39.00008,100,0.1198695,8.383502,7.279451,12,38.69829
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,8.689562,63.74774,35.45704,0.6240347,0.6240347,0,0,0,0.6240347,1392.48,8.032682,0,0,8.689562,0.6568787,0.6240347,0,0,0,29.59898,0,0,0,39.00008,100,0.1198695,0.6864382,6.951649,0,38.28854
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,6.151274,55.80653,36.84363,0,0,0,0,0,0,0,6.151274,0,0,6.151274,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1198695,0,4.92102,0,35.75025
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,2.924435,46.20183,37.7382,2.420375,2.420375,0,-1,0,2.420375,120.8257,0.3766718,0,0,2.924435,2.547763,2.420375,0,0,0,29.59898,0,0,0,39.00008,100,0.1198695,2.662413,2.339548,0,32.52341
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,3.723293,49.11491,38.13437,2.477742,2.477742,0,0,0,2.477742,150.2696,1.115144,0,0,3.723293,2.60815,2.477742,0,0,0,29.59898,0,0,0,39.00008,100,0.1198695,2.725516,2.978635,0,33.32227
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.295556,48.30737,38.63916,2.890759,2.890759,0,0,0,2.890759,114.0032,0.2526524,0,0,3.295556,3.042904,2.890759,0,0,0,29.59898,0,0,0,39.00008,100,0.1198695,3.179834,2.636445,0,32.89454
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.164397,44.43668,38.243,2.869955,2.869955,0,0,0,2.869955,75.41573,0,0,0,2.164397,3.021005,2.869955,0,0,0,29.59898,0,0.8566079,-0.8566079,38.09713,97.68476,0.1198695,3.15695,1.731518,0,31.76338
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.497865,38.42641,37.05449,4.414146,4.414146,0,0,0,4.414146,11.27885,0,8.881784E-16,0,0.497865,4.64647,4.414146,0,0,0.9517866,28.74237,0,4.148604,-4.148604,33.72412,86.47193,0.1198695,4.855561,0.398292,0,29.24023
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,35.90433,35.90433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.561347,24.59377,0,0,0,33.72412,86.47193,0.1198695,0,0,0,24.59377
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,34.88196,34.88196,2.385821,2.385821,0,-1,0,2.385821,0,0,0,0,0,2.51139,2.385821,0,0,5.561347,24.59377,0,2.51139,-2.51139,31.07688,79.68416,0.1198695,2.624403,0,0,24.59377
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,33.85959,33.85959,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.351781,22.08238,0,0,0,31.07688,79.68416,0.1198695,0,0,0,22.08238
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,32.92029,32.92029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.351781,22.08238,0,0,0,31.07688,79.68416,0.1198695,0,0,0,22.08238
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,32.24297,32.24297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.351781,22.08238,0,0,0,31.07688,79.68416,0.1198695,0,0,0,22.08238
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,31.68066,31.68066,1.018637,1.018637,0,-1,0,1.018637,0,0,0,0,0,1.072249,1.018637,0,0,8.351781,22.08238,0,1.072249,-1.072249,29.94663,76.78609,0.1198695,1.1205,0,0,22.08238
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,31.14392,31.14392,0.701979,0.701979,0,-1,0,0.701979,0,0,1.110223E-16,0,0,0.7389253,0.701979,0,0,9.543168,21.01013,0,0.7389253,-0.7389253,29.16774,74.78893,0.1198695,0.772177,0,0,21.01013
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,30.7158,30.7158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.3642,20.2712,0,0,0,29.16774,74.78893,0.1198695,0,0,0,20.2712
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,30.26213,30.26213,0.3775579,0.3775579,0,-1,0,0.3775579,0,0,5.551115E-17,0,0,0.3974293,0.3775579,0,0,10.3642,20.2712,0,0.3974293,-0.3974293,28.74881,73.71475,0.1198695,0.4153137,0,0,20.2712
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,29.9043,29.9043,0.3305312,0.3305312,0,-1,0,0.3305312,0,0,5.551115E-17,0,0,0.3479276,0.3305312,0,0,10.80579,19.87377,0,0.3479276,-0.3479276,28.38206,72.77438,0.1198695,0.3635843,0,0,19.87377
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,29.66788,29.66788,1.304541,1.304541,0,0,0,1.304541,0,0,0,0,0,1.373201,1.304541,0,0,11.19237,19.52584,0,1.373201,-1.373201,26.93458,69.06289,0.1198695,1.434995,0,0,19.52584
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1670313,29.91324,29.47618,2.033711,2.033711,0,0,0,2.033711,8.213125,0,4.440892E-16,0,0.1670313,2.140749,2.033711,0,0,12.71815,18.15264,0,1.973718,-1.973718,24.8541,63.72834,0.1198695,2.237082,0.133625,0,18.31968
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.228846,32.48605,29.22059,5.102765,5.102765,0,0,0,5.102765,24.08197,0,8.881784E-16,0,1.228846,5.371331,5.102765,0,0,14.91117,16.17893,0,4.142485,-4.142485,20.48754,52.53204,0.1198695,5.613041,0.9830769,0,17.40777
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.598252,39.7549,29.75733,6.461139,6.461139,0,0,0,6.461139,55.69067,0,0,0,3.598252,6.801198,6.461139,0,0,19.51393,12.03644,0,3.202947,-3.202947,17.11134,43.87513,0.1198695,7.107253,2.878601,0,15.63469
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.164474,37.11124,31.19504,2.32094,2.32094,0,-1,0,2.32094,93.25848,0,0,0,2.164474,2.443095,2.32094,0,0,23.07276,8.833494,0,0.2786213,-0.2786213,16.81764,43.12208,0.1198695,2.553035,1.731579,0,10.99797
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.761125,37.42379,32.6008,0.3851404,0.3851404,0,0,0,0.3851404,457.2684,0,0,0,1.761125,0.4054109,0.3851404,0,0,23.38234,8.554873,1.355714,0,1.355714,18.10379,46.41987,0.1198403,0.4236544,1.4089,0,10.316
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,2.023791,39.59852,33.981,3.859036,3.859036,0,0,0,3.859036,52.4429,0,4.440892E-16,0,2.023791,4.062144,3.859036,0,0,22.02662,9.775016,0,2.038353,-2.038353,15.95517,40.91062,0.1198403,4.24494,1.619032,0,11.79881
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.201893,41.53479,35.34841,2.52321,2.52321,0,0,0,2.52321,87.26556,0,0,0,2.201893,2.65601,2.52321,0,0,24.29146,7.736663,0,0.4541171,-0.4541171,15.47649,39.68324,0.1198403,2.775531,1.761515,0,9.938556
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,5.051579,51.90826,36.735,5.127904,5.127904,0,0,0,5.127904,98.51158,0,0,0,5.051579,5.397794,5.127904,0,0,24.79604,7.282546,0,0.3462144,-0.3462144,15.11155,38.74749,0.1198403,5.640695,4.041264,0,12.33412
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.657806,45.27605,37.62957,0,0,0,-1,0,0,0,0,0,0,2.657806,0,0,0,0,25.18072,6.936331,2.657806,0,2.657806,17.63297,45.21265,0.1197832,0,2.126245,0,9.594137
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.451257,45.06864,38.02574,3.818462,3.818462,0,0,0,3.818462,64.19487,0,4.440892E-16,0,2.451257,4.019433,3.818462,0,0,22.52291,9.328357,0,1.568177,-1.568177,15.97996,40.97418,0.1197832,4.200308,1.961005,0,11.77961
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.770329,43.56868,38.53054,4.248642,4.248642,0,0,0,4.248642,41.66812,0,0,0,1.770329,4.472255,4.248642,0,0,24.26533,7.76018,0,2.701926,-2.701926,13.13188,33.67143,0.1197832,4.673507,1.416264,0,9.530509
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.071454,41.13719,38.13437,0.2024846,0.2024846,0,0,0,0.2024846,529.1534,0,0,0,1.071454,0.2131417,0.2024846,0,0,27.26747,5.058254,0.8583123,0,0.8583123,13.94615,35.75928,0.1197648,0.222733,0.8571632,0,6.129708
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.3077154,37.79048,36.94587,1.393642,1.393642,0,0,0,1.393642,22.07994,0,0,0,0.3077154,1.466992,1.393642,0,0,26.40916,5.830735,0,1.159276,-1.159276,12.72416,32.626,0.1197648,1.533007,0.2461724,0,6.13845
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,35.7957,35.7957,4.22673,4.22673,0,-1,0,4.22673,0,0,0,0.2115176,0,4.44919,4.22673,0,0,27.69724,4.671458,0,4.44919,-4.44919,8.034307,20.60075,0.1197648,4.649403,0,0,4.671458
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,34.7925,34.7925,1.753185,0.2111554,0,-1,0,0.2111554,0,0,1.54203,1.717348,0,0.2222688,0.2111554,0,0,32.64079,0.2222688,0,0.2222688,-0.2222688,7.800015,20,0.1197648,1.928504,0,0,0.2222688
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,33.7893,33.7893,0.1983002,0,0,-1,0,0,0,0,0.1983002,0.2181302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1197648,0.2181302,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,32.85,32.85,1.149959,0,0,-1,0,0,0,0,1.149959,1.264955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1197648,1.264955,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,32.16629,32.16629,0.2108503,0,0,-1,0,0,0,0,0.2108503,0.2319353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1197648,0.2319353,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,31.61038,31.61038,0.542519,0,0,-1,0,0,0,0,0.542519,0.5967708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1197648,0.5967708,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,31.0928,31.0928,0.4930198,0,0,-1,0,0,0,0,0.4930198,0.5423218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1197648,0.5423218,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,30.63913,30.63913,1.322528,0,0,-1,0,0,0,0,1.322528,1.454781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1197648,1.454781,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,30.21101,30.21101,1.02832,0,0,-1,0,0,0,0,1.02832,1.131152,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1197648,1.131152,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,29.85318,29.85318,1.506775,0,0,-1,0,0,0,0,1.506775,1.657452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1197648,1.657452,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,29.61676,29.61676,1.605155,1.605155,10.40516,0,2.968504,1.605155,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1199581,1.76567,0,12,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.03028642,29.49772,29.41867,0.2021318,0.2021318,9.002131,0,2.613539,0.2021318,14.9835,1.776357E-15,0,0,0.03028642,0,0,8.8,8.36,24.52775,7.524,8.390286,0,8.390286,23.69073,60.74535,0.1200798,0.222345,0.02422914,12,7.554286
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4209106,30.27321,29.16947,2.482405,2.482405,11.2824,0,3.190449,2.482405,16.95576,0,0,0,0.4209106,0,0,8.8,8.36,16.13747,15.07526,8.78091,0,8.78091,32.02103,82.10506,0.120307,2.730646,0.3367285,12,15.49617
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.493862,33.68566,29.68704,1.564673,1.564673,0,0,0,1.564673,95.47436,0,0,0,1.493862,1.647025,1.564673,0,0,7.356556,22.97808,0,0.1531628,-0.1531628,31.85959,81.69109,0.120307,1.721141,1.195089,0,24.47194
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,1.00268,33.81065,31.12475,12.33103,8.36,0,-1,0,8.36,11.99378,0,3.971032,5.204135,1.00268,8.8,8.36,0,0,7.526737,22.82491,0,7.79732,-7.79732,23.64049,60.61652,0.120307,13.56413,0.8021441,0,23.82759
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.770569,37.378,32.53051,3.850279,3.850279,0,0,0,3.850279,45.98547,0,0,0,1.770569,4.052926,3.850279,0,0,16.19043,15.02759,0,2.282357,-2.282357,21.23468,54.44778,0.120307,4.235307,1.416455,0,16.79816
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.726726,38.65652,33.89154,7.771943,7.771943,12,0,3.372,7.771943,22.21743,0,0,0,1.726726,0,0,4.228057,4.016654,18.72638,12.74524,5.743381,0,5.743381,26.68332,68.41865,0.1204779,8.549137,1.381381,12,14.47196
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.199362,41.43432,35.25896,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.199362,0,0,8.8,8.36,12.983,17.91428,10.55936,0,10.55936,36.70082,94.10447,0.1205416,0,1.759489,12,20.11364
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.527988,46.88149,36.62637,2.985037,2.985037,0,0,0,2.985037,118.1891,0,0,0,3.527988,3.142144,2.985037,0,0,2.423636,27.41771,0.3858441,0,0.3858441,37.06686,95.04304,0.1205333,3.283541,2.822391,0,30.94569
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.49639,41.73033,37.52095,1.146399,1.146399,0,-1,0,1.146399,130.5295,0,0,0,1.49639,1.206736,1.146399,0,0,2.037792,27.76497,0.2896533,0,0.2896533,37.34165,95.74763,0.1205271,1.261039,1.197112,0,29.26135
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.39983,44.80046,37.91712,6.466396,6.466396,0,0,0,6.466396,37.11232,0,0,0,2.39983,6.806733,6.466396,0,0,1.748138,28.02565,0,4.406903,-4.406903,32.69637,83.83666,0.1205271,7.113035,1.919864,0,30.42548
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.5359717,39.87385,38.38357,3.288281,3.288281,0,0,0,3.288281,16.29945,0,4.440892E-16,0,0.5359717,3.461348,3.288281,0,0,6.644697,23.61875,0,2.925377,-2.925377,29.61275,75.92997,0.1205271,3.617109,0.4287774,0,24.15472
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.928997,40.62091,38.02574,3.364155,3.364155,0,0,0,3.364155,27.61457,0,0,0,0.928997,3.541216,3.364155,0,0,9.895115,20.69337,0,2.612219,-2.612219,26.85923,68.86967,0.1205271,3.700571,0.7431976,0,21.62237
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.4906066,38.16138,36.81168,3.54663,3.54663,0,0,0,3.54663,13.83304,0,4.440892E-16,0,0.4906066,3.733295,3.54663,0,0,12.79758,18.08116,0,3.242688,-3.242688,23.44113,60.10535,0.1205271,3.901293,0.3924853,0,18.57176
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,35.69346,35.69346,0.04420409,0.04420409,0,-1,0,0.04420409,0,0,0,0,0,0.04653063,0.04420409,0,0,16.40057,14.83847,0,0.04653063,-0.04653063,23.39209,59.97959,0.1205271,0.0486245,0,0,14.83847
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,34.68387,34.68387,6.956816,6.956816,0,-1,0,6.956816,0,0,0,0,0,7.322964,6.956816,0,0,16.45227,14.79194,0,7.322964,-7.322964,15.673,40.18711,0.1205271,7.652497,0,0,14.79194
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,33.68067,33.68067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.5889,7.468973,0,0,0,15.673,40.18711,0.1205271,0,0,0,7.468973
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,32.76054,32.76054,0.118871,0.118871,0,-1,0,0.118871,0,0,2.775558E-17,0,0,0.1251273,0.118871,0,0,24.5889,7.468973,0,0.1251273,-0.1251273,15.54111,39.84892,0.1205271,0.1307581,0,0,7.468973
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,32.096,32.096,0.5040784,0.5040784,0,-1,0,0.5040784,0,0,0,0,0,0.5306088,0.5040784,0,0,24.72793,7.343845,0,0.5306088,-0.5306088,14.9818,38.41479,0.1205271,0.5544863,0,0,7.343845
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,31.54009,31.54009,0.2780651,0.2780651,0,-1,0,0.2780651,0,0,5.551115E-17,0,0,0.2927001,0.2780651,0,0,25.31749,6.813236,0,0.2927001,-0.2927001,14.67326,37.62368,0.1205271,0.3058716,0,0,6.813236
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,31.00334,31.00334,0.5934511,0.5934511,0,-1,0,0.5934511,0,0,1.110223E-16,0,0,0.6246854,0.5934511,0,0,25.64271,6.520536,0,0.6246854,-0.6246854,14.01479,35.93528,0.1205271,0.6527962,0,0,6.520536
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,30.56884,30.56884,0.3864589,0.3864589,0,-1,0,0.3864589,0,0,5.551115E-17,0,0,0.4067988,0.3864589,0,0,26.33681,5.895851,0,0.4067988,-0.4067988,13.58598,34.83579,0.1205271,0.4251048,0,0,5.895851
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,30.14072,30.14072,1.084317,1.084317,0,-1,0,1.084317,0,0,2.220446E-16,0,0,1.141387,1.084317,0,0,26.78881,5.489052,0,1.141387,-1.141387,12.38286,31.75085,0.1205271,1.192749,0,0,5.489052
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,29.7765,29.7765,2.094712,2.094712,0,-1,0,2.094712,0,0,4.440892E-16,0,0,2.20496,2.094712,0,0,28.05701,4.347665,0,2.20496,-2.20496,10.05863,25.7913,0.1205271,2.304183,0,0,4.347665
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,29.56564,29.56564,0.9135347,0.9135347,0,0,0,0.9135347,0,0,1.110223E-16,0,0,0.9616155,0.9135347,0,0,30.50697,2.142706,0,0.9616155,-0.9616155,9.044994,23.19225,0.1205271,1.004888,0,0,2.142706
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.05904413,29.5025,29.34838,0.2233366,0.2233366,0,0,0,0.2233366,26.43729,0,0,0,0.05904413,0.2350911,0.2233366,0,0,31.57543,1.18109,0,0.176047,-0.176047,8.859424,22.71643,0.1205271,0.2456702,0.0472353,0,1.240134
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3203479,29.93112,29.09279,1.399138,1.399138,10.19914,0,2.916382,1.399138,22.8961,0,0,0,0.3203479,0,0,8.8,8.36,31.77104,1.005043,8.680347,0,8.680347,17.09433,43.83152,0.1207007,1.539052,0.2562783,12,1.325391
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.8848522,31.96068,29.61676,2.913603,2.913603,11.7136,0,3.299542,2.913603,30.36968,0,0,0,0.8848522,0,0,8.8,8.36,23.09069,8.817356,9.244852,0,9.244852,25.86476,66.31977,0.1209372,3.204964,0.7078817,12,9.702209
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.266087,40.15161,31.05446,2.695521,2.695521,0,-1,0,2.695521,121.1672,0,0,0,3.266087,2.83739,2.695521,0,0,13.84584,17.13772,0.4286968,0,0.4286968,26.27146,67.36258,0.120928,2.965073,2.61287,0,20.40381
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,4.043402,43.97802,32.44105,3.513209,3.513209,0,0,0,3.513209,115.0914,0,0,0,4.043402,3.698115,3.513209,0,0,13.41714,17.52355,0.3452871,0,0.3452871,26.59903,68.2025,0.1209206,3.86453,3.234722,0,21.56695
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.681795,41.34706,33.82125,4.932752,4.932752,0,0,0,4.932752,54.36711,0,0,0,2.681795,5.19237,4.932752,0,0,13.07185,17.83431,0,2.510576,-2.510576,23.95265,61.41692,0.1209206,5.426027,2.145436,0,20.5161
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.215968,44.36838,35.1695,0.8741518,0.8741518,0,0,0,0.8741518,367.8958,0,0,0,3.215968,0.9201598,0.8741518,0,0,15.86138,15.32373,2.295808,0,2.295808,26.13064,67.00152,0.1208714,0.9615669,2.572774,0,18.5397
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.173952,42.68938,36.53692,4.526914,4.526914,0,0,0,4.526914,48.02283,0,8.881784E-16,0,2.173952,4.765173,4.526914,0,0,13.56558,17.38996,0,2.59122,-2.59122,23.39926,59.99797,0.1208714,4.979606,1.739162,0,19.56391
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,2.729313,45.27064,37.41871,3.535408,3.535408,0,-1,0,3.535408,77.19937,0,0,0,2.729313,3.721483,3.535408,0,0,16.44471,14.79874,0,0.9921696,-0.9921696,22.35342,57.31635,0.1208714,3.888949,2.18345,0,17.52805
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.198144,47.08508,37.77654,1.99246,1.99246,0,0,0,1.99246,160.5123,0,0,0,3.198144,2.097326,1.99246,0,0,17.54712,13.80657,1.100818,0,1.100818,23.39775,59.9941,0.1208478,2.191706,2.558516,0,17.00471
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.750745,43.2538,38.28133,3.847749,3.847749,0,0,0,3.847749,45.5005,0,4.440892E-16,0,1.750745,4.050262,3.847749,0,0,16.4463,14.79731,0,2.299517,-2.299517,20.97384,53.77898,0.1208478,4.232524,1.400596,0,16.54805
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.5472772,39.40242,37.88517,0,0,0,0,0,0,0,0,0,0,0.5472772,0,0,0,0,19.00132,12.49779,0.5472772,0,0.5472772,21.49303,55.11024,0.1208361,0,0.4378217,0,13.04507
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4564212,37.95069,36.69666,0.9487256,0.9487256,0,0,0,0.9487256,48.10888,0,2.220446E-16,0,0.4564212,0.9986586,0.9487256,0,0,18.45404,12.99034,0,0.5422373,-0.5422373,20.92147,53.64468,0.1208361,1.043598,0.365137,0,13.44676
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,35.58484,35.58484,1.69094,1.69094,0,-1,0,1.69094,0,0,2.220446E-16,0,0,1.779937,1.69094,0,0,19.05653,12.4481,0,1.779937,-1.779937,19.04525,48.83387,0.1208361,1.860034,0,0,12.4481
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,34.59442,34.59442,6.062068,6.062068,0,-1,0,6.062068,0,0,0,0,0,6.381124,6.062068,0,0,21.03424,10.66816,0,6.381124,-6.381124,12.31895,31.587,0.1208361,6.668274,0,0,10.66816
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,33.59122,33.59122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.12437,4.287041,0,0,0,12.31895,31.587,0.1208361,0,0,0,4.287041
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,32.67109,32.67109,0.5117319,0.5117319,0,-1,0,0.5117319,0,0,1.110223E-16,0,0,0.5386652,0.5117319,0,0,28.12437,4.287041,0,0.5386652,-0.5386652,11.75115,30.13109,0.1208361,0.5629051,0,0,4.287041
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,32.02571,32.02571,1.863682,1.863682,0,-1,0,1.863682,0,0,2.220446E-16,0,0,1.96177,1.863682,0,0,28.72289,3.748376,0,1.96177,-1.96177,9.683263,24.82883,0.1208361,2.05005,0,0,3.748376
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,31.4698,31.4698,1.291517,1.291517,0,-1,0,1.291517,0,0,0,0,0,1.359492,1.291517,0,0,30.90264,1.786605,0,1.359492,-1.359492,8.250233,21.1544,0.1208361,1.420669,0,0,1.786605
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,30.94584,30.94584,1.034558,0.405758,0,-1,0,0.405758,0,0,0.6288,0.7322559,0,0.4271137,0.405758,0,0,32.41318,0.4271137,0,0.4271137,-0.4271137,7.800015,20,0.1208361,1.138014,0,0,0.4271137
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,30.49855,30.49855,0.02942582,0,0,-1,0,0,0,0,0.02942582,0.03236841,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208361,0.03236841,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,30.08321,30.08321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208361,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,29.72538,29.72538,0.4773744,0,0,-1,0,0,0,0,0.4773744,0.5251119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208361,0.5251119,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,29.48896,29.48896,1.366677,1.366677,10.16668,0,2.908169,1.366677,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1210137,1.503345,0,12,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.1187058,29.5881,29.2781,0.8923254,0.8923254,9.692326,0,2.788158,0.8923254,13.30298,0,0,0,0.1187058,0,0,8.8,8.36,24.52775,7.524,8.478705,0,8.478705,23.77461,60.96043,0.1211648,0.981558,0.09496468,12,7.642706
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,1.992864,34.39913,29.04167,7.806488,7.806488,12,0,3.372,7.806488,25.52831,0,0,0,1.992864,0,0,4.193512,3.983837,16.04905,15.15484,5.976701,0,5.976701,29.44461,75.49885,0.1213389,8.587136,1.594291,12,17.1477
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,4.851304,43.35299,29.56564,1.056622,1.056622,6.552456,0,1.993772,1.056622,459.1333,0,0,0,4.851304,0,0,5.495834,5.221043,10.07235,20.53387,10.07235,0,10.07235,39.00008,100,0.1212995,1.162284,3.881043,12,25.38517
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,6.954733,51.86838,30.98417,0,0,0,-1,0,0,0,6.954733,0,0,6.954733,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1212995,0,5.563787,0,36.55371
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,8.366288,58.68295,32.38354,2.163417,2.163417,0,0,0,2.163417,386.7163,6.089006,0,0,8.366288,2.277282,2.163417,0,0,0,29.59898,0,0,0,39.00008,100,0.1212995,2.379759,6.69303,0,37.96527
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,8.23648,59.85032,33.75096,3.230217,3.230217,0,0,0,3.230217,254.9823,4.836251,0,0,8.23648,3.400228,3.230217,0,0,0,29.59898,0,0,0,39.00008,100,0.1212995,3.553238,6.589183,0,37.83546
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,7.66756,59.30501,35.09921,4.047971,4.047971,0,0,0,4.047971,189.4173,3.406537,0,0,7.66756,4.261023,4.047971,0,0,0,29.59898,0,0,0,39.00008,100,0.1212995,4.452768,6.134048,0,37.26654
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,4.714301,50.49583,36.46663,4.431089,4.431089,0,0,0,4.431089,106.3915,0.0499962,0,0,4.714301,4.664305,4.431089,0,0,0,29.59898,0,0,0,39.00008,100,0.1212995,4.874198,3.771441,0,34.31328
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,7.589066,61.699,37.34203,4.003018,4.003018,0,-1,0,4.003018,189.5836,3.375363,0,0,7.589066,4.213703,4.003018,0,0,0,29.59898,0,0,0,39.00008,100,0.1212995,4.40332,6.071253,0,37.18805
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,6.368844,57.5763,37.70625,3.539107,3.539107,0,0,0,3.539107,179.9562,2.643468,0,0,6.368844,3.725375,3.539107,0,0,0,29.59898,0,0,0,39.00008,100,0.1212995,3.893018,5.095075,0,35.96782
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.315565,51.06326,38.17271,8.760534,8.760534,4.660748,0,1.515169,8.760534,49.26144,0,0,0,4.315565,4.315565,4.099786,0,0,0,29.59898,0,0,0,39.00008,100,0.1212995,9.636587,3.452452,12,33.91454
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,2.852948,46.02385,37.77654,0,0,0,0,0,0,0,2.852948,0,0,2.852948,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1212995,0,2.282358,0,32.45193
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.5017704,37.98613,36.6072,14.22366,14.22366,12,0,3.372,14.22366,3.527716,4.440892E-16,0,0,0.5017704,2.340697,2.223662,0,0,0,29.59898,0,1.838926,-1.838926,37.06168,95.02975,0.1212995,15.64603,0.4014163,12,30.10075
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,35.52733,35.52733,6.139984,6.139984,0,-1,0,6.139984,0,0,8.881784E-16,0,0,6.463141,6.139984,0,0,2.043252,27.76005,0,6.463141,-6.463141,30.24893,77.5612,0.1212995,6.753983,0,0,27.76005
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,34.5433,34.5433,6.594661,6.594661,0,-1,0,6.594661,0,0,0,0,0,6.941748,6.594661,0,0,9.22452,21.29691,0,6.941748,-6.941748,22.93168,58.79908,0.1212995,7.254127,0,0,21.29691
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,33.53371,33.53371,5.075145,5.075145,0,-1,0,5.075145,0,0,8.881784E-16,0,0,5.342257,5.075145,0,0,16.93757,14.35516,0,5.342257,-5.342257,17.30045,44.36004,0.1212995,5.582659,0,0,14.35516
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,32.63275,32.63275,0.7933452,0.7933452,0,-1,0,0.7933452,0,0,0,0,0,0.8351002,0.7933452,0,0,22.87341,9.012904,0,0.8351002,-0.8351002,16.42018,42.10294,0.1212995,0.8726797,0,0,9.012904
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,31.96821,31.96821,0.4015178,0.4015178,0,-1,0,0.4015178,0,0,5.551115E-17,0,0,0.4226503,0.4015178,0,0,23.8013,8.177804,0,0.4226503,-0.4226503,15.97467,40.9606,0.1212995,0.4416696,0,0,8.177804
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,31.41229,31.41229,1.289391,1.289391,0,-1,0,1.289391,0,0,0,0,0,1.357254,1.289391,0,0,24.27092,7.755154,0,1.357254,-1.357254,14.54399,37.29222,0.1212995,1.41833,0,0,7.755154
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,30.89472,30.89472,0.6760432,0.6760432,0,-1,0,0.6760432,0,0,0,0,0,0.7116244,0.6760432,0,0,25.77898,6.3979,0,0.7116244,-0.7116244,13.79388,35.36884,0.1212995,0.7436475,0,0,6.3979
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,30.42826,30.42826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.56967,5.686275,0,0,0,13.79388,35.36884,0.1212995,0,0,0,5.686275
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,30.01292,30.01292,0.7069609,0.7069609,0,-1,0,0.7069609,0,0,1.110223E-16,0,0,0.7441694,0.7069609,0,0,26.56967,5.686275,0,0.7441694,-0.7441694,13.00945,33.35751,0.1212995,0.777657,0,0,5.686275
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,29.66788,29.66788,0.8375241,0.8375241,0,-1,0,0.8375241,0,0,1.110223E-16,0,0,0.8816043,0.8375241,0,0,27.39652,4.942106,0,0.8816043,-0.8816043,12.08016,30.97471,0.1212995,0.9212765,0,0,4.942106
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,29.43784,29.43784,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.37609,4.060502,0,0,0,12.08016,30.97471,0.1212995,0,0,0,4.060502
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.09389408,29.46562,29.22059,2.408332,2.408332,0,0,0,2.408332,3.898719,0,0,0,0.09389408,2.535086,2.408332,0,0,28.37609,4.060502,0,2.441192,-2.441192,9.506918,24.37666,0.1212995,2.649165,0.07511526,0,4.154396
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.629947,33.32472,28.97139,5.136009,5.136009,12,0,3.372,5.136009,31.73568,0,0,0,1.629947,0,0,6.863991,6.520792,31.08852,1.61931,8.150739,0,8.150739,17.23939,44.20347,0.1215416,5.64961,1.303958,12,3.249257
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,4.102396,40.99513,29.50813,11.18475,11.18475,12,0,3.372,11.18475,36.67849,0,0,0,4.102396,0,0,0.8152543,0.7744915,22.93778,8.954974,4.876887,0,4.876887,21.86601,56.06658,0.1216702,12.30322,3.281916,12,13.05737
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,6.728041,51.00245,30.91389,4.465771,4.465771,0,-1,0,4.465771,150.658,0,0,0,6.728041,4.700811,4.465771,0,0,18.06089,13.34417,2.02723,0,2.02723,23.78921,60.99784,0.1216268,4.912348,5.382432,0,20.07221
