Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,8.357634,58.56414,32.31326,2.118774,2.118774,0,0,0,2.118774,394.4561,0,0,0,8.357634,2.230289,2.118774,0,0,16.03366,15.16868,6.127345,0,6.127345,29.60212,75.90271,0.1214961,2.330652,6.686107,0,23.52631
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,8.377439,60.31101,33.68067,4.678561,4.678561,0,0,0,4.678561,179.0602,0,0,0,8.377439,4.924801,4.678561,0,0,9.906321,20.68329,3.452639,0,3.452639,32.87758,84.30132,0.1214225,5.146417,6.701952,0,29.06073
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,8.654162,63.07113,35.02892,0.3897707,0.3897707,0,0,0,0.3897707,2220.321,1.790196,0,0,8.654162,0.410285,0.3897707,0,0,6.453681,23.79066,6.453681,0,6.453681,39.00008,100,0.1212853,0.4287478,6.92333,0,32.44483
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,9.153226,66.836,36.37717,5.790597,5.790597,0,0,0,5.790597,158.0705,3.057861,0,0,9.153226,6.095366,5.790597,0,0,0,29.59898,0,0,0,39.00008,100,0.1212853,6.369657,7.322581,0,38.7522
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,7.495915,61.20998,37.23341,4.009428,4.009428,0,-1,0,4.009428,186.9573,3.275465,0,0,7.495915,4.22045,4.009428,0,0,0,29.59898,0,0,0,39.00008,100,0.1212853,4.41037,5.996732,0,37.09489
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,5.359601,53.91151,37.59763,3.570109,3.570109,0,0,0,3.570109,150.1243,1.601591,0,0,5.359601,3.75801,3.570109,0,0,0,29.59898,0,0,0,39.00008,100,0.1212853,3.92712,4.287681,0,34.95858
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,4.595928,51.90694,38.10242,1.954644,1.954644,0,0,0,1.954644,235.1287,2.538408,0,0,4.595928,2.05752,1.954644,0,0,0,29.59898,0,0,0,39.00008,100,0.1212853,2.150108,3.676743,0,34.19491
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.616848,45.23281,37.70625,7.65947,7.65947,5.173465,0,1.644887,7.65947,34.16486,0,0,0,2.616848,2.616848,2.486005,0,0,0,29.59898,0,0,0,39.00008,100,0.1212853,8.425417,2.093478,12,32.21582
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.5039533,37.94062,36.55609,12.69214,12.69214,12,0,3.372,12.69214,3.970595,2.220446E-16,0,0,0.5039533,0.7285655,0.6921372,0,0,0,29.59898,0,0.2246121,-0.2246121,38.76332,99.39292,0.1212853,13.96135,0.4031627,12,30.10293
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,35.45704,35.45704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.249569,29.37437,0,0,0,38.76332,99.39292,0.1212853,0,0,0,29.37437
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,34.46662,34.46662,1.209964,1.209964,0,-1,0,1.209964,0,0,0,0,0,1.273646,1.209964,0,0,0.249569,29.37437,0,1.273646,-1.273646,37.42078,95.95052,0.1212853,1.33096,0,0,29.37437
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,33.48259,33.48259,1.855769,1.855769,0,-1,0,1.855769,0,0,2.220446E-16,0,0,1.953442,1.855769,0,0,1.664731,28.10072,0,1.953442,-1.953442,35.36167,90.67076,0.1212853,2.041346,0,0,28.10072
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,32.58163,32.58163,0.9782685,0.9782685,0,-1,0,0.9782685,0,0,1.110223E-16,0,0,1.029756,0.9782685,0,0,3.835222,26.14728,0,1.029756,-1.029756,34.27621,87.88754,0.1212853,1.076095,0,0,26.14728
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,31.93626,31.93626,1.220935,1.220935,0,-1,0,1.220935,0,0,0,0,0,1.285194,1.220935,0,0,4.979395,25.11752,0,1.285194,-1.285194,32.92149,84.41392,0.1212853,1.343028,0,0,25.11752
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,31.342,31.342,0.4251568,0.4251568,0,-1,0,0.4251568,0,0,5.551115E-17,0,0,0.4475334,0.4251568,0,0,6.407389,23.83233,0,0.4475334,-0.4475334,32.44975,83.20433,0.1212853,0.4676724,0,0,23.83233
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,30.81804,30.81804,0.1105816,0.1105816,0,-1,0,0.1105816,0,0,0,0,0,0.1164017,0.1105816,0,0,6.904648,23.38479,0,0.1164017,-0.1164017,32.32706,82.88972,0.1212853,0.1216398,0,0,23.38479
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,30.37075,30.37075,0.6390634,0.6390634,0,-1,0,0.6390634,0,0,1.110223E-16,0,0,0.6726983,0.6390634,0,0,7.033984,23.26839,0,0.6726983,-0.6726983,31.61797,81.07156,0.1212853,0.7029697,0,0,23.26839
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,29.95542,29.95542,0.6998675,0.6998675,0,-1,0,0.6998675,0,0,1.110223E-16,0,0,0.7367026,0.6998675,0,0,7.781426,22.59569,0,0.7367026,-0.7367026,30.84142,79.0804,0.1212853,0.7698542,0,0,22.59569
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,29.59759,29.59759,0.6181381,0.6181381,0,-1,0,0.6181381,0,0,1.110223E-16,0,0,0.6506717,0.6181381,0,0,8.599985,21.85899,0,0.6506717,-0.6506717,30.15555,77.32176,0.1212853,0.679952,0,0,21.85899
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,29.36755,29.36755,0.8794615,0.8794615,0,0,0,0.8794615,0,0,1.110223E-16,0,0,0.9257489,0.8794615,0,0,9.322953,21.20832,0,0.9257489,-0.9257489,29.17972,74.81965,0.1212853,0.9674077,0,0,21.20832
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1508662,29.5442,29.1503,0,0,0,0,0,0,0,0,0,0,0.1508662,0,0,0,0,10.35156,20.28257,0.1508662,0,0.1508662,29.32285,75.18664,0.1212821,0,0.120693,0,20.43344
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,1.918012,34.03968,28.89471,4.106804,4.106804,0,0,0,4.106804,46.70328,0,0,0,1.918012,4.322951,4.106804,0,0,10.2007,20.41835,0,2.404939,-2.404939,26.78782,68.68658,0.1212821,4.517484,1.53441,0,22.33636
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.512713,36.27049,29.43784,4.164223,4.164223,0,0,0,4.164223,60.3405,0,0,0,2.512713,4.383393,4.164223,0,0,12.87285,18.01341,0,1.870679,-1.870679,24.81595,63.63051,0.1212821,4.580645,2.01017,0,20.52612
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,3.760166,41.3922,30.83721,4.126917,4.126917,0,-1,0,4.126917,91.1132,0,0,0,3.760166,4.344124,4.126917,0,0,14.95138,16.14273,0,0.5839572,-0.5839572,24.20041,62.0522,0.1212821,4.539609,3.008133,0,19.9029
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.40902,44.87614,32.2238,2.929783,2.929783,0,0,0,2.929783,150.4897,0,0,0,4.40902,3.083982,2.929783,0,0,15.60023,15.55877,1.325039,0,1.325039,25.45745,65.27538,0.1212539,3.222761,3.527216,0,19.9678
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,5.949237,51.41556,33.604,0.7911353,0.7911353,0,0,0,0.7911353,751.9872,0,0,0,5.949237,0.832774,0.7911353,0,0,14.27519,16.75131,5.116463,0,5.116463,30.31135,77.72125,0.1211454,0.8702488,4.759389,0,22.70055
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,8.701597,63.15117,34.93946,2.586704,2.586704,0,0,0,2.586704,336.3972,0,0,0,8.701597,2.722846,2.586704,0,0,9.158724,21.35613,5.978752,0,5.978752,35.98329,92.26466,0.1210188,2.845374,6.961278,0,30.05772
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,8.027604,62.12155,36.28133,6.155385,6.155385,0,0,0,6.155385,130.4159,0,0,0,8.027604,6.479353,6.155385,0,0,3.179972,26.737,1.548251,0,1.548251,37.45209,96.03081,0.1209861,6.770924,6.422083,0,34.76461
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.35697,50.09495,37.16312,8.672715,8.36,0,-1,0,8.36,52.11687,0,0.3127153,1.179987,4.35697,8.8,8.36,0,0,1.631721,28.13043,0,4.44303,-4.44303,32.76873,84.02221,0.1209861,9.539987,3.485576,0,32.4874
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,3.72388,48.45629,37.52095,2.785155,2.785155,0,0,0,2.785155,133.7046,0,0,0,3.72388,2.931742,2.785155,0,0,6.568421,23.6874,0.7921382,0,0.7921382,33.52021,85.9491,0.1209693,3.06367,2.979104,0,27.41128
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.15827,47.19265,37.99379,2.06982,2.06982,0,0,0,2.06982,152.5867,0,0,0,3.15827,2.178758,2.06982,0,0,5.776283,24.40032,0.9795114,0,0.9795114,34.44946,88.33177,0.1209486,2.276802,2.526616,0,27.55859
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.579437,45.03937,37.62957,2.575305,2.575305,0,0,0,2.575305,100.1604,0,4.440892E-16,0,2.579437,2.710848,2.575305,0,0,4.796772,25.28188,0,0.1314111,-0.1314111,34.31094,87.9766,0.1209486,2.832836,2.063549,0,27.86132
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.4802959,37.76557,36.44746,0,0,0,0,0,0,0,0,0,0,0.4802959,0,0,0,0,4.942784,25.15047,0.4802959,0,0.4802959,34.76659,89.14493,0.1209385,0,0.3842367,0,25.63077
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,35.36758,35.36758,5.408529,5.408529,0,-1,0,5.408529,0,0,8.881784E-16,0,0,5.693189,5.408529,0,0,4.462488,25.58274,0,5.693189,-5.693189,28.76544,73.7574,0.1209385,5.949382,0,0,25.58274
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,34.37716,34.37716,5.001999,5.001999,0,-1,0,5.001999,0,0,8.881784E-16,0,0,5.265263,5.001999,0,0,10.78825,19.88955,0,5.265263,-5.265263,23.21537,59.52647,0.1209385,5.502199,0,0,19.88955
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,33.39313,33.39313,4.676682,4.676682,0,-1,0,4.676682,0,0,0,0,0,4.922823,4.676682,0,0,16.63854,14.62429,0,4.922823,-4.922823,18.02626,46.22108,0.1209385,5.14435,0,0,14.62429
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,32.49217,32.49217,0.2457379,0.2457379,0,-1,0,0.2457379,0,0,5.551115E-17,0,0,0.2586715,0.2457379,0,0,22.10835,9.701465,0,0.2586715,-0.2586715,17.75359,45.52195,0.1209385,0.2703117,0,0,9.701465
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,31.8468,31.8468,2.319977,2.319977,0,-1,0,2.319977,0,0,4.440892E-16,0,0,2.442081,2.319977,0,0,22.39576,9.442793,0,2.442081,-2.442081,15.17941,38.9215,0.1209385,2.551975,0,0,9.442793
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,31.27172,31.27172,0.02106393,0.02106393,0,-1,0,0.02106393,0,0,0,0,0,0.02217255,0.02106393,0,0,25.10918,7.000712,0,0.02217255,-0.02217255,15.15604,38.86157,0.1209385,0.02317032,0,0,7.000712
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,30.76692,30.76692,0.3418867,0.3418867,0,-1,0,0.3418867,0,0,5.551115E-17,0,0,0.3598807,0.3418867,0,0,25.13382,6.97854,0,0.3598807,-0.3598807,14.7767,37.88889,0.1209385,0.3760754,0,0,6.97854
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,30.30046,30.30046,0.5066706,0.5066706,0,-1,0,0.5066706,0,0,0,0,0,0.5333375,0.5066706,0,0,25.53369,6.618659,0,0.5333375,-0.5333375,14.21451,36.44738,0.1209385,0.5573376,0,0,6.618659
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,29.88513,29.88513,0.5884669,0.5884669,0,-1,0,0.5884669,0,0,1.110223E-16,0,0,0.6194388,0.5884669,0,0,26.12629,6.085321,0,0.6194388,-0.6194388,13.56156,34.77317,0.1209385,0.6473136,0,0,6.085321
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,29.54647,29.54647,1.308647,1.308647,0,-1,0,1.308647,0,0,0,0,0,1.377523,1.308647,0,0,26.81455,5.465883,0,1.377523,-1.377523,12.10953,31.05,0.1209385,1.439511,0,0,5.465883
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,29.31005,29.31005,0.6547437,0.6547437,0,0,0,0.6547437,0,0,1.110223E-16,0,0,0.6892039,0.6547437,0,0,28.34513,4.08836,0,0.6892039,-0.6892039,11.38304,29.18723,0.1209385,0.7202181,0,0,4.08836
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1543531,29.49567,29.09279,0.9779255,0.9779255,0,0,0,0.9779255,15.78373,0,2.220446E-16,0,0.1543531,1.029395,0.9779255,0,0,29.11091,3.399156,0,0.8750421,-0.8750421,10.46067,26.82216,0.1209385,1.075718,0.1234825,0,3.553509
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.511888,32.89017,28.86276,5.8446,5.8446,12,0,3.372,5.8446,25.86811,0,0,0,1.511888,0,0,6.1554,5.847631,30.08318,2.524114,7.359518,0,7.359518,17.44252,44.72432,0.1211555,6.42906,1.20951,12,4.036002
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.512339,39.08588,29.36755,3.366425,3.366425,11.42777,0,3.227225,3.366425,104.3344,0,0,0,3.512339,0,0,8.061342,7.658275,22.72366,9.14768,11.17061,0,11.17061,28.03989,71.89702,0.1213323,3.703067,2.809871,12,12.66002
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.44214,43.37394,30.74775,0.2887379,0.2887379,0,-1,0,0.2887379,1538.468,0,0,0,4.44214,0.3039346,0.2887379,0,0,11.55305,19.20123,4.138206,0,4.138206,31.96574,81.96326,0.121245,0.3176116,3.553712,0,23.64337
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,4.658175,45.58122,32.15351,0,0,0,0,0,0,0,0,0,0,4.658175,0,0,0,0,7.414845,22.92562,4.658175,0,4.658175,36.38487,93.29436,0.1211468,0,3.72654,0,27.58379
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,5.142036,48.63156,33.51454,0.4085476,0.4085476,0,0,0,0.4085476,1258.614,1.955316,0,0,5.142036,0.4300502,0.4085476,0,0,2.75667,27.11798,2.75667,0,2.75667,39.00008,100,0.1210888,0.4494024,4.113629,0,32.26001
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,5.823384,52.39104,34.84362,5.60047,5.60047,0,0,0,5.60047,103.9803,0,0,0,5.823384,5.895231,5.60047,0,0,0,29.59898,0,0.07184699,-0.07184699,38.92434,99.80581,0.1210888,6.160517,4.658708,0,35.42236
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,6.090321,54.84615,36.19187,0,0,0,0,0,0,0,6.010491,0,0,6.090321,0,0,0,0,0.07982999,29.52713,0.07982999,0,0.07982999,39.00008,100,0.1210871,0,4.872257,0,35.61745
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,5.121073,52.49643,37.05449,1.775759,1.775759,0,-1,0,1.775759,288.3878,3.251853,0,0,5.121073,1.86922,1.775759,0,0,0,29.59898,0,0,0,39.00008,100,0.1210871,1.953335,4.096859,0,34.72005
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.282506,41.01015,37.41871,0.464417,0.464417,0,0,0,0.464417,276.1539,0.7936456,0,0,1.282506,0.48886,0.464417,0,0,0,29.59898,0,0,0,39.00008,100,0.1210871,0.5108587,1.026004,0,30.88148
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,2.830755,46.07079,37.88517,3.178971,3.178971,0,0,0,3.178971,89.04626,0,0,0,2.830755,3.346285,3.178971,0,0,0,29.59898,0,0.5155305,-0.5155305,38.45666,98.60663,0.1210871,3.496868,2.264604,0,32.42973
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.8966202,40.01623,37.52095,0,0,0,0,0,0,0,0.3238086,0,0,0.8966202,0,0,0,0,0.5728116,29.08345,0.5728116,0,0.5728116,39.00008,100,0.121075,0,0.7172961,0,29.98007
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.5101401,37.75795,36.358,2.300931,2.300931,0,0,0,2.300931,22.17103,0,4.440892E-16,0,0.5101401,2.422033,2.300931,0,0,0,29.59898,0,1.911893,-1.911893,36.98477,94.83254,0.121075,2.531024,0.408112,0,30.10912
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,35.25896,35.25896,2.064762,2.064762,0,-1,0,2.064762,0,0,0,0,0,2.173434,2.064762,0,0,2.124325,27.68709,0,2.173434,-2.173434,34.69376,88.9582,0.121075,2.271238,0,0,27.68709
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,34.26854,34.26854,11.06696,8.36,0,-1,0,8.36,0,0,2.706964,3.813661,0,8.8,8.36,0,0,4.539252,25.51365,0,8.8,-8.8,25.41775,65.17359,0.121075,12.17366,0,0,25.51365
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,33.30367,33.30367,1.71479,1.71479,0,-1,0,1.71479,0,0,2.220446E-16,0,0,1.805042,1.71479,0,0,14.31703,16.71365,0,1.805042,-1.805042,23.51507,60.29493,0.121075,1.886269,0,0,16.71365
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,32.40271,32.40271,0.4214581,0.4214581,0,-1,0,0.4214581,0,0,5.551115E-17,0,0,0.4436401,0.4214581,0,0,16.32263,14.90861,0,0.4436401,-0.4436401,23.04743,59.09586,0.121075,0.4636039,0,0,14.90861
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,31.77012,31.77012,0.5728155,0.5728155,0,-1,0,0.5728155,0,0,1.110223E-16,0,0,0.6029637,0.5728155,0,0,16.81557,14.46497,0,0.6029637,-0.6029637,22.41185,57.46617,0.121075,0.6300971,0,0,14.46497
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,31.21421,31.21421,1.852503,1.852503,0,-1,0,1.852503,0,0,2.220446E-16,0,0,1.950003,1.852503,0,0,17.48553,13.86201,0,1.950003,-1.950003,20.35637,52.19571,0.121075,2.037753,0,0,13.86201
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,30.69663,30.69663,1.927544,1.927544,0,-1,0,1.927544,0,0,2.220446E-16,0,0,2.028993,1.927544,0,0,19.65219,11.912,0,2.028993,-2.028993,18.21762,46.71176,0.121075,2.120298,0,0,11.912
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,30.23018,30.23018,1.674576,1.674576,0,-1,0,1.674576,0,0,2.220446E-16,0,0,1.762712,1.674576,0,0,21.90663,9.883009,0,1.762712,-1.762712,16.35956,41.94751,0.121075,1.842034,0,0,9.883009
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,29.83401,29.83401,1.146864,1.146864,0,-1,0,1.146864,0,0,2.220446E-16,0,0,1.207225,1.146864,0,0,23.8652,8.120297,0,1.207225,-1.207225,15.08703,38.68462,0.121075,1.261551,0,0,8.120297
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,29.48896,29.48896,1.304301,1.304301,0,-1,0,1.304301,0,0,0,0,0,1.372949,1.304301,0,0,25.20656,6.913072,0,1.372949,-1.372949,13.63982,34.97382,0.121075,1.434731,0,0,6.913072
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,29.23976,29.23976,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.73206,5.540123,0,0,0,13.63982,34.97382,0.121075,0,0,0,5.540123
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.0761131,29.22084,29.0225,0.09639126,0.09639126,0,0,0,0.09639126,78.96266,0,1.387779E-17,0,0.0761131,0.1014645,0.09639126,0,0,26.73206,5.540123,0,0.02535138,-0.02535138,13.6131,34.9053,0.121075,0.1060304,0.06089048,0,5.616237
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.6245022,30.44454,28.80525,2.473688,2.473688,0,0,0,2.473688,25.2458,0,4.440892E-16,0,0.6245022,2.603882,2.473688,0,0,26.76023,5.514772,0,1.97938,-1.97938,11.52665,29.55544,0.121075,2.721057,0.4996018,0,6.139274
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.727903,33.94233,29.31005,2.410447,2.410447,0,0,0,2.410447,71.68394,0,0,0,1.727903,2.537313,2.410447,0,0,28.95954,3.535392,0,0.8094091,-0.8094091,10.67345,27.36778,0.121075,2.651492,1.382323,0,5.263296
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,2.948485,38.8425,30.69663,7.32963,5.390744,0,-1,0,5.390744,54.69532,0,1.938886,4.912697,2.948485,5.674468,5.390744,0,0,29.85888,2.725983,0,2.725983,-2.725983,7.800015,20,0.121075,8.062593,2.358788,0,5.674468
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.4101,41.68603,32.096,3.915348,3.915348,12,0,3.372,3.915348,87.0957,0,0,0,3.4101,0,0,8.084652,7.680419,32.88775,0,11.09052,0,11.09052,18.32141,46.97787,0.1212809,4.306883,2.72808,12,3.4101
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,4.607106,46.85283,33.46342,2.923536,2.923536,11.72354,0,3.302054,2.923536,157.5868,0,0,0,4.607106,0,0,8.8,8.36,21.79723,9.981467,12.96711,0,12.96711,30.62308,78.52057,0.1214331,3.215889,3.685685,12,14.58857
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,3.929219,46.16111,34.7925,5.983111,5.983111,10.63898,0,3.027661,5.983111,65.67184,-8.881784E-16,0,0,3.929219,0,0,4.655863,4.42307,8.830128,21.65186,8.352289,0,8.352289,38.54676,98.83765,0.1216288,6.581423,3.143375,12,25.58108
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,5.94885,54.29459,36.14075,1.148109,1.148109,0,0,0,1.148109,518.1435,4.262476,0,0,5.94885,1.208535,1.148109,0,0,0.4778386,29.16892,0.4778386,0,0.4778386,39.00008,100,0.1216188,1.26292,4.75908,0,35.11777
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.289859,46.52522,36.9842,6.086222,6.086222,0,-1,0,6.086222,54.05421,0,8.881784E-16,0,3.289859,6.406549,6.086222,0,0,0,29.59898,0,3.11669,-3.11669,35.7148,91.57623,0.1216188,6.694844,2.631887,0,32.88884
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.449131,41.41029,37.34203,2.524765,2.524765,0,0,0,2.524765,57.39665,0,0,0,1.449131,2.657647,2.524765,0,0,3.462989,26.48229,0,1.208517,-1.208517,34.44091,88.30984,0.1216188,2.777241,1.159304,0,27.93142
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2280926,38.44348,37.81488,3.213671,3.213671,0,0,0,3.213671,7.097571,0,4.440892E-16,0,0.2280926,3.382812,3.213671,0,0,4.805785,25.27377,0,3.154719,-3.154719,31.11554,79.78329,0.1216188,3.535038,0.1824741,0,25.50186
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.101301,40.49275,37.41871,6.502184,6.502184,0,0,0,6.502184,16.93741,0,8.881784E-16,0,1.101301,6.844405,6.502184,0,0,8.311028,22.11905,0,5.743104,-5.743104,25.06178,64.26085,0.1216188,7.152403,0.8810411,0,23.22035
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.4063828,37.38117,36.26854,2.371011,2.371011,0,0,0,2.371011,17.13964,0,0,0,0.4063828,2.495802,2.371011,0,0,14.69225,16.37595,0,2.089419,-2.089419,22.85934,58.61358,0.1216188,2.608113,0.3251063,0,16.78233
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,35.18867,35.18867,7.535456,7.535456,0,-1,0,7.535456,0,0,8.881784E-16,0,0,7.932059,7.535456,0,0,17.01383,14.28653,0,7.932059,-7.932059,14.49822,37.17484,0.1216188,8.289001,0,0,14.28653
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,34.21742,34.21742,2.499465,2.499465,0,-1,0,2.499465,0,0,0,0,0,2.631016,2.499465,0,0,25.82723,6.354472,0,2.631016,-2.631016,11.72488,30.06374,0.1216188,2.749412,0,0,6.354472
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,33.24617,33.24617,13.50853,3.537283,0,-1,0,3.537283,0,0,9.971247,11.3221,0,3.723455,3.537283,0,0,28.75058,3.723455,0,3.723455,-3.723455,7.800015,20,0.1216188,14.85938,0,0,3.723455
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,32.35159,32.35159,2.364799,0,0,-1,0,0,0,0,2.364799,2.601279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216188,2.601279,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,31.69983,31.69983,1.455328,0,0,-1,0,0,0,0,1.455328,1.600861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216188,1.600861,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,31.14392,31.14392,0.05731863,0,0,-1,0,0,0,0,0.05731863,0.06305049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216188,0.06305049,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,30.63913,30.63913,2.179939,0,0,-1,0,0,0,0,2.179939,2.397933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216188,2.397933,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,30.1535,30.1535,1.422457,0,0,-1,0,0,0,0,1.422457,1.564703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216188,1.564703,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,29.75733,29.75733,1.742957,0,0,-1,0,0,0,0,1.742957,1.917252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216188,1.917252,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,29.43784,29.43784,1.415293,0,0,-1,0,0,0,0,1.415293,1.556822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216188,1.556822,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,29.20142,29.20142,1.622219,1.622219,10.42222,0,2.972821,1.622219,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1218033,1.784441,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1432393,29.36414,28.99055,1.704591,1.704591,10.50459,0,2.993662,1.704591,8.403146,0,0,0,0.1432393,0,0,8.8,8.36,24.52775,7.524,8.50324,0,8.50324,23.79789,61.02011,0.1219883,1.875051,0.1145914,12,7.667239
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.601894,33.02478,28.75413,3.485885,3.485885,11.74592,0,3.307719,3.485885,45.95373,0,0,0,1.601894,0,0,8.260038,7.847036,16.02451,15.17692,9.44893,0,9.44893,32.76193,84.00478,0.1222128,3.834473,1.281515,12,16.77881
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,2.946266,37.3225,29.25893,2.173034,2.173034,0,0,0,2.173034,135.5831,0,0,0,2.946266,2.287404,2.173034,0,0,6.575584,23.68095,0.6588619,0,0.6588619,33.38698,85.60748,0.122199,2.390337,2.357013,0,26.62722
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,4.598246,43.72541,30.62634,0,0,0,-1,0,0,0,0,0,0,4.598246,0,0,0,0,5.916722,24.27393,4.598246,0,4.598246,37.74926,96.79279,0.1221024,0,3.678597,0,28.87218
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.494513,44.90674,32.00654,4.056289,4.056289,0,0,0,4.056289,110.8036,0,0,0,4.494513,4.269778,4.056289,0,0,1.318476,28.41235,0.2247354,0,0.2247354,37.96246,97.33945,0.1220977,4.461917,3.59561,0,32.90686
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.378895,46.01239,33.35479,4.638089,4.638089,0,0,0,4.638089,94.41164,8.881784E-16,0,0,4.378895,4.882198,4.638089,0,0,1.09374,28.61461,0,0.5033033,-0.5033033,37.43194,95.97913,0.1220977,5.101897,3.503116,0,32.99351
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,4.807997,48.83782,34.68387,1.041691,1.041691,0,0,0,1.041691,461.5568,2.058513,0,0,4.807997,1.096517,1.041691,0,0,1.652966,28.11131,1.652966,0,1.652966,39.00008,100,0.1220631,1.14586,3.846397,0,32.9193
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.231581,39.44746,36.03212,0,0,0,0,0,0,0,1.231581,0,0,1.231581,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1220631,0,0.9852645,0,30.83056
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,4.447355,50.07385,36.87558,3.697889,3.697889,0,-1,0,3.697889,120.2674,0.5548403,0,0,4.447355,3.892514,3.697889,0,0,0,29.59898,0,0,0,39.00008,100,0.1220631,4.067677,3.557884,0,34.04633
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,1.898359,42.60299,37.23341,2.862044,2.862044,0,0,0,2.862044,66.3288,0,0,0,1.898359,3.012677,2.862044,0,0,0,29.59898,0,1.114318,-1.114318,37.82549,96.98823,0.1220631,3.148248,1.518687,0,31.49734
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,1.932485,43.19278,37.70625,0.3033186,0.3033186,0,0,0,0.3033186,637.1138,0.3750708,0,0,1.932485,0.3192828,0.3033186,0,0,1.238131,28.48466,1.238131,0,1.238131,39.00008,100,0.1220371,0.3336505,1.545988,0,30.41714
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.101091,40.3814,37.31009,3.142992,3.142992,0,0,0,3.142992,35.03321,0,4.440892E-16,0,1.101091,3.308412,3.142992,0,0,0,29.59898,0,2.207322,-2.207322,36.67336,94.03406,0.1220371,3.457291,0.8808727,0,30.70007
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.4711721,37.43116,36.14075,8.826353,8.826353,10.70869,0,3.045299,8.826353,5.338242,0,0,0,0.4711721,0,0,1.882337,1.78822,2.452579,27.39166,2.259392,0,2.259392,38.8168,99.53007,0.1221022,9.708988,0.3769377,12,27.86283
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,35.08004,35.08004,6.849255,6.849255,0,-1,0,6.849255,0,0,8.881784E-16,0,0,7.209742,6.849255,0,0,0.1931872,29.42511,0,7.209742,-7.209742,31.21707,80.04361,0.1221022,7.534181,0,0,29.42511
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,34.10879,34.10879,5.851507,5.851507,0,-1,0,5.851507,0,0,0,0,0,6.159481,5.851507,0,0,8.204012,22.21537,0,6.159481,-6.159481,24.72441,63.39579,0.1221022,6.436657,0,0,22.21537
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,33.13754,33.13754,2.878536,2.878536,0,-1,0,2.878536,0,0,4.440892E-16,0,0,3.030038,2.878536,0,0,15.04788,16.05589,0,3.030038,-3.030038,21.53047,55.20621,0.1221022,3.16639,0,0,16.05589
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,32.25575,32.25575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.41459,13.02585,0,0,0,21.53047,55.20621,0.1221022,0,0,0,13.02585
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,31.62955,31.62955,0.2023156,0.2023156,0,-1,0,0.2023156,0,0,2.775558E-17,0,0,0.2129637,0.2023156,0,0,18.41459,13.02585,0,0.2129637,-0.2129637,21.30598,54.63062,0.1221022,0.2225471,0,0,13.02585
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,31.05446,31.05446,1.754857,1.754857,0,-1,0,1.754857,0,0,2.220446E-16,0,0,1.847217,1.754857,0,0,18.65121,12.81289,0,1.847217,-1.847217,19.35884,49.63796,0.1221022,1.930342,0,0,12.81289
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,30.56884,30.56884,1.988384,1.988384,0,-1,0,1.988384,0,0,4.440892E-16,0,0,2.093036,1.988384,0,0,20.70368,10.96567,0,2.093036,-2.093036,17.15259,43.98091,0.1221022,2.187222,0,0,10.96567
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,30.10238,30.10238,0.8272757,0.8272757,0,-1,0,0.8272757,0,0,1.110223E-16,0,0,0.8708165,0.8272757,0,0,23.02927,8.872631,0,0.8708165,-0.8708165,16.23467,41.62727,0.1221022,0.9100032,0,0,8.872631
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,29.70621,29.70621,0.1768745,0.1768745,0,-1,0,0.1768745,0,0,0,0,0,0.1861837,0.1768745,0,0,23.99685,8.001815,0,0.1861837,-0.1861837,16.03841,41.12406,0.1221022,0.1945619,0,0,8.001815
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,29.38033,29.38033,0.4562886,0.4562886,0,-1,0,0.4562886,0,0,5.551115E-17,0,0,0.4803038,0.4562886,0,0,24.20372,7.815631,0,0.4803038,-0.4803038,15.53213,39.82589,0.1221022,0.5019175,0,0,7.815631
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,29.1503,29.1503,0.1207957,0.1207957,0,0,0,0.1207957,0,0,1.387779E-17,0,0,0.1271533,0.1207957,0,0,24.73739,7.335328,0,0.1271533,-0.1271533,15.3981,39.48222,0.1221022,0.1328752,0,0,7.335328
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05694419,29.08131,28.93305,1.173677,1.173677,0,0,0,1.173677,4.851775,0,2.220446E-16,0,0.05694419,1.23545,1.173677,0,0,24.87867,7.208174,0,1.178506,-1.178506,14.15584,36.29696,0.1221022,1.291045,0.04555535,0,7.265119
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.576111,32.90181,28.70301,3.146122,3.146122,0,0,0,3.146122,50.09695,0,0,0,1.576111,3.311707,3.146122,0,0,26.18812,6.029668,0,1.735596,-1.735596,12.32637,31.606,0.1221022,3.460734,1.260889,0,7.60578
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,3.916551,40.10731,29.20142,3.632088,3.632088,0,0,0,3.632088,107.8319,0,0,0,3.916551,3.823251,3.632088,0,0,28.11656,4.294073,0.09330054,0,0.09330054,12.41488,31.83296,0.1221002,3.995297,3.133241,0,8.210624
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,5.512276,46.53722,30.54967,3.517695,3.517695,0,-1,0,3.517695,156.7014,0,0,0,5.512276,3.702837,3.517695,0,0,28.02326,4.378043,1.809439,0,1.809439,14.13146,36.23445,0.1220623,3.869465,4.409821,0,9.890319
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,6.443112,51.22091,31.95543,1.416845,1.416845,0,0,0,1.416845,454.7508,0,0,0,6.443112,1.491416,1.416845,0,0,26.21382,6.006538,4.951697,0,4.951697,18.82906,48.27953,0.1219587,1.558529,5.15449,0,12.44965
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,8.081173,58.71184,33.30367,1.378643,1.378643,0,0,0,1.378643,586.1688,0,0,0,8.081173,1.451203,1.378643,0,0,21.26213,10.46307,6.62997,0,6.62997,25.1188,64.40704,0.1218203,1.516507,6.464938,0,18.54424
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,8.308311,61.1839,34.61359,0,0,0,0,0,0,0,0,0,0,8.308311,0,0,0,0,14.63216,16.43004,8.308311,0,8.308311,33.00075,84.61715,0.1216472,0,6.646649,0,24.73835
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,7.469038,59.56361,35.94267,2.397683,2.397683,0,0,0,2.397683,311.5107,0,0,0,7.469038,2.523877,2.397683,0,0,6.323844,23.90752,4.945161,0,4.945161,37.69214,96.64633,0.1215444,2.637451,5.97523,0,31.37656
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,6.650767,57.52908,36.78612,0,0,0,-1,0,0,0,5.272084,0,0,6.650767,0,0,0,0,1.378683,28.35816,1.378683,0,1.378683,39.00008,100,0.1215158,0,5.320613,0,35.00893
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,5.616261,54.26689,37.13117,4.260032,4.260032,0,0,0,4.260032,131.8361,1.132016,0,0,5.616261,4.484244,4.260032,0,0,0,29.59898,0,0,0,39.00008,100,0.1215158,4.686036,4.493009,0,35.21524
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.605963,45.08584,37.59763,3.684789,3.684789,0,0,0,3.684789,70.72218,0,0,0,2.605963,3.878725,3.684789,0,0,0,29.59898,0,1.272762,-1.272762,37.65847,96.55998,0.1215158,4.053267,2.08477,0,32.20494
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.172519,43.40991,37.23341,6.388529,6.388529,0,0,0,6.388529,34.00657,0,0,0,2.172519,6.724767,6.388529,0,0,1.41418,28.32622,0,4.552248,-4.552248,32.85998,84.25619,0.1215158,7.027381,1.738015,0,30.49874
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.5093458,37.46571,36.07046,5.243581,5.243581,0,0,0,5.243581,9.713702,0,0,0,0.5093458,5.519558,5.243581,0,0,6.472234,23.77397,0,5.010213,-5.010213,27.57875,70.7146,0.1215158,5.767939,0.4074767,0,24.28331
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,35.00975,35.00975,6.309849,6.309849,0,-1,0,6.309849,0,0,8.881784E-16,0,0,6.641946,6.309849,0,0,12.03914,18.76376,0,6.641946,-6.641946,20.57752,52.76278,0.1215158,6.940834,0,0,18.76376
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,34.05767,34.05767,6.711456,6.711456,0,-1,0,6.711456,0,0,8.881784E-16,0,0,7.06469,6.711456,0,0,19.41908,12.12181,0,7.06469,-7.06469,13.13069,33.66836,0.1215158,7.382601,0,0,12.12181
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,33.08642,33.08642,8.079764,4.804263,0,-1,0,4.804263,0,0,3.275502,4.083479,0,5.057118,4.804263,0,0,27.26873,5.057118,0,5.057118,-5.057118,7.800015,20,0.1215158,8.887741,0,0,5.057118
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,32.2238,32.2238,0.2666733,0,0,-1,0,0,0,0,0.2666733,0.2933407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215158,0.2933407,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,31.55926,31.55926,0.4130824,0,0,-1,0,0,0,0,0.4130824,0.4543906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215158,0.4543906,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,31.00334,31.00334,0.3939455,0,0,-1,0,0,0,0,0.3939455,0.4333401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215158,0.4333401,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,30.51772,30.51772,1.921523,0,0,-1,0,0,0,0,1.921523,2.113675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215158,2.113675,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,30.03209,30.03209,0.8561563,0,0,-1,0,0,0,0,0.8561563,0.941772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215158,0.941772,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,29.65509,29.65509,0.9602018,0,0,-1,0,0,0,0,0.9602018,1.056222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215158,1.056222,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,29.32921,29.32921,0.3583743,0,0,-1,0,0,0,0,0.3583743,0.3942117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215158,0.3942117,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,29.09279,29.09279,1.716489,1.716489,10.51649,0,2.996672,1.716489,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1217029,1.888138,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1238151,29.20454,28.88193,1.025684,1.025684,9.825684,0,2.821898,1.025684,12.07147,0,0,0,0.1238151,0,0,8.8,8.36,24.52775,7.524,8.483815,0,8.483815,23.77946,60.97286,0.1218539,1.128252,0.0990521,12,7.647815
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.447574,32.51197,28.66467,5.183517,5.183517,12,0,3.372,5.183517,27.9265,0,0,0,1.447574,0,0,6.816483,6.475659,16.04394,15.15943,7.923234,0,7.923234,31.2961,80.24625,0.1220813,5.701868,1.15806,12,16.60701
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,3.810853,39.73742,29.1503,1.416799,1.416799,0,0,0,1.416799,268.9763,0,0,0,3.810853,1.491367,1.416799,0,0,8.120705,22.29034,2.319485,0,2.319485,33.49656,85.88844,0.1220332,1.558479,3.048682,0,26.1012
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,6.323007,49.15034,30.49855,2.322705,2.322705,0,-1,0,2.322705,272.226,0,0,0,6.323007,2.444952,2.322705,0,0,5.801219,24.37788,3.878055,0,3.878055,37.17561,95.32187,0.1219528,2.554975,5.058405,0,30.70089
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,6.269315,50.54102,31.87875,0,0,0,0,0,0,0,4.346151,0,0,6.269315,0,0,0,0,1.923164,27.86813,1.923164,0,1.923164,39.00008,100,0.1219129,0,5.015452,0,34.13744
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,4.964087,47.71526,33.20783,0,0,0,0,0,0,0,4.964087,0,0,4.964087,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1219129,0,3.97127,0,34.56306
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,4.469754,47.57504,34.52413,4.774202,4.774202,0,0,0,4.774202,93.62305,8.881784E-16,0,0,4.469754,5.025476,4.774202,0,0,0,29.59898,0,0.5557225,-0.5557225,38.4143,98.49799,0.1219129,5.251623,3.575803,0,34.06873
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.401046,48.80653,35.85321,0,0,0,0,0,0,0,3.783577,0,0,4.401046,0,0,0,0,0.6174694,29.04325,0.6174694,0,0.6174694,39.00008,100,0.1219001,0,3.520837,0,33.4443
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.509718,46.89988,36.69666,0.3299157,0.3299157,0,-1,0,0.3299157,1063.823,3.162438,0,0,3.509718,0.3472797,0.3299157,0,0,0,29.59898,0,0,0,39.00008,100,0.1219001,0.3629073,2.807775,0,33.1087
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.427402,46.9924,37.02254,2.726827,2.726827,0,0,0,2.726827,125.6919,0.5570579,0,0,3.427402,2.870345,2.726827,0,0,0,29.59898,0,0,0,39.00008,100,0.1219001,2.99951,2.741922,0,33.02638
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.576558,41.89001,37.45066,6.548921,6.548921,0,0,0,6.548921,24.07355,0,0,0,1.576558,6.893601,6.548921,0,0,0,29.59898,0,5.317043,-5.317043,33.39542,85.62912,0.1219001,7.203813,1.261246,0,31.17554
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.086074,40.11726,37.09283,4.176889,4.176889,0,0,0,4.176889,26.00199,0,0,0,1.086074,4.396725,4.176889,0,0,5.907825,24.28193,0,3.310651,-3.310651,29.90569,76.68111,0.1219001,4.594578,0.8688593,0,25.36801
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.448305,37.18777,35.96183,8.378524,8.378524,12,0,3.372,8.378524,5.350644,0,0,0,0.448305,0,0,3.621476,3.440402,9.586327,20.97128,3.888707,0,3.888707,33.59484,86.14045,0.1220128,9.216376,0.358644,12,21.41959
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,34.90113,34.90113,3.314843,3.314843,0,-1,0,3.314843,0,0,4.440892E-16,0,0,3.489308,3.314843,0,0,5.697619,24.47112,0,3.489308,-3.489308,29.91679,76.70956,0.1220128,3.646327,0,0,24.47112
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,33.96822,33.96822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.574629,20.98181,0,0,0,29.91679,76.70956,0.1220128,0,0,0,20.98181
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,32.99696,32.99696,5.242283,5.242283,0,-1,0,5.242283,0,0,8.881784E-16,0,0,5.518192,5.242283,0,0,9.574629,20.98181,0,5.518192,-5.518192,24.1001,61.79501,0.1220128,5.766511,0,0,20.98181
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,32.13434,32.13434,1.149246,1.149246,0,-1,0,1.149246,0,0,2.220446E-16,0,0,1.209732,1.149246,0,0,15.70595,15.46362,0,1.209732,-1.209732,22.82493,58.52535,0.1220128,1.26417,0,0,15.46362
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,31.48258,31.48258,0.1533843,0.1533843,0,-1,0,0.1533843,0,0,0,0,0,0.1614572,0.1533843,0,0,17.0501,14.25389,0,0.1614572,-0.1614572,22.65474,58.08897,0.1220128,0.1687227,0,0,14.25389
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,30.92667,30.92667,1.123936,1.123936,0,-1,0,1.123936,0,0,0,0,0,1.18309,1.123936,0,0,17.2295,14.09243,0,1.18309,-1.18309,21.40766,54.89132,0.1220128,1.236329,0,0,14.09243
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,30.44104,30.44104,0.7355981,0.7355981,0,-1,0,0.7355981,0,0,1.110223E-16,0,0,0.7743139,0.7355981,0,0,18.54404,12.90934,0,0.7743139,-0.7743139,20.59146,52.7985,0.1220128,0.809158,0,0,12.90934
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,29.95542,29.95542,1.45691,1.45691,0,-1,0,1.45691,0,0,2.220446E-16,0,0,1.53359,1.45691,0,0,19.40439,12.13503,0,1.53359,-1.53359,18.97491,48.65352,0.1220128,1.602602,0,0,12.13503
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,29.59759,29.59759,2.566256,2.566256,0,-1,0,2.566256,0,0,4.440892E-16,0,0,2.701322,2.566256,0,0,21.10838,10.60144,0,2.701322,-2.701322,16.12747,41.3524,0.1220128,2.822882,0,0,10.60144
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,29.2781,29.2781,0.9074115,0.9074115,0,-1,0,0.9074115,0,0,1.110223E-16,0,0,0.95517,0.9074115,0,0,24.10985,7.900115,0,0.95517,-0.95517,15.12063,38.77077,0.1220128,0.9981527,0,0,7.900115
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,29.04167,29.04167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.17115,6.944944,0,0,0,15.12063,38.77077,0.1220128,0,0,0,6.944944
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.1032268,29.09321,28.82442,0.2719402,0.2719402,0,0,0,0.2719402,37.95936,0,0,0,0.1032268,0.2862529,0.2719402,0,0,25.17115,6.944944,0,0.1830261,-0.1830261,14.9277,38.27608,0.1220128,0.2991343,0.08258142,0,7.048171
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.167796,31.68264,28.59439,3.401664,3.401664,0,0,0,3.401664,34.33012,0,4.440892E-16,0,1.167796,3.580699,3.401664,0,0,25.37451,6.761919,0,2.412904,-2.412904,12.38428,31.7545,0.1220128,3.741831,0.9342364,0,7.929714
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.216833,32.34271,29.11196,0.3846547,0.3846547,0,0,0,0.3846547,316.3443,0,0,0,1.216833,0.4048997,0.3846547,0,0,28.05552,4.349015,0.8119335,0,0.8119335,13.15455,33.72954,0.121996,0.4231201,0.9734665,0,5.565848
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.815809,35.33775,30.42826,7.692783,6.550786,0,-1,0,6.550786,27.71896,0,1.141997,3.29129,1.815809,6.895565,6.550786,0,0,27.24358,5.079755,0,5.079755,-5.079755,7.800015,20,0.121996,8.462061,1.452648,0,6.895565
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.603354,39.00823,31.80846,4.640911,4.640911,12,0,3.372,4.640911,56.09575,0,0,0,2.603354,0,0,7.359089,6.991135,32.88775,0,9.594488,0,9.594488,16.90215,43.33875,0.1222263,5.105002,2.082683,12,2.603354
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.129311,36.20721,33.13754,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.129311,0,0,8.8,8.36,23.29326,8.635039,9.489311,0,9.489311,25.9045,66.42165,0.1223059,0,0.9034491,12,9.764351
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.691297,42.03926,34.45384,3.979629,3.979629,11.81666,0,3.325615,3.979629,67.62683,0,0,0,2.691297,0,0,7.837031,7.445179,13.80395,17.17542,10.13648,0,10.13648,35.5208,91.0788,0.1225151,4.377592,2.153038,12,19.86672
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.539317,42.98273,35.78292,5.714419,5.714419,0,0,0,5.714419,44.43701,0,8.881784E-16,0,2.539317,6.015178,5.714419,0,0,3.667477,26.29825,0,3.475861,-3.475861,31.85692,81.68426,0.1225151,6.285861,2.031454,0,28.83756
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,4.630376,50.39689,36.62637,0,0,0,-1,0,0,0,0,0,0,4.630376,0,0,0,0,7.529545,22.82239,4.630376,0,4.630376,36.24968,92.94772,0.1224194,0,3.704301,0,27.45276
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.469006,47.03983,36.94587,0.8248632,0.8248632,0,0,0,0.8248632,420.5553,0,0,0,3.469006,0.8682771,0.8248632,0,0,2.89917,26.98973,2.600729,0,2.600729,38.71695,99.27404,0.1223657,0.9073495,2.775205,0,30.45873
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7353629,39.45811,37.41871,0,0,0,0,0,0,0,0.4369223,0,0,0.7353629,0,0,0,0,0.2984406,29.33038,0.2984406,0,0.2984406,39.00008,100,0.1223595,0,0.5882904,0,30.06574
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.200889,40.37203,37.02254,0,0,0,0,0,0,0,1.200889,0,0,1.200889,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1223595,0,0.960711,0,30.79987
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.5095508,37.2987,35.90433,4.637885,4.637885,0,0,0,4.637885,10.9867,0,8.881784E-16,0,0.5095508,4.881984,4.637885,0,0,0,29.59898,0,4.372433,-4.372433,34.39113,88.18221,0.1223595,5.101674,0.4076406,0,30.10853
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,34.86279,34.86279,1.900704,1.900704,0,-1,0,1.900704,0,0,2.220446E-16,0,0,2.000741,1.900704,0,0,4.858259,25.22655,0,2.000741,-2.000741,32.28216,82.77461,0.1223595,2.090774,0,0,25.22655
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,33.92987,33.92987,7.066012,7.066012,0,-1,0,7.066012,0,0,8.881784E-16,0,0,7.437908,7.066012,0,0,7.081305,23.2258,0,7.437908,-7.437908,24.44192,62.67146,0.1223595,7.772614,0,0,23.2258
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,32.95863,32.95863,6.774292,6.774292,0,-1,0,6.774292,0,0,8.881784E-16,0,0,7.130833,6.774292,0,0,15.34565,15.7879,0,7.130833,-7.130833,16.92536,43.39828,0.1223595,7.451721,0,0,15.7879
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,32.096,32.096,0.6989198,0.6989198,0,-1,0,0.6989198,0,0,1.110223E-16,0,0,0.735705,0.6989198,0,0,23.2688,8.657063,0,0.735705,-0.735705,16.14986,41.40981,0.1223595,0.7688118,0,0,8.657063
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,31.43146,31.43146,1.942639,1.942639,0,-1,0,1.942639,0,0,0,0,0,2.044883,1.942639,0,0,24.08624,7.921358,0,2.044883,-2.044883,13.99436,35.88292,0.1223595,2.136903,0,0,7.921358
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,30.87555,30.87555,2.5066,2.5066,0,-1,0,2.5066,0,0,4.440892E-16,0,0,2.638526,2.5066,0,0,26.35834,5.876475,0,2.638526,-2.638526,11.21311,28.75151,0.1223595,2.75726,0,0,5.876475
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,30.38992,30.38992,0.5380777,0.5380777,0,-1,0,0.5380777,0,0,1.110223E-16,0,0,0.5663975,0.5380777,0,0,29.29003,3.237949,0,0.5663975,-0.5663975,10.61608,27.22066,0.1223595,0.5918854,0,0,3.237949
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,29.9043,29.9043,0.4085982,0.4085982,0,-1,0,0.4085982,0,0,5.551115E-17,0,0,0.4301034,0.4085982,0,0,29.91936,2.671551,0,0.4301034,-0.4301034,10.16271,26.05818,0.1223595,0.449458,0,0,2.671551
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,29.54647,29.54647,1.570857,1.570857,0,-1,0,1.570857,0,0,0,0,0,1.653534,1.570857,0,0,30.39725,2.241448,0,1.653534,-1.653534,8.419731,21.58901,0.1223595,1.727943,0,0,2.241448
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,29.23976,29.23976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.23452,0.5879138,0,0,0,8.419731,21.58901,0.1223595,0,0,0,0.5879138
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,28.99055,28.99055,0.6449172,0.6449172,9.444917,0,2.725564,0.6449172,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.23452,0.5879138,8.36,0,8.36,16.35072,41.92485,0.1224924,0.7094089,0,12,0.5879138
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.03952726,28.89527,28.79247,0.4192826,0.4192826,9.219282,0,2.668478,0.4192826,9.427356,1.776357E-15,0,0,0.03952726,0,0,8.8,8.36,23.87452,8.111914,8.399528,0,8.399528,24.31921,62.35683,0.1226134,0.4612108,0.03162181,12,8.151441
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.6989322,30.39012,28.55605,3.955989,3.955989,11.92382,0,3.352726,3.955989,17.6677,0,0,0,0.6989322,0,0,7.967827,7.569436,15.47499,15.67149,8.268368,0,8.268368,32.16328,82.46978,0.1228506,4.351588,0.5591457,12,16.37042
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.171393,32.16766,29.06084,10.02593,10.02593,12,0,3.372,10.02593,11.68364,0,0,0,1.171393,0,0,1.974072,1.875368,7.206621,23.11302,3.046762,0,3.046762,35.05369,89.88107,0.1229335,11.02852,0.9371148,12,24.28441
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.867196,35.42178,30.37075,0.8404318,0.8404318,0,-1,0,0.8404318,222.1711,0,0,0,1.867196,0.884665,0.8404318,0,0,4.159859,25.8551,0.9825313,0,0.9825313,35.9858,92.2711,0.1229132,0.924475,1.493757,0,27.7223
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.4203,35.5841,31.73817,0,0,0,0,0,0,0,0,0,0,1.4203,0,0,0,0,3.177328,26.73938,1.4203,0,1.4203,37.33321,95.72601,0.1228839,0,1.13624,0,28.15968
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.038005,35.90264,33.08642,3.000972,3.000972,0,0,0,3.000972,34.58895,0,0,0,1.038005,3.158918,3.000972,0,0,1.757027,28.01765,0,2.120913,-2.120913,35.09758,89.99361,0.1228839,3.301069,0.8304037,0,29.05566
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.9079149,36.85487,34.37716,4.352451,4.352451,0,0,0,4.352451,20.85985,0,0,0,0.9079149,4.581528,4.352451,0,0,4.113597,25.89674,0,3.673613,-3.673613,31.22525,80.06458,0.1228839,4.787696,0.7263319,0,26.80466
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,2.021187,41.37937,35.70624,5.080203,5.080203,0,0,0,5.080203,39.78556,0,0,0,2.021187,5.347582,5.080203,0,0,8.19539,22.22313,0,3.326395,-3.326395,27.71892,71.07401,0.1228839,5.588223,1.61695,0,24.24431
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.186986,39.8692,36.56887,5.635564,5.635564,0,-1,0,5.635564,21.06241,0,0,0,1.186986,5.932173,5.635564,0,0,11.89138,18.89673,0,4.745187,-4.745187,22.71705,58.24874,0.1228839,6.199121,0.9495885,0,20.08372
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.345061,40.67258,36.91392,0,0,0,0,0,0,0,0,0,0,1.345061,0,0,0,0,17.16381,14.15155,1.345061,0,1.345061,23.99309,61.52063,0.1228562,0,1.076049,0,15.49661
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7420021,39.39909,37.34203,1.992482,1.992482,0,0,0,1.992482,37.2401,0,2.220446E-16,0,0.7420021,2.097349,1.992482,0,0,15.81875,15.3621,0,1.355347,-1.355347,22.56443,57.8574,0.1228562,2.19173,0.5936017,0,16.1041
