Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.690408,36.15422,28.84359,3.935869,3.935869,11.42282,0,3.225974,3.935869,68.35612,0,0,0,2.690408,0,0,7.486953,7.112605,16.80659,14.47305,9.803013,0,9.803013,32.3559,82.96369,0.124732,4.329456,2.152326,12,17.16346
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.7329296,31.98667,30.04487,3.188916,3.188916,0,-1,0,3.188916,22.98366,0,0,0,0.7329296,3.356753,3.188916,0,0,7.003575,23.29576,0,2.623824,-2.623824,29.59015,75.87203,0.124732,3.507807,0.5863436,0,24.02869
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.285124,34.89677,31.43146,6.313618,6.313618,0,0,0,6.313618,20.35479,0,8.881784E-16,0,1.285124,6.645914,6.313618,0,0,9.918935,20.67194,0,5.36079,-5.36079,23.93938,61.38291,0.124732,6.94498,1.028099,0,21.95706
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,5.127238,47.81163,32.81805,3.834,3.834,0,0,0,3.834,133.7308,0,0,0,5.127238,4.035789,3.834,0,0,15.87537,15.31115,1.091448,0,1.091448,24.97482,64.03787,0.1247101,4.2174,4.10179,0,20.43839
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,6.884471,55.25314,34.10879,7.615011,7.615011,12,0,3.372,7.615011,90.40659,0,0,0,6.884471,0,0,4.384989,4.16574,14.78392,16.29345,11.05021,0,11.05021,35.45797,90.91769,0.1248951,8.376512,5.507577,12,23.17792
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,7.699038,59.80793,35.4187,2.600367,2.600367,0,0,0,2.600367,296.0751,1.228102,0,0,7.699038,2.737228,2.600367,0,0,3.733708,26.23864,3.733708,0,3.733708,39.00008,100,0.1248202,2.860404,6.159231,0,33.93768
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,6.023502,54.63453,36.21104,0,0,0,-1,0,0,0,6.023502,0,0,6.023502,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1248202,0,4.818801,0,35.62248
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,4.017671,48.26267,36.47941,3.051774,3.051774,0,0,0,3.051774,131.6503,0.8052772,0,0,4.017671,3.212393,3.051774,0,0,0,29.59898,0,0,0,39.00008,100,0.1248202,3.356951,3.214136,0,33.61665
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,3.75128,47.84803,36.87558,3.47183,3.47183,0,0,0,3.47183,108.0491,0.09672216,0,0,3.75128,3.654558,3.47183,0,0,0,29.59898,0,0,0,39.00008,100,0.1248202,3.819013,3.001024,0,33.35026
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.588672,41.00475,36.55609,7.654918,7.654918,6.145679,0,1.890857,7.654918,20.75361,0,0,0,1.588672,1.588672,1.509238,0,0,0,29.59898,0,0,0,39.00008,100,0.1248202,8.420409,1.270937,12,31.18765
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.4098822,36.61229,35.49538,10.70994,10.70994,10.32055,0,2.9471,10.70994,3.827118,3.330669E-16,0,0,0.4098822,0.4098822,0.3893881,0,0,0,29.59898,0,0,0,39.00008,100,0.1248202,11.78094,0.3279057,12,30.00886
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,34.52413,34.52413,7.61754,7.61754,0,-1,0,7.61754,0,0,8.881784E-16,0.01929422,0,8.018463,7.61754,0,0,0,29.59898,0,8.018463,-8.018463,30.54788,78.32773,0.1248202,8.379294,0,0,29.59898
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,33.62317,33.62317,5.383935,5.383935,0,-1,0,5.383935,0,0,8.881784E-16,0,0,5.667301,5.383935,0,0,8.909404,21.58051,0,5.667301,-5.667301,24.57402,63.01017,0.1248202,5.922329,0,0,21.58051
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,32.63275,32.63275,7.948825,7.948825,0,-1,0,7.948825,0,0,0,0.3837078,0,8.367185,7.948825,0,0,15.2064,15.91321,0,8.367185,-8.367185,15.75423,40.39538,0.1248202,8.743708,0,0,15.91321
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,31.77012,31.77012,1.352483,1.352483,0,-1,0,1.352483,0,0,2.220446E-16,0,0,1.423666,1.352483,0,0,24.50328,7.54603,0,1.423666,-1.423666,14.25355,36.5475,0.1248202,1.487731,0,0,7.54603
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,31.10558,31.10558,2.667834,2.667834,0,-1,0,2.667834,0,0,4.440892E-16,0,0,2.808246,2.667834,0,0,26.08513,6.122364,0,2.808246,-2.808246,11.2934,28.95738,0.1248202,2.934617,0,0,6.122364
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,30.56884,30.56884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.2054,3.314118,0,0,0,11.2934,28.95738,0.1248202,0,0,0,3.314118
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,30.08321,30.08321,1.844818,1.844818,0,-1,0,1.844818,0,0,0,0,0,1.941914,1.844818,0,0,29.2054,3.314118,0,1.941914,-1.941914,9.246446,23.70879,0.1248202,2.0293,0,0,3.314118
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,29.59759,29.59759,0.06481299,0.06481299,0,-1,0,0.06481299,0,0,1.387779E-17,0,0,0.06822419,0.06481299,0,0,31.36308,1.372204,0,0.06822419,-0.06822419,9.174531,23.52439,0.1248202,0.07129429,0,0,1.372204
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,29.2781,29.2781,1.242225,1.23878,0,-1,0,1.23878,0,0,0.003444696,0.1276672,0,1.303979,1.23878,0,0,31.43889,1.303979,0,1.303979,-1.303979,7.800015,20,0.1248202,1.366448,0,0,1.303979
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,28.97139,28.97139,1.643916,0,0,-1,0,0,0,0,1.643916,1.808308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248202,1.808308,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,28.71579,28.71579,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248202,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1300943,28.85598,28.51771,1.490082,1.490082,10.29008,0,2.939391,1.490082,8.730678,0,0,0,0.1300943,0,0,8.8,8.36,32.88775,0,8.490094,0,8.490094,15.85443,40.65229,0.1249788,1.63909,0.1040754,12,0.1300943
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.849923,33.24533,28.30684,4.350649,4.350649,12,0,3.372,4.350649,42.52063,0,0,0,1.849923,0,0,7.649351,7.266883,24.39766,7.641085,9.116807,0,9.116807,24.50339,62.82907,0.1252013,4.785714,1.479939,12,9.491008
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.176686,37.52975,28.82442,1.159818,1.159818,9.959818,0,2.855834,1.159818,273.8953,1.776357E-15,0,0,3.176686,0,0,8.8,8.36,15.28085,15.84621,11.53669,0,11.53669,35.44805,90.89226,0.1252831,1.2758,2.541349,12,19.0229
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,5.795752,46.89317,30.04487,6.823964,6.823964,0,-1,0,6.823964,84.93233,0,0,0,5.795752,7.18312,6.823964,0,0,3.744166,26.22923,0,1.387368,-1.387368,33.98564,87.14248,0.1252831,7.506361,4.636601,0,32.02498
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,8.071831,56.41776,31.43146,2.057364,2.057364,0,0,0,2.057364,392.3385,0.6204981,0,0,8.071831,2.165646,2.057364,0,0,5.285686,24.84186,5.285686,0,5.285686,39.00008,100,0.1251775,2.2631,6.457464,0,32.91369
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,8.102192,58.181,32.79888,0.05183367,0.05183367,0,0,0,0.05183367,15631.14,8.047629,0,0,8.102192,0.05456176,0.05183367,0,0,0,29.59898,0,0,0,39.00008,100,0.1251775,0.05701704,6.481753,0,37.70117
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,7.619475,57.91656,34.08962,6.641279,6.641279,0,0,0,6.641279,114.729,0.6286551,0,0,7.619475,6.99082,6.641279,0,0,0,29.59898,0,0,0,39.00008,100,0.1251775,7.305407,6.09558,0,37.21845
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,5.084115,50.54004,35.40592,5.354944,5.354944,0,0,0,5.354944,94.94244,0,0,0,5.084115,5.636783,5.354944,0,0,0,29.59898,0,0.5526683,-0.5526683,38.41751,98.50625,0.1251775,5.890438,4.067292,0,34.68309
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,4.875635,50.70868,36.17909,4.191469,4.191469,0,-1,0,4.191469,116.3228,0,0,0,4.875635,4.412073,4.191469,0,0,0.6140758,29.04631,0.4635623,0,0.4635623,38.85729,99.63387,0.1251682,4.610616,3.900508,0,33.92194
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,5.241662,52.22462,36.44746,4.676342,4.676342,0,0,0,4.676342,112.089,0.1686839,0,0,5.241662,4.922465,4.676342,0,0,0.1505136,29.46352,0.1505136,0,0.1505136,39.00008,100,0.1251652,5.143976,4.19333,0,34.70518
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,4.756527,51.0501,36.84363,2.784295,2.784295,0,0,0,2.784295,170.8341,1.82569,0,0,4.756527,2.930837,2.784295,0,0,0,29.59898,0,0,0,39.00008,100,0.1251652,3.062725,3.805222,0,34.35551
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.619518,44.03292,36.55609,6.562121,6.562121,0,0,0,6.562121,39.91877,0,0,0,2.619518,6.907496,6.562121,0,0,0,29.59898,0,4.287978,-4.287978,34.48015,88.41047,0.1251652,7.218333,2.095614,0,32.21849
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.4778686,36.77972,35.47621,3.992244,3.992244,0,0,0,3.992244,11.96992,0,4.440892E-16,0,0.4778686,4.202362,3.992244,0,0,4.76442,25.311,0,3.724494,-3.724494,30.55419,78.34393,0.1251652,4.391469,0.3822949,0,25.78887
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,34.50496,34.50496,5.520009,5.520009,0,-1,0,5.520009,0,0,0,0,0,5.810535,5.520009,0,0,8.902746,21.58651,0,5.810535,-5.810535,24.42935,62.63923,0.1251652,6.07201,0,0,21.58651
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,33.62317,33.62317,3.612294,3.612294,0,-1,0,3.612294,0,0,4.440892E-16,0,0,3.802415,3.612294,0,0,15.3589,15.77597,0,3.802415,-3.802415,20.42125,52.36208,0.1251652,3.973523,0,0,15.77597
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,32.63275,32.63275,2.791375,2.791375,0,-1,0,2.791375,0,0,4.440892E-16,0,0,2.93829,2.791375,0,0,19.5838,11.97356,0,2.93829,-2.93829,17.32402,44.42048,0.1251652,3.070513,0,0,11.97356
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,31.75734,31.75734,2.112642,2.112642,0,-1,0,2.112642,0,0,4.440892E-16,0,0,2.223833,2.112642,0,0,22.84857,9.035267,0,2.223833,-2.223833,14.9799,38.40992,0.1251652,2.323906,0,0,9.035267
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,31.10558,31.10558,0.04531885,0.04531885,0,-1,0,0.04531885,0,0,6.938894E-18,0,0,0.04770406,0.04531885,0,0,25.31949,6.811433,0,0.04770406,-0.04770406,14.92961,38.28098,0.1251652,0.04985074,0,0,6.811433
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,30.58801,30.58801,0.6256244,0.6256244,0,-1,0,0.6256244,0,0,1.110223E-16,0,0,0.6585521,0.6256244,0,0,25.3725,6.763729,0,0.6585521,-0.6585521,14.23544,36.50105,0.1251652,0.6881869,0,0,6.763729
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,30.08321,30.08321,1.817712,1.817712,0,-1,0,1.817712,0,0,2.220446E-16,0,0,1.913381,1.817712,0,0,26.10422,6.105177,0,1.913381,-1.913381,12.21856,31.32957,0.1251652,1.999483,0,0,6.105177
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,29.57842,29.57842,1.347026,1.347026,0,-1,0,1.347026,0,0,2.220446E-16,0,0,1.417922,1.347026,0,0,28.2302,4.191796,0,1.417922,-1.417922,10.72394,27.49722,0.1251652,1.481729,0,0,4.191796
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,29.2781,29.2781,0.4660712,0.4660712,0,-1,0,0.4660712,0,0,5.551115E-17,0,0,0.4906013,0.4660712,0,0,29.80567,2.773874,0,0.4906013,-0.4906013,10.2068,26.17122,0.1251652,0.5126784,0,0,2.773874
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,28.97139,28.97139,0.5477847,0.5477847,0,-1,0,0.5477847,0,0,0,0,0,0.5766155,0.5477847,0,0,30.35078,2.283272,0,0.5766155,-0.5766155,9.598989,24.61275,0.1251652,0.6025631,0,0,2.283272
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,28.68384,28.68384,0.3778872,0.3778872,0,0,0,0.3778872,0,0,5.551115E-17,0,0,0.397776,0.3778872,0,0,30.99147,1.706657,0,0.397776,-0.397776,9.179697,23.53764,0.1251652,0.4156759,0,0,1.706657
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,28.50493,28.50493,1.273027,1.273027,10.07303,0,2.884476,1.273027,0,0,0,0,0,0,0,8.8,8.36,31.43344,1.308881,8.36,0,8.36,17.11069,43.87347,0.1253153,1.40033,0,12,1.308881
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.4129103,29.36459,28.28768,7.932763,7.932763,12,0,3.372,7.932763,5.205126,0,0,0,0.4129103,0,0,4.067237,3.863875,23.07344,8.832881,4.276785,0,4.276785,21.168,54.27682,0.1254296,8.72604,0.3303283,12,9.245791
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.237192,32.08495,28.80525,6.352427,6.352427,12,0,3.372,6.352427,19.4759,0,0,0,1.237192,0,0,5.647573,5.365194,18.79666,12.68199,6.602386,0,6.602386,27.43158,70.33724,0.125603,6.987669,0.9897537,12,13.91918
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.107252,32.96377,30.01292,4.086692,4.086692,0,-1,0,4.086692,27.0941,0,8.881784E-16,0,1.107252,4.301781,4.086692,0,0,12.19427,18.62414,0,3.194528,-3.194528,24.06425,61.70308,0.125603,4.495361,0.885802,0,19.73139
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.552685,35.59787,31.39312,2.220344,2.220344,0,0,0,2.220344,69.92992,0,0,0,1.552685,2.337204,2.220344,0,0,15.74375,15.42961,0,0.7845192,-0.7845192,23.23729,59.58268,0.125603,2.442378,1.242148,0,16.98229
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,1.946759,38.09489,32.74137,2.17242,2.17242,0,0,0,2.17242,89.61246,0,0,0,1.946759,2.286758,2.17242,0,0,16.61543,14.64509,0,0.339999,-0.339999,22.8789,58.66374,0.125603,2.389662,1.557407,0,16.59185
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.584513,38.40421,34.0385,5.319354,5.319354,0,0,0,5.319354,29.78769,0,8.881784E-16,0,1.584513,5.59932,5.319354,0,0,16.99321,14.30509,0,4.014808,-4.014808,18.64692,47.81253,0.125603,5.85129,1.26761,0,15.8896
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.403558,42.1466,35.36758,1.860239,1.860239,0,0,0,1.860239,129.207,0,0,0,2.403558,1.958146,1.860239,0,0,21.45411,10.29028,0.4454121,0,0.4454121,19.06948,48.896,0.1255941,2.046263,1.922847,0,12.69384
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,1.928623,41.56022,36.14075,0.8525555,0.8525555,0,-1,0,0.8525555,226.2167,0,0,0,1.928623,0.8974268,0.8525555,0,0,21.0087,10.69115,1.031196,0,1.031196,20.04776,51.4044,0.1255735,0.9378111,1.542899,0,12.61978
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,2.022773,42.11295,36.40912,0.329497,0.329497,0,0,0,0.329497,613.8973,0,0,0,2.022773,0.346839,0.329497,0,0,19.9775,11.61923,1.675934,0,1.675934,21.63769,55.48114,0.12554,0.3624467,1.618219,0,13.642
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.8931746,39.28609,36.81168,6.724793,6.724793,0,0,0,6.724793,13.28182,0,1.776357E-15,0,0.8931746,7.07873,6.724793,0,0,18.30157,13.12757,0,6.185555,-6.185555,15.11754,38.76285,0.12554,7.397273,0.7145397,0,14.02074
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.117853,39.58197,36.47941,5.29954,5.29954,0,0,0,5.29954,21.0934,0,0,0,1.117853,5.578463,5.29954,0,0,25.1744,6.942014,0,4.46061,-4.46061,10.41565,26.70673,0.12554,5.829494,0.8942825,0,8.059867
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.4746077,36.71278,35.4187,10.44932,10.44932,12,0,3.372,10.44932,4.541997,0,0,0,0.4746077,0,0,1.550682,1.473148,30.13064,2.481404,1.947756,0,1.947756,12.26345,31.44468,0.1255906,11.49425,0.3796862,12,2.956012
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,34.45384,34.45384,6.342404,4.022665,0,-1,0,4.022665,0,0,2.319739,2.953979,0,4.234384,4.022665,0,0,28.18288,4.234384,0,4.234384,-4.234384,7.800015,20,0.1255906,6.976644,0,0,4.234384
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,33.57205,33.57205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255906,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,32.6008,32.6008,1.997562,0,0,-1,0,0,0,0,1.997562,2.197318,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255906,2.197318,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,31.73817,31.73817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255906,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,31.0928,31.0928,1.067551,0,0,-1,0,0,0,0,1.067551,1.174306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255906,1.174306,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,30.54967,30.54967,0.9498855,0,0,-1,0,0,0,0,0.9498855,1.044874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255906,1.044874,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,30.06404,30.06404,0.4696763,0,0,-1,0,0,0,0,0.4696763,0.5166439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255906,0.5166439,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,29.56564,29.56564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255906,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,29.25893,29.25893,0.08697969,0,0,-1,0,0,0,0,0.08697969,0.09567767,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255906,0.09567767,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,28.95222,28.95222,0.8318121,0,0,-1,0,0,0,0,0.8318121,0.9149933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255906,0.9149933,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,28.68384,28.68384,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255906,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,28.50493,28.50493,0.7455497,0.7455497,9.545549,0,2.751024,0.7455497,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.125716,0.8201047,0,12,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.7046674,30.13396,28.28768,1.430661,1.430661,10.23066,0,2.924357,1.430661,49.25468,0,0,0,0.7046674,0,0,8.8,8.36,24.52775,7.524,9.064668,0,9.064668,24.33051,62.38579,0.1258576,1.573727,0.5637339,12,8.228667
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.554707,32.93507,28.79247,0.2575369,0.2575369,9.057537,0,2.627557,0.2575369,603.6829,0,0,0,1.554707,0,0,8.8,8.36,15.46309,15.6822,9.914706,0,9.914706,33.73642,86.50348,0.1259296,0.2832907,1.243765,12,17.23691
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,3.713133,40.34882,29.99376,4.70818,4.70818,0,-1,0,4.70818,78.86556,0,0,0,3.713133,4.95598,4.70818,0,0,5.548379,24.60544,0,1.242847,-1.242847,32.42635,83.14432,0.1259296,5.178998,2.970506,0,28.31857
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,6.128323,49.47725,31.36117,4.474065,4.474065,0,0,0,4.474065,136.9744,0,0,0,6.128323,4.709542,4.474065,0,0,6.92932,23.36259,1.418781,0,1.418781,33.77232,86.59552,0.1259013,4.921471,4.902658,0,29.49091
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.447312,42.48496,32.74137,0,0,0,0,0,0,0,0,0,0,3.447312,0,0,0,0,5.510539,24.63949,3.447312,0,3.447312,37.04273,94.98116,0.1258327,0,2.757849,0,28.08681
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,4.939029,48.55112,34.0385,8.107685,8.107685,5.375674,0,1.696046,8.107685,60.91787,4.440892E-16,0,0,4.939029,2.875801,2.732011,0,0,2.063227,27.74207,2.063227,0,2.063227,39.00008,100,0.1258787,8.918454,3.951223,12,32.6811
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,2.997139,43.89562,35.34841,0,0,0,0,0,0,0,2.997139,0,0,2.997139,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1258787,0,2.397711,0,32.59612
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.196164,42.30258,36.10241,0,0,0,-1,0,0,0,2.196164,0,0,2.196164,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1258787,0,1.756931,0,31.79514
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,4.0769,48.34015,36.37717,6.208212,6.208212,0,0,0,6.208212,65.66947,0,0,0,4.0769,6.53496,6.208212,0,0,0,29.59898,0,2.45806,-2.45806,36.40905,93.35637,0.1258787,6.829033,3.26152,0,33.67588
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.670375,44.40711,36.76695,5.449512,5.449512,0,0,0,5.449512,49.00209,0,0,0,2.670375,5.736329,5.449512,0,0,2.731178,27.14092,0,3.065954,-3.065954,33.17726,85.06972,0.1258787,5.994463,2.1363,0,29.81129
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.6174304,38.16528,36.46663,0,0,0,0,0,0,0,0,0,0,0.6174304,0,0,0,0,6.137793,24.07496,0.6174304,0,0.6174304,33.763,86.57162,0.1258665,0,0.4939443,0,24.69239
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.1800751,35.87523,35.38675,3.608014,3.608014,0,0,0,3.608014,4.990975,0,4.440892E-16,0,0.1800751,3.79791,3.608014,0,0,5.520363,24.63065,0,3.617835,-3.617835,29.94947,76.79336,0.1258665,3.968816,0.1440601,0,24.81073
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,34.43467,34.43467,6.514795,6.514795,0,-1,0,6.514795,0,0,8.881784E-16,0,0,6.857679,6.514795,0,0,9.540179,21.01282,0,6.857679,-6.857679,22.72084,58.25845,0.1258665,7.166275,0,0,21.01282
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,33.55288,33.55288,0.1650194,0.1650194,0,-1,0,0.1650194,0,0,2.775558E-17,0,0,0.1737047,0.1650194,0,0,17.15982,14.15514,0,0.1737047,-0.1737047,22.53774,57.78896,0.1258665,0.1815214,0,0,14.15514
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,32.56246,32.56246,3.024851,3.024851,0,-1,0,3.024851,0,0,4.440892E-16,0,0,3.184053,3.024851,0,0,17.35283,13.98143,0,3.184053,-3.184053,19.18145,49.18312,0.1258665,3.327336,0,0,13.98143
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,31.68066,31.68066,0.3030089,0.3030089,0,-1,0,0.3030089,0,0,5.551115E-17,0,0,0.3189567,0.3030089,0,0,20.89067,10.79738,0,0.3189567,-0.3189567,18.84524,48.32104,0.1258665,0.3333097,0,0,10.79738
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,31.03529,31.03529,1.437853,1.437853,0,-1,0,1.437853,0,0,2.220446E-16,0,0,1.51353,1.437853,0,0,21.24506,10.47842,0,1.51353,-1.51353,17.24984,44.23028,0.1258665,1.581639,0,0,10.47842
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,30.51772,30.51772,0.6512595,0.6512595,0,-1,0,0.6512595,0,0,0,0,0,0.6855364,0.6512595,0,0,22.92676,8.964893,0,0.6855364,-0.6855364,16.52722,42.37741,0.1258665,0.7163855,0,0,8.964893
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,30.03209,30.03209,0.02832369,0.02832369,0,-1,0,0.02832369,0,0,3.469447E-18,0,0,0.02981441,0.02832369,0,0,23.68847,8.279357,0,0.02981441,-0.02981441,16.4958,42.29683,0.1258665,0.03115605,0,0,8.279357
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,29.54647,29.54647,1.61005,1.61005,0,-1,0,1.61005,0,0,2.220446E-16,0,0,1.69479,1.61005,0,0,23.7216,8.249542,0,1.69479,-1.69479,14.70933,37.71616,0.1258665,1.771055,0,0,8.249542
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,29.23976,29.23976,0.5686826,0.5686826,0,-1,0,0.5686826,0,0,1.110223E-16,0,0,0.5986133,0.5686826,0,0,25.60469,6.554753,0,0.5986133,-0.5986133,14.07834,36.09823,0.1258665,0.6255509,0,0,6.554753
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,28.93305,28.93305,0.7427315,0.7427315,0,-1,0,0.7427315,0,0,0,0,0,0.7818226,0.7427315,0,0,26.26982,5.95614,0,0.7818226,-0.7818226,13.25422,33.98512,0.1258665,0.8170046,0,0,5.95614
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,28.66467,28.66467,1.288181,1.288181,0,0,0,1.288181,0,0,2.220446E-16,0,0,1.355981,1.288181,0,0,27.13851,5.174317,0,1.355981,-1.355981,11.8249,30.32018,0.1258665,1.417,0,0,5.174317
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,28.48576,28.48576,1.175245,1.175245,0,0,0,1.175245,0,0,2.220446E-16,0,0,1.2371,1.175245,0,0,28.64516,3.818336,0,1.2371,-1.2371,10.52088,26.97655,0.1258665,1.29277,0,0,3.818336
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.702008,32.81961,28.28768,0.7996253,0.7996253,0,0,0,0.7996253,212.8508,0,0,0,1.702008,0.8417108,0.7996253,0,0,30.01971,2.581236,0.8602976,0,0.8602976,11.33703,29.06924,0.1258493,0.8795878,1.361607,0,4.283244
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.425951,38.22107,28.79247,4.316446,4.316446,12,0,3.372,4.316446,79.36972,0,0,0,3.425951,0,0,7.683554,7.299376,29.15942,3.355504,10.72533,0,10.72533,21.51197,55.15878,0.1260356,4.748091,2.740761,12,6.781455
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,6.325284,48.5618,29.97459,2.407291,2.407291,0,-1,0,2.407291,262.7553,0,0,0,6.325284,2.53399,2.407291,0,0,18.43409,13.0083,3.791294,0,3.791294,25.1087,64.38116,0.1259602,2.64802,5.060227,0,19.33358
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,6.078312,49.28809,31.342,0.2420426,0.2420426,0,0,0,0.2420426,2511.257,0,0,0,6.078312,0.2547817,0.2420426,0,0,14.6428,16.42046,5.82353,0,5.82353,30.63339,78.54699,0.1258446,0.2662469,4.862649,0,22.49877
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,8.617813,60.07936,32.72859,6.563366,6.563366,0,0,0,6.563366,131.3017,0,0,0,8.617813,6.908806,6.563366,0,0,8.819265,21.66164,1.709007,0,1.709007,32.2547,82.70418,0.1258108,7.219703,6.894251,0,30.27945
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,9.222034,64.12285,34.01933,1.676179,1.676179,0,0,0,1.676179,550.182,0.347378,0,0,9.222034,1.764399,1.676179,0,0,7.110258,23.19975,7.110258,0,7.110258,39.00008,100,0.12567,1.843797,7.377627,0,32.42178
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,7.856634,60.30259,35.32924,2.619178,2.619178,0,0,0,2.619178,299.9656,5.099604,0,0,7.856634,2.75703,2.619178,0,0,0,29.59898,0,0,0,39.00008,100,0.12567,2.881096,6.285307,0,37.45561
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,7.885945,61.328,36.08324,4.01332,4.01332,0,-1,0,4.01332,196.4943,3.661397,0,0,7.885945,4.224548,4.01332,0,0,0,29.59898,0,0,0,39.00008,100,0.12567,4.414653,6.308756,0,37.48492
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,5.993249,54.67472,36.33883,0.8852245,0.8852245,0,0,0,0.8852245,677.0316,5.061434,0,0,5.993249,0.9318152,0.8852245,0,0,0,29.59898,0,0,0,39.00008,100,0.12567,0.9737469,4.7946,0,35.59223
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,5.014121,51.78334,36.735,9.138567,9.138567,4.375152,0,1.442913,9.138567,54.86769,0,0,0,5.014121,5.014121,4.763415,0,0,0,29.59898,0,0,0,39.00008,100,0.12567,10.05242,4.011297,12,34.6131
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,2.951005,44.87754,36.40912,3.177475,3.177475,0,0,0,3.177475,92.87261,0,0,0,2.951005,3.344711,3.177475,0,0,0,29.59898,0,0.3937066,-0.3937066,38.58508,98.93589,0.12567,3.495223,2.360804,0,32.54998
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4665093,36.60036,35.32924,8.138322,8.138322,8.110718,0,2.388011,8.138322,5.732254,2.220446E-16,0,0,0.4665093,0.0290575,0.02760462,0,0,0.4374518,29.20527,0.4374518,0,0.4374518,39.00008,100,0.1256797,8.952154,0.3732074,12,29.67178
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,34.37716,34.37716,3.658792,3.658792,0,-1,0,3.658792,0,0,4.440892E-16,0,0,3.851361,3.658792,0,0,0,29.59898,0,3.851361,-3.851361,34.94039,89.59056,0.1256797,4.024672,0,0,29.59898
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,33.50176,33.50176,3.546513,3.546513,0,-1,0,3.546513,0,0,4.440892E-16,0,0,3.733171,3.546513,0,0,4.27929,25.74762,0,3.733171,-3.733171,31.00528,79.50056,0.1256797,3.901164,0,0,25.74762
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,32.53051,32.53051,3.026407,3.026407,0,-1,0,3.026407,0,0,4.440892E-16,0,0,3.185691,3.026407,0,0,8.427258,22.01445,0,3.185691,-3.185691,27.64727,70.89028,0.1256797,3.329047,0,0,22.01445
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,31.64871,31.64871,0.5983447,0.5983447,0,-1,0,0.5983447,0,0,1.110223E-16,0,0,0.6298365,0.5983447,0,0,11.96691,18.82875,0,0.6298365,-0.6298365,26.98336,69.18797,0.1256797,0.6581792,0,0,18.82875
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,31.01612,31.01612,0.4815213,0.4815213,0,-1,0,0.4815213,0,0,5.551115E-17,0,0,0.5068645,0.4815213,0,0,12.66673,18.19892,0,0.5068645,-0.5068645,26.44908,67.81802,0.1256797,0.5296734,0,0,18.19892
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,30.49855,30.49855,1.136271,1.136271,0,-1,0,1.136271,0,0,2.220446E-16,0,0,1.196074,1.136271,0,0,13.22992,17.69205,0,1.196074,-1.196074,25.1883,64.58527,0.1256797,1.249898,0,0,17.69205
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,29.99376,29.99376,0.5842539,0.5842539,0,-1,0,0.5842539,0,0,0,0,0,0.6150041,0.5842539,0,0,14.55889,16.49598,0,0.6150041,-0.6150041,24.54003,62.92304,0.1256797,0.6426793,0,0,16.49598
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,29.5273,29.5273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.24222,15.88098,0,0,0,24.54003,62.92304,0.1256797,0,0,0,15.88098
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,29.22059,29.22059,0.8390594,0.8390594,0,-1,0,0.8390594,0,0,1.110223E-16,0,0,0.8832204,0.8390594,0,0,15.24222,15.88098,0,0.8832204,-0.8832204,23.60904,60.53587,0.1256797,0.9229653,0,0,15.88098
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,28.93305,28.93305,1.442135,1.442135,0,-1,0,1.442135,0,0,2.220446E-16,0,0,1.518037,1.442135,0,0,16.22358,14.99776,0,1.518037,-1.518037,22.00889,56.43293,0.1256797,1.586349,0,0,14.99776
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,28.64551,28.64551,0.9508029,0.9508029,0,0,0,0.9508029,0,0,2.220446E-16,0,0,1.000845,0.9508029,0,0,17.91029,13.47972,0,1.000845,-1.000845,20.9539,53.72785,0.1256797,1.045883,0,0,13.47972
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,28.46659,28.46659,0.200611,0.200611,0,0,0,0.200611,0,0,2.775558E-17,0,0,0.2111695,0.200611,0,0,19.02234,12.47887,0,0.2111695,-0.2111695,20.73131,53.1571,0.1256797,0.2206721,0,0,12.47887
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,2.022378,33.68166,28.26851,0,0,0,0,0,0,0,0,0,0,2.022378,0,0,0,0,19.25697,12.2677,2.022378,0,2.022378,22.64991,58.07657,0.1256398,0,1.617903,0,14.29008
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.570471,41.62135,28.7733,5.131596,5.131596,0,0,0,5.131596,89.0653,0,0,0,4.570471,5.40168,5.131596,0,0,17.23459,14.08784,0,0.8312086,-0.8312086,21.77374,55.82998,0.1256398,5.644755,3.656377,0,18.65832
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,6.390443,48.75807,29.95542,7.254216,7.254216,0,-1,0,7.254216,88.09281,8.881784E-16,0,0,6.390443,7.636017,7.254216,0,0,18.15816,13.25663,0,1.245574,-1.245574,20.46078,52.46345,0.1256398,7.979638,5.112354,0,19.64708
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,7.460018,54.05128,31.32283,4.863672,4.863672,0,0,0,4.863672,153.3824,0,0,0,7.460018,5.119655,4.863672,0,0,19.54213,12.01106,2.340363,0,2.340363,22.68105,58.15642,0.1255935,5.350039,5.968014,0,19.47108
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,7.264051,54.97851,32.70942,2.514713,2.514713,0,0,0,2.514713,288.8621,0,0,0,7.264051,2.647066,2.514713,0,0,17.20177,14.11739,4.616985,0,4.616985,27.06111,69.38731,0.1255025,2.766184,5.811241,0,21.38144
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,8.098587,59.62242,34.00016,7.744381,7.744381,12,0,3.372,7.744381,104.5737,0,0,0,8.098587,0,0,4.255619,4.042838,12.58478,18.27267,12.14143,0,12.14143,38.57947,98.92152,0.1256602,8.518819,6.478869,12,26.37126
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,7.711737,59.73341,35.31646,1.008555,1.008555,0,0,0,1.008555,764.6326,6.206743,0,0,7.711737,1.061636,1.008555,0,0,0.4433576,29.19996,0.4433576,0,0.4433576,39.00008,100,0.1256515,1.10941,6.16939,0,36.91169
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,8.510367,63.78501,36.07046,1.674331,1.674331,0,-1,0,1.674331,508.2848,6.747914,0,0,8.510367,1.762453,1.674331,0,0,0,29.59898,0,0,0,39.00008,100,0.1256515,1.841764,6.808294,0,38.10934
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,5.218323,52.00365,36.31966,3.784362,3.784362,0,0,0,3.784362,137.8917,1.234784,0,0,5.218323,3.983539,3.784362,0,0,0,29.59898,0,0,0,39.00008,100,0.1256515,4.162799,4.174659,0,34.8173
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,3.613433,47.24389,36.71583,2.956823,2.956823,0,0,0,2.956823,122.2066,0.5009885,0,0,3.613433,3.112445,2.956823,0,0,0,29.59898,0,0,0,39.00008,100,0.1256515,3.252505,2.890747,0,33.21241
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.502199,43.52825,36.40912,8.622526,8.622526,6.245437,0,1.916095,8.622526,29.01933,0,0,0,2.502199,2.502199,2.377089,0,0,0,29.59898,0,0,0,39.00008,100,0.1256515,9.484778,2.001759,12,32.10118
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.454575,36.5676,35.32924,0,0,0,0,0,0,0,0.454575,0,0,0.454575,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1256515,0,0.36366,0,30.05355
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,34.37716,34.37716,3.848441,3.848441,0,-1,0,3.848441,0,0,4.440892E-16,0,0,4.050991,3.848441,0,0,0,29.59898,0,4.050991,-4.050991,34.72996,89.05099,0.1256515,4.233285,0,0,29.59898
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,33.51454,33.51454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.501101,25.54799,0,0,0,34.72996,89.05099,0.1256515,0,0,0,25.54799
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,32.53051,32.53051,4.312777,4.312777,0,-1,0,4.312777,0,0,0,0,0,4.539765,4.312777,0,0,4.501101,25.54799,0,4.539765,-4.539765,29.94463,76.78094,0.1256515,4.744054,0,0,25.54799
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,31.64871,31.64871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.545284,21.00822,0,0,0,29.94463,76.78094,0.1256515,0,0,0,21.00822
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,31.00334,31.00334,0.8135576,0.8135576,0,-1,0,0.8135576,0,0,1.110223E-16,0,0,0.8563764,0.8135576,0,0,9.545284,21.00822,0,0.8563764,-0.8563764,29.04193,74.46633,0.1256515,0.8949133,0,0,21.00822
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,30.49855,30.49855,0.9091246,0.9091246,0,-1,0,0.9091246,0,0,0,0,0,0.9569733,0.9091246,0,0,10.49681,20.15185,0,0.9569733,-0.9569733,28.03319,71.87982,0.1256515,1.000037,0,0,20.15185
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,30.01292,30.01292,1.156189,1.156189,0,-1,0,1.156189,0,0,0,0,0,1.217041,1.156189,0,0,11.56012,19.19487,0,1.217041,-1.217041,26.75031,68.59042,0.1256515,1.271807,0,0,19.19487
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,29.5273,29.5273,0.4361643,0.4361643,0,-1,0,0.4361643,0,0,5.551115E-17,0,0,0.4591204,0.4361643,0,0,12.91238,17.97783,0,0.4591204,-0.4591204,26.26636,67.3495,0.1256515,0.4797808,0,0,17.97783
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,29.23976,29.23976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.42252,17.51871,0,0,0,26.26636,67.3495,0.1256515,0,0,0,17.51871
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,28.93305,28.93305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.42252,17.51871,0,0,0,26.26636,67.3495,0.1256515,0,0,0,17.51871
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,28.64551,28.64551,0.4263517,0.4263517,0,0,0,0.4263517,0,0,5.551115E-17,0,0,0.4487913,0.4263517,0,0,13.42252,17.51871,0,0.4487913,-0.4487913,25.79329,66.13651,0.1256515,0.4689869,0,0,17.51871
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,28.46659,28.46659,0.2114814,0.2114814,0,0,0,0.2114814,0,0,0,0,0,0.222612,0.2114814,0,0,13.92118,17.06992,0,0.222612,-0.222612,25.55864,65.53484,0.1256515,0.2326296,0,0,17.06992
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.640646,29.9258,28.24934,3.881296,3.881296,0,0,0,3.881296,16.50598,0,4.440892E-16,0,0.640646,4.085575,3.881296,0,0,14.16852,16.84731,0,3.444929,-3.444929,21.92736,56.2239,0.1256515,4.269426,0.5125167,0,17.48796
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.069387,31.5999,28.7733,1.258783,1.258783,0,0,0,1.258783,84.95403,0,0,0,1.069387,1.325034,1.258783,0,0,17.99622,13.40238,0,0.2556477,-0.2556477,21.65789,55.53293,0.1256515,1.384661,0.8555093,0,14.47177
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.313203,36.23125,29.94264,0,0,0,-1,0,0,0,0,0,0,2.313203,0,0,0,0,18.28027,13.14673,2.313203,0,2.313203,23.85238,61.15984,0.1256059,0,1.850562,0,15.45993
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,3.764965,41.92688,31.32283,0,0,0,0,0,0,0,0,0,0,3.764965,0,0,0,0,15.96707,15.22861,3.764965,0,3.764965,27.42414,70.31818,0.1255319,0,3.011972,0,18.99358
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,4.777786,46.54853,32.69025,1.470806,1.470806,0,0,0,1.470806,324.8415,0,0,0,4.777786,1.548216,1.470806,0,0,12.20211,18.61708,3.22957,0,3.22957,30.48798,78.17416,0.1254684,1.617886,3.822229,0,23.39487
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.336116,46.55903,33.981,0,0,0,0,0,0,0,0,0,0,4.336116,0,0,0,0,8.972537,21.52369,4.336116,0,4.336116,34.60158,88.72183,0.1253833,0,3.468893,0,25.85981
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,4.072278,47.15548,35.29729,0,0,0,0,0,0,0,0,0,0,4.072278,0,0,0,0,4.636421,25.4262,4.072278,0,4.072278,38.46489,98.62772,0.1253034,0,3.257823,0,29.49848
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,2.077658,41.90211,36.05129,1.903316,1.903316,0,-1,0,1.903316,109.1599,0,0,0,2.077658,2.00349,1.903316,0,0,0.5641424,29.09125,0.0741671,0,0.0741671,38.53525,98.80813,0.125302,2.093648,1.662126,0,31.16891
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,2.734041,44.1281,36.31966,4.057983,4.057983,0,0,0,4.057983,67.37438,0,0,0,2.734041,4.271562,4.057983,0,0,0.4899753,29.158,0,1.53752,-1.53752,36.91456,94.65252,0.125302,4.463782,2.187233,0,31.89204
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.917599,39.23798,36.69666,7.652782,7.652782,8.869477,0,2.579978,7.652782,11.9904,0,0,0,0.917599,0,0,1.216696,1.155861,2.198331,27.62048,2.07346,0,2.07346,38.88161,99.69625,0.1253531,8.41806,0.7340792,12,28.53808
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.437819,40.38789,36.37717,3.044987,3.044987,0,0,0,3.044987,47.21921,0,4.440892E-16,0,1.437819,3.205249,3.044987,0,0,0.1248714,29.48659,0,1.767431,-1.767431,37.01858,94.91924,0.1253531,3.349485,1.150255,0,30.92441
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3519112,36.25413,35.29729,3.806901,3.806901,0,0,0,3.806901,9.244033,0,4.440892E-16,0,0.3519112,4.007265,3.806901,0,0,2.088683,27.71916,0,3.655353,-3.655353,33.1655,85.03957,0.1253531,4.187592,0.2815289,0,28.07107
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,34.34521,34.34521,1.085682,1.085682,0,-1,0,1.085682,0,0,2.220446E-16,0,0,1.142823,1.085682,0,0,6.150187,24.06381,0,1.142823,-1.142823,31.96086,81.95075,0.1253531,1.19425,0,0,24.06381
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,33.48259,33.48259,0.866865,0.866865,0,-1,0,0.866865,0,0,0,0,0,0.9124895,0.866865,0,0,7.419991,22.92099,0,0.9124895,-0.9124895,30.99901,79.48448,0.1253531,0.9535515,0,0,22.92099
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,32.51134,32.51134,4.926241,4.926241,0,-1,0,4.926241,0,0,0,0,0,5.185517,4.926241,0,0,8.433867,22.0085,0,5.185517,-5.185517,25.53299,65.46909,0.1253531,5.418865,0,0,22.0085
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,31.62955,31.62955,0.7793497,0.7793497,0,-1,0,0.7793497,0,0,0,0,0,0.8203681,0.7793497,0,0,14.19555,16.82298,0,0.8203681,-0.8203681,24.66825,63.2518,0.1253531,0.8572847,0,0,16.82298
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,31.00334,31.00334,0.5112019,0.5112019,0,-1,0,0.5112019,0,0,0,0,0,0.5381073,0.5112019,0,0,15.10707,16.00261,0,0.5381073,-0.5381073,24.10103,61.7974,0.1253531,0.5623221,0,0,16.00261
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,30.47938,30.47938,1.712648,1.712648,0,-1,0,1.712648,0,0,0,0,0,1.802787,1.712648,0,0,15.70497,15.46451,0,1.802787,-1.802787,22.20073,56.92484,0.1253531,1.883912,0,0,15.46451
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,29.99376,29.99376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.70807,13.66172,0,0,0,22.20073,56.92484,0.1253531,0,0,0,13.66172
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,29.5273,29.5273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.70807,13.66172,0,0,0,22.20073,56.92484,0.1253531,0,0,0,13.66172
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,29.22059,29.22059,1.42007,1.42007,0,-1,0,1.42007,0,0,2.220446E-16,0,0,1.494811,1.42007,0,0,17.70807,13.66172,0,1.494811,-1.494811,20.62506,52.88467,0.1253531,1.562077,0,0,13.66172
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,28.93305,28.93305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.36897,12.16691,0,0,0,20.62506,52.88467,0.1253531,0,0,0,12.16691
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,28.64551,28.64551,0.04683316,0.04683316,0,0,0,0.04683316,0,0,6.938894E-18,0,0,0.04929806,0.04683316,0,0,19.36897,12.16691,0,0.04929806,-0.04929806,20.5731,52.75143,0.1253531,0.05151647,0,0,12.16691
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,28.46659,28.46659,2.02355,2.02355,0,0,0,2.02355,0,0,4.440892E-16,0,0,2.130053,2.02355,0,0,19.42374,12.11761,0,2.130053,-2.130053,18.32782,46.99433,0.1253531,2.225905,0,0,12.11761
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.242535,31.53227,28.24934,4.561423,4.561423,0,0,0,4.561423,27.24009,0,8.881784E-16,0,1.242535,4.801497,4.561423,0,0,21.79047,9.987556,0,3.558962,-3.558962,14.57635,37.37518,0.1253531,5.017565,0.9940283,0,11.23009
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,3.856084,39.46812,28.7733,1.374048,1.374048,0,0,0,1.374048,280.6368,0,0,0,3.856084,1.446366,1.374048,0,0,25.74487,6.428594,2.409718,0,2.409718,16.86241,43.23686,0.1253059,1.511452,3.084867,0,10.28468
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,4.582894,42.91166,29.92347,6.313205,6.313205,0,-1,0,6.313205,72.59219,0,0,0,4.582894,6.645479,6.313205,0,0,23.33515,8.59734,0,2.062585,-2.062585,14.68825,37.66211,0.1253059,6.944525,3.666315,0,13.18023
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,6.278871,49.91833,31.30367,5.102316,5.102316,0,0,0,5.102316,123.0592,0,0,0,6.278871,5.370859,5.102316,0,0,25.62691,6.534755,0.908012,0,0.908012,15.54967,39.87086,0.1252882,5.612547,5.023097,0,12.81363
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,6.064708,50.77069,32.69025,1.465023,1.465023,0,0,0,1.465023,413.9669,0,0,0,6.064708,1.542129,1.465023,0,0,24.7189,7.351965,4.522579,0,4.522579,19.84016,50.87211,0.1251997,1.611525,4.851767,0,13.41667
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,6.723873,54.53262,33.981,4.241944,4.241944,0,0,0,4.241944,158.5092,0,0,0,6.723873,4.465205,4.241944,0,0,20.19632,11.42229,2.258669,0,2.258669,21.98293,56.36636,0.1251556,4.666139,5.379098,0,18.14616
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,5.407278,51.49472,35.29729,8.947614,8.947614,12,0,3.372,8.947614,60.43263,0,0,0,5.407278,0,0,3.052387,2.899767,17.93765,13.45509,8.307045,0,8.307045,29.86368,76.57339,0.1253523,9.842375,4.325822,12,18.86237
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,6.33852,55.5589,36.05129,5.727627,5.727627,0,-1,0,5.727627,110.6657,0,0,0,6.33852,6.029081,5.727627,0,0,9.63061,20.93143,0.3094383,0,0.3094383,30.15724,77.3261,0.1253463,6.30039,5.070816,0,27.26995
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,6.317491,55.77117,36.3005,3.862216,3.862216,0,0,0,3.862216,163.5716,0,0,0,6.317491,4.065491,3.862216,0,0,9.321171,21.20992,2.252,0,2.252,32.29367,82.80412,0.1253023,4.248438,5.053993,0,27.52741
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.274741,49.29951,36.67749,4.253828,4.253828,0,0,0,4.253828,100.4916,0,0,0,4.274741,4.477713,4.253828,0,0,7.069171,23.23672,0,0.2029727,-0.2029727,32.07972,82.25553,0.1253023,4.67921,3.419792,0,27.51147
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,1.863392,41.61515,36.37717,0.3462127,0.3462127,0,0,0,0.3462127,538.2217,0,0,0,1.863392,0.3644345,0.3462127,0,0,7.294696,23.03375,1.498958,0,1.498958,33.50176,85.90177,0.125273,0.380834,1.490714,0,24.89714
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.4472422,36.51528,35.29729,8.522131,8.522131,12,0,3.372,8.522131,5.248009,0,0,0,0.4472422,0,0,3.477869,3.303976,5.795739,24.38281,3.751218,0,3.751218,37.06047,95.02667,0.1253707,9.374344,0.3577937,12,24.83006
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,34.32604,34.32604,1.853098,1.853098,0,-1,0,1.853098,0,0,2.220446E-16,0,0,1.950629,1.853098,0,0,2.044521,27.75891,0,1.950629,-1.950629,35.00433,89.75452,0.1253707,2.038408,0,0,27.75891
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,33.48259,33.48259,1.871382,1.871382,0,-1,0,1.871382,0,0,2.220446E-16,0,0,1.969876,1.871382,0,0,4.211887,25.80828,0,1.969876,-1.969876,32.9279,84.43034,0.1253707,2.058521,0,0,25.80828
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,32.49217,32.49217,3.250198,3.250198,0,-1,0,3.250198,0,0,4.440892E-16,0,0,3.421262,3.250198,0,0,6.400638,23.8384,0,3.421262,-3.421262,29.32157,75.18337,0.1253707,3.575218,0,0,23.8384
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,31.61038,31.61038,1.246073,1.246073,0,-1,0,1.246073,0,0,0,0,0,1.311656,1.246073,0,0,10.20204,20.41714,0,1.311656,-1.311656,27.93897,71.63824,0.1253707,1.37068,0,0,20.41714
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,31.00334,31.00334,0.6140152,0.6140152,0,-1,0,0.6140152,0,0,1.110223E-16,0,0,0.6463317,0.6140152,0,0,11.65944,19.10549,0,0.6463317,-0.6463317,27.25767,69.89133,0.1253707,0.6754166,0,0,19.10549
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,30.47938,30.47938,2.242699,2.242699,0,-1,0,2.242699,0,0,0,0,0,2.360736,2.242699,0,0,12.37758,18.45915,0,2.360736,-2.360736,24.76924,63.51074,0.1253707,2.466969,0,0,18.45915
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,29.99376,29.99376,1.968673,1.968673,0,-1,0,1.968673,0,0,2.220446E-16,0,0,2.072287,1.968673,0,0,15.00062,16.09842,0,2.072287,-2.072287,22.58486,57.90977,0.1253707,2.16554,0,0,16.09842
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,29.5273,29.5273,0.7247368,0.7247368,0,-1,0,0.7247368,0,0,1.110223E-16,0,0,0.7628808,0.7247368,0,0,17.30316,14.02613,0,0.7628808,-0.7628808,21.78071,55.84786,0.1253707,0.7972105,0,0,14.02613
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,29.23976,29.23976,0.9121493,0.9121493,0,-1,0,0.9121493,0,0,1.110223E-16,0,0,0.9601572,0.9121493,0,0,18.15081,13.26325,0,0.9601572,-0.9601572,20.76862,53.25275,0.1253707,1.003364,0,0,13.26325
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,28.93305,28.93305,2.089826,2.089826,0,-1,0,2.089826,0,0,0,0,0,2.199817,2.089826,0,0,19.21765,12.30309,0,2.199817,-2.199817,18.4498,47.30709,0.1253707,2.298809,0,0,12.30309
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,28.64551,28.64551,0.1738493,0.1738493,0,0,0,0.1738493,0,0,2.775558E-17,0,0,0.1829992,0.1738493,0,0,21.66189,10.10328,0,0.1829992,-0.1829992,18.25691,46.81248,0.1253707,0.1912342,0,0,10.10328
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,28.46659,28.46659,1.736661,1.736661,0,0,0,1.736661,0,0,2.220446E-16,0,0,1.828064,1.736661,0,0,21.86522,9.920278,0,1.828064,-1.828064,16.32996,41.8716,0.1253707,1.910327,0,0,9.920278
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,2.028953,33.68004,28.24934,0,0,0,0,0,0,0,0,0,0,2.028953,0,0,0,0,23.89641,8.092213,2.028953,0,2.028953,18.25479,46.80706,0.1253311,0,1.623162,0,10.12117
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,4.810099,42.35781,28.7733,3.419594,3.419594,0,0,0,3.419594,140.6628,0,0,0,4.810099,3.599573,3.419594,0,0,21.86745,9.91827,1.210526,0,1.210526,19.4032,49.75169,0.1253075,3.761554,3.848079,0,14.72837
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,5.733422,46.53277,29.9043,0.8651915,0.8651915,0,-1,0,0.8651915,662.6766,0,0,0,5.733422,0.9107279,0.8651915,0,0,20.65693,11.00774,4.822694,0,4.822694,23.9784,61.48297,0.1252135,0.9517106,4.586737,0,16.74117
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,8.133059,56.49215,31.30367,7.888075,7.888075,12,0,3.372,7.888075,103.1057,0,0,0,8.133059,0,0,4.111925,3.906328,15.83423,15.34817,12.03939,0,12.03939,35.39997,90.76897,0.1253722,8.676883,6.506447,12,23.48123
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,7.687279,56.49929,32.69025,0,0,0,0,0,0,0,3.892433,0,0,7.687279,0,0,0,0,3.794847,26.18362,3.794847,0,3.794847,39.00008,100,0.1252984,0,6.149824,0,33.8709
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,8.642163,61.72236,33.981,0.7086366,0.7086366,0,0,0,0.7086366,1219.548,7.89623,0,0,8.642163,0.7459332,0.7086366,0,0,0,29.59898,0,0,0,39.00008,100,0.1252984,0.7795002,6.913731,0,38.24114
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,7.717267,59.73142,35.29729,0.5157971,0.5157971,0,0,0,0.5157971,1496.183,7.174323,0,0,7.717267,0.5429443,0.5157971,0,0,0,29.59898,0,0,0,39.00008,100,0.1252984,0.5673768,6.173813,0,37.31625
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,6.500782,56.13622,36.05129,6.096658,6.096658,0,-1,0,6.096658,106.6286,0.08324707,0,0,6.500782,6.417535,6.096658,0,0,0,29.59898,0,0,0,39.00008,100,0.1252984,6.706324,5.200626,0,36.09976
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,5.86885,54.19874,36.3005,6.854773,6.854773,0,0,0,6.854773,85.61698,0,0,0,5.86885,7.215551,6.854773,0,0,0,29.59898,0,1.346701,-1.346701,37.58053,96.36015,0.1252984,7.54025,4.69508,0,35.46783
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,3.986761,48.37892,36.67749,1.861296,1.861296,0,0,0,1.861296,214.1928,0.5311679,0,0,3.986761,1.959259,1.861296,0,0,1.496334,28.25228,1.496334,0,1.496334,39.00008,100,0.1252694,2.047426,3.189409,0,32.23904
