Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,28.97139,28.97139,1.405086,1.405086,0,-1,0,1.405086,0,0,2.220446E-16,0,0,1.479038,1.405086,0,0,10.91258,19.77765,0,1.479038,-1.479038,27.08845,69.45743,0.1270142,1.545594,0,0,19.77765
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,28.66467,28.66467,0.01977964,0.01977964,0,0,0,0.01977964,0,0,0,0,0,0.02082067,0.01977964,0,0,12.55596,18.29862,0,0.02082067,-0.02082067,27.06651,69.40115,0.1270142,0.0217576,0,0,18.29862
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,28.53688,28.53688,1.206328,1.206328,0,0,0,1.206328,0,0,2.220446E-16,0,0,1.269819,1.206328,0,0,12.57909,18.2778,0,1.269819,-1.269819,25.728,65.96909,0.1270142,1.326961,0,0,18.2778
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.809459,33.14722,28.31963,2.609372,2.609372,0,0,0,2.609372,69.3446,0,4.440892E-16,0,1.809459,2.746708,2.609372,0,0,13.99,17.00798,0,0.9372489,-0.9372489,24.74005,63.4359,0.1270142,2.870309,1.447567,0,18.81744
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.14719,37.51861,28.89471,0,0,0,0,0,0,0,0,0,0,3.14719,0,0,0,0,15.03139,16.07073,3.14719,0,3.14719,27.72574,71.09149,0.1269545,0,2.517752,0,19.21792
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.551363,39.94291,30.06404,1.430329,1.430329,0,-1,0,1.430329,248.29,0,0,0,3.551363,1.505609,1.430329,0,0,11.8842,18.9032,2.045754,0,2.045754,29.66651,76.06783,0.1269156,1.573362,2.84109,0,22.45456
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,5.062836,46.19151,31.54009,0.07687661,0.07687661,0,0,0,0.07687661,6585.665,0,0,0,5.062836,0.08092275,0.07687661,0,0,9.838444,20.74438,4.981914,0,4.981914,34.39277,88.18641,0.1268212,0.08456428,4.050269,0,25.80721
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,6.406389,52.30995,33.01613,1.358088,1.358088,0,0,0,1.358088,471.7212,0.120292,0,0,6.406389,1.429566,1.358088,0,0,4.856531,25.2281,4.856531,0,4.856531,39.00008,100,0.1267293,1.493897,5.125111,0,31.63449
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,7.431322,57.52143,34.34521,0,0,0,0,0,0,0,7.431322,0,0,7.431322,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1267293,0,5.945057,0,37.0303
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,3.735159,46.52596,35.69346,5.43892,5.43892,0,0,0,5.43892,68.67464,0,0,0,3.735159,5.725179,5.43892,0,0,0,29.59898,0,1.99002,-1.99002,36.90241,94.62138,0.1267293,5.982812,2.988127,0,33.33414
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,6.435558,56.33891,36.42829,8.888887,8.36,0,-1,0,8.36,76.98036,0,0.5288871,1.417776,6.435558,8.8,8.36,0,0,2.211133,27.60896,0,2.364442,-2.364442,34.41007,88.23077,0.1267293,9.777776,5.148447,0,34.04452
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,4.566717,50.23118,36.66471,3.955945,3.955945,0,0,0,3.955945,115.4393,0,0,0,4.566717,4.164153,3.955945,0,0,4.838291,25.24452,0.4025635,0,0.4025635,34.79198,89.21002,0.1267217,4.35154,3.653373,0,29.81123
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,2.858063,45.24345,37.02254,0,0,0,0,0,0,0,0,0,0,2.858063,0,0,0,0,4.435728,25.60682,2.858063,0,2.858063,37.50338,96.16231,0.1266677,0,2.28645,0,28.46489
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.494471,40.82573,36.64554,0,0,0,0,0,0,0,0,0,0,1.494471,0,0,0,0,1.577664,28.17908,1.494471,0,1.494471,38.92115,99.79763,0.1266394,0,1.195577,0,29.67355
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3590202,36.45357,35.47621,4.664389,4.664389,0,0,0,4.664389,7.697047,0,0,0,0.3590202,4.909883,4.664389,0,0,0.08319358,29.5241,0,4.550863,-4.550863,34.12412,87.49757,0.1266394,5.130827,0.2872162,0,29.88312
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,34.43467,34.43467,5.280005,5.280005,0,-1,0,5.280005,0,0,8.881784E-16,0,0,5.5579,5.280005,0,0,5.139708,24.97324,0,5.5579,-5.5579,28.26558,72.47571,0.1266394,5.808006,0,0,24.97324
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,33.48259,33.48259,2.417484,2.417484,0,-1,0,2.417484,0,0,4.440892E-16,0,0,2.54472,2.417484,0,0,11.31515,19.41534,0,2.54472,-2.54472,25.58321,65.59785,0.1266394,2.659232,0,0,19.41534
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,32.45383,32.45383,7.127051,7.127051,0,-1,0,7.127051,0,0,8.881784E-16,0,0,7.502159,7.127051,0,0,14.14262,16.87062,0,7.502159,-7.502159,17.67524,45.32104,0.1266394,7.839756,0,0,16.87062
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,31.54009,31.54009,1.610054,1.610054,0,-1,0,1.610054,0,0,2.220446E-16,0,0,1.694794,1.610054,0,0,22.47835,9.368463,0,1.694794,-1.694794,15.88877,40.74036,0.1266394,1.77106,0,0,9.368463
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,30.92667,30.92667,1.86684,1.86684,0,-1,0,1.86684,0,0,2.220446E-16,0,0,1.965094,1.86684,0,0,24.36146,7.673668,0,1.965094,-1.965094,13.81738,35.42911,0.1266394,2.053524,0,0,7.673668
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,30.46021,30.46021,0.3671062,0.3671062,0,-1,0,0.3671062,0,0,5.551115E-17,0,0,0.3864276,0.3671062,0,0,26.54489,5.708574,0,0.3864276,-0.3864276,13.41005,34.38468,0.1266394,0.4038168,0,0,5.708574
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,29.97459,29.97459,0.2863711,0.2863711,0,-1,0,0.2863711,0,0,0,0,0,0.3014433,0.2863711,0,0,26.97426,5.322146,0,0.3014433,-0.3014433,13.0923,33.56993,0.1266394,0.3150083,0,0,5.322146
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,29.59759,29.59759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.30919,5.020703,0,0,0,13.0923,33.56993,0.1266394,0,0,0,5.020703
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,29.29088,29.29088,1.328725,1.328725,0,-1,0,1.328725,0,0,0,0,0,1.398658,1.328725,0,0,27.30919,5.020703,0,1.398658,-1.398658,11.61799,29.78965,0.1266394,1.461598,0,0,5.020703
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,28.97139,28.97139,1.47791,1.47791,0,-1,0,1.47791,0,0,0,0,0,1.555695,1.47791,0,0,28.86326,3.622045,0,1.555695,-1.555695,9.97814,25.58492,0.1266394,1.625701,0,0,3.622045
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,28.68384,28.68384,1.255865,1.255865,0,0,0,1.255865,0,0,0,0,0,1.321963,1.255865,0,0,30.59181,2.06635,0,1.321963,-1.321963,8.584669,22.01193,0.1266394,1.381451,0,0,2.06635
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,28.53688,28.53688,0.6282614,0.6282614,0,0,0,0.6282614,0,0,0,0,0,0.6613278,0.6282614,0,0,32.06066,0.7443874,0,0.6613278,-0.6613278,7.887568,20.22449,0.1266394,0.6910875,0,0,0.7443874
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.375634,31.98326,28.33879,8.16951,8.16951,12,0,3.372,8.16951,16.83864,0,0,0,1.375634,0,0,3.83049,3.638965,32.79546,0.08305963,5.0146,0,5.0146,12.64484,32.42259,0.12676,8.986461,1.100507,12,1.458694
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.631937,38.95495,28.91388,1.700093,1.700093,10.50009,0,2.992523,1.700093,213.6317,0,0,0,3.631937,0,0,8.8,8.36,27.78086,4.5962,11.99194,0,11.99194,24.02139,61.59317,0.1268475,1.870102,2.905549,12,8.228136
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.206223,41.95104,30.10238,0.8072333,0.8072333,0,-1,0,0.8072333,521.0665,0,0,0,4.206223,0.8497193,0.8072333,0,0,15.78893,15.38894,3.356503,0,3.356503,27.20564,69.75792,0.1267842,0.8879567,3.364978,0,19.59517
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,4.691919,45.09321,31.61038,0,0,0,0,0,0,0,0,0,0,4.691919,0,0,0,0,12.43243,18.4098,4.691919,0,4.691919,31.65679,81.17109,0.1266958,0,3.753535,0,23.10172
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,7.809961,57.42807,33.08642,6.120774,6.120774,0,0,0,6.120774,127.5976,0,0,0,7.809961,6.44292,6.120774,0,0,7.740507,22.63252,1.367041,0,1.367041,32.95368,84.49644,0.1266701,6.732852,6.247969,0,30.44248
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,8.691384,62.50567,34.45384,0,0,0,0,0,0,0,2.317919,0,0,8.691384,0,0,0,0,6.373466,23.86286,6.373466,0,6.373466,39.00008,100,0.1265503,0,6.953107,0,32.55424
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,7.661432,60.11755,35.7957,6.570232,6.570232,0,0,0,6.570232,116.6082,0.7453977,0,0,7.661432,6.916034,6.570232,0,0,0,29.59898,0,0,0,39.00008,100,0.1265503,7.227255,6.129145,0,37.26041
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,5.33063,52.58147,36.49858,1.201724,1.201724,0,-1,0,1.201724,443.5819,4.065657,0,0,5.33063,1.264973,1.201724,0,0,0,29.59898,0,0,0,39.00008,100,0.1265503,1.321896,4.264504,0,34.92961
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.160088,42.87455,36.75417,2.145532,2.145532,0,0,0,2.145532,100.6784,4.440892E-16,0,0,2.160088,2.258455,2.145532,0,0,0,29.59898,0,0.09836701,-0.09836701,38.89639,99.73413,0.1265503,2.360085,1.72807,0,31.75907
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.5771704,38.64713,37.05449,2.886635,2.886635,0,0,0,2.886635,19.99458,0,4.440892E-16,0,0.5771704,3.038563,2.886635,0,0,0.1092967,29.50061,0,2.461392,-2.461392,36.30185,93.08149,0.1265503,3.175298,0.4617363,0,30.07778
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.789841,38.87928,36.69666,0.4461183,0.4461183,0,0,0,0.4461183,177.0474,0,0,0,0.789841,0.4695982,0.4461183,0,0,2.844177,27.03922,0.3202428,0,0.3202428,36.60566,93.86049,0.1265443,0.4907301,0.6318728,0,27.82906
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.1108039,35.82781,35.52733,9.065299,9.065299,11.35777,0,3.209517,9.065299,1.222286,0,0,0,0.1108039,0,0,2.292474,2.17785,2.523934,27.32744,2.288654,0,2.288654,38.77687,99.42767,0.1266013,9.971828,0.08864313,12,27.43824
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,34.46662,34.46662,3.552382,3.552382,0,-1,0,3.552382,0,0,4.440892E-16,0,0,3.73935,3.552382,0,0,0.2352802,29.38723,0,3.73935,-3.73935,34.83525,89.32098,0.1266013,3.90762,0,0,29.38723
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,33.51454,33.51454,9.391003,8.36,0,-1,0,8.36,0,0,1.031003,1.970103,0,8.8,8.36,0,0,4.390113,25.64788,0,8.8,-8.8,25.55924,65.53637,0.1266013,10.3301,0,0,25.64788
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,32.49217,32.49217,2.659091,2.659091,0,-1,0,2.659091,0,0,0,0,0,2.799044,2.659091,0,0,14.16789,16.84788,0,2.799044,-2.799044,22.60879,57.97113,0.1266013,2.925,0,0,16.84788
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,31.55926,31.55926,2.038818,2.038818,0,-1,0,2.038818,0,0,0,0,0,2.146124,2.038818,0,0,17.27794,14.04883,0,2.146124,-2.146124,20.34657,52.17059,0.1266013,2.2427,0,0,14.04883
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,30.94584,30.94584,1.258453,1.258453,0,-1,0,1.258453,0,0,2.220446E-16,0,0,1.324688,1.258453,0,0,19.66252,11.90271,0,1.324688,-1.324688,18.95023,48.59023,0.1266013,1.384299,0,0,11.90271
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,30.49855,30.49855,1.538834,1.538834,0,-1,0,1.538834,0,0,2.220446E-16,0,0,1.619825,1.538834,0,0,21.1344,10.57802,0,1.619825,-1.619825,17.24278,44.21218,0.1266013,1.692717,0,0,10.57802
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,29.99376,29.99376,0.4736008,0.4736008,0,-1,0,0.4736008,0,0,5.551115E-17,0,0,0.4985272,0.4736008,0,0,22.9342,8.958197,0,0.4985272,-0.4985272,16.71729,42.86476,0.1266013,0.5209609,0,0,8.958197
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,29.63593,29.63593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.48812,8.459669,0,0,0,16.71729,42.86476,0.1266013,0,0,0,8.459669
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,29.31005,29.31005,0.06135278,0.06135278,0,-1,0,0.06135278,0,0,6.938894E-18,0,0,0.06458187,0.06135278,0,0,23.48812,8.459669,0,0.06458187,-0.06458187,16.64921,42.69021,0.1266013,0.06748806,0,0,8.459669
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,29.00334,29.00334,1.003913,1.003913,0,-1,0,1.003913,0,0,2.220446E-16,0,0,1.056751,1.003913,0,0,23.55988,8.395087,0,1.056751,-1.056751,15.5353,39.83403,0.1266013,1.104305,0,0,8.395087
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,28.70301,28.70301,1.002423,1.002423,0,0,0,1.002423,0,0,0,0,0,1.055182,1.002423,0,0,24.73405,7.338336,0,1.055182,-1.055182,14.42304,36.98208,0.1266013,1.102666,0,0,7.338336
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,28.55605,28.55605,0.0375868,0.0375868,0,0,0,0.0375868,0,0,6.938894E-18,0,0,0.03956506,0.0375868,0,0,25.90647,6.283154,0,0.03956506,-0.03956506,14.38134,36.87515,0.1266013,0.04134548,0,0,6.283154
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.252314,34.41343,28.35796,2.21164,2.21164,0,0,0,2.21164,101.8391,0,0,0,2.252314,2.328042,2.21164,0,0,25.95043,6.243589,0,0.07572865,-0.07572865,14.30151,36.67047,0.1266013,2.432804,1.801851,0,8.495902
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.257031,40.84158,28.93305,1.996682,1.996682,0,0,0,1.996682,213.2052,0,0,0,4.257031,2.101771,1.996682,0,0,26.03457,6.167861,2.15526,0,2.15526,16.34617,41.91317,0.1265609,2.196351,3.405625,0,10.42489
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.541612,43.02081,30.14072,2.569626,2.569626,0,-1,0,2.569626,176.7421,0,0,0,4.541612,2.70487,2.569626,0,0,23.87931,8.107594,1.836742,0,1.836742,18.08866,46.38108,0.1265264,2.826589,3.63329,0,12.64921
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,3.888388,42.65046,31.64871,0,0,0,0,0,0,0,0,0,0,3.888388,0,0,0,0,22.04257,9.760662,3.888388,0,3.888388,21.77751,55.83965,0.1264535,0,3.11071,0,13.64905
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,6.289908,52.04775,33.13754,1.436114,1.436114,0,0,0,1.436114,437.9811,0,0,0,6.289908,1.511699,1.436114,0,0,18.15419,13.26021,4.77821,0,4.77821,26.31051,67.46272,0.126364,1.579726,5.031927,0,19.55012
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,5.089355,49.55761,34.50496,1.979857,1.979857,0,0,0,1.979857,257.0567,0,0,0,5.089355,2.08406,1.979857,0,0,13.37598,17.5606,3.005296,0,3.005296,29.16159,74.77315,0.1263078,2.177843,4.071485,0,22.64996
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,5.612627,52.8345,35.87238,0.9334844,0.9334844,0,0,0,0.9334844,601.2556,0,0,0,5.612627,0.9826152,0.9334844,0,0,10.37068,20.26537,4.630012,0,4.630012,33.554,86.03573,0.1262213,1.026833,4.490101,0,25.87799
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,4.760962,50.76167,36.56887,3.351541,3.351541,0,-1,0,3.351541,142.0529,0,0,0,4.760962,3.527938,3.351541,0,0,5.740668,24.43238,1.233024,0,1.233024,34.72375,89.03508,0.1261983,3.686695,3.80877,0,29.19334
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,6.351029,56.47944,36.81168,1.757094,1.757094,0,0,0,1.757094,361.4508,0,0,0,6.351029,1.849572,1.757094,0,0,4.507644,25.5421,4.501457,0,4.501457,38.99421,99.98495,0.1261144,1.932803,5.080823,0,31.89313
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.155172,46.26637,37.13117,1.296442,1.296442,0,0,0,1.296442,243.3717,1.784309,0,0,3.155172,1.364676,1.296442,0,0,0.006187618,29.59341,0.006187618,0,0.006187618,39.00008,100,0.1261142,1.426086,2.524138,0,32.74858
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,1.92275,42.15834,36.735,0,0,0,0,0,0,0,1.92275,0,0,1.92275,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1261142,0,1.5382,0,31.52173
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.2903725,36.33641,35.5465,0,0,0,0,0,0,0,0.2903725,0,0,0.2903725,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1261142,0,0.232298,0,29.88935
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,34.48579,34.48579,5.940557,5.940557,0,-1,0,5.940557,0,0,0,0,0,6.253219,5.940557,0,0,0,29.59898,0,6.253219,-6.253219,32.40861,83.09882,0.1261142,6.534614,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,33.51454,33.51454,5.233178,5.233178,0,-1,0,5.233178,0,0,8.881784E-16,0,0,5.508609,5.233178,0,0,6.94802,23.34576,0,5.508609,-5.508609,26.60202,68.21018,0.1261142,5.756496,0,0,23.34576
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,32.473,32.473,1.671032,1.671032,0,-1,0,1.671032,0,0,0,0,0,1.758981,1.671032,0,0,13.0687,17.83715,0,1.758981,-1.758981,24.74789,63.45601,0.1261142,1.838135,0,0,17.83715
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,31.54009,31.54009,1.089161,1.089161,0,-1,0,1.089161,0,0,0,0,0,1.146485,1.089161,0,0,15.02312,16.07817,0,1.146485,-1.146485,23.53939,60.3573,0.1261142,1.198077,0,0,16.07817
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,30.94584,30.94584,0.8626233,0.8626233,0,-1,0,0.8626233,0,0,1.110223E-16,0,0,0.9080245,0.8626233,0,0,16.29699,14.93168,0,0.9080245,-0.9080245,22.58225,57.90309,0.1261142,0.9488856,0,0,14.93168
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,30.49855,30.49855,1.168344,1.168344,0,-1,0,1.168344,0,0,0,0,0,1.229836,1.168344,0,0,17.30591,14.02366,0,1.229836,-1.229836,21.28589,54.5791,0.1261142,1.285179,0,0,14.02366
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,29.99376,29.99376,0.7366967,0.7366967,0,-1,0,0.7366967,0,0,0,0,0,0.7754701,0.7366967,0,0,18.67239,12.79382,0,0.7754701,-0.7754701,20.46847,52.48316,0.1261142,0.8103663,0,0,12.79382
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,29.65509,29.65509,0.9732646,0.9732646,0,-1,0,0.9732646,0,0,1.110223E-16,0,0,1.024489,0.9732646,0,0,19.53403,12.01835,0,1.024489,-1.024489,19.38857,49.71417,0.1261142,1.070591,0,0,12.01835
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,29.32921,29.32921,0.1922026,0.1922026,0,-1,0,0.1922026,0,0,2.775558E-17,0,0,0.2023185,0.1922026,0,0,20.67235,10.99387,0,0.2023185,-0.2023185,19.1753,49.16735,0.1261142,0.2114229,0,0,10.99387
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,29.00334,29.00334,1.777178,1.777178,0,-1,0,1.777178,0,0,2.220446E-16,0,0,1.870714,1.777178,0,0,20.89715,10.79155,0,1.870714,-1.870714,17.2034,44.11119,0.1261142,1.954896,0,0,10.79155
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,28.71579,28.71579,0.07231032,0.07231032,0,0,0,0.07231032,0,0,1.387779E-17,0,0,0.07611613,0.07231032,0,0,22.97572,8.920833,0,0.07611613,-0.07611613,17.12317,43.90546,0.1261142,0.07954136,0,0,8.920833
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1193762,28.88568,28.57522,0,0,0,0,0,0,0,0,0,0,0.1193762,0,0,0,0,23.06029,8.844716,0.1193762,0,0.1193762,17.23642,44.19585,0.126112,0,0.09550097,0,8.964092
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.9191039,30.7948,28.37713,0.9727316,0.9727316,0,0,0,0.9727316,94.48689,2.220446E-16,0,0,0.9191039,1.023928,0.9727316,0,0,22.94091,8.952155,0,0.1048242,-0.1048242,17.12592,43.91253,0.126112,1.070005,0.7352831,0,9.871259
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.883401,31.26334,28.93305,3.961854,3.961854,0,0,0,3.961854,22.29767,0,8.881784E-16,0,0.883401,4.170372,3.961854,0,0,23.05739,8.84733,0,3.286972,-3.286972,13.66115,35.02851,0.126112,4.358039,0.7067208,0,9.730732
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.9040225,32.55682,30.1535,8.556909,6.141162,0,-1,0,6.141162,14.72071,0,2.415746,3.958494,0.9040225,6.464381,6.141162,0,0,26.70958,5.560359,0,5.560359,-5.560359,7.800015,20,0.126112,9.412599,0.723218,0,6.464381
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.415137,38.33195,31.68066,3.896953,3.896953,11.96953,0,3.364291,3.896953,61.97501,0,0,0,2.415137,0,0,8.072578,7.668949,32.88775,0,10.08409,0,10.08409,17.36662,44.52971,0.1262964,4.286648,1.93211,12,2.415137
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.197,42.21582,33.19505,1.236797,1.236797,10.0368,0,2.87531,1.236797,258.4902,0,0,0,3.197,0,0,8.8,8.36,22.80367,9.075678,11.557,0,11.557,28.33055,72.6423,0.1263728,1.360477,2.5576,12,12.27268
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.375034,44.22,34.57525,0.7256392,0.7256392,9.011569,0,2.615927,0.7256392,465.1119,0,0,0,3.375034,0,0,8.28593,7.871634,11.24667,19.47698,11.24667,0,11.24667,39.00008,100,0.1264123,0.7982031,2.700027,12,22.85201
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.533426,40.21547,35.94267,2.946011,2.946011,0,0,0,2.946011,52.05091,0,4.440892E-16,0,1.533426,3.101064,2.946011,0,0,0,29.59898,0,1.567639,-1.567639,37.34764,95.76299,0.1264123,3.240613,1.22674,0,31.1324
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,2.873903,44.91379,36.66471,0.0676064,0.0676064,0,-1,0,0.0676064,4250.934,1.060917,0,0,2.873903,0.07116462,0.0676064,0,0,1.741821,28.03134,1.741821,0,1.741821,39.00008,100,0.1263799,0.07436703,2.299122,0,30.90524
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.492061,43.98652,36.87558,2.21776,2.21776,0,0,0,2.21776,112.3684,0.157577,0,0,2.492061,2.334484,2.21776,0,0,0,29.59898,0,0,0,39.00008,100,0.1263799,2.439536,1.993649,0,32.09104
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.389715,41.0952,37.20146,0.9352201,0.9352201,0,0,0,0.9352201,148.5976,0.4052725,0,0,1.389715,0.9844422,0.9352201,0,0,0,29.59898,0,0,0,39.00008,100,0.1263799,1.028742,1.111772,0,30.98869
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.294673,40.39777,36.78612,0.63081,0.63081,0,0,0,0.63081,205.2398,0.6306626,0,0,1.294673,0.6640105,0.63081,0,0,0,29.59898,0,0,0,39.00008,100,0.1263799,0.693891,1.035738,0,30.89365
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3369932,36.52178,35.604,4.601166,4.601166,0,0,0,4.601166,7.324081,0,8.881784E-16,0,0.3369932,4.843333,4.601166,0,0,0,29.59898,0,4.50634,-4.50634,34.24998,87.82028,0.1263799,5.061283,0.2695945,0,29.93597
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,34.52413,34.52413,0.4203661,0.4203661,0,-1,0,0.4203661,0,0,0,0,0,0.4424907,0.4203661,0,0,5.007044,25.09264,0,0.4424907,-0.4424907,33.78355,86.62432,0.1263799,0.4624028,0,0,25.09264
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,33.55288,33.55288,3.259992,3.259992,0,-1,0,3.259992,0,0,4.440892E-16,0,0,3.43157,3.259992,0,0,5.498701,24.65015,0,3.43157,-3.43157,30.16636,77.34949,0.1263799,3.585991,0,0,24.65015
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,32.51134,32.51134,4.251207,4.251207,0,-1,0,4.251207,0,0,0,0,0,4.474955,4.251207,0,0,9.311557,21.21858,0,4.474955,-4.474955,25.44934,65.25459,0.1263799,4.676328,0,0,21.21858
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,31.57843,31.57843,0.9893692,0.9893692,0,-1,0,0.9893692,0,0,2.220446E-16,0,0,1.041441,0.9893692,0,0,14.28373,16.74362,0,1.041441,-1.041441,24.35157,62.43979,0.1263799,1.088306,0,0,16.74362
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,30.96501,30.96501,1.894035,1.894035,0,-1,0,1.894035,0,0,2.220446E-16,0,0,1.993721,1.894035,0,0,15.44089,15.70218,0,1.993721,-1.993721,22.25,57.05117,0.1263799,2.083438,0,0,15.70218
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,30.51772,30.51772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.65613,13.70846,0,0,0,22.25,57.05117,0.1263799,0,0,0,13.70846
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,30.01292,30.01292,2.354102,2.354102,0,-1,0,2.354102,0,0,4.440892E-16,0,0,2.478002,2.354102,0,0,17.65613,13.70846,0,2.478002,-2.478002,19.63796,50.35364,0.1263799,2.589513,0,0,13.70846
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,29.66788,29.66788,1.725598,1.725598,0,-1,0,1.725598,0,0,2.220446E-16,0,0,1.816419,1.725598,0,0,20.40947,11.23046,0,1.816419,-1.816419,17.72328,45.44423,0.1263799,1.898158,0,0,11.23046
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,29.34838,29.34838,1.009471,1.009471,0,-1,0,1.009471,0,0,0,0,0,1.062601,1.009471,0,0,22.42771,9.414039,0,1.062601,-1.062601,16.6032,42.57223,0.1263799,1.110418,0,0,9.414039
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,29.0225,29.0225,1.708833,1.708833,0,-1,0,1.708833,0,0,2.220446E-16,0,0,1.798772,1.708833,0,0,23.60838,8.351438,0,1.798772,-1.798772,14.70713,37.71052,0.1263799,1.879717,0,0,8.351438
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,28.73496,28.73496,1.389966,1.389966,0,0,0,1.389966,0,0,2.220446E-16,0,0,1.463123,1.389966,0,0,25.60701,6.552666,0,1.463123,-1.463123,13.16487,33.756,0.1263799,1.528963,0,0,6.552666
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1096055,28.89223,28.60717,0.7052125,0.7052125,0,0,0,0.7052125,15.54219,1.110223E-16,0,0,0.1096055,0.742329,0.7052125,0,0,27.23271,5.089543,0,0.6327235,-0.6327235,12.49792,32.04588,0.1263799,0.7757338,0.08768437,0,5.199149
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.7145361,30.26997,28.3963,3.576816,3.576816,0,0,0,3.576816,19.97688,0,0,0,0.7145361,3.765069,3.576816,0,0,27.93573,4.45682,0,3.050533,-3.050533,9.282372,23.80091,0.1263799,3.934497,0.5716289,0,5.171356
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.531641,33.0555,28.97139,7.71332,7.71332,12,0,3.372,7.71332,19.8571,0,0,0,1.531641,0,0,4.28668,4.072346,31.32521,1.406287,5.603987,0,5.603987,14.59878,37.4327,0.126513,8.484653,1.225313,12,2.937928
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,4.799458,43.89828,30.21101,4.801664,4.801664,0,-1,0,4.801664,99.95406,0,0,0,4.799458,5.054383,4.801664,0,0,25.72123,6.449875,0,0.254925,-0.254925,14.33007,36.74369,0.126513,5.28183,3.839566,0,11.24933
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,4.10577,43.43171,31.75734,9.060734,9.060734,12,0,3.372,9.060734,45.31388,0,0,0,4.10577,0,0,2.939266,2.792303,26.00447,6.19495,6.898073,0,6.898073,20.87415,53.52336,0.1266671,9.966807,3.284616,12,10.30072
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,1.029117,36.07964,33.2845,1.81994,1.81994,10.61994,0,3.022845,1.81994,56.54678,1.776357E-15,0,0,1.029117,0,0,8.8,8.36,19.1064,12.40322,9.389117,0,9.389117,29.78145,76.36254,0.1268067,2.001934,0.823294,12,13.43233
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.261057,40.99585,34.6647,2.718403,2.718403,10.56706,0,3.009467,2.718403,83.17593,0,0,0,2.261057,0,0,7.848661,7.456228,9.717285,20.85342,9.717285,0,9.717285,39.00008,100,0.1269377,2.990243,1.808846,12,23.11448
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.295102,45.54776,36.05129,3.800737,3.800737,0,0,0,3.800737,86.69641,0,0,0,3.295102,4.000775,3.800737,0,0,0,29.59898,0,0.7056732,-0.7056732,38.25623,98.09271,0.1269377,4.18081,2.636082,0,32.89408
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.533063,47.03415,36.75417,3.370867,3.370867,0,-1,0,3.370867,104.8117,0,0,0,3.533063,3.548281,3.370867,0,0,0.7840813,28.8933,0,0.01521789,-0.01521789,38.24019,98.05157,0.1269377,3.707954,2.82645,0,32.42637
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.410353,46.89846,36.9842,1.179888,1.179888,0,0,0,1.179888,289.0404,1.367376,0,0,3.410353,1.241987,1.179888,0,0,0.8009901,28.87809,0.8009901,0,0.8009901,39.00008,100,0.1269228,1.297877,2.728282,0,32.28844
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,2.817458,45.38309,37.27174,0,0,0,0,0,0,0,2.817458,0,0,2.817458,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1269228,0,2.253966,0,32.41644
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.102048,39.90855,36.84363,2.283391,2.283391,0,0,0,2.283391,48.26363,0,0,0,1.102048,2.40357,2.283391,0,0,0,29.59898,0,1.301522,-1.301522,37.62815,96.48225,0.1269228,2.51173,0.8816381,0,30.70103
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3276913,36.52843,35.63596,5.146,5.146,0,0,0,5.146,6.367884,0,0,0,0.3276913,5.416842,5.146,0,0,1.446136,28.29746,0,5.089151,-5.089151,32.26372,82.72732,0.1269228,5.6606,0.262153,0,28.62515
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,34.55608,34.55608,8.098271,8.098271,0,-1,0,8.098271,0,0,0,0.5480988,0,8.524496,8.098271,0,0,7.100748,23.20831,0,8.524496,-8.524496,23.27811,59.68734,0.1269228,8.908099,0,0,23.20831
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,33.55288,33.55288,2.961083,2.961083,0,-1,0,2.961083,0,0,4.440892E-16,0,0,3.11693,2.961083,0,0,16.57241,14.68381,0,3.11693,-3.11693,19.99258,51.26291,0.1269228,3.257192,0,0,14.68381
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,32.53051,32.53051,0.4871373,0.4871373,0,-1,0,0.4871373,0,0,5.551115E-17,0,0,0.5127761,0.4871373,0,0,20.03567,11.56688,0,0.5127761,-0.5127761,19.45206,49.87698,0.1269228,0.5358511,0,0,11.56688
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,31.59121,31.59121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.60542,11.0541,0,0,0,19.45206,49.87698,0.1269228,0,0,0,11.0541
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,30.98417,30.98417,1.40262,1.40262,0,-1,0,1.40262,0,0,2.220446E-16,0,0,1.476442,1.40262,0,0,20.60542,11.0541,0,1.476442,-1.476442,17.89576,45.88646,0.1269228,1.542882,0,0,11.0541
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,30.5305,30.5305,0.3501523,0.3501523,0,-1,0,0.3501523,0,0,5.551115E-17,0,0,0.3685814,0.3501523,0,0,22.24591,9.577661,0,0.3685814,-0.3685814,17.50724,44.89026,0.1269228,0.3851675,0,0,9.577661
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,30.04487,30.04487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.65544,9.209079,0,0,0,17.50724,44.89026,0.1269228,0,0,0,9.209079
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,29.68704,29.68704,2.591191,2.591191,0,-1,0,2.591191,0,0,0,0,0,2.727569,2.591191,0,0,22.65544,9.209079,0,2.727569,-2.727569,14.63213,37.5182,0.1269228,2.85031,0,0,9.209079
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,29.36755,29.36755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.68608,6.48151,0,0,0,14.63213,37.5182,0.1269228,0,0,0,6.48151
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,29.06084,29.06084,0.7316279,0.7316279,0,-1,0,0.7316279,0,0,0,0,0,0.7701346,0.7316279,0,0,25.68608,6.48151,0,0.7701346,-0.7701346,13.82033,35.43668,0.1269228,0.8047907,0,0,6.48151
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,28.75413,28.75413,0.7853265,0.7853265,0,0,0,0.7853265,0,0,1.110223E-16,0,0,0.8266594,0.7853265,0,0,26.54178,5.711375,0,0.8266594,-0.8266594,12.94896,33.20239,0.1269228,0.8638591,0,0,5.711375
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.08896894,28.85768,28.62634,0,0,0,0,0,0,0,0,0,0,0.08896894,0,0,0,0,27.46029,4.884716,0.08896894,0,0.08896894,13.03336,33.41881,0.1269211,0,0.07117515,0,4.973685
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.072543,31.24437,28.41547,6.579763,6.579763,12,0,3.372,6.579763,16.30063,0,0,0,1.072543,0,0,5.420237,5.149225,27.37132,4.964788,6.221768,0,6.221768,18.93585,48.55336,0.1270703,7.237739,0.8580341,12,6.037331
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,2.936154,37.0245,29.00334,6.385102,6.385102,11.96379,0,3.36284,6.385102,45.98444,0,0,0,2.936154,0,0,5.578692,5.299757,21.14956,10.56438,8.235911,0,8.235911,26.74912,68.58735,0.127261,7.023612,2.348923,12,13.50053
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.325249,42.46656,30.24296,6.205871,6.205871,0,-1,0,6.205871,69.69609,0,0,0,4.325249,6.532495,6.205871,0,0,12.91364,17.9767,0,2.207246,-2.207246,24.42248,62.62162,0.127261,6.826458,3.460199,0,22.30195
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,5.745892,48.73082,31.82763,2.041564,2.041564,0,0,0,2.041564,281.4455,0,0,0,5.745892,2.149015,2.041564,0,0,15.36614,15.76945,3.596876,0,3.596876,27.83478,71.37108,0.1271942,2.245721,4.596713,0,21.51534
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,6.966533,54.66731,33.35479,0.2053605,0.2053605,0,0,0,0.2053605,3392.342,0,0,0,6.966533,0.216169,0.2053605,0,0,11.76926,19.00664,6.750363,0,6.750363,34.23873,87.79144,0.127069,0.2258966,5.573226,0,25.97318
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,3.03914,43.39358,34.75416,2.756459,2.756459,0,0,0,2.756459,110.2552,0,0,0,3.03914,2.901536,2.756459,0,0,5.018899,25.08197,0.1376041,0,0.1376041,34.36927,88.12617,0.1270664,3.032104,2.431312,0,28.12111
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,4.174263,48.39368,36.14075,0.9747506,0.9747506,0,0,0,0.9747506,428.2391,0,0,0,4.174263,1.026053,0.9747506,0,0,4.881295,25.20581,3.14821,0,3.14821,37.35593,95.78424,0.1270082,1.072226,3.339411,0,29.38008
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,3.795635,47.9534,36.84363,1.840177,1.840177,0,-1,0,1.840177,206.2646,0.1255215,0,0,3.795635,1.937029,1.840177,0,0,1.733085,28.0392,1.733085,0,1.733085,39.00008,100,0.1269761,2.024195,3.036508,0,31.83484
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,3.12495,46.13276,37.09283,0.8431499,0.8431499,0,0,0,0.8431499,370.6281,2.237424,0,0,3.12495,0.8875262,0.8431499,0,0,0,29.59898,0,0,0,39.00008,100,0.1269761,0.9274649,2.49996,0,32.72393
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.428546,44.32501,37.38037,1.417751,1.417751,0,0,0,1.417751,171.2956,0.9361762,0,0,2.428546,1.492369,1.417751,0,0,0,29.59898,0,0,0,39.00008,100,0.1269761,1.559526,1.942837,0,32.02752
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.600104,44.38388,36.94587,7.358065,7.358065,0,0,0,7.358065,35.33679,8.881784E-16,0,0,2.600104,7.745331,7.358065,0,0,0,29.59898,0,5.145227,-5.145227,33.57653,86.0935,0.1269761,8.093871,2.080083,0,32.19908
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3338636,36.6353,35.72541,3.142182,3.142182,0,0,0,3.142182,10.62522,0,0,0,0.3338636,3.30756,3.142182,0,0,5.716919,24.45375,0,2.973696,-2.973696,30.44198,78.05621,0.1269761,3.4564,0.2670909,0,24.78761
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,34.61359,34.61359,6.773665,6.773665,0,-1,0,6.773665,0,0,0,0,0,7.130174,6.773665,0,0,9.021026,21.48005,0,7.130174,-7.130174,22.92612,58.7848,0.1269761,7.451032,0,0,21.48005
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,33.59122,33.59122,2.480504,2.480504,0,-1,0,2.480504,0,0,4.440892E-16,0,0,2.611057,2.480504,0,0,16.94344,14.34988,0,2.611057,-2.611057,20.17382,51.72765,0.1269761,2.728555,0,0,14.34988
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,32.56246,32.56246,2.680326,2.680326,0,-1,0,2.680326,0,0,4.440892E-16,0,0,2.821396,2.680326,0,0,19.84462,11.73882,0,2.821396,-2.821396,17.19981,44.10199,0.1269761,2.948359,0,0,11.73882
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,31.61038,31.61038,1.367792,1.367792,0,-1,0,1.367792,0,0,0,0,0,1.439781,1.367792,0,0,22.9795,8.917428,0,1.439781,-1.439781,15.68215,40.21056,0.1269761,1.504571,0,0,8.917428
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,31.00334,31.00334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.57926,7.477647,0,0,0,15.68215,40.21056,0.1269761,0,0,0,7.477647
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,30.54967,30.54967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.57926,7.477647,0,0,0,15.68215,40.21056,0.1269761,0,0,0,7.477647
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,30.04487,30.04487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.57926,7.477647,0,0,0,15.68215,40.21056,0.1269761,0,0,0,7.477647
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,29.70621,29.70621,0.6556445,0.6556445,0,-1,0,0.6556445,0,0,1.110223E-16,0,0,0.6901521,0.6556445,0,0,24.57926,7.477647,0,0.6901521,-0.6901521,14.95466,38.34521,0.1269761,0.721209,0,0,7.477647
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,29.38033,29.38033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.34609,6.787495,0,0,0,14.95466,38.34521,0.1269761,0,0,0,6.787495
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,29.06084,29.06084,1.320789,1.320789,0,-1,0,1.320789,0,0,2.220446E-16,0,0,1.390305,1.320789,0,0,25.34609,6.787495,0,1.390305,-1.390305,13.48915,34.58751,0.1269761,1.452868,0,0,6.787495
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,28.7733,28.7733,0.3805321,0.3805321,0,0,0,0.3805321,0,0,5.551115E-17,0,0,0.4005601,0.3805321,0,0,26.89087,5.397191,0,0.4005601,-0.4005601,13.06693,33.50488,0.1269761,0.4185853,0,0,5.397191
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06505935,28.79544,28.62634,0,0,0,0,0,0,0,0,0,0,0.06505935,0,0,0,0,27.33594,4.996631,0.06505935,0,0.06505935,13.12865,33.66313,0.1269749,0,0.05204748,0,5.06169
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.1681373,28.86547,28.42825,6.655632,6.655632,12,0,3.372,6.655632,2.526241,0,0,0,0.1681373,0,0,5.344368,5.077149,27.27088,5.055184,5.245286,0,5.245286,18.10476,46.42238,0.1271032,7.321196,0.1345098,12,5.223321
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4280249,30.14403,29.0225,6.466867,6.466867,12,0,3.372,6.466867,6.618736,0,0,0,0.4280249,0,0,5.533133,5.256476,22.0256,9.775942,5.684501,0,5.684501,23.49755,60.25002,0.1272409,7.113554,0.3424199,12,10.20397
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.6072057,31.90841,30.30046,3.882631,3.882631,0,-1,0,3.882631,15.63903,0,4.440892E-16,0,0.6072057,4.08698,3.882631,0,0,16.34109,14.89199,0,3.479775,-3.479775,19.82955,50.8449,0.1272409,4.270895,0.4857646,0,15.4992
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.233021,35.20993,31.87875,0,0,0,0,0,0,0,0,0,0,1.233021,0,0,0,0,20.20751,11.41222,1.233021,0,1.233021,20.9993,53.84424,0.1272181,0,0.986417,0,12.64524
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.826178,38.45831,33.42508,1.697753,1.697753,0,0,0,1.697753,107.5644,0,0,0,1.826178,1.787109,1.697753,0,0,18.97449,12.52194,0.03906878,0,0.03906878,21.03636,53.93928,0.1272174,1.867529,1.460942,0,14.34811
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.765387,39.73528,34.83084,0.6816061,0.6816061,0,0,0,0.6816061,259.004,0,0,0,1.765387,0.7174801,0.6816061,0,0,18.93542,12.5571,1.047907,0,1.047907,22.03049,56.48833,0.127198,0.7497667,1.412309,0,14.32249
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.7973695,38.42746,36.23021,6.516823,6.516823,0,0,0,6.516823,12.23556,0,8.881784E-16,0,0.7973695,6.859814,6.516823,0,0,17.88751,13.50021,0,6.062444,-6.062444,15.64011,40.10278,0.127198,7.168505,0.6378956,0,14.29758
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4297607,38.09575,36.91392,2.270434,2.270434,0,-1,0,2.270434,18.92857,0,4.440892E-16,0,0.4297607,2.38993,2.270434,0,0,24.62356,7.43777,0,1.96017,-1.96017,13.57391,34.80484,0.127198,2.497478,0.3438085,0,7.867531
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.329574,40.88342,37.16312,3.825261,3.825261,0,0,0,3.825261,34.75772,0,0,0,1.329574,4.02659,3.825261,0,0,26.80153,5.477601,0,2.697017,-2.697017,10.73101,27.51535,0.127198,4.207787,1.063659,0,6.807174
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.9380488,40.06198,37.45066,2.000005,2.000005,0,0,0,2.000005,46.90232,0,0,0,0.9380488,2.105268,2.000005,0,0,29.79822,2.780584,0,1.167219,-1.167219,9.500651,24.3606,0.127198,2.200005,0.750439,0,3.718633
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.3183503,37.89692,37.02254,7.171133,7.171133,12,0,3.372,7.171133,4.439331,0,0,0,0.3183503,0,0,4.828867,4.587424,31.09513,1.613364,4.905775,0,4.905775,14.15468,36.29397,0.1273169,7.888246,0.2546802,12,1.931715
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.3053735,36.61506,35.78292,1.791894,1.791894,10.59189,0,3.015749,1.791894,17.04194,1.776357E-15,0,0,0.3053735,0,0,8.8,8.36,26.18935,6.028562,8.665374,0,8.665374,22.37537,57.37263,0.1274665,1.971084,0.2442988,12,6.333935
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,34.64553,34.64553,5.907032,5.907032,0,-1,0,5.907032,0,0,8.881784E-16,0,0,6.217928,5.907032,0,0,17.52398,13.8274,0,6.217928,-6.217928,15.8211,40.56684,0.1274665,6.497736,0,0,13.8274
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,33.62317,33.62317,5.320365,5.320365,0,-1,0,5.320365,0,0,8.881784E-16,0,0,5.600385,5.320365,0,0,24.43279,7.609469,0,5.600385,-5.600385,9.917776,25.43015,0.1274665,5.852402,0,0,7.609469
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,32.58163,32.58163,7.45776,1.90863,0,-1,0,1.90863,0,0,5.549129,6.294905,0,2.009084,1.90863,0,0,30.65544,2.009084,0,2.009084,-2.009084,7.800015,20,0.1274665,8.203536,0,0,2.009084
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,31.62955,31.62955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274665,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,31.03529,31.03529,1.15484,0,0,-1,0,0,0,0,1.15484,1.270324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274665,1.270324,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,30.58801,30.58801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274665,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,30.08321,30.08321,0.852828,0,0,-1,0,0,0,0,0.852828,0.9381108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274665,0.9381108,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,29.72538,29.72538,0.1676045,0,0,-1,0,0,0,0,0.1676045,0.1843649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274665,0.1843649,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,29.3995,29.3995,0.3462372,0,0,-1,0,0,0,0,0.3462372,0.3808609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274665,0.3808609,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,29.09279,29.09279,0.7781385,0,0,-1,0,0,0,0,0.7781385,0.8559524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274665,0.8559524,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,28.79247,28.79247,0.08566952,0.08566952,8.88567,0,2.584074,0.08566952,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1275519,0.09423648,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04799961,28.78943,28.66467,1.026919,1.026919,9.82692,0,2.822211,1.026919,4.674137,0,0,0,0.04799961,0,0,8.8,8.36,24.52775,7.524,8.408,0,8.408,23.70754,60.78843,0.1276745,1.129611,0.03839969,12,7.572
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.2491505,29.09619,28.44742,0.5975558,0.5975558,9.397555,0,2.713582,0.5975558,41.69493,1.776357E-15,0,0,0.2491505,0,0,8.8,8.36,16.11975,15.0912,8.609151,0,8.609151,31.87489,81.73033,0.1277756,0.6573114,0.1993204,12,15.34035
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7514405,31.02099,29.04167,5.108914,5.108914,0,0,0,5.108914,14.70842,0,8.881784E-16,0,0.7514405,5.377804,5.108914,0,0,7.510603,22.83944,0,4.626363,-4.626363,26.99828,69.22622,0.1277756,5.619805,0.6011524,0,23.59088
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.309861,33.84184,30.33241,4.792648,4.792648,0,-1,0,4.792648,27.33064,0,0,0,1.309861,5.044893,4.792648,0,0,12.65101,18.21307,0,3.735031,-3.735031,23.06121,59.13119,0.1277756,5.271913,1.047889,0,19.52293
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3619405,32.91975,31.95543,0.7868211,0.7868211,0,0,0,0.7868211,46.00035,0,0,0,0.3619405,0.8282328,0.7868211,0,0,16.80104,14.47804,0,0.4662923,-0.4662923,22.56969,57.8709,0.1277756,0.8655033,0.2895524,0,14.83998
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.6982011,35.42245,33.53371,0.8010622,0.8010622,0,0,0,0.8010622,87.15942,1.110223E-16,0,0,0.6982011,0.8432233,0.8010622,0,0,17.31915,14.01175,0,0.1450222,-0.1450222,22.41683,57.47893,0.1277756,0.8811684,0.5585609,0,14.70995
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,1.978183,40.47323,34.95224,3.546745,3.546745,0,0,0,3.546745,55.77462,0,4.440892E-16,0,1.978183,3.733415,3.546745,0,0,17.48028,13.86673,0,1.755232,-1.755232,20.56665,52.7349,0.1277756,3.901419,1.582547,0,15.84491
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.260103,42.77699,36.37717,2.65081,2.65081,0,0,0,2.65081,85.26084,0,0,0,2.260103,2.790327,2.65081,0,0,19.43054,12.11149,0,0.5302234,-0.5302234,20.00775,51.30181,0.1277756,2.915891,1.808082,0,14.3716
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.41995,43.95844,37.05449,6.35116,6.35116,0,-1,0,6.35116,38.10249,0,0,0,2.41995,6.685431,6.35116,0,0,20.01967,11.58127,0,4.265481,-4.265481,15.51153,39.77309,0.1277756,6.986276,1.93596,0,14.00122
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.159358,43.45076,37.31009,3.773443,3.773443,0,0,0,3.773443,57.22514,0,0,0,2.159358,3.972045,3.773443,0,0,24.7591,7.315789,0,1.812687,-1.812687,13.60079,34.87376,0.1277756,4.150787,1.727486,0,9.475147
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.8989708,40.10077,37.59763,3.863528,3.863528,0,0,0,3.863528,23.26813,0,0,0,0.8989708,4.066872,3.863528,0,0,26.7732,5.503102,0,3.167901,-3.167901,10.26153,26.31157,0.1277756,4.249881,0.7191766,0,6.402073
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.169669,40.39402,37.13117,3.678537,3.678537,11.82098,0,3.326709,3.678537,31.79711,0,0,0,1.169669,0,0,8.142445,7.735322,30.29309,2.335201,8.904991,0,8.904991,18.70955,47.97311,0.1279693,4.046391,0.9357348,12,3.50487
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2594757,36.59854,35.89154,1.007106,1.007106,9.807106,0,2.817198,1.007106,25.76449,0,0,0,0.2594757,0,0,8.8,8.36,21.38809,10.34969,8.619475,0,8.619475,26.8867,68.94012,0.1280862,1.107816,0.2075806,12,10.60917
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,34.72221,34.72221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.76862,18.10722,0,0,0,26.8867,68.94012,0.1280862,0,0,0,18.10722
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,33.69345,33.69345,7.461481,7.461481,0,-1,0,7.461481,0,0,8.881784E-16,0,0,7.85419,7.461481,0,0,12.76862,18.10722,0,7.85419,-7.85419,18.60766,47.71185,0.1280862,8.207629,0,0,18.10722
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,32.63275,32.63275,4.54686,4.54686,0,-1,0,4.54686,0,0,8.881784E-16,0,0,4.786169,4.54686,0,0,21.4955,10.25303,0,4.786169,-4.786169,13.56259,34.77581,0.1280862,5.001546,0,0,10.25303
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,31.68066,31.68066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.81346,5.466862,0,0,0,13.56259,34.77581,0.1280862,0,0,0,5.466862
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,31.07363,31.07363,0.2199561,0.2199561,0,-1,0,0.2199561,0,0,0,0,0,0.2315328,0.2199561,0,0,26.81346,5.466862,0,0.2315328,-0.2315328,13.31854,34.15003,0.1280862,0.2419517,0,0,5.466862
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,30.62634,30.62634,2.061378,2.061378,0,-1,0,2.061378,0,0,4.440892E-16,0,0,2.169871,2.061378,0,0,27.07072,5.23533,0,2.169871,-2.169871,11.03129,28.28531,0.1280862,2.267515,0,0,5.23533
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,30.10238,30.10238,1.690559,1.690559,0,-1,0,1.690559,0,0,0,0,0,1.779535,1.690559,0,0,29.48169,3.065458,0,1.779535,-1.779535,9.155498,23.47559,0.1280862,1.859614,0,0,3.065458
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,29.75733,29.75733,0.6375986,0.6375986,0,-1,0,0.6375986,0,0,0,0,0,0.6711564,0.6375986,0,0,31.45895,1.285923,0,0.6711564,-0.6711564,8.448036,21.66159,0.1280862,0.7013584,0,0,1.285923
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,29.43784,29.43784,0.4242031,0.4242031,0,-1,0,0.4242031,0,0,0,0,0,0.4465295,0.4242031,0,0,32.20468,0.6147667,0,0.4465295,-0.4465295,7.977353,20.45471,0.1280862,0.4666234,0,0,0.6147667
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,29.11196,29.11196,1.116369,0.1598252,0,-1,0,0.1598252,0,0,0.9565443,1.068181,0,0.1682371,0.1598252,0,0,32.70082,0.1682371,0,0.1682371,-0.1682371,7.800015,20,0.1280862,1.228006,0,0,0.1682371
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,28.82442,28.82442,1.000704,1.000704,9.800704,0,2.815578,1.000704,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1282073,1.100774,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1328032,29.04873,28.70301,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1328032,0,0,8.8,8.36,24.52775,7.524,8.492804,0,8.492804,23.78799,60.99472,0.1282853,0,0.1062425,12,7.656803
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,1.944021,33.70922,28.50493,1.451379,1.451379,10.25138,0,2.929599,1.451379,133.943,1.776357E-15,0,0,1.944021,0,0,8.8,8.36,16.03495,15.16752,10.30402,0,10.30402,33.56324,86.05942,0.1283882,1.596516,1.555217,12,17.11154
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.484149,41.70479,29.09279,5.466881,5.466881,0,0,0,5.466881,82.0239,0,0,0,4.484149,5.754611,5.466881,0,0,5.730929,24.44114,0,1.270462,-1.270462,32.22406,82.62562,0.1283882,6.013569,3.587319,0,28.92529
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,5.738011,47.11321,30.40909,1.467775,1.467775,0,-1,0,1.467775,390.9326,0,0,0,5.738011,1.545026,1.467775,0,0,7.142554,23.17068,4.192985,0,4.192985,36.20187,92.82513,0.1283109,1.614552,4.590409,0,28.90869
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,5.870447,49.38861,32.04488,0.4785735,0.4785735,0,0,0,0.4785735,1226.655,2.417115,0,0,5.870447,0.5037616,0.4785735,0,0,2.949569,26.94436,2.949569,0,2.949569,39.00008,100,0.1282566,0.5264309,4.696357,0,32.81481
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,5.851228,51.12725,33.64233,3.736322,3.736322,0,0,0,3.736322,156.604,1.918258,0,0,5.851228,3.93297,3.736322,0,0,0,29.59898,0,0,0,39.00008,100,0.1282566,4.109954,4.680983,0,35.45021
