Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.647162,32.63022,28.24934,0.7313628,0.7313628,0,0,0,0.7313628,225.2181,0,0,0,1.647162,0.7698556,0.7313628,0,0,20.96973,10.72622,0.877306,0,0.877306,19.93874,51.12486,0.1297663,0.804499,1.317729,0,12.37339
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.239854,41.35579,29.45701,5.557222,5.557222,0,0,0,5.557222,76.29449,0,0,0,4.239854,5.849708,5.557222,0,0,20.09242,11.5158,0,1.609854,-1.609854,18.2418,46.77375,0.1297663,6.112945,3.391883,0,15.75565
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,6.532809,52.08656,32.44105,3.596798,3.596798,0,-1,0,3.596798,181.6285,0,0,0,6.532809,3.786103,3.596798,0,0,21.88115,9.905947,2.746706,0,2.746706,20.84756,53.45516,0.1297211,3.956477,5.226247,0,16.43876
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,7.569423,59.23254,35.34841,4.572727,4.572727,0,0,0,4.572727,165.5341,0,0,0,7.569423,4.813397,4.572727,0,0,19.13444,12.37798,2.756026,0,2.756026,23.46215,60.15924,0.1296759,5.03,6.055538,0,19.9474
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,8.650933,66.17256,37.52095,1.669573,1.669573,0,0,0,1.669573,518.1524,0,0,0,8.650933,1.757445,1.669573,0,0,16.37841,14.85841,6.893487,0,6.893487,30.00189,76.92776,0.1295629,1.83653,6.920746,0,23.50934
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,8.285913,66.82266,39.25259,1.694861,1.694861,0,0,0,1.694861,488.8845,0,0,0,8.285913,1.784064,1.694861,0,0,9.484926,21.06254,6.501848,0,6.501848,36.17008,92.74361,0.1294565,1.864347,6.62873,0,29.34846
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,6.846341,63.13346,40.9395,0,0,0,0,0,0,0,3.863262,0,0,6.846341,0,0,0,0,2.983078,26.91421,2.983078,0,2.983078,39.00008,100,0.1294077,0,5.477072,0,33.76055
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,6.77904,63.89565,41.80212,0.5877247,0.5877247,0,-1,0,0.5877247,1153.438,6.160383,0,0,6.77904,0.6186576,0.5877247,0,0,0,29.59898,0,0,0,39.00008,100,0.1294077,0.6464972,5.423233,0,36.37802
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.743235,56.61276,41.91074,4.106969,4.106969,0,0,0,4.106969,115.4924,0.42011,0,0,4.743235,4.323125,4.106969,0,0,0,29.59898,0,0,0,39.00008,100,0.1294077,4.517666,3.794588,0,34.34221
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,2.031356,47.96559,42.01937,1.911773,1.911773,0,0,0,1.911773,106.2551,0.01896271,0,0,2.031356,2.012393,1.911773,0,0,0,29.59898,0,0,0,39.00008,100,0.1294077,2.102951,1.625085,0,31.63033
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.43036,45.27176,41.15675,2.106538,2.106538,0,0,0,2.106538,67.90099,0,4.440892E-16,0,1.43036,2.217408,2.106538,0,0,0,29.59898,0,0.7870483,-0.7870483,38.17046,97.87277,0.1294077,2.317192,1.144288,0,31.02934
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,39.54013,39.54013,1.398815,1.398815,0,0,0,1.398815,0,0,0,0,0,1.472437,1.398815,0,0,0.8744982,28.81193,0,1.472437,-1.472437,36.61837,93.89307,0.1294077,1.538696,0,0,28.81193
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,37.95546,37.95546,0.7619529,0.7619529,0,-1,0,0.7619529,0,0,0,0,0,0.8020557,0.7619529,0,0,2.510539,27.33949,0,0.8020557,-0.8020557,35.77293,91.72528,0.1294077,0.8381482,0,0,27.33949
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,36.28133,36.28133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.401712,26.53744,0,0,0,35.77293,91.72528,0.1294077,0,0,0,26.53744
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,34.83084,34.83084,1.176124,1.176124,0,-1,0,1.176124,0,0,0,0,0,1.238026,1.176124,0,0,3.401712,26.53744,0,1.238026,-1.238026,34.46794,88.37915,0.1294077,1.293737,0,0,26.53744
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,33.39313,33.39313,0.7747121,0.7747121,0,-1,0,0.7747121,0,0,1.110223E-16,0,0,0.8154864,0.7747121,0,0,4.777296,25.29941,0,0.8154864,-0.8154864,33.60834,86.17506,0.1294077,0.8521833,0,0,25.29941
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,32.473,32.473,0.4412999,0.4412999,0,-1,0,0.4412999,0,0,0,0,0,0.4645262,0.4412999,0,0,5.683392,24.48392,0,0.4645262,-0.4645262,33.11869,84.91954,0.1294077,0.4854299,0,0,24.48392
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,31.75734,31.75734,1.309645,1.309645,0,-1,0,1.309645,0,0,2.220446E-16,0,0,1.378574,1.309645,0,0,6.199532,24.0194,0,1.378574,-1.378574,31.66554,81.19353,0.1294077,1.44061,0,0,24.0194
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,31.00334,31.00334,0.4748069,0.4748069,0,-1,0,0.4748069,0,0,5.551115E-17,0,0,0.4997968,0.4748069,0,0,7.731281,22.64083,0,0.4997968,-0.4997968,31.13871,79.84268,0.1294077,0.5222876,0,0,22.64083
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,30.35158,30.35158,0.7569749,0.7569749,0,-1,0,0.7569749,0,0,1.110223E-16,0,0,0.7968158,0.7569749,0,0,8.286611,22.14103,0,0.7968158,-0.7968158,30.29879,77.68906,0.1294077,0.8326724,0,0,22.14103
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,29.83401,29.83401,0.1934822,0.1934822,0,-1,0,0.1934822,0,0,2.775558E-17,0,0,0.2036654,0.1934822,0,0,9.171961,21.34421,0,0.2036654,-0.2036654,30.08411,77.13859,0.1294077,0.2128304,0,0,21.34421
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,29.29088,29.29088,1.768767,1.768767,0,-1,0,1.768767,0,0,2.220446E-16,0,0,1.86186,1.768767,0,0,9.398256,21.14055,0,1.86186,-1.86186,28.12154,72.10636,0.1294077,1.945644,0,0,21.14055
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,28.79247,28.79247,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0,0.7889625,0.7495144,0,0,11.46699,19.27869,0,0.7889625,-0.7889625,27.2899,69.97395,0.1294077,0.8244659,0,0,19.27869
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2861497,29.23147,28.48576,0.569987,0.569987,0,0,0,0.569987,50.20284,0,0,0,0.2861497,0.5999863,0.569987,0,0,12.34361,18.48973,0,0.3138366,-0.3138366,26.95908,69.12572,0.1294077,0.6269857,0.2289197,0,18.77588
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.242245,34.17971,28.15988,2.283328,2.283328,0,0,0,2.283328,98.20073,0,4.440892E-16,0,2.242245,2.403503,2.283328,0,0,12.69232,18.17589,0,0.1612583,-0.1612583,26.7891,68.68987,0.1294077,2.511661,1.793796,0,20.41813
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,4.925406,43.40178,29.3995,4.446808,4.446808,0,0,0,4.446808,110.7627,0,0,0,4.925406,4.680851,4.446808,0,0,12.8715,18.01463,0.2445555,0,0.2445555,27.02111,69.28476,0.1294038,4.891489,3.940325,0,22.94004
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,6.512531,51.9945,32.42188,4.348384,4.348384,0,-1,0,4.348384,149.769,0,0,0,6.512531,4.577247,4.348384,0,0,12.62694,18.23473,1.935285,0,1.935285,28.85708,73.99237,0.1293721,4.783223,5.210025,0,24.74726
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,6.937596,56.91524,35.36758,3.715274,3.715274,0,0,0,3.715274,186.7317,0,0,0,6.937596,3.910815,3.715274,0,0,10.69166,19.97649,3.026781,0,3.026781,31.72854,81.35506,0.1293227,4.086802,5.550077,0,26.91408
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,7.014593,59.82058,37.59763,8.39539,8.39539,9.013158,0,2.616329,8.39539,83.55293,0,0,0,7.014593,0,0,0.6177691,0.5868806,7.664876,22.70059,7.601473,0,7.601473,38.93993,99.84577,0.1294119,9.234928,5.611674,12,29.71518
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,6.489748,59.89336,39.32287,3.276603,3.276603,0,0,0,3.276603,198.0633,2.97729,0,0,6.489748,3.449056,3.276603,0,0,0.06340262,29.54192,0.06340262,0,0.06340262,39.00008,100,0.1294109,3.604264,5.191799,0,36.03167
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,5.48695,58.20141,41.00978,0,0,0,0,0,0,0,5.48695,0,0,5.48695,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294109,0,4.38956,0,35.08593
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.76285,56.63771,41.87241,0,0,0,-1,0,0,0,4.76285,0,0,4.76285,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294109,0,3.81028,0,34.36183
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,4.37924,55.44872,41.98103,0,0,0,0,0,0,0,4.37924,0,0,4.37924,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294109,0,3.503392,0,33.97822
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,2.946845,50.88134,42.08966,6.393154,6.393154,0,0,0,6.393154,46.09375,0,8.881784E-16,0,2.946845,6.729636,6.393154,0,0,0,29.59898,0,3.782791,-3.782791,35.01266,89.77589,0.1294109,7.032469,2.357476,0,32.54582
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.678324,46.0805,41.22704,4.264414,4.264414,0,0,0,4.264414,39.35649,0,0,0,1.678324,4.488856,4.264414,0,0,4.203101,25.81619,0,2.810533,-2.810533,32.05011,82.17959,0.1294109,4.690855,1.342659,0,27.49451
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,39.57207,39.57207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.325915,23.00565,0,0,0,32.05011,82.17959,0.1294109,0,0,0,23.00565
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,37.99379,37.99379,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,7.325915,23.00565,0,1.382538,-1.382538,30.59278,78.44287,0.1294109,1.444752,0,0,23.00565
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,36.3005,36.3005,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,8.862069,21.62312,0,5.866737,-5.866737,24.4087,62.58628,0.1294109,6.130741,0,0,21.62312
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,34.84362,34.84362,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,15.38067,15.75638,0,3.850252,-3.850252,20.35018,52.17983,0.1294109,4.023513,0,0,15.75638
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,33.39313,33.39313,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,19.65872,11.90613,0,0.3371916,-0.3371916,19.99475,51.26847,0.1294109,0.3523653,0,0,11.90613
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,32.473,32.473,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,20.03338,11.56894,0,0.05632387,-0.05632387,19.93537,51.11624,0.1294109,0.05885845,0,0,11.56894
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,31.73817,31.73817,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,20.09596,11.51261,0,0.5034336,-0.5034336,19.40471,49.75556,0.1294109,0.5260882,0,0,11.51261
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,30.98417,30.98417,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,20.65533,11.00918,0,1.037762,-1.037762,18.31081,46.9507,0.1294109,1.084461,0,0,11.00918
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,30.31963,30.31963,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,21.8084,9.971416,0,1.20433,-1.20433,17.04134,43.69564,0.1294109,1.258525,0,0,9.971416
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,29.79567,29.79567,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,23.14655,8.767086,0,1.998552,-1.998552,14.93468,38.29397,0.1294109,2.088487,0,0,8.767086
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,29.23976,29.23976,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,25.36716,6.768535,0,0.7529007,-0.7529007,14.14105,36.25903,0.1294109,0.7867813,0,0,6.768535
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,28.71579,28.71579,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.20372,6.015634,0,2.371998,-2.371998,11.64075,29.848,0.1294109,2.478738,0,0,6.015634
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2774605,29.11889,28.3963,0.693426,0.693426,0,0,0,0.693426,40.013,0,0,0,0.2774605,0.7299221,0.693426,0,0,28.83927,3.643636,0,0.4524615,-0.4524615,11.16381,28.62509,0.1294109,0.7627685,0.2219684,0,3.921096
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.680037,35.31559,28.07042,1.261729,1.261729,0,0,0,1.261729,212.4099,0,0,0,2.680037,1.328136,1.261729,0,0,29.342,3.191174,1.351902,0,1.351902,12.44633,31.91362,0.1293888,1.387902,2.14403,0,5.871212
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.550913,42.16623,29.32921,3.576597,3.576597,0,0,0,3.576597,127.2414,0,0,0,4.550913,3.764839,3.576597,0,0,27.9901,4.407886,0.7860733,0,0.7860733,13.19207,33.82575,0.129376,3.934257,3.64073,0,8.958798
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.484381,45.28587,32.38354,0,0,0,-1,0,0,0,0,0,0,4.484381,0,0,0,0,27.20403,5.115352,4.484381,0,4.484381,17.44633,44.73408,0.1293029,0,3.587505,0,9.599732
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.290415,47.94397,35.38675,0,0,0,0,0,0,0,0,0,0,4.290415,0,0,0,0,22.71965,9.151295,4.290415,0,4.290415,21.51657,55.17059,0.1292331,0,3.432332,0,13.44171
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,6.356116,57.44181,37.62957,3.112019,3.112019,0,0,0,3.112019,204.2441,0,0,0,6.356116,3.27581,3.112019,0,0,18.42923,13.01267,3.080307,0,3.080307,24.43881,62.66348,0.129183,3.423221,5.084893,0,19.36878
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,9.247751,71.08797,39.35482,2.908574,2.908574,0,0,0,2.908574,317.9479,0,0,0,9.247751,3.061657,2.908574,0,0,15.34893,15.78494,6.186094,0,6.186094,30.30745,77.71126,0.1290825,3.199432,7.398201,0,25.0327
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,8.314601,69.22787,41.08007,3.354669,3.354669,0,0,0,3.354669,247.8516,0,0,0,8.314601,3.53123,3.354669,0,0,9.162832,21.35243,4.78337,0,4.78337,34.84536,89.34689,0.1290049,3.690136,6.65168,0,29.66703
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,8.174973,69.67577,41.91074,3.361538,3.361538,0,-1,0,3.361538,243.1914,0.2570491,0,0,8.174973,3.538461,3.361538,0,0,4.379462,25.65746,4.379462,0,4.379462,39.00008,100,0.128934,3.697692,6.539978,0,33.83244
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,6.499509,63.08132,42.01937,0,0,0,0,0,0,0,6.499509,0,0,6.499509,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.128934,0,5.199607,0,36.09849
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.298888,52.03893,42.12161,4.686979,4.686979,0,0,0,4.686979,70.3841,0,0,0,3.298888,4.933662,4.686979,0,0,0,29.59898,0,1.634774,-1.634774,37.27687,95.58154,0.128934,5.155677,2.63911,0,32.89787
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.452497,45.40942,41.22704,0.361233,0.361233,0,0,0,0.361233,402.0942,0,0,0,1.452497,0.3802452,0.361233,0,0,1.816415,27.9642,1.072252,0,1.072252,38.2941,98.18981,0.1289166,0.3973563,1.161997,0,29.4167
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,39.57207,39.57207,10.00459,10.00459,10.78792,0,3.065344,10.00459,0,0,0,0,0,0,0,0.7833305,0.744164,0.744164,28.92923,0.744164,0,0.744164,39.00008,100,0.1289322,11.00505,0,12,28.92923
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,37.95546,37.95546,5.036734,5.036734,0,-1,0,5.036734,0,0,8.881784E-16,0,0,5.301825,5.036734,0,0,0,29.59898,0,5.301825,-5.301825,33.41146,85.67025,0.1289322,5.540407,0,0,29.59898
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,36.28133,36.28133,9.416224,8.36,0,-1,0,8.36,0,0,1.056223,1.997846,0,8.8,8.36,0,0,5.890917,24.29715,0,8.8,-8.8,24.13545,61.88564,0.1289322,10.35785,0,0,24.29715
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,34.83084,34.83084,1.48438,1.48438,0,-1,0,1.48438,0,0,2.220446E-16,0,0,1.562505,1.48438,0,0,15.66869,15.49715,0,1.562505,-1.562505,22.48842,57.66251,0.1289322,1.632818,0,0,15.49715
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,33.37396,33.37396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.40481,13.93465,0,0,0,22.48842,57.66251,0.1289322,0,0,0,13.93465
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,32.44105,32.44105,1.738828,1.738828,0,-1,0,1.738828,0,0,0,0,0,1.830345,1.738828,0,0,17.40481,13.93465,0,1.830345,-1.830345,20.55907,52.71546,0.1289322,1.912711,0,0,13.93465
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,31.69983,31.69983,0.4169615,0.4169615,0,-1,0,0.4169615,0,0,5.551115E-17,0,0,0.4389068,0.4169615,0,0,19.43853,12.1043,0,0.4389068,-0.4389068,20.09642,51.52919,0.1289322,0.4586577,0,0,12.1043
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,30.94584,30.94584,0.7301907,0.7301907,0,-1,0,0.7301907,0,0,1.110223E-16,0,0,0.7686218,0.7301907,0,0,19.9262,11.6654,0,0.7686218,-0.7686218,19.28622,49.45176,0.1289322,0.8032098,0,0,11.6654
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,30.2813,30.2813,0.08271679,0.08271679,0,-1,0,0.08271679,0,0,0,0,0,0.08707029,0.08271679,0,0,20.78023,10.89677,0,0.08707029,-0.08707029,19.19444,49.21642,0.1289322,0.09098846,0,0,10.89677
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,29.74455,29.74455,0.9906521,0.9906521,0,-1,0,0.9906521,0,0,1.110223E-16,0,0,1.042792,0.9906521,0,0,20.87697,10.8097,0,1.042792,-1.042792,18.09525,46.39797,0.1289322,1.089717,0,0,10.8097
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,29.18864,29.18864,0.855898,0.855898,0,-1,0,0.855898,0,0,1.110223E-16,0,0,0.9009453,0.855898,0,0,22.03563,9.766912,0,0.9009453,-0.9009453,17.14557,43.9629,0.1289322,0.9414878,0,0,9.766912
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,28.64551,28.64551,0.5951048,0.5951048,0,0,0,0.5951048,0,0,0,0,0,0.6264261,0.5951048,0,0,23.03668,8.865967,0,0.6264261,-0.6264261,16.48525,42.2698,0.1289322,0.6546152,0,0,8.865967
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1158043,28.60752,28.30684,1.323287,1.323287,0,0,0,1.323287,8.751257,0,2.220446E-16,0,0.1158043,1.392934,1.323287,0,0,23.73271,8.23954,0,1.27713,-1.27713,15.13904,38.81797,0.1289322,1.455616,0.09264343,0,8.355345
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9573159,30.49463,27.98096,0.03181692,0.03181692,0,0,0,0.03181692,3008.826,0,0,0,0.9573159,0.03349149,0.03181692,0,0,25.15174,6.96241,0.9238244,0,0.9238244,16.01546,41.06519,0.1289172,0.03499861,0.7658527,0,7.919726
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.7162377,31.14694,29.25893,7.142283,7.142283,12,0,3.372,7.142283,10.02813,-8.881784E-16,0,0,0.7162377,0,0,4.857717,4.614831,24.22792,7.793852,5.331069,0,5.331069,21.07295,54.03311,0.1290264,7.856511,0.5729902,12,8.51009
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.432215,39.09445,32.36437,0.6320528,0.6320528,0,-1,0,0.6320528,384.812,0,0,0,2.432215,0.6653188,0.6320528,0,0,18.89685,12.59181,1.766897,0,1.766897,22.74918,58.33111,0.1289978,0.6952581,1.945772,0,15.02403
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.609514,39.8814,35.40592,0,0,0,0,0,0,0,0,0,0,1.609514,0,0,0,0,17.12995,14.18202,1.609514,0,1.609514,24.2761,62.24628,0.1289717,0,1.287611,0,15.79154
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.693302,45.42384,37.66791,3.832354,3.832354,0,0,0,3.832354,70.27802,0,0,0,2.693302,4.034057,3.832354,0,0,15.52044,15.63058,0,1.340754,-1.340754,22.86282,58.62249,0.1289717,4.215589,2.154642,0,18.32389
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.205915,42.84776,39.4315,0,0,0,0,0,0,0,0,0,0,1.205915,0,0,0,0,17.01016,14.28983,1.205915,0,1.205915,24.00685,61.5559,0.1289522,0,0.9647323,0,15.49574
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.227499,47.6244,41.11841,0.8232134,0.8232134,0,0,0,0.8232134,270.5859,0,0,0,2.227499,0.8665404,0.8232134,0,0,15.80425,15.37515,1.360959,0,1.360959,25.29797,64.86646,0.1289302,0.9055347,1.782,0,17.60265
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.152758,48.25616,41.9427,0,0,0,-1,0,0,0,0,0,0,2.152758,0,0,0,0,14.44329,16.60002,2.152758,0,2.152758,27.34025,70.10308,0.1288954,0,1.722206,0,18.75278
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.466344,46.29769,42.05132,0.4533779,0.4533779,0,0,0,0.4533779,323.4265,0,0,0,1.466344,0.4772398,0.4533779,0,0,12.29053,18.5375,0.9891042,0,0.9891042,28.2786,72.50909,0.1288794,0.4987157,1.173075,0,20.00384
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.736273,47.21788,42.15995,5.101454,5.101454,0,0,0,5.101454,34.03485,0,0,0,1.736273,5.369952,5.101454,0,0,11.30143,19.42769,0,3.633679,-3.633679,24.44837,62.688,0.1288794,5.611599,1.389018,0,21.16397
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.048501,44.25595,41.25898,3.711027,3.711027,0,0,0,3.711027,28.25366,0,4.440892E-16,0,1.048501,3.906344,3.711027,0,0,15.33885,15.79401,0,2.857843,-2.857843,21.43594,54.96383,0.1288794,4.082129,0.8388006,0,16.84251
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,39.57207,39.57207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.51423,12.93617,0,0,0,21.43594,54.96383,0.1288794,0,0,0,12.93617
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,37.95546,37.95546,1.862307,1.862307,0,-1,0,1.862307,0,0,2.220446E-16,0,0,1.960323,1.862307,0,0,18.51423,12.93617,0,1.960323,-1.960323,19.36957,49.66547,0.1288794,2.048538,0,0,12.93617
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,36.26854,36.26854,9.333835,8.36,0,-1,0,8.36,0,0,0.9738348,1.907218,0,8.8,8.36,0,0,20.69237,10.97585,0,8.8,-8.8,10.09356,25.88087,0.1288794,10.26722,0,0,10.97585
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,34.81167,34.81167,5.866168,2.067054,0,-1,0,2.067054,0,0,3.799113,4.38573,0,2.175847,2.067054,0,0,30.47015,2.175847,0,2.175847,-2.175847,7.800015,20,0.1288794,6.452784,0,0,2.175847
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,33.35479,33.35479,0.8345029,0,0,-1,0,0,0,0,0.8345029,0.9179533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288794,0.9179533,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,32.42188,32.42188,1.064696,0,0,-1,0,0,0,0,1.064696,1.171166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288794,1.171166,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,31.68066,31.68066,2.225754,0,0,-1,0,0,0,0,2.225754,2.44833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288794,2.44833,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,30.91389,30.91389,1.24385,0,0,-1,0,0,0,0,1.24385,1.368235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288794,1.368235,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,30.24296,30.24296,1.509206,0,0,-1,0,0,0,0,1.509206,1.660127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288794,1.660127,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,29.70621,29.70621,1.750288,0,0,-1,0,0,0,0,1.750288,1.925317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288794,1.925317,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,29.13113,29.13113,1.393433,0,0,-1,0,0,0,0,1.393433,1.532777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288794,1.532777,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,28.57522,28.57522,1.679151,1.679151,10.47915,0,2.987225,1.679151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1290078,1.847066,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.157175,28.63833,28.23017,1.041891,1.041891,9.841891,0,2.825999,1.041891,15.08554,1.776357E-15,0,0,0.157175,0,0,8.8,8.36,24.52775,7.524,8.517175,0,8.517175,23.81111,61.054,0.1291109,1.14608,0.12574,12,7.681175
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.224979,31.12006,27.89151,3.29996,3.29996,11.39887,0,3.219915,3.29996,37.12104,0,0,0,1.224979,0,0,8.098913,7.693967,16.01058,15.18946,8.918946,0,8.918946,32.27237,82.74949,0.129262,3.629956,0.9799834,12,16.41444
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.952196,34.45121,29.20142,0.02626094,0.02626094,0,0,0,0.02626094,7433.841,0,0,0,1.952196,0.0276431,0.02626094,0,0,7.091632,23.21651,1.924553,0,1.924553,34.09816,87.431,0.1292309,0.02888704,1.561757,0,25.1687
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.128885,44.14498,32.35159,3.775783,3.775783,0,-1,0,3.775783,109.3518,0,0,0,4.128885,3.974508,3.775783,0,0,5.167078,24.94861,0.1543775,0,0.1543775,34.24461,87.80652,0.1292284,4.153361,3.303108,0,29.07749
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,5.264063,51.13728,35.40592,4.962693,4.962693,0,0,0,4.962693,106.0727,0,0,0,5.264063,5.223887,4.962693,0,0,5.012701,25.08755,0.04017665,0,0.04017665,34.28273,87.90425,0.1292278,5.458962,4.211251,0,30.35161
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,5.618201,54.88002,37.66791,0,0,0,0,0,0,0,0.6456765,0,0,5.618201,0,0,0,0,4.972525,25.12371,4.972525,0,4.972525,39.00008,100,0.1291476,0,4.494561,0,30.74191
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,8.226161,66.79794,39.4315,0,0,0,0,0,0,0,8.226161,0,0,8.226161,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1291476,0,6.580929,0,37.82514
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,6.509158,62.06223,41.11841,6.590313,6.590313,0,0,0,6.590313,98.76856,0,0,0,6.509158,6.937172,6.590313,0,0,0,29.59898,0,0.4280142,-0.4280142,38.54891,98.84316,0.1291476,7.249345,5.207326,0,36.10814
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,3.04706,51.0838,41.98103,2.25536,2.25536,0,-1,0,2.25536,135.103,0.1974252,0,0,3.04706,2.374063,2.25536,0,0,0.4755713,29.17096,0.4755713,0,0.4755713,39.00008,100,0.1291399,2.480896,2.437648,0,32.21803
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.582728,52.92355,42.08966,0,0,0,0,0,0,0,3.582728,0,0,3.582728,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1291399,0,2.866183,0,33.18171
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.409087,49.27198,42.15995,0,0,0,0,0,0,0,2.409087,0,0,2.409087,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1291399,0,1.92727,0,32.00806
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.782081,46.46354,41.29733,1.958855,1.958855,0,0,0,1.958855,90.97565,0,0,0,1.782081,2.061952,1.958855,0,0,0,29.59898,0,0.2798716,-0.2798716,38.70507,99.24356,0.1291399,2.15474,1.425665,0,31.38106
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,39.57207,39.57207,2.693544,2.693544,0,0,0,2.693544,0,0,4.440892E-16,0,0,2.83531,2.693544,0,0,0.3109685,29.31911,0,2.83531,-2.83531,35.71639,91.5803,0.1291399,2.962898,0,0,29.31911
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,37.95546,37.95546,8.100727,8.100727,0,-1,0,8.100727,0,0,1.776357E-15,0.5507993,0,8.527081,8.100727,0,0,3.461312,26.4838,0,8.527081,-8.527081,26.72806,68.53334,0.1291399,8.910799,0,0,26.4838
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,36.26854,36.26854,1.558358,1.558358,0,-1,0,1.558358,0,0,2.220446E-16,0,0,1.640377,1.558358,0,0,12.93585,17.95672,0,1.640377,-1.640377,24.99895,64.09974,0.1291399,1.714194,0,0,17.95672
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,34.81167,34.81167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.75849,16.31634,0,0,0,24.99895,64.09974,0.1291399,0,0,0,16.31634
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,33.33562,33.33562,1.47476,1.47476,0,-1,0,1.47476,0,0,2.220446E-16,0,0,1.552379,1.47476,0,0,14.75849,16.31634,0,1.552379,-1.552379,23.3626,59.90397,0.1291399,1.622236,0,0,16.31634
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,32.38354,32.38354,0.7620479,0.7620479,0,-1,0,0.7620479,0,0,0,0,0,0.8021557,0.7620479,0,0,16.48335,14.76396,0,0.8021557,-0.8021557,22.51705,57.73591,0.1291399,0.8382527,0,0,14.76396
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,31.62955,31.62955,0.6734082,0.6734082,0,-1,0,0.6734082,0,0,1.110223E-16,0,0,0.7088507,0.6734082,0,0,17.37464,13.96181,0,0.7088507,-0.7088507,21.76986,55.82003,0.1291399,0.7407489,0,0,13.96181
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,30.87555,30.87555,1.096886,1.096886,0,-1,0,1.096886,0,0,0,0,0,1.154617,1.096886,0,0,18.16225,13.25295,0,1.154617,-1.154617,20.55278,52.69934,0.1291399,1.206575,0,0,13.25295
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,30.19184,30.19184,0.8928496,0.8928496,0,-1,0,0.8928496,0,0,1.110223E-16,0,0,0.9398417,0.8928496,0,0,19.44516,12.09834,0,0.9398417,-0.9398417,19.5621,50.15914,0.1291399,0.9821346,0,0,12.09834
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,29.65509,29.65509,0.4944586,0.4944586,0,-1,0,0.4944586,0,0,5.551115E-17,0,0,0.5204828,0.4944586,0,0,20.48943,11.15849,0,0.5204828,-0.5204828,19.01347,48.75238,0.1291399,0.5439045,0,0,11.15849
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,29.08001,29.08001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.06774,10.63801,0,0,0,19.01347,48.75238,0.1291399,0,0,0,10.63801
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,28.51771,28.51771,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,0,1.150062,1.092559,0,0,21.06774,10.63801,0,1.150062,-1.150062,17.80119,45.644,0.1291399,1.201815,0,0,10.63801
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.7396457,30.09739,28.15988,0.2361424,0.2361424,0,0,0,0.2361424,313.2202,0,0,0,0.7396457,0.248571,0.2361424,0,0,22.34558,9.487951,0.4910747,0,0.4910747,18.26707,46.83854,0.129132,0.2597567,0.5917166,0,10.2276
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.157947,36.41608,27.82122,2.592127,2.592127,0,0,0,2.592127,121.8284,0,0,0,3.157947,2.728555,2.592127,0,0,21.85451,9.929918,0.4293922,0,0.4293922,18.67443,47.88305,0.1291251,2.85134,2.526358,0,13.08786
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,5.52721,45.00537,29.13113,3.265903,3.265903,0,0,0,3.265903,169.2399,0,0,0,5.52721,3.437793,3.265903,0,0,21.42512,10.31637,2.089417,0,2.089417,20.65662,52.96559,0.1290914,3.592494,4.421768,0,15.84358
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,7.876458,56.74952,32.31326,4.453088,4.453088,0,-1,0,4.453088,176.8763,0,0,0,7.876458,4.687461,4.453088,0,0,19.3357,12.19685,3.188997,0,3.188997,23.68197,60.72288,0.1290401,4.898396,6.301167,0,20.07331
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,7.892264,60.53228,35.40592,0,0,0,0,0,0,0,0,0,0,7.892264,0,0,0,0,16.1467,15.06694,7.892264,0,7.892264,31.16923,79.92094,0.1289132,0,6.313811,0,22.95921
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,9.187524,68.6882,37.70625,7.262171,7.262171,0,0,0,7.262171,126.5121,0,0,0,9.187524,7.644391,7.262171,0,0,8.25444,22.16998,1.543133,0,1.543133,32.63317,83.67464,0.1288884,7.988388,7.350019,0,31.35751
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,9.349216,71.68543,39.46345,1.313102,1.313102,0,0,0,1.313102,711.9944,1.255697,0,0,9.349216,1.382213,1.313102,0,0,6.711307,23.5588,6.711307,0,6.711307,39.00008,100,0.1287808,1.444413,7.479373,0,32.90802
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,8.745699,71.1894,41.15675,4.583055,4.583055,0,0,0,4.583055,190.8269,3.921431,0,0,8.745699,4.824268,4.583055,0,0,0,29.59898,0,0,0,39.00008,100,0.1287808,5.04136,6.996559,0,38.34468
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,6.892693,64.54839,41.98103,5.952641,5.952641,0,-1,0,5.952641,115.7922,0.6267549,0,0,6.892693,6.265938,5.952641,0,0,0,29.59898,0,0,0,39.00008,100,0.1287808,6.547905,5.514154,0,36.49167
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,5.97716,61.20806,42.08966,2.918502,2.918502,0,0,0,2.918502,204.8023,2.905052,0,0,5.97716,3.072108,2.918502,0,0,0,29.59898,0,0,0,39.00008,100,0.1287808,3.210352,4.781728,0,35.57614
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,4.302963,55.42971,42.19828,2.764473,2.764473,0,0,0,2.764473,155.6522,1.392991,0,0,4.302963,2.909972,2.764473,0,0,0,29.59898,0,0,0,39.00008,100,0.1287808,3.04092,3.44237,0,33.90194
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.659148,46.09581,41.29733,9.580847,9.580847,8.004656,0,2.361178,9.580847,17.31735,4.440892E-16,0,0,1.659148,1.659148,1.576191,0,0,0,29.59898,0,0,0,39.00008,100,0.1287808,10.53893,1.327319,12,31.25813
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,39.57207,39.57207,4.413167,4.413167,0,0,0,4.413167,0,0,0,0,0,4.64544,4.413167,0,0,0,29.59898,0,4.64544,-4.64544,34.10336,87.44433,0.1287808,4.854484,0,0,29.59898
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,37.95546,37.95546,2.208654,2.208654,0,-1,0,2.208654,0,0,4.440892E-16,0,0,2.324899,2.208654,0,0,5.1616,24.95354,0,2.324899,-2.324899,31.6527,81.1606,0.1287808,2.429519,0,0,24.95354
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,36.24937,36.24937,9.820566,8.36,0,-1,0,8.36,0,0,1.460566,2.442623,0,8.8,8.36,0,0,7.74482,22.62864,0,8.8,-8.8,22.37668,57.37599,0.1287808,10.80262,0,0,22.62864
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,34.7925,34.7925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.5226,13.82864,0,0,0,22.37668,57.37599,0.1287808,0,0,0,13.82864
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,33.30367,33.30367,0.5446893,0.5446893,0,-1,0,0.5446893,0,0,1.110223E-16,0,0,0.5733572,0.5446893,0,0,17.5226,13.82864,0,0.5733572,-0.5733572,21.77231,55.82632,0.1287808,0.5991582,0,0,13.82864
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,32.33242,32.33242,1.390895,1.390895,0,-1,0,1.390895,0,0,0,0,0,1.4641,1.390895,0,0,18.15966,13.25528,0,1.4641,-1.4641,20.22901,51.86916,0.1287808,1.529985,0,0,13.25528
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,31.59121,31.59121,0.8748047,0.8748047,0,-1,0,0.8748047,0,0,1.110223E-16,0,0,0.9208471,0.8748047,0,0,19.78644,11.79118,0,0.9208471,-0.9208471,19.25835,49.3803,0.1287808,0.9622852,0,0,11.79118
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,30.81804,30.81804,0.4514182,0.4514182,0,-1,0,0.4514182,0,0,5.551115E-17,0,0,0.4751771,0.4514182,0,0,20.8096,10.87033,0,0.4751771,-0.4751771,18.75747,48.09599,0.1287808,0.49656,0,0,10.87033
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,30.14072,30.14072,1.103271,1.103271,0,-1,0,1.103271,0,0,2.220446E-16,0,0,1.161337,1.103271,0,0,21.33758,10.39516,0,1.161337,-1.161337,17.53332,44.95713,0.1287808,1.213598,0,0,10.39516
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,29.57842,29.57842,1.445356,1.445356,0,-1,0,1.445356,0,0,0,0,0,1.521427,1.445356,0,0,22.62795,9.233821,0,1.521427,-1.521427,15.92959,40.84503,0.1287808,1.589891,0,0,9.233821
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,29.00334,29.00334,0.9444735,0.9444735,0,-1,0,0.9444735,0,0,1.110223E-16,0,0,0.9941826,0.9444735,0,0,24.31843,7.712393,0,0.9941826,-0.9941826,14.88163,38.15796,0.1287808,1.038921,0,0,7.712393
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,28.42825,28.42825,1.207117,1.207117,0,0,0,1.207117,0,0,0,0,0,1.27065,1.207117,0,0,25.42307,6.718211,0,1.27065,-1.27065,13.54225,34.72365,0.1287808,1.327829,0,0,6.718211
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5689173,29.5559,28.07042,1.161503,1.161503,0,0,0,1.161503,48.98114,0,0,0,0.5689173,1.222635,1.161503,0,0,26.83491,5.447561,0,0.6537172,-0.6537172,12.85317,32.95678,0.1287808,1.277653,0.4551339,0,6.016479
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.321515,33.95595,27.73176,0,0,0,0,0,0,0,0,0,0,2.321515,0,0,0,0,27.56126,4.793844,2.321515,0,2.321515,15.05555,38.6039,0.1287436,0,1.857212,0,7.115359
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.888374,36.9276,29.04167,0.7985577,0.7985577,0,0,0,0.7985577,361.6988,0,0,0,2.888374,0.8405871,0.7985577,0,0,25.23975,6.883207,2.047787,0,2.047787,16.99825,43.58518,0.1287108,0.8784135,2.310699,0,9.771581
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.471508,42.04025,32.25575,0,0,0,-1,0,0,0,0,0,0,3.471508,0,0,0,0,23.19196,8.726215,3.471508,0,3.471508,20.29161,52.02968,0.1286552,0,2.777206,0,12.19772
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.870293,49.79463,35.36758,3.663656,3.663656,0,0,0,3.663656,132.9353,0,0,0,4.870293,3.85648,3.663656,0,0,19.72045,11.85057,1.013813,0,1.013813,21.2534,54.4958,0.128639,4.030021,3.896235,0,16.72087
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.394485,47.57951,37.66791,4.909774,4.909774,0,0,0,4.909774,69.13728,0,0,0,3.394485,5.168183,4.909774,0,0,18.70664,12.763,0,1.773699,-1.773699,19.38376,49.70185,0.128639,5.400751,2.715588,0,16.15749
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.379524,49.41792,39.4315,0,0,0,0,0,0,0,0,0,0,3.379524,0,0,0,0,20.67741,10.98931,3.379524,0,3.379524,22.58986,57.9226,0.128585,0,2.703619,0,14.36883
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,3.493101,51.62959,41.15675,2.252737,2.252737,0,0,0,2.252737,155.0603,0,0,0,3.493101,2.371302,2.252737,0,0,17.29789,14.03088,1.121799,0,1.121799,23.65409,60.65139,0.1285671,2.478011,2.794481,0,17.52398
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,4.420561,55.58859,41.98103,3.750614,3.750614,0,-1,0,3.750614,117.8623,0,0,0,4.420561,3.948015,3.750614,0,0,16.17609,15.0405,0.4725461,0,0.4725461,24.10239,61.80087,0.1285595,4.125676,3.536449,0,19.46106
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,4.100809,54.6322,42.08966,1.373109,1.373109,0,0,0,1.373109,298.6514,0,0,0,4.100809,1.445378,1.373109,0,0,15.70354,15.46579,2.655431,0,2.655431,26.62155,68.26025,0.1285171,1.51042,3.280647,0,19.5666
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.694696,47.13238,42.19828,0,0,0,0,0,0,0,0,0,0,1.694696,0,0,0,0,13.04811,17.85568,1.694696,0,1.694696,28.22928,72.38263,0.1284901,0,1.355757,0,19.55037
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.5114233,42.70651,41.25898,0,0,0,0,0,0,0,0,0,0,0.5114233,0,0,0,0,11.35342,19.3809,0.5114233,0,0.5114233,28.71446,73.62667,0.1284819,0,0.4091386,0,19.89233
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,39.54013,39.54013,6.193373,6.193373,0,0,0,6.193373,0,0,0,0,0,6.51934,6.193373,0,0,10.84199,19.84118,0,6.51934,-6.51934,21.84247,56.00623,0.1284819,6.81271,0,0,19.84118
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,37.91712,37.91712,6.615833,6.615833,0,-1,0,6.615833,0,0,8.881784E-16,0,0,6.964035,6.615833,0,0,18.0857,13.32184,0,6.964035,-6.964035,14.50173,37.18386,0.1284819,7.277416,0,0,13.32184
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,36.23021,36.23021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.82352,6.357809,0,0,0,14.50173,37.18386,0.1284819,0,0,0,6.357809
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,34.75416,34.75416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.82352,6.357809,0,0,0,14.50173,37.18386,0.1284819,0,0,0,6.357809
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,33.2845,33.2845,1.68041,1.68041,0,-1,0,1.68041,0,0,0,0,0,1.768853,1.68041,0,0,25.82352,6.357809,0,1.768853,-1.768853,12.6372,32.40301,0.1284819,1.848451,0,0,6.357809
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,32.31326,32.31326,1.583245,1.583245,0,-1,0,1.583245,0,0,0,0,0,1.666574,1.583245,0,0,27.78891,4.588956,0,1.666574,-1.666574,10.88048,27.8986,0.1284819,1.74157,0,0,4.588956
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,31.55926,31.55926,0.4786001,0.4786001,0,-1,0,0.4786001,0,0,5.551115E-17,0,0,0.5037896,0.4786001,0,0,29.64066,2.922382,0,0.5037896,-0.5037896,10.34944,26.53696,0.1284819,0.5264602,0,0,2.922382
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,30.78609,30.78609,0.2908801,0.2908801,0,-1,0,0.2908801,0,0,0,0,0,0.3061896,0.2908801,0,0,30.20043,2.418593,0,0.3061896,-0.3061896,10.02668,25.70939,0.1284819,0.3199681,0,0,2.418593
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,30.08321,30.08321,1.916567,1.916567,0,-1,0,1.916567,0,0,0,0.1014405,0,2.017439,1.916567,0,0,30.54064,2.112403,0,2.017439,-2.017439,7.900117,20.25667,0.1284819,2.108223,0,0,2.112403
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,29.5273,29.5273,0.01099771,0.01099771,0,-1,0,0.01099771,0,0,1.734723E-18,0,0,0.01157654,0.01099771,0,0,32.78224,0.09496439,0,0.01157654,-0.01157654,7.887914,20.22538,0.1284819,0.01209748,0,0,0.09496439
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,28.95222,28.95222,0.2282394,0.07921846,0,-1,0,0.07921846,0,0,0.1490209,0.1718448,0,0.08338785,0.07921846,0,0,32.7951,0.08338785,0,0.08338785,-0.08338785,7.800015,20,0.1284819,0.2510633,0,0,0.08338785
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,28.35796,28.35796,0.7341813,0.7341813,9.534182,0,2.748148,0.7341813,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1285765,0.8075995,0,12,0
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2646527,28.66835,27.98096,1.157403,1.157403,9.957402,0,2.855223,1.157403,22.86609,1.776357E-15,0,0,0.2646527,0,0,8.8,8.36,24.52775,7.524,8.624653,0,8.624653,23.91307,61.31544,0.1286815,1.273143,0.2117222,12,7.788653
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.339421,31.15403,27.62314,1.202587,1.202587,10.00259,0,2.866655,1.202587,111.3783,0,0,0,1.339421,0,0,8.8,8.36,15.9031,15.28619,9.699421,0,9.699421,33.11475,84.90945,0.1287706,1.322846,1.071537,12,16.62561
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.549571,35.86801,28.95222,3.985796,3.985796,0,0,0,3.985796,63.96642,0,0,0,2.549571,4.195575,3.985796,0,0,6.20368,24.01567,0,1.646004,-1.646004,31.37971,80.46063,0.1287706,4.384376,2.039657,0,26.56524
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.33588,44.58572,32.16629,1.214936,1.214936,0,-1,0,1.214936,356.8813,0,0,0,4.33588,1.27888,1.214936,0,0,8.032574,22.36966,3.057,0,3.057,34.27983,87.89684,0.1287219,1.33643,3.468704,0,26.70554
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.87203,49.75798,35.32924,4.790494,4.790494,0,0,0,4.790494,101.702,0,0,0,4.87203,5.042625,4.790494,0,0,4.975574,25.12096,0,0.1705956,-0.1705956,34.10001,87.43575,0.1287219,5.269543,3.897624,0,29.99299
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,5.989395,56.13427,37.62957,4.494374,4.494374,0,0,0,4.494374,133.2643,0,0,0,5.989395,4.73092,4.494374,0,0,5.165124,24.95037,1.258474,0,1.258474,35.2939,90.49701,0.1287019,4.943812,4.791516,0,30.93976
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,4.590397,53.35207,39.4315,0,0,0,0,0,0,0,0.6837468,0,0,4.590397,0,0,0,0,3.90665,26.08299,3.90665,0,3.90665,39.00008,100,0.1286397,0,3.672317,0,30.67339
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,5.746653,59.2537,41.11841,5.368828,5.368828,0,0,0,5.368828,107.0374,0.09525506,0,0,5.746653,5.651398,5.368828,0,0,0,29.59898,0,0,0,39.00008,100,0.1286397,5.905711,4.597322,0,35.34563
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,4.994527,57.56184,41.98103,4.418384,4.418384,0,-1,0,4.418384,113.0397,0.3435971,0,0,4.994527,4.65093,4.418384,0,0,0,29.59898,0,0,0,39.00008,100,0.1286397,4.860222,3.995622,0,34.59351
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,5.686435,60.10137,42.05132,4.027567,4.027567,0,0,0,4.027567,141.1878,1.44689,0,0,5.686435,4.239544,4.027567,0,0,0,29.59898,0,0,0,39.00008,100,0.1286397,4.430324,4.549148,0,35.28541
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,4.399971,55.71571,42.15995,0,0,0,0,0,0,0,4.399971,0,0,4.399971,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286397,0,3.519977,0,33.99895
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.044757,44.24504,41.25898,0,0,0,0,0,0,0,1.044757,0,0,1.044757,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286397,0,0.8358056,0,30.64374
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,39.50179,39.50179,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286397,0,0,0,29.59898
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,37.88517,37.88517,3.178239,3.178239,0,-1,0,3.178239,0,0,4.440892E-16,0,0,3.345515,3.178239,0,0,0,29.59898,0,3.345515,-3.345515,35.47359,90.95776,0.1286397,3.496063,0,0,29.59898
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,36.19187,36.19187,2.297654,2.297654,0,-1,0,2.297654,0,0,0,0,0,2.418583,2.297654,0,0,3.717239,26.25346,0,2.418583,-2.418583,32.92418,84.42081,0.1286397,2.52742,0,0,26.25346
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,34.72221,34.72221,3.200281,3.200281,0,-1,0,3.200281,0,0,4.440892E-16,0,0,3.368717,3.200281,0,0,6.404554,23.83488,0,3.368717,-3.368717,29.37325,75.31586,0.1286397,3.520309,0,0,23.83488
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,33.227,33.227,1.20083,1.20083,0,-1,0,1.20083,0,0,0,0,0,1.264032,1.20083,0,0,10.14757,20.46616,0,1.264032,-1.264032,28.04084,71.89944,0.1286397,1.320913,0,0,20.46616
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,32.24297,32.24297,1.096296,1.096296,0,-1,0,1.096296,0,0,2.220446E-16,0,0,1.153995,1.096296,0,0,11.55205,19.20213,0,1.153995,-1.153995,26.82442,68.78043,0.1286397,1.205925,0,0,19.20213
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,31.48258,31.48258,1.940051,1.940051,0,-1,0,1.940051,0,0,2.220446E-16,0,0,2.042159,1.940051,0,0,12.83427,18.04814,0,2.042159,-2.042159,24.6718,63.26089,0.1286397,2.134056,0,0,18.04814
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,30.7158,30.7158,0.1485745,0.1485745,0,-1,0,0.1485745,0,0,2.775558E-17,0,0,0.1563942,0.1485745,0,0,15.10333,16.00598,0,0.1563942,-0.1563942,24.50694,62.83819,0.1286397,0.163432,0,0,16.00598
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,30.01292,30.01292,0.9871453,0.9871453,0,-1,0,0.9871453,0,0,1.110223E-16,0,0,1.0391,0.9871453,0,0,15.27711,15.84958,0,1.0391,-1.0391,23.41163,60.02971,0.1286397,1.08586,0,0,15.84958
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,29.45701,29.45701,2.20143,2.20143,0,-1,0,2.20143,0,0,4.440892E-16,0,0,2.317294,2.20143,0,0,16.43166,14.81048,0,2.317294,-2.317294,20.96899,53.76654,0.1286397,2.421572,0,0,14.81048
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,28.86276,28.86276,0.8544955,0.8544955,0,-1,0,0.8544955,0,0,1.110223E-16,0,0,0.899469,0.8544955,0,0,19.00643,12.49319,0,0.899469,-0.899469,20.02087,51.33546,0.1286397,0.9399451,0,0,12.49319
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,28.26851,28.26851,0.6977089,0.6977089,0,0,0,0.6977089,0,0,1.110223E-16,0,0,0.7344304,0.6977089,0,0,20.00584,11.59372,0,0.7344304,-0.7344304,19.24671,49.35044,0.1286397,0.7674798,0,0,11.59372
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.6902558,29.67593,27.87234,0.9231357,0.9231357,0,0,0,0.9231357,74.77295,0,1.110223E-16,0,0.6902558,0.9717218,0.9231357,0,0,20.82188,10.85929,0,0.281466,-0.281466,18.95002,48.58969,0.1286397,1.015449,0.5522046,0,11.54954
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.919119,35.41058,27.51451,2.555095,2.555095,0,0,0,2.555095,114.247,0,0,0,2.919119,2.689574,2.555095,0,0,21.13462,10.57782,0.2295449,0,0.2295449,19.16779,49.14807,0.128636,2.810605,2.335295,0,13.49694
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.345542,44.12983,28.86276,4.120372,4.120372,0,0,0,4.120372,129.7345,0,0,0,5.345542,4.337234,4.120372,0,0,20.90507,10.78441,1.008308,0,1.008308,20.12435,51.6008,0.12862,4.532409,4.276433,0,16.12996
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,7.401861,54.77596,32.11517,4.456412,4.456412,0,-1,0,4.456412,166.0946,0,0,0,7.401861,4.69096,4.456412,0,0,19.89676,11.69189,2.710901,0,2.710901,22.69614,58.19511,0.1285769,4.902053,5.921489,0,19.09375
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,8.092527,61.17614,35.29729,4.669998,4.669998,0,0,0,4.669998,173.2876,0,0,0,8.092527,4.915787,4.669998,0,0,17.18586,14.1317,3.176741,0,3.176741,25.70986,65.92258,0.1285265,5.136997,6.474022,0,22.22423
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,9.256687,68.89031,37.62957,1.813697,1.813697,0,0,0,1.813697,510.3768,0,0,0,9.256687,1.909154,1.813697,0,0,14.00912,16.99077,7.347533,0,7.347533,32.68034,83.79557,0.1284099,1.995066,7.40535,0,26.24746
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,9.104559,70.50154,39.39316,3.120199,3.120199,0,0,0,3.120199,291.7941,0,0,0,9.104559,3.28442,3.120199,0,0,6.66159,23.60355,5.820138,0,5.820138,38.20181,97.95316,0.1283178,3.432219,7.283647,0,32.70811
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,7.391135,65.47705,41.11841,0,0,0,0,0,0,0,6.549684,0,0,7.391135,0,0,0,0,0.8414515,28.84167,0.8414515,0,0.8414515,39.00008,100,0.1283045,0,5.912908,0,36.23281
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,6.063152,61.35603,41.9427,5.668345,5.668345,0,-1,0,5.668345,106.9651,0.09647246,0,0,6.063152,5.96668,5.668345,0,0,0,29.59898,0,0,0,39.00008,100,0.1283045,6.23518,4.850522,0,35.66213
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,5.860672,60.73603,42.05132,0.9137955,0.9137955,0,0,0,0.9137955,641.3549,4.898782,0,0,5.860672,0.96189,0.9137955,0,0,0,29.59898,0,0,0,39.00008,100,0.1283045,1.005175,4.688538,0,35.45965
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,4.109983,54.69772,42.12161,2.957552,2.957552,0,0,0,2.957552,138.9657,0.99677,0,0,4.109983,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.1283045,3.253307,3.287986,0,33.70896
