Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.808746,46.4708,41.22704,5.946273,5.946273,0,0,0,5.946273,30.41815,0,8.881784E-16,0,1.808746,6.259234,5.946273,0,0,0,29.59898,0,4.450488,-4.450488,34.30885,87.97124,0.1283045,6.5409,1.446997,0,31.40772
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,39.46345,39.46345,6.361953,6.361953,0,0,0,6.361953,0,0,0,0,0,6.696793,6.361953,0,0,4.944987,25.14849,0,6.696793,-6.696793,27.24981,69.87118,0.1283045,6.998148,0,0,25.14849
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,37.81488,37.81488,7.767175,7.767175,0,-1,0,7.767175,0,0,8.881784E-16,0.1838923,0,8.175974,7.767175,0,0,12.38587,18.4517,0,8.175974,-8.175974,18.63158,47.77319,0.1283045,8.543892,0,0,18.4517
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,36.14075,36.14075,2.567113,2.567113,0,-1,0,2.567113,0,0,4.440892E-16,0,0,2.702224,2.567113,0,0,21.47028,10.27572,0,2.702224,-2.702224,15.78319,40.46962,0.1283045,2.823824,0,0,10.27572
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,34.6647,34.6647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.47275,7.5735,0,0,0,15.78319,40.46962,0.1283045,0,0,0,7.5735
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,33.17588,33.17588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.47275,7.5735,0,0,0,15.78319,40.46962,0.1283045,0,0,0,7.5735
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,32.18546,32.18546,0.8894243,0.8894243,0,-1,0,0.8894243,0,0,1.110223E-16,0,0,0.9362361,0.8894243,0,0,24.47275,7.5735,0,0.9362361,-0.9362361,14.79631,37.93917,0.1283045,0.9783668,0,0,7.5735
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,31.43146,31.43146,0.7030017,0.7030017,0,-1,0,0.7030017,0,0,0,0,0,0.7400019,0.7030017,0,0,25.51302,6.637264,0,0.7400019,-0.7400019,14.01628,35.93909,0.1283045,0.7733019,0,0,6.637264
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,30.63913,30.63913,0.8210733,0.8210733,0,-1,0,0.8210733,0,0,1.110223E-16,0,0,0.8642877,0.8210733,0,0,26.33524,5.897262,0,0.8642877,-0.8642877,13.10524,33.6031,0.1283045,0.9031806,0,0,5.897262
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,29.94264,29.94264,0.6297166,0.6297166,0,-1,0,0.6297166,0,0,1.110223E-16,0,0,0.6628596,0.6297166,0,0,27.29556,5.032974,0,0.6628596,-0.6628596,12.40652,31.81153,0.1283045,0.6926883,0,0,5.032974
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,29.38033,29.38033,0.7186562,0.7186562,0,-1,0,0.7186562,0,0,0,0,0,0.7564802,0.7186562,0,0,28.03207,4.370114,0,0.7564802,-0.7564802,11.60912,29.76692,0.1283045,0.7905219,0,0,4.370114
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,28.7733,28.7733,1.753172,1.753172,0,-1,0,1.753172,0,0,0,0,0,1.845444,1.753172,0,0,28.8726,3.613634,0,1.845444,-1.845444,9.663852,24.77906,0.1283045,1.928489,0,0,3.613634
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,28.15988,28.15988,0.7429724,0.7429724,0,0,0,0.7429724,0,0,1.110223E-16,0,0,0.7820762,0.7429724,0,0,30.9231,1.76819,0,0.7820762,-0.7820762,8.839471,22.66526,0.1283045,0.8172696,0,0,1.76819
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2165696,28.31225,27.75093,1.137624,1.137624,9.937624,0,2.850219,1.137624,19.03701,1.776357E-15,0,0,0.2165696,0,0,8.8,8.36,31.79207,0.9861137,8.57657,0,8.57657,16.97592,43.52791,0.1284091,1.251386,0.1732557,12,1.202683
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9453086,29.83999,27.36754,4.082791,4.082791,12,0,3.372,4.082791,23.15349,0,0,0,0.9453086,0,0,7.917209,7.521348,23.2155,8.705027,8.466658,0,8.466658,25.00809,64.12319,0.1285803,4.49107,0.7562469,12,9.650335
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.7158273,30.6159,28.73496,3.394562,3.394562,11.68036,0,3.291131,3.394562,21.08747,0,0,0,0.7158273,0,0,8.285798,7.871509,14.74885,16.32502,8.587336,0,8.587336,33.15476,85.01203,0.1287445,3.734018,0.5726619,12,17.04085
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,2.884503,40.05519,32.02571,5.31524,5.31524,0,-1,0,5.31524,54.26855,0,0,0,2.884503,5.594989,5.31524,0,0,6.161509,24.05362,0,2.710486,-2.710486,30.29766,77.68613,0.1287445,5.846764,2.307603,0,26.93812
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,2.019823,40.89177,35.23979,1.52454,1.52454,0,0,0,1.52454,132.4874,0,0,0,2.019823,1.604779,1.52454,0,0,9.173161,21.34313,0.4150447,0,0.4150447,30.6914,78.69574,0.1287379,1.676994,1.615859,0,23.36296
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.52424,41.88965,37.59763,0,0,0,0,0,0,0,0,0,0,1.52424,0,0,0,0,8.758116,21.71667,1.52424,0,1.52424,32.13742,82.40348,0.1287138,0,1.219392,0,23.24091
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,5.226029,55.467,39.39316,5.486689,5.486689,0,0,0,5.486689,95.24924,0,0,0,5.226029,5.775462,5.486689,0,0,7.233875,23.08849,0,0.5494328,-0.5494328,31.55827,80.91847,0.1287138,6.035357,4.180823,0,28.31452
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,6.772707,63.06284,41.11841,1.184263,1.184263,0,0,0,1.184263,571.8924,0,0,0,6.772707,1.246592,1.184263,0,0,7.844356,22.53906,5.526115,0,5.526115,36.8008,94.36084,0.1286265,1.302689,5.418166,0,29.31177
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,4.438133,55.60594,41.9427,5.256404,5.256404,0,-1,0,5.256404,84.43288,0,0,0,4.438133,5.533057,5.256404,0,0,2.318241,27.51256,0,1.094923,-1.094923,35.64665,91.40149,0.1286265,5.782044,3.550507,0,31.9507
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,4.517466,55.99531,42.05132,10.31983,10.31983,9.386317,0,2.710738,10.31983,43.77462,4.440892E-16,0,0,4.517466,0.982644,0.9335117,0,0,3.534822,26.41764,3.534822,0,3.534822,39.00008,100,0.1286865,11.35181,3.613973,12,30.9351
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.283168,51.98837,42.12161,4.493115,4.493115,0,0,0,4.493115,73.07108,0,0,0,3.283168,4.729595,4.493115,0,0,0,29.59898,0,1.446427,-1.446427,37.47541,96.0906,0.1286865,4.942427,2.626534,0,32.88214
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.561444,45.73243,41.22704,5.896222,5.896222,0,0,0,5.896222,26.4821,0,8.881784E-16,0,1.561444,6.206549,5.896222,0,0,1.607141,28.15255,0,4.645105,-4.645105,32.57904,83.53583,0.1286865,6.485844,1.249155,0,29.71399
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,39.4315,39.4315,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.768369,23.50745,0,0,0,32.57904,83.53583,0.1286865,0,0,0,23.50745
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,37.77654,37.77654,2.783818,2.783818,0,-1,0,2.783818,0,0,4.440892E-16,0,0,2.930334,2.783818,0,0,6.768369,23.50745,0,2.930334,-2.930334,29.4902,75.61574,0.1286865,3.062199,0,0,23.50745
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,36.10241,36.10241,6.402851,6.402851,0,-1,0,6.402851,0,0,8.881784E-16,0,0,6.739842,6.402851,0,0,10.0243,20.57711,0,6.739842,-6.739842,22.38578,57.39931,0.1286865,7.043136,0,0,20.57711
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,34.61359,34.61359,0.3500745,0.3500745,0,-1,0,0.3500745,0,0,5.551115E-17,0,0,0.3684995,0.3500745,0,0,17.51301,13.83727,0,0.3684995,-0.3684995,21.99734,56.40334,0.1286865,0.3850819,0,0,13.83727
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,33.11837,33.11837,1.237531,1.237531,0,-1,0,1.237531,0,0,2.220446E-16,0,0,1.302665,1.237531,0,0,17.92245,13.46877,0,1.302665,-1.302665,20.62422,52.8825,0.1286865,1.361285,0,0,13.46877
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,32.13434,32.13434,0.3517769,0.3517769,0,-1,0,0.3517769,0,0,5.551115E-17,0,0,0.3702915,0.3517769,0,0,19.36986,12.1661,0,0.3702915,-0.3702915,20.23389,51.88168,0.1286865,0.3869546,0,0,12.1661
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,31.36117,31.36117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.78129,11.79581,0,0,0,20.23389,51.88168,0.1286865,0,0,0,11.79581
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,30.56884,30.56884,1.390574,1.390574,0,-1,0,1.390574,0,0,2.220446E-16,0,0,1.463762,1.390574,0,0,19.78129,11.79581,0,1.463762,-1.463762,18.69095,47.92543,0.1286865,1.529631,0,0,11.79581
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,29.85318,29.85318,0.4171411,0.4171411,0,-1,0,0.4171411,0,0,5.551115E-17,0,0,0.4390959,0.4171411,0,0,21.4077,10.33205,0,0.4390959,-0.4390959,18.22811,46.73864,0.1286865,0.4588552,0,0,10.33205
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,29.25893,29.25893,0.195423,0.195423,0,-1,0,0.195423,0,0,2.775558E-17,0,0,0.2057084,0.195423,0,0,21.89558,9.892955,0,0.2057084,-0.2057084,18.01127,46.18265,0.1286865,0.2149653,0,0,9.892955
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,28.64551,28.64551,2.0844,2.0844,0,-1,0,2.0844,0,0,4.440892E-16,0,0,2.194105,2.0844,0,0,22.12415,9.687246,0,2.194105,-2.194105,15.69848,40.25243,0.1286865,2.29284,0,0,9.687246
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,28.0193,28.0193,0.5536279,0.5536279,0,0,0,0.5536279,0,0,0,0,0,0.5827662,0.5536279,0,0,24.56204,7.493141,0,0.5827662,-0.5827662,15.08419,38.67733,0.1286865,0.6089907,0,0,7.493141
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.7817273,29.64621,27.60397,0.5097705,0.5097705,0,0,0,0.5097705,153.3489,0,0,0,0.7817273,0.5366005,0.5097705,0,0,25.20956,6.910375,0.2451268,0,0.2451268,15.31674,39.27361,0.1286827,0.5607476,0.6253818,0,7.692102
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,1.989749,32.49554,27.2078,3.050033,3.050033,0,0,0,3.050033,65.23698,0,0,0,1.989749,3.210561,3.050033,0,0,24.96443,7.130989,0,1.220811,-1.220811,14.02989,35.97401,0.1286827,3.355036,1.591799,0,9.120739
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.120259,34.29056,28.59439,4.864659,4.864659,0,0,0,4.864659,43.58495,0,0,0,2.120259,5.120694,4.864659,0,0,26.32089,5.910178,0,3.000435,-3.000435,10.86715,27.86444,0.1286827,5.351125,1.696207,0,8.030437
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.234657,44.02233,31.93626,4.288018,4.288018,0,-1,0,4.288018,98.75559,0,0,1.147979,4.234657,4.513703,4.288018,0,0,29.65471,2.909743,0,0.2790456,-0.2790456,10.57301,27.11024,0.1286827,4.716819,3.387726,0,7.1444
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,6.129905,53.86002,35.20784,1.582898,1.582898,0,0,0,1.582898,387.2584,0,0,0,6.129905,1.666208,1.582898,0,0,29.96476,2.630697,4.463697,0,4.463697,14.80765,37.96825,0.1286122,1.741188,4.903924,0,8.760603
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,7.872869,63.11625,37.59763,2.834916,2.834916,0,0,0,2.834916,277.7109,0,0,0,7.872869,2.984122,2.834916,0,0,25.50106,6.648025,4.888748,0,4.888748,19.44552,49.86021,0.1285351,3.118407,6.298295,0,14.52089
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,7.745966,64.79911,39.39316,0.5268732,0.5268732,0,0,0,0.5268732,1470.177,0,0,0,7.745966,0.5546033,0.5268732,0,0,20.61231,11.0479,7.191363,0,7.191363,26.26785,67.35332,0.1284219,0.5795605,6.196773,0,18.79386
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,6.088883,60.49894,41.11841,1.427803,1.427803,0,0,0,1.427803,426.4512,0,0,0,6.088883,1.502951,1.427803,0,0,13.42095,17.52012,4.585933,0,4.585933,30.61845,78.50868,0.1283498,1.570583,4.871107,0,23.60901
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,6.523419,63.08227,41.9427,0.6834731,0.6834731,0,-1,0,0.6834731,954.4515,0,0,0,6.523419,0.7194453,0.6834731,0,0,8.835016,21.64746,5.803974,0,5.803974,36.12458,92.62694,0.1282586,0.7518203,5.218735,0,28.17088
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,4.416021,55.65057,42.05132,1.740006,1.740006,0,0,0,1.740006,253.7934,0,0,0,4.416021,1.831585,1.740006,0,0,3.031042,26.87104,2.584435,0,2.584435,38.57639,98.91362,0.1282181,1.914006,3.532816,0,31.28706
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,3.519018,52.75064,42.12161,0.6312877,0.6312877,0,0,0,0.6312877,557.4349,2.407898,0,0,3.519018,0.6645133,0.6312877,0,0,0.4466066,29.19703,0.4466066,0,0.4466066,39.00008,100,0.1282111,0.6944165,2.815214,0,32.71605
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.236641,44.77344,41.22704,2.212204,2.212204,0,0,0,2.212204,55.90085,0,0,0,1.236641,2.328636,2.212204,0,0,0,29.59898,0,1.091995,-1.091995,37.84901,97.04856,0.1282111,2.433425,0.9893129,0,30.83562
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,39.39316,39.39316,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.213328,28.50698,0,0,0,37.84901,97.04856,0.1282111,0,0,0,28.50698
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,37.7382,37.7382,4.378857,4.378857,0,-1,0,4.378857,0,0,0,0,0,4.609323,4.378857,0,0,1.213328,28.50698,0,4.609323,-4.609323,32.99036,84.5905,0.1282111,4.816742,0,0,28.50698
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,36.05129,36.05129,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.334797,23.89766,0,0,0,32.99036,84.5905,0.1282111,0,0,0,23.89766
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,34.55608,34.55608,10.9093,8.36,0,-1,0,8.36,0,0,2.549298,3.640228,0,8.8,8.36,0,0,6.334797,23.89766,0,8.8,-8.8,23.71435,60.8059,0.1282111,12.00023,0,0,23.89766
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,33.06725,33.06725,0.2378051,0.2378051,0,-1,0,0.2378051,0,0,0,0,0,0.2503212,0.2378051,0,0,16.11258,15.09766,0,0.2503212,-0.2503212,23.45049,60.12933,0.1282111,0.2615856,0,0,15.09766
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,32.06405,32.06405,1.400147,1.400147,0,-1,0,1.400147,0,0,0,0,0,1.473839,1.400147,0,0,16.39071,14.84734,0,1.473839,-1.473839,21.89692,56.14584,0.1282111,1.540162,0,0,14.84734
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,31.27172,31.27172,1.747147,1.747147,0,-1,0,1.747147,0,0,2.220446E-16,0,0,1.839102,1.747147,0,0,18.02831,13.3735,0,1.839102,-1.839102,19.95834,51.17513,0.1282111,1.921862,0,0,13.3735
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,30.47938,30.47938,0.9120334,0.9120334,0,-1,0,0.9120334,0,0,1.110223E-16,0,0,0.9600351,0.9120334,0,0,20.07176,11.5344,0,0.9600351,-0.9600351,18.94637,48.58035,0.1282111,1.003237,0,0,11.5344
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,29.74455,29.74455,2.320184,2.320184,0,-1,0,2.320184,0,0,4.440892E-16,0,0,2.4423,2.320184,0,0,21.13846,10.57436,0,2.4423,-2.4423,16.37196,41.97931,0.1282111,2.552203,0,0,10.57436
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,29.1503,29.1503,1.204423,1.204423,0,-1,0,1.204423,0,0,2.220446E-16,0,0,1.267813,1.204423,0,0,23.85213,8.132063,0,1.267813,-1.267813,15.03557,38.55267,0.1282111,1.324865,0,0,8.132063
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,28.53688,28.53688,2.092098,2.092098,0,-1,0,2.092098,0,0,0,0,0,2.202208,2.092098,0,0,25.26081,6.86425,0,2.202208,-2.202208,12.71424,32.60055,0.1282111,2.301307,0,0,6.86425
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,27.89151,27.89151,0.0491024,0.0491024,0,0,0,0.0491024,0,0,0,0,0,0.05168674,0.0491024,0,0,27.70771,4.662042,0,0.05168674,-0.05168674,12.65976,32.46085,0.1282111,0.05401264,0,0,4.662042
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5646707,28.92588,27.457,1.149842,1.149842,0,0,0,1.149842,49.10855,0,0,0,0.5646707,1.21036,1.149842,0,0,27.76514,4.610355,0,0.6456892,-0.6456892,11.97914,30.71568,0.1282111,1.264826,0.4517365,0,5.175026
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.231057,35.8295,27.06722,0,0,0,0,0,0,0,0,0,0,3.231057,0,0,0,0,28.48257,3.964666,3.231057,0,3.231057,15.04439,38.57528,0.1281604,0,2.584846,0,7.195723
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,5.484413,44.13033,28.46659,4.568924,4.568924,0,0,0,4.568924,120.0373,0,0,0,5.484413,4.809393,4.568924,0,0,25.25151,6.872618,0.6750191,0,0.6750191,15.68477,40.21728,0.1281499,5.025816,4.38753,0,12.35703
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,7.10577,53.40259,31.8468,4.478733,4.478733,0,-1,0,4.478733,158.6558,0,0,0,7.10577,4.714455,4.478733,0,0,24.57649,7.480134,2.391314,0,2.391314,17.95337,46.03419,0.1281124,4.926606,5.684616,0,14.5859
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,7.615242,59.16849,35.15033,7.384453,7.384453,0,0,0,7.384453,103.1254,0,0,0,7.615242,7.773108,7.384453,0,0,22.18518,9.632318,0,0.1578655,-0.1578655,17.78696,45.60751,0.1281124,8.122898,6.092194,0,17.24756
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,8.537225,65.79736,37.59763,6.702667,6.702667,0,0,0,6.702667,127.3706,0,0,0,8.537225,7.055439,6.702667,0,0,22.36058,9.474452,1.481785,0,1.481785,19.19271,49.21198,0.1280892,7.372934,6.82978,0,18.01168
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,7.66216,64.4651,39.39316,0,0,0,0,0,0,0,0,0,0,7.66216,0,0,0,0,20.8788,10.80806,7.66216,0,7.66216,26.46167,67.85031,0.1279694,0,6.129728,0,18.47022
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,6.749468,62.97395,41.11841,1.337573,1.337573,0,0,0,1.337573,504.6055,0,0,0,6.749468,1.407972,1.337573,0,0,13.21664,17.704,5.341496,0,5.341496,31.52906,80.84358,0.127886,1.471331,5.399575,0,24.45347
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,5.993903,61.10036,41.9427,6.846969,6.846969,0,-1,0,6.846969,87.54097,0,0,0,5.993903,7.207335,6.846969,0,0,7.875143,22.51135,0,1.213433,-1.213433,30.24999,77.56393,0.127886,7.531665,4.795122,0,28.50525
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,5.090616,57.94093,42.01937,0.09322147,0.09322147,0,0,0,0.09322147,5460.776,0,0,0,5.090616,0.09812786,0.09322147,0,0,9.223401,21.29792,4.992488,0,4.992488,34.98628,89.70824,0.1278082,0.1025436,4.072493,0,26.38853
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,2.699588,50.13637,42.12161,0,0,0,0,0,0,0,0,0,0,2.699588,0,0,0,0,4.230913,25.79116,2.699588,0,2.699588,37.54734,96.27502,0.1277661,0,2.15967,0,28.49074
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.9816965,43.98997,41.1887,5.646591,5.646591,0,0,0,5.646591,17.38565,0,8.881784E-16,0,0.9816965,5.94378,5.646591,0,0,1.531325,28.22079,0,4.962083,-4.962083,32.31684,82.86353,0.1277661,6.21125,0.7853572,0,29.20248
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,39.35482,39.35482,5.571306,5.571306,0,0,0,5.571306,0,0,8.881784E-16,0,0,5.864533,5.571306,0,0,7.044752,23.2587,0,5.864533,-5.864533,26.13508,67.01289,0.1277661,6.128437,0,0,23.2587
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,37.66791,37.66791,5.346036,5.346036,0,-1,0,5.346036,0,0,8.881784E-16,0,0,5.627407,5.346036,0,0,13.5609,17.39417,0,5.627407,-5.627407,20.20327,51.80316,0.1277661,5.88064,0,0,17.39417
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,35.99379,35.99379,1.955896,1.955896,0,-1,0,1.955896,0,0,0,0,0,2.058837,1.955896,0,0,19.81357,11.76676,0,2.058837,-2.058837,18.03307,46.23854,0.1277661,2.151485,0,0,11.76676
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,34.50496,34.50496,2.988434,2.988434,0,-1,0,2.988434,0,0,4.440892E-16,0,0,3.14572,2.988434,0,0,22.10117,9.707925,0,3.14572,-3.14572,14.71719,37.7363,0.1277661,3.287277,0,0,9.707925
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,32.99696,32.99696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.59641,6.562205,0,0,0,14.71719,37.7363,0.1277661,0,0,0,6.562205
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,31.98738,31.98738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.59641,6.562205,0,0,0,14.71719,37.7363,0.1277661,0,0,0,6.562205
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,31.19504,31.19504,1.066795,1.066795,0,-1,0,1.066795,0,0,2.220446E-16,0,0,1.122942,1.066795,0,0,25.59641,6.562205,0,1.122942,-1.122942,13.5335,34.70122,0.1277661,1.173475,0,0,6.562205
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,30.38992,30.38992,0.7658108,0.7658108,0,-1,0,0.7658108,0,0,1.110223E-16,0,0,0.8061167,0.7658108,0,0,26.84413,5.439263,0,0.8061167,-0.8061167,12.68378,32.52245,0.1277661,0.842392,0,0,5.439263
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,29.65509,29.65509,0.5856377,0.5856377,0,-1,0,0.5856377,0,0,0,0,0,0.6164607,0.5856377,0,0,27.73981,4.633146,0,0.6164607,-0.6164607,12.03397,30.85628,0.1277661,0.6442015,0,0,4.633146
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,29.06084,29.06084,0.4465812,0.4465812,0,-1,0,0.4465812,0,0,5.551115E-17,0,0,0.4700855,0.4465812,0,0,28.42477,4.016685,0,0.4700855,-0.4700855,11.53846,29.58574,0.1277661,0.4912393,0,0,4.016685
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,28.42825,28.42825,0.4274819,0.4274819,0,-1,0,0.4274819,0,0,5.551115E-17,0,0,0.4499809,0.4274819,0,0,28.94709,3.5466,0,0.4499809,-0.4499809,11.06414,28.36953,0.1277661,0.4702301,0,0,3.5466
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,27.76371,27.76371,0.2203621,0.2203621,0,0,0,0.2203621,0,0,2.775558E-17,0,0,0.2319601,0.2203621,0,0,29.44707,3.096619,0,0.2319601,-0.2319601,10.81963,27.74259,0.1277661,0.2423983,0,0,3.096619
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.5140397,28.67074,27.33559,0.3836786,0.3836786,0,0,0,0.3836786,133.9767,0,0,0,0.5140397,0.4038722,0.3836786,0,0,29.7048,2.864659,0.1101675,0,0.1101675,10.92415,28.01057,0.1277644,0.4220464,0.4112318,0,3.378699
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.755695,34.32511,26.92026,5.37883,5.37883,12,0,3.372,5.37883,51.23223,0,0,0,2.755695,0,0,6.62117,6.290111,29.59463,2.96381,9.045806,0,9.045806,19.50575,50.01464,0.1279317,5.916714,2.204556,12,5.719504
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.276364,43.35336,28.35796,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.276364,0,0,8.8,8.36,20.54883,11.10503,13.63636,0,13.63636,32.44234,83.18533,0.1279179,0,4.221091,12,16.3814
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,7.513887,54.73573,31.73817,1.484722,1.484722,0,-1,0,1.484722,506.0804,0,0,0,7.513887,1.562865,1.484722,0,0,6.912462,23.37776,5.951022,0,5.951022,38.08797,97.66129,0.1278254,1.633194,6.01111,0,30.89165
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,8.39291,62.09028,35.08004,5.702844,5.702844,0,0,0,5.702844,147.1706,1.428476,0,0,8.39291,6.002994,5.702844,0,0,0.9614398,28.73368,0.9614398,0,0.9614398,39.00008,100,0.1278105,6.273129,6.714328,0,37.12659
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,8.434392,65.27882,37.52095,4.561295,4.561295,0,0,0,4.561295,184.9122,3.633029,0,0,8.434392,4.801363,4.561295,0,0,0,29.59898,0,0,0,39.00008,100,0.1278105,5.017424,6.747514,0,38.03337
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,8.431984,67.55909,39.35482,1.278812,1.278812,0,0,0,1.278812,659.361,7.085867,0,0,8.431984,1.346117,1.278812,0,0,0,29.59898,0,0,0,39.00008,100,0.1278105,1.406693,6.745587,0,38.03096
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,7.822883,67.17512,41.08007,9.584688,9.584688,3,0,1.095,9.584688,81.61855,0.8916321,0,0,7.822883,6.931251,6.584688,0,0,0,29.59898,0,0,0,39.00008,100,0.1278105,10.54316,6.258306,12,37.42186
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,7.168188,65.54621,41.91074,4.025803,4.025803,0,-1,0,4.025803,178.0561,2.930501,0,0,7.168188,4.237687,4.025803,0,0,0,29.59898,0,0,0,39.00008,100,0.1278105,4.428383,5.73455,0,36.76717
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,6.334377,62.45691,42.01937,3.490305,3.490305,0,0,0,3.490305,181.4849,2.660372,0,0,6.334377,3.674006,3.490305,0,0,0,29.59898,0,0,0,39.00008,100,0.1278105,3.839336,5.067502,0,35.93336
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,4.459065,55.83889,42.08966,6.35654,6.35654,0,0,0,6.35654,70.14926,0,0,0,4.459065,6.691094,6.35654,0,0,0,29.59898,0,2.232029,-2.232029,36.64731,93.96728,0.1278105,6.992194,3.567252,0,34.05804
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,2.128594,47.36338,41.15675,0,0,0,0,0,0,0,0,0,0,2.128594,0,0,0,0,2.480032,27.36695,2.128594,0,2.128594,38.66668,99.14512,0.1277775,0,1.702875,0,29.49554
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,39.28453,39.28453,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3514381,29.28268,0,0,0,38.66668,99.14512,0.1277775,0,0,0,29.28268
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,37.59763,37.59763,1.637475,1.637475,0,-1,0,1.637475,0,0,2.220446E-16,0,0,1.723657,1.637475,0,0,0.3514381,29.28268,0,1.723657,-1.723657,36.84978,94.48643,0.1277775,1.801222,0,0,29.28268
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,35.9235,35.9235,1.735939,1.735939,0,-1,0,1.735939,0,0,2.220446E-16,0,0,1.827304,1.735939,0,0,2.266613,27.55903,0,1.827304,-1.827304,34.92363,89.5476,0.1277775,1.909533,0,0,27.55903
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,34.43467,34.43467,2.772348,2.772348,0,-1,0,2.772348,0,0,4.440892E-16,0,0,2.918261,2.772348,0,0,4.296951,25.73172,0,2.918261,-2.918261,31.84752,81.66013,0.1277775,3.049583,0,0,25.73172
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,32.92029,32.92029,0.4857273,0.4857273,0,-1,0,0.4857273,0,0,0,0,0,0.5112918,0.4857273,0,0,7.539463,22.81346,0,0.5112918,-0.5112918,31.30857,80.27821,0.1277775,0.5343,0,0,22.81346
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,31.91709,31.91709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.107565,22.30217,0,0,0,31.30857,80.27821,0.1277775,0,0,0,22.30217
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,31.10558,31.10558,0.03761041,0.03761041,0,-1,0,0.03761041,0,0,6.938894E-18,0,0,0.0395899,0.03761041,0,0,8.107565,22.30217,0,0.0395899,-0.0395899,31.26684,80.17121,0.1277775,0.04137145,0,0,22.30217
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,30.30046,30.30046,0.8536071,0.8536071,0,-1,0,0.8536071,0,0,1.110223E-16,0,0,0.8985338,0.8536071,0,0,8.151553,22.26258,0,0.8985338,-0.8985338,30.3197,77.74266,0.1277775,0.9389678,0,0,22.26258
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,29.56564,29.56564,0.6099573,0.6099573,0,-1,0,0.6099573,0,0,0,0,0,0.6420603,0.6099573,0,0,9.149924,21.36405,0,0.6420603,-0.6420603,29.64291,76.0073,0.1277775,0.670953,0,0,21.36405
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,28.95222,28.95222,1.628304,1.628304,0,-1,0,1.628304,0,0,2.220446E-16,0,0,1.714004,1.628304,0,0,9.863325,20.72198,0,1.714004,-1.714004,27.83619,71.37469,0.1277775,1.791134,0,0,20.72198
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,28.31963,28.31963,0.06037274,0.06037274,0,-1,0,0.06037274,0,0,6.938894E-18,0,0,0.06355025,0.06037274,0,0,11.76777,19.00798,0,0.06355025,-0.06355025,27.7692,71.20293,0.1277775,0.06641001,0,0,19.00798
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,27.64231,27.64231,0.028653,0.028653,0,0,0,0.028653,0,0,3.469447E-18,0,0,0.03016105,0.028653,0,0,11.83839,18.94443,0,0.03016105,-0.03016105,27.73741,71.12141,0.1277775,0.0315183,0,0,18.94443
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5883834,28.73664,27.2078,1.369625,1.369625,0,0,0,1.369625,42.95947,0,0,0,0.5883834,1.44171,1.369625,0,0,11.8719,18.91427,0,0.8533267,-0.8533267,26.83792,68.81505,0.1277775,1.506587,0.4707067,0,19.50265
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.794607,34.30077,26.79246,3.784153,3.784153,0,0,0,3.784153,73.85026,0,0,0,2.794607,3.983319,3.784153,0,0,12.82004,18.06094,0,1.188712,-1.188712,25.58491,65.6022,0.1277775,4.162568,2.235685,0,20.85555
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.414007,40.57652,28.24934,0,0,0,0,0,0,0,0,0,0,4.414007,0,0,0,0,14.14083,16.87223,4.414007,0,4.414007,29.7724,76.33935,0.127709,0,3.531206,0,21.28624
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,5.927284,49.13099,31.64871,3.181709,3.181709,0,-1,0,3.181709,186.2925,0,0,0,5.927284,3.349168,3.181709,0,0,9.726822,20.84484,2.578117,0,2.578117,32.21822,82.61066,0.1276691,3.49988,4.741827,0,26.77212
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,7.133584,57.21051,35.00975,3.842778,3.842778,0,0,0,3.842778,185.6361,0,0,0,7.133584,4.04503,3.842778,0,0,7.148705,23.16514,3.088555,0,3.088555,35.14828,90.12362,0.1276213,4.227057,5.706868,0,30.29873
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,8.006509,63.51299,37.489,1.745841,1.745841,0,0,0,1.745841,458.6048,2.108631,0,0,8.006509,1.837727,1.745841,0,0,4.060151,25.94484,4.060151,0,4.060151,39.00008,100,0.1275585,1.920425,6.405207,0,33.95135
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,6.20832,58.86271,39.32287,2.808639,2.808639,0,0,0,2.808639,221.0437,3.251858,0,0,6.20832,2.956462,2.808639,0,0,0,29.59898,0,0,0,39.00008,100,0.1275585,3.089503,4.966656,0,35.8073
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,5.526119,58.38404,41.04812,0.009078801,0.009078801,0,0,0,0.009078801,60868.38,5.516562,0,0,5.526119,0.009556632,0.009078801,0,0,0,29.59898,0,0,0,39.00008,100,0.1275585,0.009986681,4.420895,0,35.1251
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,5.950141,60.8584,41.87241,6.075128,6.075128,0,-1,0,6.075128,97.94263,0,8.881784E-16,0,5.950141,6.394872,6.075128,0,0,0,29.59898,0,0.4447311,-0.4447311,38.53129,98.79798,0.1275585,6.682641,4.760113,0,35.54912
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,4.978342,57.5054,41.98103,1.457566,1.457566,0,0,0,1.457566,341.5517,2.949916,0,0,4.978342,1.53428,1.457566,0,0,0.4941456,29.15425,0.4941456,0,0.4941456,39.00008,100,0.1275508,1.603323,3.982673,0,34.13259
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,2.880787,50.63186,42.05132,3.954198,3.954198,0,0,0,3.954198,72.8539,0,4.440892E-16,0,2.880787,4.162313,3.954198,0,0,0,29.59898,0,1.281526,-1.281526,37.64923,96.53629,0.1275508,4.349617,2.30463,0,32.47977
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.114204,44.30415,41.11841,2.969305,2.969305,0,0,0,2.969305,37.52408,0,4.440892E-16,0,1.114204,3.125584,2.969305,0,0,1.423918,28.31745,0,2.01138,-2.01138,35.52905,91.09995,0.1275508,3.266235,0.8913634,0,29.43166
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,39.25259,39.25259,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.658785,26.30607,0,0,0,35.52905,91.09995,0.1275508,0,0,0,26.30607
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,37.55929,37.55929,2.072352,2.072352,0,-1,0,2.072352,0,0,0,0,0,2.181424,2.072352,0,0,3.658785,26.30607,0,2.181424,-2.181424,33.22963,85.204,0.1275508,2.279588,0,0,26.30607
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,35.87238,35.87238,5.570029,5.570029,0,-1,0,5.570029,0,0,0,0,0,5.863189,5.570029,0,0,6.082589,24.12465,0,5.863189,-5.863189,27.04928,69.357,0.1275508,6.127032,0,0,24.12465
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,34.35799,34.35799,2.624021,2.624021,0,-1,0,2.624021,0,0,4.440892E-16,0,0,2.762128,2.624021,0,0,12.59724,18.26146,0,2.762128,-2.762128,24.13775,61.89153,0.1275508,2.886423,0,0,18.26146
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,32.86917,32.86917,1.469987,1.469987,0,-1,0,1.469987,0,0,2.220446E-16,0,0,1.547355,1.469987,0,0,15.66627,15.49933,0,1.547355,-1.547355,22.50669,57.70935,0.1275508,1.616986,0,0,15.49933
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,31.82763,31.82763,1.679557,1.679557,0,-1,0,1.679557,0,0,0,0,0,1.767955,1.679557,0,0,17.38556,13.95198,0,1.767955,-1.767955,20.6431,52.93093,0.1275508,1.847513,0,0,13.95198
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,31.03529,31.03529,0.3498683,0.3498683,0,-1,0,0.3498683,0,0,5.551115E-17,0,0,0.3682824,0.3498683,0,0,19.34995,12.18402,0,0.3682824,-0.3682824,20.2549,51.93554,0.1275508,0.3848551,0,0,12.18402
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,30.21101,30.21101,1.211532,1.211532,0,-1,0,1.211532,0,0,2.220446E-16,0,0,1.275297,1.211532,0,0,19.75915,11.81574,0,1.275297,-1.275297,18.91062,48.48867,0.1275508,1.332685,0,0,11.81574
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,29.45701,29.45701,2.272895,2.272895,0,-1,0,2.272895,0,0,0,0,0,2.392521,2.272895,0,0,21.17615,10.54044,0,2.392521,-2.392521,16.38868,42.02217,0.1275508,2.500185,0,0,10.54044
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,28.84359,28.84359,1.24195,1.24195,0,-1,0,1.24195,0,0,0,0,0,1.307316,1.24195,0,0,23.83451,8.147922,0,1.307316,-1.307316,15.01065,38.48876,0.1275508,1.366145,0,0,8.147922
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,28.21739,28.21739,1.851247,1.851247,0,-1,0,1.851247,0,0,2.220446E-16,0,0,1.948681,1.851247,0,0,25.28708,6.840606,0,1.948681,-1.948681,12.95656,33.22187,0.1275508,2.036371,0,0,6.840606
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,27.53368,27.53368,1.038768,1.038768,0,0,0,1.038768,0,0,2.220446E-16,0,0,1.09344,1.038768,0,0,27.45228,4.891925,0,1.09344,-1.09344,11.80397,30.26653,0.1275508,1.142645,0,0,4.891925
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.7243233,28.96462,27.08,0.3284169,0.3284169,0,0,0,0.3284169,220.5499,0,0,0,0.7243233,0.345702,0.3284169,0,0,28.66722,3.798485,0.3786213,0,0.3786213,12.16316,31.18753,0.127545,0.3612586,0.5794587,0,4.522808
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.088552,32.21188,26.67105,0,0,0,0,0,0,0,0,0,0,2.088552,0,0,0,0,28.28859,4.139244,2.088552,0,2.088552,14.14454,36.26797,0.1275127,0,1.670841,0,6.227796
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.658641,38.19531,28.12793,7.305497,7.305497,12,0,3.372,7.305497,50.08065,0,0,0,3.658641,0,0,4.694503,4.459777,26.20004,6.01894,8.118418,0,8.118418,21.84634,56.01616,0.1276654,8.036047,2.926913,12,9.677581
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,6.154561,49.76833,31.54009,6.544807,6.544807,0,-1,0,6.544807,94.03731,8.881784E-16,0,0,6.154561,6.889271,6.544807,0,0,18.08162,13.32552,0,0.7347102,-0.7347102,21.07189,54.03038,0.1276654,7.199288,4.923648,0,19.48008
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,8.037082,60.50245,34.9203,5.605567,5.605567,0,0,0,5.605567,143.3768,0,0,0,8.037082,5.900596,5.605567,0,0,18.89797,12.59081,2.136486,0,2.136486,23.09874,59.22742,0.1276324,6.166123,6.429666,0,20.62789
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,8.254696,64.42118,37.41871,3.804698,3.804698,0,0,0,3.804698,216.9606,0,0,0,8.254696,4.004946,3.804698,0,0,16.76148,14.51364,4.249751,0,4.249751,27.13041,69.565,0.1275668,4.185168,6.603757,0,22.76834
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,6.032012,58.18135,39.28453,0.5529303,0.5529303,0,0,0,0.5529303,1090.917,0,0,0,6.032012,0.5820319,0.5529303,0,0,12.51173,18.33842,5.449979,0,5.449979,32.30071,82.82217,0.1274828,0.6082233,4.825609,0,24.37043
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,8.184041,68.58785,41.00978,0.644808,0.644808,0,0,0,0.644808,1269.221,0.4435427,0,0,8.184041,0.6787452,0.644808,0,0,7.061753,23.2434,7.061753,0,7.061753,39.00008,100,0.1273741,0.7092888,6.547233,0,31.42744
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,7.237525,65.72913,41.83407,0,0,0,-1,0,0,0,7.237525,0,0,7.237525,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1273741,0,5.79002,0,36.8365
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,6.452722,62.814,41.9427,5.829396,5.829396,0,0,0,5.829396,110.6928,0.3165161,0,0,6.452722,6.136206,5.829396,0,0,0,29.59898,0,0,0,39.00008,100,0.1273741,6.412335,5.162178,0,36.0517
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,4.188487,54.84866,42.01937,8.068384,8.068384,4.089322,0,1.370598,8.068384,51.91233,8.881784E-16,0,0,4.188487,4.188487,3.979062,0,0,0,29.59898,0,0,0,39.00008,100,0.1273741,8.875222,3.350789,12,33.78746
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.602531,45.70316,41.08007,0,0,0,0,0,0,0,1.602531,0,0,1.602531,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1273741,0,1.282025,0,31.20151
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,39.17591,39.17591,5.975003,5.975003,0,0,0,5.975003,0,0,0,0,0,6.289477,5.975003,0,0,0,29.59898,0,6.289477,-6.289477,32.37039,83.00082,0.1273741,6.572504,0,0,29.59898
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,37.45066,37.45066,0.5045372,0.5045372,0,-1,0,0.5045372,0,0,1.110223E-16,0,0,0.5310918,0.5045372,0,0,6.988308,23.3095,0,0.5310918,-0.5310918,31.81057,81.56539,0.1273741,0.5549909,0,0,23.3095
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,35.78292,35.78292,3.360934,3.360934,0,-1,0,3.360934,0,0,0,0,0,3.537826,3.360934,0,0,7.57841,22.77841,0,3.537826,-3.537826,28.08137,72.00337,0.1273741,3.697028,0,0,22.77841
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,34.2877,34.2877,3.718005,3.718005,0,-1,0,3.718005,0,0,4.440892E-16,0,0,3.913689,3.718005,0,0,11.50933,19.24058,0,3.913689,-3.913689,23.95598,61.42547,0.1273741,4.089805,0,0,19.24058
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,32.77971,32.77971,0.1743955,0.1743955,0,-1,0,0.1743955,0,0,0,0,0,0.1835742,0.1743955,0,0,15.85787,15.32689,0,0.1835742,-0.1835742,23.76248,60.92931,0.1273741,0.191835,0,0,15.32689
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,31.73817,31.73817,0.7911718,0.7911718,0,-1,0,0.7911718,0,0,1.110223E-16,0,0,0.8328124,0.7911718,0,0,16.06184,15.14332,0,0.8328124,-0.8328124,22.88461,58.67838,0.1273741,0.870289,0,0,15.14332
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,30.92667,30.92667,0.6022065,0.6022065,0,-1,0,0.6022065,0,0,0,0,0,0.6339015,0.6022065,0,0,16.98719,14.31051,0,0.6339015,-0.6339015,22.21642,56.96508,0.1273741,0.6624271,0,0,14.31051
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,30.10238,30.10238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.69152,13.67661,0,0,0,22.21642,56.96508,0.1273741,0,0,0,13.67661
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,29.34838,29.34838,0.9067148,0.9067148,0,-1,0,0.9067148,0,0,0,0,0,0.9544366,0.9067148,0,0,17.69152,13.67661,0,0.9544366,-0.9544366,21.21036,54.38543,0.1273741,0.9973863,0,0,13.67661
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,28.73496,28.73496,0.03864568,0.03864568,0,-1,0,0.03864568,0,0,6.938894E-18,0,0,0.04067967,0.03864568,0,0,18.75201,12.72217,0,0.04067967,-0.04067967,21.16748,54.27548,0.1273741,0.04251025,0,0,12.72217
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,28.08959,28.08959,1.136313,1.136313,0,-1,0,1.136313,0,0,0,0,0,1.196118,1.136313,0,0,18.79721,12.68149,0,1.196118,-1.196118,19.90666,51.04261,0.1273741,1.249944,0,0,12.68149
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,27.40588,27.40588,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.12623,11.48537,0,0,0,19.90666,51.04261,0.1273741,0,0,0,11.48537
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5252713,28.32008,26.9586,1.127922,1.127922,0,0,0,1.127922,46.56983,0,0,0,0.5252713,1.187286,1.127922,0,0,20.12623,11.48537,0,0.6620149,-0.6620149,19.20884,49.25332,0.1273741,1.240714,0.420217,0,12.01064
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.37624,32.85256,26.52409,2.846895,2.846895,0,0,0,2.846895,83.46775,0,0,0,2.37624,2.996732,2.846895,0,0,20.8618,10.82336,0,0.6204925,-0.6204925,18.55478,47.57626,0.1273741,3.131585,1.900992,0,13.1996
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,4.946153,41.9314,28.00014,4.346857,4.346857,0,0,0,4.346857,113.7869,0,0,0,4.946153,4.575638,4.346857,0,0,21.55124,10.20286,0.3705142,0,0.3705142,18.90628,48.47754,0.1273684,4.781542,3.956922,0,15.14902
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,7.589692,54.64728,31.43146,0,0,0,-1,0,0,0,0,0,0,7.589692,0,0,0,0,21.18072,10.53633,7.589692,0,7.589692,26.10649,66.93959,0.1272517,0,6.071753,0,18.12602
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,8.034032,60.39757,34.84362,0,0,0,0,0,0,0,0,0,0,8.034032,0,0,0,0,13.59103,17.36705,8.034032,0,8.034032,33.72824,86.48251,0.1271285,0,6.427225,0,25.40108
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,9.2592,68.53013,37.34203,0,0,0,0,0,0,0,3.702199,0,0,9.2592,0,0,0,0,5.557001,24.59768,5.557001,0,5.557001,39.00008,100,0.1270434,0,7.40736,0,33.85688
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,8.498592,67.66237,39.21424,5.271474,5.271474,0,0,0,5.271474,161.2185,2.949673,0,0,8.498592,5.54892,5.271474,0,0,0,29.59898,0,0,0,39.00008,100,0.1270434,5.798621,6.798874,0,38.09757
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,8.357286,69.23281,40.9395,5.668314,5.668314,0,0,0,5.668314,147.4387,2.39064,0,0,8.357286,5.966647,5.668314,0,0,0,29.59898,0,0,0,39.00008,100,0.1270434,6.235146,6.685829,0,37.95626
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,6.106163,61.35272,41.80212,3.814273,3.814273,0,-1,0,3.814273,160.0872,2.091139,0,0,6.106163,4.015024,3.814273,0,0,0,29.59898,0,0,0,39.00008,100,0.1270434,4.1957,4.88493,0,35.70514
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,4.755893,56.65634,41.91074,3.719821,3.719821,0,0,0,3.719821,127.8527,0.8402922,0,0,4.755893,3.915601,3.719821,0,0,0,29.59898,0,0,0,39.00008,100,0.1270434,4.091803,3.804715,0,34.35487
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,2.665441,49.88122,41.98103,0,0,0,0,0,0,0,2.665441,0,0,2.665441,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1270434,0,2.132353,0,32.26442
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.449395,45.21642,41.04812,2.035415,2.035415,0,0,0,2.035415,71.20879,0,0,0,1.449395,2.142543,2.035415,0,0,0,29.59898,0,0.6931478,-0.6931478,38.26944,98.12656,0.1270434,2.238957,1.159516,0,31.04837
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,39.10562,39.10562,4.793657,4.793657,0,0,0,4.793657,0,0,0,0,0,5.045955,4.793657,0,0,0.7701642,28.90583,0,5.045955,-5.045955,32.95053,84.48838,0.1270434,5.273023,0,0,28.90583
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,37.38037,37.38037,0.5474018,0.5474018,0,-1,0,0.5474018,0,0,0,0,0,0.5762125,0.5474018,0,0,6.376781,23.85987,0,0.5762125,-0.5762125,32.34315,82.93099,0.1270434,0.602142,0,0,23.85987
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,35.69346,35.69346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.017016,23.28366,0,0,0,32.34315,82.93099,0.1270434,0,0,0,23.28366
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,34.19825,34.19825,2.584505,2.584505,0,-1,0,2.584505,0,0,0,0,0,2.720532,2.584505,0,0,7.017016,23.28366,0,2.720532,-2.720532,29.47546,75.57795,0.1270434,2.842956,0,0,23.28366
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,32.69025,32.69025,1.538146,1.538146,0,-1,0,1.538146,0,0,2.220446E-16,0,0,1.619101,1.538146,0,0,10.03983,20.56313,0,1.619101,-1.619101,27.76878,71.20185,0.1270434,1.691961,0,0,20.56313
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,31.62955,31.62955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.83883,18.94403,0,0,0,27.76878,71.20185,0.1270434,0,0,0,18.94403
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,30.81804,30.81804,2.102988,2.102988,0,-1,0,2.102988,0,0,0,0,0,2.213672,2.102988,0,0,11.83883,18.94403,0,2.213672,-2.213672,25.43536,65.21874,0.1270434,2.313287,0,0,18.94403
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,29.99376,29.99376,0.7241887,0.7241887,0,-1,0,0.7241887,0,0,1.110223E-16,0,0,0.7623039,0.7241887,0,0,14.29847,16.73036,0,0.7623039,-0.7623039,24.63182,63.15839,0.1270434,0.7966076,0,0,16.73036
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,29.23976,29.23976,1.130554,1.130554,0,-1,0,1.130554,0,0,0,0,0,1.190057,1.130554,0,0,15.14547,15.96805,0,1.190057,-1.190057,23.37739,59.94191,0.1270434,1.24361,0,0,15.96805
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,28.60717,28.60717,0.8398457,0.8398457,0,-1,0,0.8398457,0,0,1.110223E-16,0,0,0.8840481,0.8398457,0,0,16.46776,14.778,0,0.8840481,-0.8840481,22.44552,57.55251,0.1270434,0.9238303,0,0,14.778
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,27.9618,27.9618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.45003,13.89395,0,0,0,22.44552,57.55251,0.1270434,0,0,0,13.89395
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,27.24614,27.24614,1.451297,1.451297,0,0,0,1.451297,0,0,2.220446E-16,0,0,1.527681,1.451297,0,0,17.45003,13.89395,0,1.527681,-1.527681,20.83521,53.4235,0.1270434,1.596426,0,0,13.89395
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.7746665,28.80617,26.79246,1.308375,1.308375,0,0,0,1.308375,59.20827,0,0,0,0.7746665,1.377237,1.308375,0,0,19.14746,12.36627,0,0.6025707,-0.6025707,20.20004,51.79488,0.1270434,1.439213,0.6197332,0,13.14093
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.675652,33.51901,26.36434,1.815694,1.815694,0,0,0,1.815694,147.3625,0,0,0,2.675652,1.911257,1.815694,0,0,19.81698,11.7637,0.7643944,0,0.7643944,20.92521,53.65428,0.1270317,1.997264,2.140521,0,14.43935
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,5.806062,44.47161,27.85317,2.906479,2.906479,0,0,0,2.906479,199.7627,0,0,0,5.806062,3.059452,2.906479,0,0,19.05258,12.45165,2.74661,0,2.74661,23.53087,60.33545,0.1269897,3.197127,4.644849,0,18.25772
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,7.715919,54.97695,31.32283,3.46595,3.46595,0,-1,0,3.46595,222.6206,0,0,0,7.715919,3.648368,3.46595,0,0,16.30597,14.9236,4.067551,0,4.067551,27.38969,70.22984,0.1269276,3.812545,6.172735,0,22.63952
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,7.364139,57.74262,34.74138,1.451247,1.451247,0,0,0,1.451247,507.4354,0,0,0,7.364139,1.527628,1.451247,0,0,12.23842,18.5844,5.836511,0,5.836511,32.92669,84.42725,0.1268385,1.596371,5.891311,0,25.94854
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,6.469497,57.43669,37.27174,1.723367,1.723367,0,0,0,1.723367,375.3987,0,0,0,6.469497,1.814071,1.723367,0,0,6.401912,23.83726,4.655427,0,4.655427,37.34322,95.75165,0.1267675,1.895704,5.175598,0,30.30676
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,6.265341,58.86335,39.14396,5.949282,5.949282,0,0,0,5.949282,105.3126,0,0,0,6.265341,6.262402,5.949282,0,0,1.746485,28.02714,0.002939458,0,0.002939458,37.346,95.7588,0.1267675,6.54421,5.012273,0,34.29248
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,7.016875,63.74575,40.90116,2.647805,2.647805,0,0,0,2.647805,265.0072,2.486166,0,0,7.016875,2.787163,2.647805,0,0,1.743546,28.02979,1.743546,0,1.743546,39.00008,100,0.1267409,2.912586,5.6135,0,35.04666
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,6.935936,64.42027,41.73183,5.464906,5.464906,0,-1,0,5.464906,126.9178,1.183403,0,0,6.935936,5.752533,5.464906,0,0,0,29.59898,0,0,0,39.00008,100,0.1267409,6.011397,5.548749,0,36.53492
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,5.772987,60.16715,41.83407,5.484617,5.484617,0,0,0,5.484617,105.2578,0,0,0,5.772987,5.773282,5.484617,0,0,0,29.59898,0,0.0002946021,-0.0002946021,38.99977,99.99921,0.1267409,6.033079,4.61839,0,35.37196
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.381536,52.07924,41.91074,2.504491,2.504491,0,0,0,2.504491,135.0189,0.7449034,0,0,3.381536,2.636306,2.504491,0,0,0.0003273357,29.59868,0.0003273357,0,0.0003273357,39.00008,100,0.1267409,2.75494,2.705229,0,32.98022
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.235881,44.51625,40.97783,0,0,0,0,0,0,0,1.235881,0,0,1.235881,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1267409,0,0.9887046,0,30.83486
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,39.03533,39.03533,2.709377,2.709377,0,0,0,2.709377,0,0,0,0,0,2.851976,2.709377,0,0,0,29.59898,0,2.851976,-2.851976,35.99383,92.29169,0.1267409,2.980314,0,0,29.59898
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,37.31009,37.31009,6.032875,6.032875,0,-1,0,6.032875,0,0,8.881784E-16,0,0,6.350394,6.032875,0,0,3.168862,26.747,0,6.350394,-6.350394,29.29993,75.12787,0.1267409,6.636162,0,0,26.747
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,35.604,35.604,1.801727,1.801727,0,-1,0,1.801727,0,0,2.220446E-16,0,0,1.896555,1.801727,0,0,10.22486,20.39661,0,1.896555,-1.896555,27.30079,70.00187,0.1267409,1.9819,0,0,20.39661
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,34.08962,34.08962,1.471634,1.471634,0,-1,0,1.471634,0,0,2.220446E-16,0,0,1.549088,1.471634,0,0,12.33214,18.50005,0,1.549088,-1.549088,25.6679,65.815,0.1267409,1.618797,0,0,18.50005
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,32.58163,32.58163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1267409,0,0,0,16.95097
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,31.54009,31.54009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1267409,0,0,0,16.95097
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,30.7158,30.7158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1267409,0,0,0,16.95097
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,29.88513,29.88513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1267409,0,0,0,16.95097
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,29.11196,29.11196,0.2045307,0.2045307,0,-1,0,0.2045307,0,0,0,0,0,0.2152955,0.2045307,0,0,14.05335,16.95097,0,0.2152955,-0.2152955,25.44096,65.2331,0.1267409,0.2249838,0,0,16.95097
