Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,7.098129,64.06162,40.90116,4.937928,4.937928,0,0,0,4.937928,143.7471,1.900309,0,0,7.098129,5.197819,4.937928,0,0,0,29.59898,0,0,0,39.00008,100,0.1258816,5.431721,5.678503,0,36.69711
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.266248,54.00364,41.00978,3.98407,3.98407,0,0,0,3.98407,107.0827,0.07249033,0,0,4.266248,4.193758,3.98407,0,0,0,29.59898,0,0,0,39.00008,100,0.1258816,4.382477,3.412999,0,33.86523
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,1.936821,45.6629,40.07687,4.044894,4.044894,0,0,0,4.044894,47.8831,0,0,0,1.936821,4.257783,4.044894,0,0,0,29.59898,0,2.320962,-2.320962,36.55357,93.72691,0.1258816,4.449383,1.549456,0,31.5358
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,37.99379,37.99379,1.736639,1.736639,0,0,0,1.736639,0,0,2.220446E-16,0,0,1.828041,1.736639,0,0,2.578847,27.27802,0,1.828041,-1.828041,34.62664,88.78609,0.1258816,1.910303,0,0,27.27802
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,36.12158,36.12158,4.987802,4.987802,0,-1,0,4.987802,0,0,0,0,0,5.250318,4.987802,0,0,4.610003,25.44997,0,5.250318,-5.250318,29.09232,74.59555,0.1258816,5.486582,0,0,25.44997
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,34.43467,34.43467,4.805738,4.805738,0,-1,0,4.805738,0,0,8.881784E-16,0,0,5.058672,4.805738,0,0,10.44369,20.19966,0,5.058672,-5.058672,23.76002,60.92299,0.1258816,5.286312,0,0,20.19966
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,32.93946,32.93946,8.682729,8.36,0,-1,0,8.36,0,0,0.3227283,1.191001,0,8.8,8.36,0,0,16.06444,15.14098,0,8.8,-8.8,14.484,37.13839,0.1258816,9.551002,0,0,15.14098
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,31.45063,31.45063,0.3791757,0.3791757,0,-1,0,0.3791757,0,0,5.551115E-17,0,0,0.3991323,0.3791757,0,0,25.84221,6.340985,0,0.3991323,-0.3991323,14.06328,36.05962,0.1258816,0.4170933,0,0,6.340985
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,30.31963,30.31963,0.4500515,0.4500515,0,-1,0,0.4500515,0,0,5.551115E-17,0,0,0.4737384,0.4500515,0,0,26.2857,5.941853,0,0.4737384,-0.4737384,13.56391,34.7792,0.1258816,0.4950566,0,0,5.941853
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,29.47618,29.47618,0.4137599,0.4137599,0,-1,0,0.4137599,0,0,5.551115E-17,0,0,0.4355368,0.4137599,0,0,26.81207,5.468114,0,0.4355368,-0.4355368,13.10482,33.60203,0.1258816,0.4551359,0,0,5.468114
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,28.60717,28.60717,2.304813,2.304813,0,-1,0,2.304813,0,0,0,0,0,2.426119,2.304813,0,0,27.296,5.032577,0,2.426119,-2.426119,10.54746,27.04472,0.1258816,2.535295,0,0,5.032577
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,27.82122,27.82122,0.5242932,0.5242932,0,-1,0,0.5242932,0,0,1.110223E-16,0,0,0.5518875,0.5242932,0,0,29.99169,2.606458,0,0.5518875,-0.5518875,9.965723,25.55308,0.1258816,0.5767224,0,0,2.606458
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,27.15668,27.15668,0.1849429,0.1849429,0,-1,0,0.1849429,0,0,2.775558E-17,0,0,0.1946767,0.1849429,0,0,30.6049,2.05457,0,0.1946767,-0.1946767,9.760515,25.02691,0.1258816,0.2034371,0,0,2.05457
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,26.47297,26.47297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.82121,1.859894,0,0,0,9.760515,25.02691,0.1258816,0,0,0,1.859894
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,25.77009,25.77009,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0,0.3751026,0.3563475,0,0,30.82121,1.859894,0,0.3751026,-0.3751026,9.365123,24.01309,0.1258816,0.3919822,0,0,1.859894
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.718466,29.7446,25.25252,0.5537319,0.5537319,0,0,0,0.5537319,310.3427,0,0,0,1.718466,0.5828757,0.5537319,0,0,31.23799,1.484791,1.135591,0,1.135591,10.44244,26.77543,0.1258648,0.6091051,1.374773,0,3.203257
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.121459,33.0921,24.76689,0,0,0,0,0,0,0,0,0,0,3.121459,0,0,0,0,30.1024,2.506823,3.121459,0,3.121459,13.40371,34.36843,0.1258188,0,2.497167,0,5.628282
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.239075,44.08933,26.27489,0,0,0,0,0,0,0,0,0,0,6.239075,0,0,0,0,26.98094,5.316135,6.239075,0,6.239075,19.32262,49.54508,0.1257269,0,4.99126,0,11.55521
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,8.066881,54.4593,29.81484,0.9084622,0.9084622,0,-1,0,0.9084622,887.9711,0,0,0,8.066881,0.956276,0.9084622,0,0,20.74186,10.9313,7.110605,0,7.110605,26.06833,66.84174,0.1256224,0.9993084,6.453505,0,18.99818
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,9.645975,65.07301,33.37396,1.279907,1.279907,0,0,0,1.279907,753.6464,0,0,0,9.645975,1.347271,1.279907,0,0,13.63126,17.33085,8.298704,0,8.298704,33.94117,87.02848,0.1255006,1.407898,7.71678,0,26.97682
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,9.703009,68.82241,36.07046,7.537344,7.537344,0,0,0,7.537344,128.7325,0,0,0,9.703009,7.934047,7.537344,0,0,5.332552,24.79968,1.768962,0,1.768962,35.61936,91.33151,0.1254747,8.291079,7.762407,0,34.50269
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,9.867616,72.15083,38.02574,0,0,0,0,0,0,0,6.304026,0,0,9.867616,0,0,0,0,3.56359,26.39175,3.56359,0,3.56359,39.00008,100,0.1254225,0,7.894093,0,36.25936
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,9.787111,74.13687,39.78933,0.3375824,0.3375824,0,0,0,0.3375824,2899.177,9.431762,0,0,9.787111,0.3553499,0.3375824,0,0,0,29.59898,0,0,0,39.00008,100,0.1254225,0.3713407,7.82969,0,39.38609
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,8.21665,68.32609,40.69029,7.053203,7.053203,0,-1,0,7.053203,116.4953,0.7922254,0,0,8.21665,7.424424,7.053203,0,0,0,29.59898,0,0,0,39.00008,100,0.1254225,7.758523,6.573319,0,37.81563
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,6.974549,63.45271,40.79253,0.3819263,0.3819263,0,0,0,0.3819263,1826.15,6.572521,0,0,6.974549,0.4020277,0.3819263,0,0,0,29.59898,0,0,0,39.00008,100,0.1254225,0.4201189,5.579639,0,36.57353
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,4.889675,55.99389,40.90116,4.00344,4.00344,0,0,0,4.00344,122.1368,0.6755281,0,0,4.889675,4.214147,4.00344,0,0,0,29.59898,0,0,0,39.00008,100,0.1254225,4.403784,3.91174,0,34.48866
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,2.058063,45.91349,39.96824,1.085032,1.085032,0,0,0,1.085032,189.6777,0.9159244,0,0,2.058063,1.142139,1.085032,0,0,0,29.59898,0,0,0,39.00008,100,0.1254225,1.193535,1.646451,0,31.65704
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,37.88517,37.88517,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254225,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,35.981,35.981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254225,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,34.2877,34.2877,3.259336,3.259336,0,-1,0,3.259336,0,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.1254225,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,32.81805,32.81805,5.804923,5.804923,0,-1,0,5.804923,0,0,8.881784E-16,0,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.1254225,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,31.32283,31.32283,0.359373,0.359373,0,-1,0,0.359373,0,0,5.551115E-17,0,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.1254225,0.3953103,0,0,20.05765
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,30.19184,30.19184,1.019011,1.019011,0,-1,0,1.019011,0,0,0,0,0,1.072643,1.019011,0,0,11.02179,19.67937,0,1.072643,-1.072643,27.41322,70.29018,0.1254225,1.120912,0,0,19.67937
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,29.32921,29.32921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21362,18.60672,0,0,0,27.41322,70.29018,0.1254225,0,0,0,18.60672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,28.44742,28.44742,1.040593,1.040593,0,-1,0,1.040593,0,0,0,0,0,1.095361,1.040593,0,0,12.21362,18.60672,0,1.095361,-1.095361,26.25861,67.32964,0.1254225,1.144652,0,0,18.60672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,27.65509,27.65509,0.6813282,0.6813282,0,-1,0,0.6813282,0,0,1.110223E-16,0,0,0.7171876,0.6813282,0,0,13.43068,17.51136,0,0.7171876,-0.7171876,25.50263,65.39123,0.1254225,0.7494611,0,0,17.51136
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,27.00972,27.00972,3.043668,3.043668,0,-1,0,3.043668,0,0,4.440892E-16,0,0,3.203861,3.043668,0,0,14.22756,16.79417,0,3.203861,-3.203861,22.12546,56.73185,0.1254225,3.348035,0,0,16.79417
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,26.31322,26.31322,3.220738,3.220738,0,-1,0,3.220738,0,0,4.440892E-16,0,0,3.390251,3.220738,0,0,17.78741,13.59031,0,3.390251,-3.390251,18.55182,47.56869,0.1254225,3.542812,0,0,13.59031
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,25.62952,25.62952,0.4920955,0.4920955,0,0,0,0.4920955,0,0,5.551115E-17,0,0,0.5179952,0.4920955,0,0,21.55435,10.20006,0,0.5179952,-0.5179952,18.00581,46.16865,0.1254225,0.5413051,0,0,10.20006
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.49669,28.981,25.08638,1.219614,1.219614,0,0,0,1.219614,122.7183,0,0,0,1.49669,1.283804,1.219614,0,0,22.1299,9.682067,0.2128859,0,0.2128859,18.20777,46.6865,0.1254193,1.341576,1.197352,0,11.17876
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.659992,31.63305,24.60076,4.011116,4.011116,0,0,0,4.011116,66.31553,0,0,0,2.659992,4.222227,4.011116,0,0,21.91702,9.873665,0,1.562235,-1.562235,16.56103,42.4641,0.1254193,4.412227,2.127994,0,12.53366
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.415195,38.26992,26.11514,0,0,0,0,0,0,0,0,0,0,4.415195,0,0,0,0,23.65283,8.31143,4.415195,0,4.415195,20.74965,53.20413,0.1253547,0,3.532156,0,12.72662
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,7.137326,50.95971,29.65509,3.201335,3.201335,0,-1,0,3.201335,222.9484,0,0,0,7.137326,3.369826,3.201335,0,0,19.23764,12.28511,3.7675,0,3.7675,24.32382,62.36864,0.1252996,3.521469,5.709861,0,19.42243
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,8.548183,60.42064,33.227,0.3282052,0.3282052,0,0,0,0.3282052,2604.524,0,0,0,8.548183,0.3454792,0.3282052,0,0,15.47014,15.67585,8.202703,0,8.202703,32.10559,82.32185,0.1251799,0.3610258,6.838546,0,24.22404
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,6.935,57.55706,35.9235,0.1629667,0.1629667,0,0,0,0.1629667,4255.47,0,0,0,6.935,0.1715439,0.1629667,0,0,7.267433,23.05829,6.763456,0,6.763456,38.52197,98.77407,0.1250813,0.1792634,5.548,0,29.99329
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,9.713529,71.25811,37.88517,0.1778593,0.1778593,0,0,0,0.1778593,5461.354,9.022331,0,0,9.713529,0.1872203,0.1778593,0,0,0.5039768,29.1454,0.5039768,0,0.5039768,39.00008,100,0.125074,0.1956453,7.770823,0,38.85893
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,8.130839,66.71379,39.6807,0,0,0,0,0,0,0,8.130839,0,0,8.130839,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.125074,0,6.504672,0,37.72982
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,8.256823,68.3592,40.58167,5.303663,5.303663,0,-1,0,5.303663,155.6815,2.674019,0,0,8.256823,5.582803,5.303663,0,0,0,29.59898,0,0,0,39.00008,100,0.125074,5.834029,6.605458,0,37.8558
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,6.543809,61.69142,40.69029,5.725562,5.725562,0,0,0,5.725562,114.2911,0.5169023,0,0,6.543809,6.026907,5.725562,0,0,0,29.59898,0,0,0,39.00008,100,0.125074,6.298118,5.235047,0,36.14279
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,4.361325,54.083,40.79253,1.382211,1.382211,0,0,0,1.382211,315.5324,2.906365,0,0,4.361325,1.454959,1.382211,0,0,0,29.59898,0,0,0,39.00008,100,0.125074,1.520432,3.48906,0,33.9603
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,1.046973,42.82518,39.85962,5.427754,5.427754,0,0,0,5.427754,19.28924,0,0,0,1.046973,5.713426,5.427754,0,0,0,29.59898,0,4.666453,-4.666453,34.0812,87.38753,0.125074,5.97053,0.8375781,0,30.64595
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,37.7382,37.7382,4.360711,4.360711,0,0,0,4.360711,0,0,8.881784E-16,0,0,4.590222,4.360711,0,0,5.184948,24.93253,0,4.590222,-4.590222,29.24269,74.98109,0.125074,4.796782,0,0,24.93253
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,35.85321,35.85321,5.645151,5.645151,0,-1,0,5.645151,0,0,0,0,0,5.942264,5.645151,0,0,10.28519,20.3423,0,5.942264,-5.942264,22.97899,58.92037,0.125074,6.209666,0,0,20.3423
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,34.1663,34.1663,4.026646,4.026646,0,-1,0,4.026646,0,0,0,0,0,4.238575,4.026646,0,0,16.88771,14.40004,0,4.238575,-4.238575,18.51114,47.46436,0.125074,4.429311,0,0,14.40004
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,32.67109,32.67109,8.746432,8.36,0,-1,0,8.36,0,0,0.3864319,1.261075,0,8.8,8.36,0,0,21.59724,10.16146,0,8.8,-8.8,9.235125,23.67976,0.125074,9.621075,0,0,10.16146
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,31.18226,31.18226,0.6022617,0.6022617,0,-1,0,0.6022617,0,0,1.110223E-16,0,0,0.6339597,0.6022617,0,0,31.37502,1.361464,0,0.6339597,-0.6339597,8.566873,21.9663,0.125074,0.6624879,0,0,1.361464
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,30.04487,30.04487,0.06236271,0.06236271,0,-1,0,0.06236271,0,0,6.938894E-18,0,0,0.06564496,0.06236271,0,0,32.07941,0.7275044,0,0.06564496,-0.06564496,8.497677,21.78887,0.125074,0.06859899,0,0,0.7275044
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,29.18864,29.18864,1.453266,0.6287665,0,-1,0,0.6287665,0,0,0.8244992,0.9698259,0,0.6618595,0.6287665,0,0,32.15236,0.6618595,0,0.6618595,-0.6618595,7.800015,20,0.125074,1.598592,0,0,0.6618595
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,28.30684,28.30684,0.9222194,0,0,-1,0,0,0,0,0.9222194,1.014441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125074,1.014441,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,27.53368,27.53368,1.003174,0,0,-1,0,0,0,0,1.003174,1.103491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125074,1.103491,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,26.86914,26.86914,1.174466,0,0,-1,0,0,0,0,1.174466,1.291912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125074,1.291912,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,26.16626,26.16626,1.633859,0,0,-1,0,0,0,0,1.633859,1.797245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125074,1.797245,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,25.46338,25.46338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125074,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.645861,29.21539,24.92664,0.2110105,0.2110105,0,0,0,0.2110105,779.9899,0,0,0,1.645861,0.2221163,0.2110105,0,0,32.88775,0,1.423744,0,1.423744,9.150698,23.46328,0.1250532,0.2321115,1.316688,0,1.645861
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.503836,31.01686,24.42184,2.585351,2.585351,11.38535,0,3.216494,2.585351,96.84706,1.776357E-15,0,0,2.503836,0,0,8.8,8.36,31.46401,1.28137,10.86384,0,10.86384,19.45704,49.88974,0.1251693,2.843886,2.003069,12,3.785206
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.464066,32.49731,25.94901,4.75491,4.75491,11.77455,0,3.314961,4.75491,51.82151,0,0,0,2.464066,0,0,7.019639,6.668658,20.60017,11.05882,9.132724,0,9.132724,28.1211,72.10524,0.125323,5.230401,1.971253,12,13.52289
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.121378,41.03176,29.48896,0.8615085,0.8615085,0,-1,0,0.8615085,478.3909,0,0,0,4.121378,0.9068511,0.8615085,0,0,11.46745,19.27827,3.214528,0,3.214528,31.17067,79.92463,0.1252763,0.9476593,3.297103,0,23.39965
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,6.464514,52.59163,33.08642,0.1815764,0.1815764,0,0,0,0.1815764,3560.217,0,0,0,6.464514,0.1911331,0.1815764,0,0,8.252922,22.17135,6.273381,0,6.273381,37.12212,95.18474,0.1251851,0.199734,5.171611,0,28.63586
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.399688,48.73936,35.7957,2.650947,2.650947,0,0,0,2.650947,165.9667,0,0,0,4.399688,2.79047,2.650947,0,0,1.979541,27.81739,1.609217,0,1.609217,38.64876,99.09918,0.1251617,2.916041,3.51975,0,32.21708
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,6.759444,59.08307,37.77654,1.937205,1.937205,0,0,0,1.937205,348.9276,4.349957,0,0,6.759444,2.039164,1.937205,0,0,0.3703234,29.26569,0.3703234,0,0.3703234,39.00008,100,0.1251564,2.130926,5.407555,0,36.02513
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,6.583185,60.49316,39.54013,4.987109,4.987109,0,0,0,4.987109,132.004,1.333596,0,0,6.583185,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.1251564,5.48582,5.266548,0,36.18216
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,8.001308,67.11309,40.4347,0.3468311,0.3468311,0,-1,0,0.3468311,2306.976,7.636223,0,0,8.001308,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.1251564,0.3815142,6.401047,0,37.60029
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,4.693781,54.97041,40.58167,3.581923,3.581923,0,0,0,3.581923,131.0408,0.9233356,0,0,4.693781,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.1251564,3.940116,3.755025,0,34.29276
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,2.971019,49.47273,40.69029,0.6558641,0.6558641,0,0,0,0.6558641,452.9931,2.280636,0,0,2.971019,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.1251564,0.7214505,2.376815,0,32.57
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,2.059314,45.65817,39.71904,0,0,0,0,0,0,0,2.059314,0,0,2.059314,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1251564,0,1.647451,0,31.65829
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,37.62957,37.62957,7.816295,7.816295,7.816295,0,2.313523,7.816295,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1251564,8.597924,0,12,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,35.70624,35.70624,7.215114,7.215114,0,-1,0,7.215114,0,0,8.881784E-16,0,0,7.594857,7.215114,0,0,0,29.59898,0,7.594857,-7.594857,30.9944,79.47265,0.1251564,7.936625,0,0,29.59898
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,34.01933,34.01933,6.185076,6.185076,0,-1,0,6.185076,0,0,8.881784E-16,0,0,6.510606,6.185076,0,0,8.438729,22.00412,0,6.510606,-6.510606,24.13161,61.87581,0.1251564,6.803584,0,0,22.00412
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,32.53051,32.53051,0.7519754,0.7519754,0,-1,0,0.7519754,0,0,1.110223E-16,0,0,0.7915531,0.7519754,0,0,15.67274,15.49352,0,0.7915531,-0.7915531,23.29725,59.7364,0.1251564,0.827173,0,0,15.49352
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,31.03529,31.03529,0.6699387,0.6699387,0,-1,0,0.6699387,0,0,1.110223E-16,0,0,0.7051986,0.6699387,0,0,16.55224,14.70196,0,0.7051986,-0.7051986,22.5539,57.83039,0.1251564,0.7369326,0,0,14.70196
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,29.9043,29.9043,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.33579,13.99676,0,0,0,22.5539,57.83039,0.1251564,0,0,0,13.99676
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,29.04167,29.04167,0.6135285,0.6135285,0,-1,0,0.6135285,0,0,0,0,0,0.6458195,0.6135285,0,0,17.33579,13.99676,0,0.6458195,-0.6458195,21.87315,56.08488,0.1251564,0.6748813,0,0,13.99676
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,28.15988,28.15988,1.090657,1.090657,0,-1,0,1.090657,0,0,0,0,0,1.14806,1.090657,0,0,18.05337,13.35094,0,1.14806,-1.14806,20.66298,52.98191,0.1251564,1.199723,0,0,13.35094
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,27.36754,27.36754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1251564,0,0,0,12.20288
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,26.69022,26.69022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1251564,0,0,0,12.20288
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,25.98734,25.98734,0.5688482,0.5688482,0,-1,0,0.5688482,0,0,0,0,0,0.5987875,0.5688482,0,0,19.32899,12.20288,0,0.5987875,-0.5987875,20.03181,51.36351,0.1251564,0.625733,0,0,12.20288
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,25.28447,25.28447,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,0,2.28689,2.172545,0,0,19.99431,11.6041,0,2.28689,-2.28689,17.62121,45.18251,0.1251564,2.3898,0,0,11.6041
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.399503,28.3764,24.74772,1.349122,1.349122,0,0,0,1.349122,103.7344,0,0,0,1.399503,1.420128,1.349122,0,0,22.5353,9.317206,0,0.02062514,-0.02062514,17.59947,45.12676,0.1251564,1.484034,1.119602,0,10.71671
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.152544,29.89387,24.2621,3.013991,3.013991,0,0,0,3.013991,71.41841,0,4.440892E-16,0,2.152544,3.172622,3.013991,0,0,22.55822,9.296581,0,1.020078,-1.020078,16.52422,42.3697,0.1251564,3.31539,1.722036,0,11.44913
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.737026,35.90947,25.77009,4.05838,4.05838,0,0,0,4.05838,92.08173,0,0,0,3.737026,4.271979,4.05838,0,0,23.69164,8.276504,0,0.5349523,-0.5349523,15.96033,40.92384,0.1251564,4.464218,2.989621,0,12.01353
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.719938,42.68681,29.32921,3.441269,3.441269,0,-1,0,3.441269,137.1569,0,0,0,4.719938,3.622389,3.441269,0,0,24.28603,7.741551,1.097549,0,1.097549,17.00155,43.59364,0.1251404,3.785396,3.77595,0,12.46149
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,8.340875,59.23994,32.92029,8.206889,8.206889,12,0,3.372,8.206889,101.6326,0,0,0,8.340875,0,0,3.793111,3.603455,23.18848,8.729346,11.94433,0,11.94433,28.33294,72.64842,0.1252603,9.027578,6.6727,12,17.07022
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,9.249934,66.32353,35.65512,6.643561,6.643561,8.538066,0,2.496131,6.643561,139.2316,0,0,0,9.249934,0,0,1.894505,1.79978,11.24415,19.47924,11.04971,0,11.04971,38.81562,99.52703,0.1252803,7.307917,7.399947,12,28.72918
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,9.771248,71.18218,37.62957,6.417966,6.417966,0,0,0,6.417966,152.2484,2.821059,0,0,9.771248,6.755754,6.417966,0,0,0.1944361,29.42399,0.1944361,0,0.1944361,39.00008,100,0.1252775,7.059762,7.816998,0,39.19523
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,9.406328,71.85151,39.39316,2.726175,2.726175,0,0,0,2.726175,345.0376,6.536671,0,0,9.406328,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.1252775,2.998792,7.525063,0,39.00531
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,5.823171,58.6238,40.32607,0.5938479,0.5938479,0,-1,0,0.5938479,980.5829,5.198068,0,0,5.823171,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.1252775,0.6532326,4.658537,0,35.42215
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,5.433059,57.36037,40.4347,5.393102,5.393102,0,0,0,5.393102,100.7409,0,0,0,5.433059,5.67695,5.393102,0,0,0,29.59898,0,0.2438908,-0.2438908,38.743,99.34081,0.1252775,5.932412,4.346447,0,35.03204
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,3.941756,52.42344,40.54333,2.056394,2.056394,0,0,0,2.056394,191.6829,1.506141,0,0,3.941756,2.164625,2.056394,0,0,0.2709898,29.35509,0.2709898,0,0.2709898,39.00008,100,0.1252736,2.262033,3.153404,0,33.29684
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.436722,43.70263,39.61041,4.369798,4.369798,0,0,0,4.369798,32.87845,0,0,0,1.436722,4.599787,4.369798,0,0,0,29.59898,0,3.163065,-3.163065,35.66591,91.45088,0.1252736,4.806777,1.149377,0,31.0357
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,37.489,37.489,7.863934,7.863934,11.56343,0,3.261547,7.863934,0,0,0,0,0,0,0,3.699492,3.514517,3.514517,26.43591,3.514517,0,3.514517,39.00008,100,0.1253429,8.650328,0,12,26.43591
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,35.56567,35.56567,1.727746,1.727746,0,-1,0,1.727746,0,0,2.220446E-16,0,0,1.81868,1.727746,0,0,0,29.59898,0,1.81868,-1.81868,37.08302,95.08448,0.1253429,1.900521,0,0,29.59898
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,33.87876,33.87876,5.324644,5.324644,0,-1,0,5.324644,0,0,8.881784E-16,0,0,5.604888,5.324644,0,0,2.020756,27.7803,0,5.604888,-5.604888,31.17495,79.93561,0.1253429,5.857108,0,0,27.7803
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,32.38354,32.38354,2.545456,2.545456,0,-1,0,2.545456,0,0,4.440892E-16,0,0,2.679427,2.545456,0,0,8.248409,22.17541,0,2.679427,-2.679427,28.35059,72.69366,0.1253429,2.800001,0,0,22.17541
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,30.91389,30.91389,1.492952,1.492952,0,-1,0,1.492952,0,0,0,0,0,1.571529,1.492952,0,0,11.22555,19.49598,0,1.571529,-1.571529,26.69405,68.44614,0.1253429,1.642247,0,0,19.49598
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,29.75733,29.75733,0.5255246,0.5255246,0,-1,0,0.5255246,0,0,0,0,0,0.5531837,0.5255246,0,0,12.97169,17.92445,0,0.5531837,-0.5531837,26.11094,66.951,0.1253429,0.578077,0,0,17.92445
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,28.89471,28.89471,1.033329,1.033329,0,-1,0,1.033329,0,0,2.220446E-16,0,0,1.087715,1.033329,0,0,13.58634,17.37127,0,1.087715,-1.087715,24.96439,64.01113,0.1253429,1.136662,0,0,17.37127
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,28.00014,28.00014,0.7628992,0.7628992,0,-1,0,0.7628992,0,0,1.110223E-16,0,0,0.8030517,0.7628992,0,0,14.79491,16.28355,0,0.8030517,-0.8030517,24.1179,61.84064,0.1253429,0.8391891,0,0,16.28355
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,27.2078,27.2078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.68719,15.4805,0,0,0,24.1179,61.84064,0.1253429,0,0,0,15.4805
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,26.52409,26.52409,0.7259501,0.7259501,0,-1,0,0.7259501,0,0,1.110223E-16,0,0,0.764158,0.7259501,0,0,15.68719,15.4805,0,0.764158,-0.764158,23.31241,59.77528,0.1253429,0.7985451,0,0,15.4805
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,25.8276,25.8276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.53626,14.71635,0,0,0,23.31241,59.77528,0.1253429,0,0,0,14.71635
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,25.10555,25.10555,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0,0.5995355,0.5695587,0,0,16.53626,14.71635,0,0.5995355,-0.5995355,22.68044,58.15486,0.1253429,0.6265146,0,0,14.71635
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2313571,25.15742,24.56881,0.6850228,0.6850228,0,0,0,0.6850228,33.77364,0,0,0,0.2313571,0.7210766,0.6850228,0,0,17.20241,14.11681,0,0.4897195,-0.4897195,22.16423,56.83125,0.1253429,0.753525,0.1850857,0,14.34817
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.504545,27.95533,24.06401,1.369748,1.369748,0,0,0,1.369748,109.841,0,0,0,1.504545,1.44184,1.369748,0,0,17.74654,13.62709,0.06270484,0,0.06270484,22.22372,56.98378,0.125342,1.506723,1.203636,0,15.13163
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.804921,33.09128,25.61035,4.418476,4.418476,0,0,0,4.418476,63.48164,0,0,0,2.804921,4.651027,4.418476,0,0,17.68384,13.68353,0,1.846106,-1.846106,20.27775,51.99413,0.125342,4.860323,2.243937,0,16.48845
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.144902,43.8361,29.16947,2.654709,2.654709,0,-1,0,2.654709,193.8029,0,0,0,5.144902,2.79443,2.654709,0,0,19.73507,11.83742,2.350472,0,2.350472,22.5076,57.71169,0.1253079,2.92018,4.115922,0,16.98232
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,8.365713,59.16401,32.77971,2.654839,2.654839,0,0,0,2.654839,315.1119,0,0,0,8.365713,2.794568,2.654839,0,0,17.38459,13.95284,5.571146,0,5.571146,27.79286,71.2636,0.1252273,2.920323,6.692571,0,22.31856
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,9.733317,68.22016,35.50816,1.192978,1.192978,0,0,0,1.192978,815.8838,0,0,0,9.733317,1.255767,1.192978,0,0,11.81345,18.96688,8.477551,0,8.477551,35.83537,91.88538,0.1251048,1.312276,7.786654,0,28.70019
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,6.974755,59.54377,37.489,0.8596528,0.8596528,0,0,0,0.8596528,811.3456,2.73396,0,0,6.974755,0.9048977,0.8596528,0,0,3.335898,26.59667,3.335898,0,3.335898,39.00008,100,0.1250567,0.9456181,5.579804,0,33.57143
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,5.337093,55.72892,39.28453,2.380784,2.380784,0,0,0,2.380784,224.1738,2.831005,0,0,5.337093,2.506089,2.380784,0,0,0,29.59898,0,0,0,39.00008,100,0.1250567,2.618863,4.269675,0,34.93607
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,6.209637,59.90112,40.21745,0,0,0,-1,0,0,0,6.209637,0,0,6.209637,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1250567,0,4.96771,0,35.80862
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,5.222475,56.50134,40.32607,4.677179,4.677179,0,0,0,4.677179,111.6586,0.2991281,0,0,5.222475,4.923347,4.677179,0,0,0,29.59898,0,0,0,39.00008,100,0.1250567,5.144897,4.177979,0,34.82145
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,3.110669,49.68078,40.47304,5.595779,5.595779,0,0,0,5.595779,55.58957,0,0,0,3.110669,5.890294,5.595779,0,0,0,29.59898,0,2.779624,-2.779624,36.0701,92.48724,0.1250567,6.155357,2.488535,0,32.70965
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.8360175,41.85538,39.50179,1.332421,1.332421,0,0,0,1.332421,62.74426,0,0,0,0.8360175,1.402548,1.332421,0,0,3.088472,26.81935,0,0.5665305,-0.5665305,35.47292,90.95602,0.1250567,1.465663,0.6688141,0,27.65537
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,37.38037,37.38037,3.650603,3.650603,0,0,0,3.650603,0,0,4.440892E-16,0,0,3.84274,3.650603,0,0,3.71795,26.25282,0,3.84274,-3.84274,31.42232,80.56989,0.1250567,4.015663,0,0,26.25282
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,35.43787,35.43787,4.401708,4.401708,0,-1,0,4.401708,0,0,8.881784E-16,0,0,4.633377,4.401708,0,0,7.987661,22.41008,0,4.633377,-4.633377,26.53831,68.04681,0.1250567,4.841879,0,0,22.41008
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,33.75096,33.75096,9.036965,8.36,0,-1,0,8.36,0,0,0.6769651,1.580662,0,8.8,8.36,0,0,13.13586,17.77671,0,8.8,-8.8,17.26229,44.26221,0.1250567,9.940661,0,0,17.77671
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,32.25575,32.25575,5.038435,5.038435,0,-1,0,5.038435,0,0,8.881784E-16,0,0,5.303616,5.038435,0,0,22.91364,8.976707,0,5.303616,-5.303616,11.67179,29.92762,0.1250567,5.542278,0,0,8.976707
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,30.78609,30.78609,1.598004,1.598004,0,-1,0,1.598004,0,0,2.220446E-16,0,0,1.682109,1.598004,0,0,28.80654,3.673091,0,1.682109,-1.682109,9.898694,25.38122,0.1250567,1.757804,0,0,3.673091
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,29.61676,29.61676,0.4060512,0.4060512,0,-1,0,0.4060512,0,0,5.551115E-17,0,0,0.4274223,0.4060512,0,0,30.67555,1.990981,0,0.4274223,-0.4274223,9.448152,24.22598,0.1250567,0.4466563,0,0,1.990981
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,28.75413,28.75413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.15047,1.563559,0,0,0,9.448152,24.22598,0.1250567,0,0,0,1.563559
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,27.85317,27.85317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.15047,1.563559,0,0,0,9.448152,24.22598,0.1250567,0,0,0,1.563559
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,27.04805,27.04805,0.6764516,0.6764516,0,-1,0,0.6764516,0,0,1.110223E-16,0,0,0.7120543,0.6764516,0,0,31.15047,1.563559,0,0.7120543,-0.7120543,8.69758,22.30144,0.1250567,0.7440968,0,0,1.563559
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,26.38351,26.38351,0.6514714,0.6514714,0,-1,0,0.6514714,0,0,1.110223E-16,0,0,0.6857594,0.6514714,0,0,31.94164,0.8515049,0,0.6857594,-0.6857594,7.974727,20.44798,0.1250567,0.7166185,0,0,0.8515049
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,25.66147,25.66147,0.6705844,0.1574582,0,-1,0,0.1574582,0,0,0.5131262,0.5801846,0,0.1657455,0.1574582,0,0,32.70359,0.1657455,0,0.1657455,-0.1657455,7.800015,20,0.1250567,0.7376429,0,0,0.1657455
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,24.94581,24.94581,1.056199,1.056199,9.856199,0,2.829618,1.056199,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1251583,1.161819,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3167796,25.20885,24.40267,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3167796,0,0,8.8,8.36,24.52775,7.524,8.67678,0,8.67678,23.96252,61.44225,0.125221,0,0.2534236,12,7.84078
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.378546,27.45926,23.90427,1.38268,1.38268,10.18268,0,2.912218,1.38268,99.701,1.776357E-15,0,0,1.378546,0,0,8.8,8.36,15.85097,15.3331,9.738545,0,9.738545,33.20132,85.13142,0.1253129,1.520948,1.102836,12,16.71165
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.456957,34.7444,25.43143,1.211755,1.211755,0,0,0,1.211755,285.2851,0,0,0,3.456957,1.275532,1.211755,0,0,6.112428,24.09779,2.181425,0,2.181425,35.2708,90.43777,0.1252815,1.332931,2.765566,0,27.55475
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.049109,34.51591,29.00334,3.034113,3.034113,0,-1,0,3.034113,67.53568,0,0,0,2.049109,3.193803,3.034113,0,0,3.931003,26.06108,0,1.144694,-1.144694,34.06419,87.34389,0.1252815,3.337524,1.639287,0,28.11018
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.523545,36.78883,32.63275,1.021726,1.021726,0,0,0,1.021726,149.1147,0,0,0,1.523545,1.075502,1.021726,0,0,5.202886,24.91638,0.4480433,0,0.4480433,34.48924,88.43377,0.125275,1.123899,1.218836,0,26.43993
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.342811,39.10257,35.38675,7.698005,7.698005,10.93943,0,3.103677,7.698005,17.44363,0,0,0,1.342811,0,0,3.24143,3.079358,4.754843,25.31962,4.42217,0,4.42217,38.68447,99.19077,0.1253573,8.467805,1.074249,12,26.66243
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.410853,44.232,37.34203,1.425148,1.425148,0,0,0,1.425148,169.1651,0.5780241,0,0,2.410853,1.500156,1.425148,0,0,0.3326731,29.29957,0.3326731,0,0.3326731,39.00008,100,0.1253525,1.567663,1.928682,0,31.71042
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,4.469591,52.6337,39.14396,3.463873,3.463873,0,0,0,3.463873,129.0345,0.8234084,0,0,4.469591,3.646183,3.463873,0,0,0,29.59898,0,0,0,39.00008,100,0.1253525,3.810261,3.575673,0,34.06857
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.793637,45.23582,40.07687,0.7489886,0.7489886,0,-1,0,0.7489886,239.4745,1.005228,0,0,1.793637,0.7884091,0.7489886,0,0,0,29.59898,0,0,0,39.00008,100,0.1253525,0.8238874,1.434909,0,31.39261
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.2952043,41.0443,40.21745,0.5789023,0.5789023,0,0,0,0.5789023,50.9938,0,0,0,0.2952043,0.6093709,0.5789023,0,0,0,29.59898,0,0.3141666,-0.3141666,38.66892,99.15087,0.1253525,0.6367925,0.2361634,0,29.89418
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1197751,40.66075,40.32607,4.608768,4.608768,0,0,0,4.608768,2.598853,0,8.881784E-16,0,0.1197751,4.851334,4.608768,0,0,0.349074,29.28481,0,4.731559,-4.731559,33.68142,86.36243,0.1253525,5.069644,0.09582008,0,29.40459
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.3953856,40.49682,39.39316,0,0,0,0,0,0,0,0,0,0,0.3953856,0,0,0,0,5.606362,24.55325,0.3953856,0,0.3953856,34.05651,87.32421,0.1253468,0,0.3163085,0,24.94864
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,37.23341,37.23341,14.57124,14.57124,12,0,3.372,14.57124,0,0,0,0,0,2.706569,2.571241,0,0,5.210976,24.9091,0,2.706569,-2.706569,31.20354,80.00891,0.1253468,16.02836,0,12,24.9091
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,35.29729,35.29729,0.5519838,0.5519838,0,-1,0,0.5519838,0,0,0,0,0,0.5810356,0.5519838,0,0,8.218276,22.20253,0,0.5810356,-0.5810356,30.59107,78.43849,0.1253468,0.6071822,0,0,22.20253
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,33.604,33.604,0.1085444,0.1085444,0,-1,0,0.1085444,0,0,1.387779E-17,0,0,0.1142573,0.1085444,0,0,8.863871,21.62149,0,0.1142573,-0.1142573,30.47063,78.12968,0.1253468,0.1193988,0,0,21.62149
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,32.13434,32.13434,2.594169,2.594169,0,-1,0,2.594169,0,0,4.440892E-16,0,0,2.730704,2.594169,0,0,8.990824,21.50724,0,2.730704,-2.730704,27.59222,70.74914,0.1253468,2.853586,0,0,21.50724
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,30.65829,30.65829,2.047049,2.047049,0,-1,0,2.047049,0,0,4.440892E-16,0,0,2.154789,2.047049,0,0,12.02494,18.77653,0,2.154789,-2.154789,25.32087,64.92519,0.1253468,2.251754,0,0,18.77653
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,29.50813,29.50813,2.706224,2.706224,0,-1,0,2.706224,0,0,4.440892E-16,0,0,2.848657,2.706224,0,0,14.41915,16.62174,0,2.848657,-2.848657,22.31812,57.22585,0.1253468,2.976846,0,0,16.62174
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,28.62634,28.62634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.58432,13.77309,0,0,0,22.31812,57.22585,0.1253468,0,0,0,13.77309
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,27.73176,27.73176,1.141249,1.141249,0,-1,0,1.141249,0,0,2.220446E-16,0,0,1.201315,1.141249,0,0,17.58432,13.77309,0,1.201315,-1.201315,21.05183,53.97894,0.1253468,1.255374,0,0,13.77309
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,26.92026,26.92026,0.4812085,0.4812085,0,-1,0,0.4812085,0,0,5.551115E-17,0,0,0.5065353,0.4812085,0,0,18.91912,12.57177,0,0.5065353,-0.5065353,20.51789,52.60987,0.1253468,0.5293294,0,0,12.57177
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,26.23655,26.23655,0.01190199,0.01190199,0,-1,0,0.01190199,0,0,1.734723E-18,0,0,0.01252841,0.01190199,0,0,19.48193,12.06524,0,0.01252841,-0.01252841,20.50469,52.57602,0.1253468,0.01309219,0,0,12.06524
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,25.52089,25.52089,0.8590361,0.8590361,0,-1,0,0.8590361,0,0,1.110223E-16,0,0,0.9042485,0.8590361,0,0,19.49586,12.05271,0,0.9042485,-0.9042485,19.55153,50.13202,0.1253468,0.9449397,0,0,12.05271
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,24.79884,24.79884,0.5213627,0.5213627,0,0,0,0.5213627,0,0,1.110223E-16,0,0,0.5488028,0.5213627,0,0,20.50057,11.14846,0,0.5488028,-0.5488028,18.97304,48.64871,0.1253468,0.5734989,0,0,11.14846
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5665562,25.70816,24.2621,1.625102,1.625102,0,0,0,1.625102,34.86281,0,0,0,0.5665562,1.710634,1.625102,0,0,21.11036,10.59966,0,1.144077,-1.144077,17.76707,45.5565,0.1253468,1.787612,0.4532449,0,11.16621
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.836187,28.52234,23.7573,3.48074,3.48074,0,0,0,3.48074,52.75277,0,0,0,1.836187,3.663937,3.48074,0,0,22.38155,9.455581,0,1.82775,-1.82775,15.84046,40.61647,0.1253468,3.828814,1.468949,0,11.29177
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.322513,37.09834,25.28447,0,0,0,0,0,0,0,0,0,0,4.322513,0,0,0,0,24.41239,7.627831,4.322513,0,4.322513,19.94115,51.13105,0.1252846,0,3.45801,0,11.95034
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.441154,41.30319,28.84359,5.186754,5.186754,0,-1,0,5.186754,85.62492,0,0,0,4.441154,5.459741,5.186754,0,0,20.08987,11.51809,0,1.018587,-1.018587,18.86747,48.37802,0.1252846,5.705429,3.552923,0,15.95925
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,5.990696,50.2748,32.473,1.109615,1.109615,0,0,0,1.109615,539.8896,0,0,0,5.990696,1.168016,1.109615,0,0,21.22164,10.49951,4.82268,0,4.82268,23.44266,60.10927,0.1252152,1.220577,4.792557,0,16.4902
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,6.798674,56.24817,35.22701,6.90784,6.90784,0,0,0,6.90784,98.41966,8.881784E-16,0,0,6.798674,7.271411,6.90784,0,0,16.39896,14.83992,0,0.4727376,-0.4727376,22.94435,58.83155,0.1252152,7.598625,5.438939,0,21.63859
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,5.533395,54.06117,37.20146,5.2767,5.2767,0,0,0,5.2767,104.8647,0,0,0,5.533395,5.554421,5.2767,0,0,16.92422,14.36718,0,0.02102569,-0.02102569,22.92219,58.77473,0.1252152,5.80437,4.426716,0,19.90058
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,4.358426,52.1053,38.99699,1.54809,1.54809,0,0,0,1.54809,281.5357,0,0,0,4.358426,1.629568,1.54809,0,0,16.94758,14.34615,2.728858,0,2.728858,25.51101,65.41272,0.125176,1.702899,3.486741,0,18.70458
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.117364,46.05189,39.9299,2.607597,2.607597,0,-1,0,2.607597,81.19981,0,4.440892E-16,0,2.117364,2.744839,2.607597,0,0,14.21873,16.80213,0,0.6274749,-0.6274749,24.84959,63.71678,0.125176,2.868356,1.693891,0,18.91949
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.891667,45.52795,40.07687,6.519633,6.519633,0,0,0,6.519633,29.01493,0,0,0,1.891667,6.862772,6.519633,0,0,14.91592,16.17465,0,4.971105,-4.971105,19.60959,50.2809,0.125176,7.171597,1.513334,0,18.06632
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.162484,46.4874,40.21745,1.86213,1.86213,0,0,0,1.86213,116.1296,0,0,0,2.162484,1.960136,1.86213,0,0,20.43937,11.20355,0.2023474,0,0.2023474,19.80155,50.77311,0.1251731,2.048342,1.729987,0,13.36603
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.9608847,41.99198,39.28453,5.024782,5.024782,0,0,0,5.024782,19.12292,0,8.881784E-16,0,0.9608847,5.289244,5.024782,0,0,20.23702,11.38566,0,4.328359,-4.328359,15.23906,39.07444,0.1251731,5.52726,0.7687078,0,12.34654
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,37.13117,37.13117,2.605106,2.605106,0,0,0,2.605106,0,0,4.440892E-16,0,0,2.742217,2.605106,0,0,25.04631,7.0573,0,2.742217,-2.742217,12.34851,31.66279,0.1251731,2.865617,0,0,7.0573
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,35.13116,35.13116,5.78917,4.099329,0,-1,0,4.099329,0,0,1.689842,2.268759,0,4.315083,4.099329,0,0,28.09322,4.315083,0,4.315083,-4.315083,7.800015,20,0.1251731,6.368087,0,0,4.315083
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,33.46342,33.46342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251731,0,0,0,0
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,31.98738,31.98738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251731,0,0,0,0
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,30.51772,30.51772,0.08560956,0,0,-1,0,0,0,0,0.08560956,0.09417052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251731,0.09417052,0,0,0
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,29.36755,29.36755,1.023155,0,0,-1,0,0,0,0,1.023155,1.12547,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251731,1.12547,0,0,0
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,28.48576,28.48576,0.5961856,0,0,-1,0,0,0,0,0.5961856,0.6558042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251731,0.6558042,0,0,0
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,27.56563,27.56563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251731,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,26.77968,26.77968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251731,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,26.09597,26.09597,1.350082,0,0,-1,0,0,0,0,1.350082,1.48509,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251731,1.48509,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,25.37392,25.37392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251731,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,24.65827,24.65827,0.2455007,0.2455007,9.045501,0,2.624512,0.2455007,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.125248,0.2700508,0,12,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.106075,26.95908,24.11513,1.364658,1.364658,10.16466,0,2.907658,1.364658,81.05143,1.776357E-15,0,0,1.106075,0,0,8.8,8.36,24.52775,7.524,9.466075,0,9.466075,24.71132,63.36222,0.1253428,1.501124,0.8848597,12,8.630075
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.766532,30.87846,23.59756,2.962347,2.962347,11.76235,0,3.311874,2.962347,93.38986,0,0,0,2.766532,0,0,8.8,8.36,15.06168,16.04347,11.12653,0,11.12653,35.26687,90.42769,0.125465,3.258582,2.213225,12,18.81
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.457735,40.34469,25.12472,0.8633196,0.8633196,0,0,0,0.8633196,632.1802,0.6138306,0,0,5.457735,0.9087574,0.8633196,0,0,3.935147,26.05735,3.935147,0,3.935147,39.00008,100,0.1254086,0.9496515,4.366188,0,31.51508
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,7.096334,49.69073,28.68384,4.51688,4.51688,0,-1,0,4.51688,157.107,2.341723,0,0,7.096334,4.75461,4.51688,0,0,0,29.59898,0,0,0,39.00008,100,0.1254086,4.968567,5.677067,0,36.69531
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,8.820865,60.38702,32.33242,1.091306,1.091306,0,0,0,1.091306,808.2851,7.672121,0,0,8.820865,1.148743,1.091306,0,0,0,29.59898,0,0,0,39.00008,100,0.1254086,1.200437,7.056692,0,38.41984
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,10.3656,70.46979,35.06087,2.650379,2.650379,0,0,0,2.650379,391.0988,7.57573,0,0,10.3656,2.789873,2.650379,0,0,0,29.59898,0,0,0,39.00008,100,0.1254086,2.915417,8.292482,0,39.96458
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,10.46376,73.64194,37.05449,4.41057,4.41057,0,0,0,4.41057,237.2427,5.821052,0,0,10.46376,4.642705,4.41057,0,0,0,29.59898,0,0,0,39.00008,100,0.1254086,4.851627,8.371006,0,40.06274
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,9.377679,71.06102,38.88837,4.139377,4.139377,0,0,0,4.139377,226.5481,5.02044,0,0,9.377679,4.357239,4.139377,0,0,0,29.59898,0,0,0,39.00008,100,0.1254086,4.553315,7.502143,0,38.97666
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,8.501683,68.43902,39.82128,0,0,0,-1,0,0,0,8.501683,0,0,8.501683,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254086,0,6.801347,0,38.10066
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,6.870524,62.07708,39.96824,3.15005,3.15005,0,0,0,3.15005,218.1084,3.554682,0,0,6.870524,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.1254086,3.465055,5.496419,0,36.4695
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.201806,52.80474,40.10882,5.458463,5.458463,0,0,0,5.458463,76.97784,0,0,0,4.201806,5.74575,5.458463,0,0,0,29.59898,0,1.543944,-1.543944,37.37262,95.82703,0.1254086,6.004309,3.361445,0,33.80079
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.128615,45.26763,39.14396,3.563213,3.563213,0,0,0,3.563213,59.73864,0,0,0,2.128615,3.750751,3.563213,0,0,1.715493,28.05503,0,1.622136,-1.622136,35.66274,91.44273,0.1254086,3.919534,1.702892,0,30.18365
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,36.9842,36.9842,15.4333,15.4333,12,0,3.372,15.4333,0,0,0,0,0,3.613998,3.433298,0,0,3.517866,26.4329,0,3.613998,-3.613998,31.85325,81.67484,0.1254086,16.97663,0,12,26.4329
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,35.00975,35.00975,4.904217,4.904217,0,-1,0,4.904217,0,0,8.881784E-16,0,0,5.162334,4.904217,0,0,7.53342,22.8189,0,5.162334,-5.162334,26.41167,67.7221,0.1254086,5.394639,0,0,22.8189
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,33.33562,33.33562,11.45009,8.36,0,-1,0,8.36,0,0,3.090094,4.235103,0,8.8,8.36,0,0,13.26935,17.65657,0,8.8,-8.8,17.13566,43.93749,0.1254086,12.5951,0,0,17.65657
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,31.8468,31.8468,1.543489,1.543489,0,-1,0,1.543489,0,0,0,0,0,1.624726,1.543489,0,0,23.04712,8.856566,0,1.624726,-1.624726,15.42305,39.54619,0.1254086,1.697838,0,0,8.856566
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,30.37075,30.37075,1.207863,1.207863,0,-1,0,1.207863,0,0,0,0,0,1.271435,1.207863,0,0,24.85238,7.231841,0,1.271435,-1.271435,14.08284,36.10976,0.1254086,1.328649,0,0,7.231841
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,29.22059,29.22059,0.4949791,0.4949791,0,-1,0,0.4949791,0,0,0,0,0,0.5210306,0.4949791,0,0,26.26508,5.960406,0,0.5210306,-0.5210306,13.53362,34.70152,0.1254086,0.544477,0,0,5.960406
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,28.31963,28.31963,1.68603,1.68603,0,-1,0,1.68603,0,0,2.220446E-16,0,0,1.774768,1.68603,0,0,26.844,5.439375,0,1.774768,-1.774768,11.66285,29.90469,0.1254086,1.854633,0,0,5.439375
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,27.42505,27.42505,0.9820776,0.9820776,0,-1,0,0.9820776,0,0,1.110223E-16,0,0,1.033766,0.9820776,0,0,28.81597,3.664607,0,1.033766,-1.033766,10.57317,27.11063,0.1254086,1.080285,0,0,3.664607
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,26.61355,26.61355,0.6838992,0.6838992,0,-1,0,0.6838992,0,0,1.110223E-16,0,0,0.7198938,0.6838992,0,0,29.9646,2.630841,0,0.7198938,-0.7198938,9.814331,25.1649,0.1254086,0.7522891,0,0,2.630841
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,25.92984,25.92984,0.2403036,0.2403036,0,-1,0,0.2403036,0,0,0,0,0,0.2529511,0.2403036,0,0,30.76448,1.910947,0,0.2529511,-0.2529511,9.547697,24.48123,0.1254086,0.2643339,0,0,1.910947
