Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,29.95542,29.95542,6.459028,6.459028,0,-1,0,6.459028,0,0,8.881784E-16,0,0,6.798977,6.459028,0,0,17.65573,13.70882,0,6.798977,-6.798977,15.08363,38.6759,0.1246356,7.104931,0,0,13.70882
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,28.51771,28.51771,8.924638,6.564352,0,-1,0,6.564352,0,0,2.360286,3.252749,0,6.909844,6.564352,0,0,25.21015,6.909844,0,6.909844,-6.909844,7.800015,20,0.1246356,9.817101,0,0,6.909844
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,27.08,27.08,1.881423,0,0,-1,0,0,0,0,1.881423,2.069565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246356,2.069565,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,25.87872,25.87872,0.8467997,0,0,-1,0,0,0,0,0.8467997,0.9314797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246356,0.9314797,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,24.94581,24.94581,1.621281,0,0,-1,0,0,0,0,1.621281,1.783409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246356,1.783409,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,23.99372,23.99372,1.537137,0,0,-1,0,0,0,0,1.537137,1.69085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246356,1.69085,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,23.16305,23.16305,1.281676,0,0,-1,0,0,0,0,1.281676,1.409844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246356,1.409844,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,22.38988,22.38988,1.094255,0,0,-1,0,0,0,0,1.094255,1.203681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246356,1.203681,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,21.58477,21.58477,1.989833,0,0,-1,0,0,0,0,1.989833,2.188817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246356,2.188817,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,20.95218,20.95218,1.942545,1.942545,10.74255,0,3.053864,1.942545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1247552,2.136799,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,20.3771,20.3771,1.37545,1.37545,10.17545,0,2.910389,1.37545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1248577,1.512995,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,3.055966,27.68025,19.78923,5.059618,5.059618,12,0,3.372,5.059618,60.39914,-8.881784E-16,0,0,3.055966,0,0,6.940382,6.593363,16.16775,15.048,9.649328,0,9.649328,32.81616,84.14382,0.1249971,5.56558,2.444772,12,18.10397
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.364897,35.74968,21.20777,2.516516,2.516516,0,0,0,2.516516,213.1875,0,0,0,5.364897,2.648964,2.516516,0,0,6.518425,23.7324,2.715932,0,2.715932,35.39272,90.75037,0.1249614,2.768168,4.291917,0,29.09729
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,6.762653,43.72495,24.46018,9.745234,8.36,0,-1,0,8.36,80.89298,0,1.385234,2.359757,6.762653,8.8,8.36,0,0,3.802492,26.17673,0,2.037347,-2.037347,33.24516,85.24384,0.1249614,10.71976,5.410122,0,32.93939
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,8.150639,52.40228,27.84039,6.195169,6.195169,0,0,0,6.195169,131.5644,0,0,0,8.150639,6.521231,6.195169,0,0,6.066211,24.13939,1.629408,0,1.629408,34.79096,89.20741,0.12494,6.814686,6.520511,0,32.29003
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,9.520224,60.94556,30.54967,5.352144,5.352144,0,0,0,5.352144,177.8768,0,0,0,9.520224,5.633836,5.352144,0,0,4.436803,25.60586,3.886388,0,3.886388,38.47791,98.6611,0.124889,5.887358,7.616179,0,35.12608
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,8.09568,58.02505,32.69025,2.945648,2.945648,0,0,0,2.945648,274.8353,4.444582,0,0,8.09568,3.100682,2.945648,0,0,0.5504156,29.1036,0.5504156,0,0.5504156,39.00008,100,0.1248817,3.240213,6.476544,0,37.19928
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,9.316417,65.38723,34.70304,0,0,0,0,0,0,0,9.316417,0,0,9.316417,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1248817,0,7.453134,0,38.91539
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,8.053521,61.7246,35.87238,2.85234,2.85234,0,-1,0,2.85234,282.3479,5.051058,0,0,8.053521,3.002463,2.85234,0,0,0,29.59898,0,0,0,39.00008,100,0.1248817,3.137574,6.442817,0,37.6525
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,6.272112,55.52964,36.23021,6.906079,6.906079,0,0,0,6.906079,90.82017,0,0,0,6.272112,7.269557,6.906079,0,0,0,29.59898,0,0.9974444,-0.9974444,37.94868,97.30411,0.1248817,7.596687,5.01769,0,35.87109
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.548044,43.85253,36.58804,0,0,0,0,0,0,0,1.439772,0,0,2.548044,0,0,0,0,1.108271,28.60153,1.108271,0,1.108271,39.00008,100,0.1248672,0,2.038435,0,31.14958
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.175801,38.9961,35.74458,2.818512,2.818512,0,0,0,2.818512,41.71709,0,4.440892E-16,0,1.175801,2.966854,2.818512,0,0,0,29.59898,0,1.791053,-1.791053,37.11214,95.15915,0.1248672,3.100363,0.9406409,0,30.77478
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,33.53371,33.53371,0.1077382,0.1077382,0,0,0,0.1077382,0,0,1.387779E-17,0,0,0.1134086,0.1077382,0,0,1.990059,27.80792,0,0.1134086,-0.1134086,36.9926,94.85263,0.1248672,0.118512,0,0,27.80792
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,31.45063,31.45063,3.810468,3.810468,0,-1,0,3.810468,0,0,4.440892E-16,0,0,4.01102,3.810468,0,0,2.116069,27.69452,0,4.01102,-4.01102,32.76461,84.01166,0.1248672,4.191515,0,0,27.69452
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,29.85318,29.85318,9.437344,8.36,0,-1,0,8.36,0,0,1.077343,2.021077,0,8.8,8.36,0,0,6.572757,23.6835,0,8.8,-8.8,23.4886,60.22705,0.1248672,10.38108,0,0,23.6835
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,28.41547,28.41547,1.419387,1.419387,0,-1,0,1.419387,0,0,2.220446E-16,0,0,1.494091,1.419387,0,0,16.35053,14.8835,0,1.494091,-1.494091,21.91369,56.18883,0.1248672,1.561325,0,0,14.8835
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,26.97777,26.97777,0.3531595,0.3531595,0,-1,0,0.3531595,0,0,5.551115E-17,0,0,0.3717468,0.3531595,0,0,18.01064,13.38941,0,0.3717468,-0.3717468,21.52183,55.18408,0.1248672,0.3884754,0,0,13.38941
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,25.77009,25.77009,1.205336,1.205336,0,-1,0,1.205336,0,0,0,0,0,1.268775,1.205336,0,0,18.42369,13.01766,0,1.268775,-1.268775,20.18443,51.75484,0.1248672,1.32587,0,0,13.01766
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,24.83718,24.83718,0.5781382,0.5781382,0,-1,0,0.5781382,0,0,0,0,0,0.6085665,0.5781382,0,0,19.83344,11.74888,0,0.6085665,-0.6085665,19.54294,50.11,0.1248672,0.6359519,0,0,11.74888
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,23.8851,23.8851,0.615093,0.615093,0,-1,0,0.615093,0,0,0,0,0,0.6474663,0.615093,0,0,20.50962,11.14032,0,0.6474663,-0.6474663,18.86045,48.36003,0.1248672,0.6766022,0,0,11.14032
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,23.04164,23.04164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.22903,10.49285,0,0,0,18.86045,48.36003,0.1248672,0,0,0,10.49285
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,22.26848,22.26848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.22903,10.49285,0,0,0,18.86045,48.36003,0.1248672,0,0,0,10.49285
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,21.45697,21.45697,0.5674645,0.5674645,0,-1,0,0.5674645,0,0,1.110223E-16,0,0,0.597331,0.5674645,0,0,21.22903,10.49285,0,0.597331,-0.597331,18.23081,46.74557,0.1248672,0.6242109,0,0,10.49285
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,20.84994,20.84994,0.1711288,0.1711288,0,0,0,0.1711288,0,0,0,0,0,0.1801356,0.1711288,0,0,21.89273,9.89552,0,0.1801356,-0.1801356,18.04093,46.2587,0.1248672,0.1882417,0,0,9.89552
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,20.26847,20.26847,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.09288,9.715384,0,0,0,18.04093,46.2587,0.1248672,0,0,0,9.715384
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.922966,27.18708,19.66144,0,0,0,0,0,0,0,0,0,0,2.922966,0,0,0,0,22.09288,9.715384,2.922966,0,2.922966,20.8139,53.36887,0.1248289,0,2.338373,0,12.63835
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.457158,35.88415,21.07997,1.582856,1.582856,0,0,0,1.582856,344.7665,0,0,0,5.457158,1.666165,1.582856,0,0,19.16992,12.34605,3.790994,0,3.790994,24.41035,62.59052,0.1247792,1.741142,4.365726,0,17.80321
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,7.672327,46.57043,24.31322,4.825603,4.825603,0,-1,0,4.825603,158.9921,0,0,0,7.672327,5.079582,4.825603,0,0,15.37892,15.75795,2.592745,0,2.592745,26.87004,68.89742,0.1247452,5.308163,6.137862,0,23.43027
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,8.296776,52.70805,27.65509,1.841822,1.841822,0,0,0,1.841822,450.4658,0,0,0,8.296776,1.93876,1.841822,0,0,12.78618,18.09142,6.358016,0,6.358016,32.90179,84.3634,0.124662,2.026004,6.63742,0,26.3882
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,8.834637,57.99282,30.35158,0,0,0,0,0,0,0,2.406476,0,0,8.834637,0,0,0,0,6.428161,23.81363,6.428161,0,6.428161,39.00008,100,0.1245781,0,7.067709,0,32.64827
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,9.722033,64.28271,32.51134,0.3468162,0.3468162,0,0,0,0.3468162,2803.223,9.356963,0,0,9.722033,0.3650697,0.3468162,0,0,0,29.59898,0,0,0,39.00008,100,0.1245781,0.3814978,7.777626,0,39.32101
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,8.615612,62.28956,34.52413,3.116437,3.116437,0,0,0,3.116437,276.4572,5.335152,0,0,8.615612,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.1245781,3.42808,6.892489,0,38.21459
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,6.444345,55.53656,35.70624,0,0,0,-1,0,0,0,6.444345,0,0,6.444345,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1245781,0,5.155477,0,36.04332
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,6.39326,55.77519,36.07046,3.824533,3.824533,0,0,0,3.824533,167.1645,2.367436,0,0,6.39326,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.1245781,4.206986,5.114608,0,35.99224
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,4.65177,50.27012,36.44746,4.953614,4.953614,0,0,0,4.953614,93.9066,0,8.881784E-16,0,4.65177,5.21433,4.953614,0,0,0,29.59898,0,0.5625601,-0.5625601,38.40709,98.47952,0.1245781,5.448975,3.721416,0,34.25075
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,1.904652,40.93516,35.604,1.820331,1.820331,0,0,0,1.820331,104.6322,0,0,0,1.904652,1.916138,1.820331,0,0,0.6250668,29.03642,0,0.01148542,-0.01148542,38.39498,98.44847,0.1245781,2.002364,1.523722,0,30.94107
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,33.40591,33.40591,4.802781,4.802781,0,0,0,4.802781,0,0,8.881784E-16,0,0,5.055558,4.802781,0,0,0.6378284,29.02493,0,5.055558,-5.055558,33.06596,84.78433,0.1245781,5.283059,0,0,29.02493
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,31.32283,31.32283,5.034046,5.034046,0,-1,0,5.034046,0,0,0,0,0,5.298996,5.034046,0,0,6.255116,23.96937,0,5.298996,-5.298996,27.48032,70.46223,0.1245781,5.537451,0,0,23.96937
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,29.74455,29.74455,0.6625662,0.6625662,0,-1,0,0.6625662,0,0,0,0,0,0.6974382,0.6625662,0,0,12.14289,18.67038,0,0.6974382,-0.6974382,26.74516,68.57719,0.1245781,0.7288229,0,0,18.67038
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,28.30684,28.30684,2.197778,2.197778,0,-1,0,2.197778,0,0,4.440892E-16,0,0,2.31345,2.197778,0,0,12.91782,17.97294,0,2.31345,-2.31345,24.30657,62.32441,0.1245781,2.417555,0,0,17.97294
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,26.86914,26.86914,0.8660721,0.8660721,0,-1,0,0.8660721,0,0,1.110223E-16,0,0,0.9116548,0.8660721,0,0,15.48832,15.65949,0,0.9116548,-0.9116548,23.3456,59.86039,0.1245781,0.9526792,0,0,15.65949
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,25.6423,25.6423,1.206033,1.206033,0,-1,0,1.206033,0,0,2.220446E-16,0,0,1.269508,1.206033,0,0,16.50127,14.74784,0,1.269508,-1.269508,22.00742,56.42917,0.1245781,1.326636,0,0,14.74784
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,24.70938,24.70938,0.8350621,0.8350621,0,-1,0,0.8350621,0,0,1.110223E-16,0,0,0.8790128,0.8350621,0,0,17.91183,13.47833,0,0.8790128,-0.8790128,21.08086,54.05338,0.1245781,0.9185683,0,0,13.47833
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,23.7573,23.7573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.88852,12.59931,0,0,0,21.08086,54.05338,0.1245781,0,0,0,12.59931
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,22.91385,22.91385,0.8842824,0.8842824,0,-1,0,0.8842824,0,0,1.110223E-16,0,0,0.9308235,0.8842824,0,0,18.88852,12.59931,0,0.9308235,-0.9308235,20.09969,51.53755,0.1245781,0.9727105,0,0,12.59931
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,22.14068,22.14068,1.07104,1.07104,0,-1,0,1.07104,0,0,0,0,0,1.127411,1.07104,0,0,19.92276,11.66849,0,1.127411,-1.127411,18.91129,48.49039,0.1245781,1.178144,0,0,11.66849
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,21.32918,21.32918,1.232387,1.232387,0,-1,0,1.232387,0,0,2.220446E-16,0,0,1.29725,1.232387,0,0,21.17544,10.54108,0,1.29725,-1.29725,17.54387,44.98419,0.1245781,1.355626,0,0,10.54108
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,20.72215,20.72215,0.846386,0.846386,0,0,0,0.846386,0,0,1.110223E-16,0,0,0.8909326,0.846386,0,0,22.61683,9.243831,0,0.8909326,-0.8909326,16.60474,42.57618,0.1245781,0.9310246,0,0,9.243831
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,20.14706,20.14706,0.6286544,0.6286544,0,0,0,0.6286544,0,0,1.110223E-16,0,0,0.6617414,0.6286544,0,0,23.60676,8.352899,0,0.6617414,-0.6617414,15.90721,40.78763,0.1245781,0.6915198,0,0,8.352899
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.726075,26.54504,19.55281,10.70615,10.70615,12,0,3.372,10.70615,25.46269,0,0,0,2.726075,0,0,1.293845,1.229153,24.34202,7.691157,3.955229,0,3.955229,19.65947,50.40879,0.1246408,11.77677,2.180861,12,10.41723
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.668067,33.41381,20.9394,6.723629,6.723629,12,0,3.372,6.723629,69.42779,0,0,0,4.668067,0,0,5.276371,5.012552,20.3868,11.25086,9.680619,0,9.680619,28.84331,73.95705,0.1247793,7.395992,3.734454,12,15.91893
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,6.664006,43.05704,24.15347,3.192285,3.192285,0,-1,0,3.192285,208.7535,0,0,0,6.664006,3.3603,3.192285,0,0,10.70618,19.96342,3.303706,0,3.303706,31.97748,81.99337,0.1247362,3.511514,5.331205,0,26.62743
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,8.115698,51.84244,27.47617,0,0,0,0,0,0,0,0.713228,0,0,8.115698,0,0,0,0,7.40247,22.93675,7.40247,0,7.40247,39.00008,100,0.1246397,0,6.492558,0,31.05245
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,8.70893,57.26743,30.1535,8.524985,8.524985,3,0,1.095,8.524985,102.1577,2.893156,0,0,8.70893,5.815774,5.524985,0,0,0,29.59898,0,0,0,39.00008,100,0.1246397,9.377483,6.967144,12,38.30791
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,9.505472,63.12574,32.31326,2.159437,2.159437,0,0,0,2.159437,440.1829,7.232381,0,0,9.505472,2.273091,2.159437,0,0,0,29.59898,0,0,0,39.00008,100,0.1246397,2.375381,7.604378,0,39.10445
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,9.317195,64.93368,34.34521,4.266231,4.266231,0,0,0,4.266231,218.3941,4.826425,0,0,9.317195,4.490769,4.266231,0,0,0,29.59898,0,0,0,39.00008,100,0.1246397,4.692854,7.453756,0,38.91617
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,7.860613,60.55723,35.52733,4.68957,4.68957,0,-1,0,4.68957,167.619,2.924223,0,0,7.860613,4.936389,4.68957,0,0,0,29.59898,0,0,0,39.00008,100,0.1246397,5.158527,6.28849,0,37.45959
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,6.545869,56.12735,35.90433,7.624926,7.624926,3,0,1.095,7.624926,85.8483,1.677527,0,0,6.545869,4.868343,4.624926,0,0,0,29.59898,0,0,0,39.00008,100,0.1246397,8.387418,5.236695,12,36.14485
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,4.052915,48.16004,36.28133,2.788364,2.788364,0,0,0,2.788364,145.351,1.117794,0,0,4.052915,2.93512,2.788364,0,0,0,29.59898,0,0,0,39.00008,100,0.1246397,3.067201,3.242332,0,33.65189
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.350166,39.17575,35.43787,0,0,0,0,0,0,0,1.350166,0,0,1.350166,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1246397,0,1.080133,0,30.94914
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,33.26534,33.26534,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1246397,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,31.18226,31.18226,3.555204,3.555204,0,-1,0,3.555204,0,0,4.440892E-16,0,0,3.74232,3.555204,0,0,0,29.59898,0,3.74232,-3.74232,35.05533,89.88528,0.1246397,3.910724,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,29.61676,29.61676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1246397,0,0,0,25.85666
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,28.15988,28.15988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1246397,0,0,0,25.85666
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,26.72217,26.72217,0.9141692,0.9141692,0,-1,0,0.9141692,0,0,1.110223E-16,0,0,0.9622833,0.9141692,0,0,4.158133,25.85666,0,0.9622833,-0.9622833,34.04099,87.28442,0.1246397,1.005586,0,0,25.85666
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,25.50172,25.50172,1.211795,1.211795,0,-1,0,1.211795,0,0,2.220446E-16,0,0,1.275574,1.211795,0,0,5.227337,24.89437,0,1.275574,-1.275574,32.69642,83.8368,0.1246397,1.332975,0,0,24.89437
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,24.56881,24.56881,1.956199,1.956199,0,-1,0,1.956199,0,0,4.440892E-16,0,0,2.059157,1.956199,0,0,6.644641,23.6188,0,2.059157,-2.059157,30.52588,78.27132,0.1246397,2.151819,0,0,23.6188
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,23.61673,23.61673,0.7313363,0.7313363,0,-1,0,0.7313363,0,0,1.110223E-16,0,0,0.7698277,0.7313363,0,0,8.932593,21.55964,0,0.7698277,-0.7698277,29.71441,76.19064,0.1246397,0.8044699,0,0,21.55964
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,22.76688,22.76688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.787957,20.78982,0,0,0,29.71441,76.19064,0.1246397,0,0,0,20.78982
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,22.0001,22.0001,0.4281273,0.4281273,0,-1,0,0.4281273,0,0,5.551115E-17,0,0,0.4506603,0.4281273,0,0,9.787957,20.78982,0,0.4506603,-0.4506603,29.23937,74.97259,0.1246397,0.47094,0,0,20.78982
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,21.20777,21.20777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28869,20.33916,0,0,0,29.23937,74.97259,0.1246397,0,0,0,20.33916
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,20.59435,20.59435,1.012741,1.012741,0,0,0,1.012741,0,0,0,0,0,1.066043,1.012741,0,0,10.28869,20.33916,0,1.066043,-1.066043,28.11566,72.09129,0.1246397,1.114015,0,0,20.33916
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,20.01927,20.01927,0.7636757,0.7636757,0,0,0,0.7636757,0,0,1.110223E-16,0,0,0.8038692,0.7636757,0,0,11.47318,19.27311,0,0.8038692,-0.8038692,27.26831,69.91859,0.1246397,0.8400433,0,0,19.27311
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.396919,25.52344,19.41223,6.278822,6.278822,0,0,0,6.278822,38.17467,0,8.881784E-16,0,2.396919,6.609286,6.278822,0,0,12.36637,18.46924,0,4.212367,-4.212367,22.82808,58.53343,0.1246397,6.906704,1.917536,0,20.86616
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.396291,35.40809,20.8116,2.500142,2.500142,0,0,0,2.500142,215.8394,0,0,0,5.396291,2.631728,2.500142,0,0,17.04678,14.25688,2.764563,0,2.764563,25.45078,65.25828,0.1246036,2.750156,4.317033,0,19.65317
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,6.105879,41.10209,23.99372,1.908139,1.908139,0,-1,0,1.908139,319.9913,0,0,0,6.105879,2.008567,1.908139,0,0,14.28222,16.74498,4.097312,0,4.097312,29.33783,75.22505,0.1245503,2.098953,4.884704,0,22.85086
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,7.639745,49.95132,27.29726,1.807669,1.807669,0,0,0,1.807669,422.6297,0,0,0,7.639745,1.902809,1.807669,0,0,10.1849,20.43257,5.736936,0,5.736936,34.78036,89.18024,0.1244757,1.988435,6.111796,0,28.07231
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,8.982313,58.098,29.97459,0.7246968,0.7246968,0,0,0,0.7246968,1239.458,3.771507,0,0,8.982313,0.7628387,0.7246968,0,0,4.447968,25.59581,4.447968,0,4.447968,39.00008,100,0.1244179,0.7971664,7.18585,0,34.57812
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,9.311278,62.10268,32.13434,0,0,0,0,0,0,0,9.311278,0,0,9.311278,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1244179,0,7.449023,0,38.91026
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,9.470139,65.36455,34.17908,1.1789,1.1789,0,0,0,1.1789,803.303,8.229191,0,0,9.470139,1.240947,1.1789,0,0,0,29.59898,0,0,0,39.00008,100,0.1244179,1.29679,7.576111,0,39.06911
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,8.140022,61.44725,35.36758,2.271329,2.271329,0,-1,0,2.271329,358.3815,5.74915,0,0,8.140022,2.390873,2.271329,0,0,0,29.59898,0,0,0,39.00008,100,0.1244179,2.498462,6.512018,0,37.739
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,6.432724,55.53954,35.74458,9.696304,9.696304,3.585216,0,1.24306,9.696304,66.34203,8.881784E-16,0,0,6.432724,6.432724,6.111088,0,0,0,29.59898,0,0,0,39.00008,100,0.1244179,10.66593,5.14618,12,36.0317
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,4.54074,49.55103,36.12158,5.663203,5.663203,0,0,0,5.663203,80.17973,0,8.881784E-16,0,4.54074,5.961266,5.663203,0,0,0,29.59898,0,1.420526,-1.420526,37.50271,96.16061,0.1244179,6.229523,3.632592,0,34.13972
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,2.024654,40.94554,35.27813,0,0,0,0,0,0,0,0.4462925,0,0,2.024654,0,0,0,0,1.578362,28.17845,1.578362,0,1.578362,39.00008,100,0.1243974,0,1.619723,0,30.20311
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,33.11837,33.11837,10.89346,10.89346,10.89346,0,3.092044,10.89346,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1243974,11.9828,0,12,29.59898
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,31.05446,31.05446,3.839317,3.839317,0,-1,0,3.839317,0,0,4.440892E-16,0,0,4.041386,3.839317,0,0,0,29.59898,0,4.041386,-4.041386,34.74008,89.07696,0.1243974,4.223248,0,0,29.59898
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,29.48896,29.48896,1.809919,1.809919,0,-1,0,1.809919,0,0,2.220446E-16,0,0,1.905178,1.809919,0,0,4.490429,25.55759,0,1.905178,-1.905178,32.73185,83.92765,0.1243974,1.990911,0,0,25.55759
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,28.03847,28.03847,9.267772,8.36,0,-1,0,8.36,0,0,0.9077714,1.834549,0,8.8,8.36,0,0,6.607294,23.65241,0,8.8,-8.8,23.45584,60.14304,0.1243974,10.19455,0,0,23.65241
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,26.60077,26.60077,1.851992,1.851992,0,-1,0,1.851992,0,0,2.220446E-16,0,0,1.949465,1.851992,0,0,16.38507,14.85241,0,1.949465,-1.949465,21.40092,54.87404,0.1243974,2.037191,0,0,14.85241
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,25.37392,25.37392,0.4688281,0.4688281,0,-1,0,0.4688281,0,0,5.551115E-17,0,0,0.4935032,0.4688281,0,0,18.55114,12.90295,0,0.4935032,-0.4935032,20.88072,53.5402,0.1243974,0.5157108,0,0,12.90295
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,24.44101,24.44101,0.5531553,0.5531553,0,-1,0,0.5531553,0,0,0,0,0,0.5822687,0.5531553,0,0,19.09948,12.40945,0,0.5822687,-0.5822687,20.26695,51.96645,0.1243974,0.6084708,0,0,12.40945
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,23.48893,23.48893,2.512327,2.512327,0,-1,0,2.512327,0,0,0,0,0,2.644555,2.512327,0,0,19.74645,11.82718,0,2.644555,-2.644555,17.47935,44.81875,0.1243974,2.76356,0,0,11.82718
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,22.64548,22.64548,0.4322964,0.4322964,0,-1,0,0.4322964,0,0,5.551115E-17,0,0,0.4550488,0.4322964,0,0,22.68484,9.182622,0,0.4550488,-0.4550488,16.99969,43.58885,0.1243974,0.475526,0,0,9.182622
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,21.87231,21.87231,0.6411174,0.6411174,0,-1,0,0.6411174,0,0,1.110223E-16,0,0,0.6748604,0.6411174,0,0,23.19045,8.727573,0,0.6748604,-0.6748604,16.28832,41.76484,0.1243974,0.7052292,0,0,8.727573
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,21.0608,21.0608,0.8484148,0.8484148,0,-1,0,0.8484148,0,0,0,0,0,0.8930682,0.8484148,0,0,23.94029,8.052712,0,0.8930682,-0.8930682,15.34694,39.35106,0.1243974,0.9332563,0,0,8.052712
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,20.46655,20.46655,1.5339,1.5339,0,0,0,1.5339,0,0,2.220446E-16,0,0,1.614631,1.5339,0,0,24.93259,7.159644,0,1.614631,-1.614631,13.64497,34.98704,0.1243974,1.68729,0,0,7.159644
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,19.89147,19.89147,0.3256572,0.3256572,0,0,0,0.3256572,0,0,5.551115E-17,0,0,0.3427971,0.3256572,0,0,26.72663,5.545013,0,0.3427971,-0.3427971,13.28363,34.06053,0.1243974,0.358223,0,0,5.545013
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.682834,26.16976,19.30361,5.656881,5.656881,12,0,3.372,5.656881,47.42602,0,0,0,2.682834,0,0,6.343119,6.025962,27.10751,5.202216,8.708797,0,8.708797,21.54552,55.24482,0.1245451,6.222569,2.146267,12,7.885049
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.493557,35.53583,20.66464,2.504121,2.504121,11.30412,0,3.195943,2.504121,219.3807,1.776357E-15,0,0,5.493557,0,0,8.8,8.36,18.39872,13.04013,13.85356,0,13.85356,34.68816,88.94382,0.1246085,2.754533,4.394846,12,18.53369
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,7.846813,46.59451,23.82759,0,0,0,-1,0,0,0,3.301653,0,0,7.846813,0,0,0,0,4.54516,25.50833,4.54516,0,4.54516,39.00008,100,0.1245495,0,6.277451,0,33.35515
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,8.688461,53.46755,27.09917,2.811999,2.811999,0,0,0,2.811999,308.9781,5.728463,0,0,8.688461,2.959999,2.811999,0,0,0,29.59898,0,0,0,39.00008,100,0.1245495,3.093199,6.950769,0,38.28744
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,9.961255,61.76066,29.7765,0,0,0,0,0,0,0,9.961255,0,0,9.961255,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1245495,0,7.969004,0,39.56023
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,10.25253,65.80335,31.93626,2.470375,2.470375,0,0,0,2.470375,415.0192,7.652135,0,0,10.25253,2.600394,2.470375,0,0,0,29.59898,0,0,0,39.00008,100,0.1245495,2.717412,8.202024,0,39.85151
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,8.921828,62.84483,33.981,3.354648,3.354648,0,0,0,3.354648,265.9542,5.39062,0,0,8.921828,3.531209,3.354648,0,0,0,29.59898,0,0,0,39.00008,100,0.1245495,3.690113,7.137463,0,38.52081
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,7.564368,59.02254,35.18867,3.377337,3.377337,0,-1,0,3.377337,223.9743,4.009277,0,0,7.564368,3.555092,3.377337,0,0,0,29.59898,0,0,0,39.00008,100,0.1245495,3.715071,6.051495,0,37.16335
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,6.53139,55.68374,35.56567,4.393914,4.393914,0,0,0,4.393914,148.6463,1.906217,0,0,6.53139,4.625173,4.393914,0,0,0,29.59898,0,0,0,39.00008,100,0.1245495,4.833306,5.225112,0,36.13037
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,4.790543,50.18933,35.96183,5.022458,5.022458,0,0,0,5.022458,95.38243,0,0,0,4.790543,5.286798,5.022458,0,0,0,29.59898,0,0.4962554,-0.4962554,38.47698,98.65872,0.1245495,5.524704,3.832434,0,34.38952
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.448196,42.03104,35.13116,5.108103,5.108103,0,0,0,5.108103,47.9277,0,0,0,2.448196,5.37695,5.108103,0,0,0.5513949,29.10272,0,2.928754,-2.928754,35.3898,90.7429,0.1245495,5.618913,1.958557,0,31.55092
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,32.95863,32.95863,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.805566,26.17397,0,0,0,35.3898,90.7429,0.1245495,0,0,0,26.17397
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,30.91389,30.91389,3.865795,3.865795,0,-1,0,3.865795,0,0,8.881784E-16,0,0,4.069258,3.865795,0,0,3.805566,26.17397,0,4.069258,-4.069258,31.10043,79.74452,0.1245495,4.252375,0,0,26.17397
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,29.34838,29.34838,0.7260574,0.7260574,0,-1,0,0.7260574,0,0,1.110223E-16,0,0,0.7642709,0.7260574,0,0,8.326963,22.10471,0,0.7642709,-0.7642709,30.29482,77.67886,0.1245495,0.7986631,0,0,22.10471
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,27.91068,27.91068,12.44167,8.36,0,-1,0,8.36,0,0,4.08167,5.325837,0,8.8,8.36,0,0,9.176154,21.34044,0,8.8,-8.8,21.0188,53.89425,0.1245495,13.68584,0,0,21.34044
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,26.47297,26.47297,0.07455392,0.07455392,0,-1,0,0.07455392,0,0,0,0,0,0.07847781,0.07455392,0,0,18.95393,12.54044,0,0.07847781,-0.07847781,20.93608,53.68214,0.1245495,0.08200932,0,0,12.54044
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,25.2653,25.2653,0.5713771,0.5713771,0,-1,0,0.5713771,0,0,1.110223E-16,0,0,0.6014495,0.5713771,0,0,19.04113,12.46196,0,0.6014495,-0.6014495,20.30209,52.05655,0.1245495,0.6285148,0,0,12.46196
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,24.33239,24.33239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.70941,11.86051,0,0,0,20.30209,52.05655,0.1245495,0,0,0,11.86051
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,23.3803,23.3803,1.795711,1.795711,0,-1,0,1.795711,0,0,2.220446E-16,0,0,1.890222,1.795711,0,0,19.70941,11.86051,0,1.890222,-1.890222,18.30963,46.94766,0.1245495,1.975282,0,0,11.86051
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,22.53685,22.53685,1.756333,1.756333,0,-1,0,1.756333,0,0,2.220446E-16,0,0,1.848772,1.756333,0,0,21.80965,9.970291,0,1.848772,-1.848772,16.36085,41.95081,0.1245495,1.931967,0,0,9.970291
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,21.76368,21.76368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.86384,8.121519,0,0,0,16.36085,41.95081,0.1245495,0,0,0,8.121519
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,20.97135,20.97135,0.6676006,0.6676006,0,-1,0,0.6676006,0,0,0,0,0,0.7027375,0.6676006,0,0,23.86384,8.121519,0,0.7027375,-0.7027375,15.6201,40.05145,0.1245495,0.7343607,0,0,8.121519
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,20.36432,20.36432,0.09241972,0.09241972,0,0,0,0.09241972,0,0,1.387779E-17,0,0,0.09728391,0.09241972,0,0,24.64466,7.418781,0,0.09728391,-0.09728391,15.51755,39.78851,0.1245495,0.1016617,0,0,7.418781
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,19.78923,19.78923,1.412949,1.412949,0,0,0,1.412949,0,0,0,0,0,1.487315,1.412949,0,0,24.75276,7.321497,0,1.487315,-1.487315,13.94978,35.7686,0.1245495,1.554244,0,0,7.321497
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.612611,25.8497,19.17581,2.213739,2.213739,0,0,0,2.213739,118.018,0,0,0,2.612611,2.330251,2.213739,0,0,26.40533,5.834183,0.2823597,0,0.2823597,14.21765,36.45545,0.1245459,2.435112,2.090089,0,8.446794
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,5.072791,34.16076,20.54323,0,0,0,0,0,0,0,0,0,0,5.072791,0,0,0,0,26.12297,6.088306,5.072791,0,5.072791,19.03013,48.7951,0.1244802,0,4.058233,0,11.1611
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,7.870461,46.48769,23.66785,1.997156,1.997156,0,-1,0,1.997156,394.0835,0,0,0,7.870461,2.102269,1.997156,0,0,21.05018,10.65382,5.768191,0,5.768191,24.50231,62.82632,0.1244055,2.196871,6.296369,0,18.52428
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,9.287945,55.49229,26.92026,6.769032,6.769032,0,0,0,6.769032,137.2123,0,0,0,9.287945,7.125297,6.769032,0,0,15.28199,15.84519,2.162648,0,2.162648,26.55398,68.087,0.1243776,7.445935,7.430356,0,25.13313
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,9.980521,61.58549,29.57842,2.686664,2.686664,0,0,0,2.686664,371.4839,0,0,0,9.980521,2.828067,2.686664,0,0,13.11934,17.79157,7.152454,0,7.152454,33.33939,85.48546,0.1242852,2.95533,7.984417,0,27.77209
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,10.09035,64.8439,31.73817,4.107768,4.107768,0,0,0,4.107768,245.6406,0,0,0,10.09035,4.323966,4.107768,0,0,5.966884,24.22878,5.76638,0,5.76638,38.80986,99.51227,0.1242109,4.518544,8.072276,0,34.31913
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,9.605314,65.43589,33.7893,1.848927,1.848927,0,0,0,1.848927,519.5075,7.458571,0,0,9.605314,1.946239,1.848927,0,0,0.2005043,29.41852,0.2005043,0,0.2005043,39.00008,100,0.1242083,2.033819,7.684251,0,39.02384
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,8.859334,63.85593,34.99059,0,0,0,-1,0,0,0,8.859334,0,0,8.859334,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1242083,0,7.087467,0,38.45831
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,7.227301,58.00019,35.38675,4.249506,4.249506,0,0,0,4.249506,170.0739,2.754137,0,0,7.227301,4.473164,4.249506,0,0,0,29.59898,0,0,0,39.00008,100,0.1242083,4.674457,5.781841,0,36.82628
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,4.933579,50.46135,35.78292,2.781565,2.781565,0,0,0,2.781565,177.367,2.005616,0,0,4.933579,2.927963,2.781565,0,0,0,29.59898,0,0,0,39.00008,100,0.1242083,3.059722,3.946863,0,34.53256
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.11116,40.87849,34.97142,4.660268,4.660268,0,0,0,4.660268,45.30125,0,8.881784E-16,0,2.11116,4.905545,4.660268,0,0,0,29.59898,0,2.794386,-2.794386,36.05454,92.44734,0.1242083,5.126295,1.688928,0,31.71014
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,32.83083,32.83083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.104873,26.80459,0,0,0,36.05454,92.44734,0.1242083,0,0,0,26.80459
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,30.78609,30.78609,3.46031,3.46031,0,-1,0,3.46031,0,0,0,0,0,3.642432,3.46031,0,0,3.104873,26.80459,0,3.642432,-3.642432,32.21508,82.60259,0.1242083,3.806341,0,0,26.80459
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,29.23976,29.23976,1.839114,1.839114,0,-1,0,1.839114,0,0,0,0,0,1.93591,1.839114,0,0,7.15202,23.16216,0,1.93591,-1.93591,30.17445,77.37022,0.1242083,2.023026,0,0,23.16216
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,27.82122,27.82122,3.084945,3.084945,0,-1,0,3.084945,0,0,0,0,0,3.247311,3.084945,0,0,9.30303,21.22625,0,3.247311,-3.247311,26.75148,68.59341,0.1242083,3.39344,0,0,21.22625
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,26.38351,26.38351,1.576369,1.576369,0,-1,0,1.576369,0,0,2.220446E-16,0,0,1.659336,1.576369,0,0,12.91115,17.97894,0,1.659336,-1.659336,25.00239,64.10856,0.1242083,1.734006,0,0,17.97894
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,25.16306,25.16306,0.9948167,0.9948167,0,-1,0,0.9948167,0,0,1.110223E-16,0,0,1.047175,0.9948167,0,0,14.75486,16.3196,0,1.047175,-1.047175,23.89857,61.27826,0.1242083,1.094298,0,0,16.3196
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,24.22376,24.22376,0.6294609,0.6294609,0,-1,0,0.6294609,0,0,0,0,0,0.6625904,0.6294609,0,0,15.91839,15.27243,0,0.6625904,-0.6625904,23.20014,59.48741,0.1242083,0.692407,0,0,15.27243
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,23.27168,23.27168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.6546,14.60984,0,0,0,23.20014,59.48741,0.1242083,0,0,0,14.60984
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,22.42822,22.42822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.6546,14.60984,0,0,0,23.20014,59.48741,0.1242083,0,0,0,14.60984
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,21.65506,21.65506,0.9661307,0.9661307,0,-1,0,0.9661307,0,0,0,0,0,1.01698,0.9661307,0,0,16.6546,14.60984,0,1.01698,-1.01698,22.12815,56.73872,0.1242083,1.062744,0,0,14.60984
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,20.84994,20.84994,0.4862549,0.4862549,0,-1,0,0.4862549,0,0,5.551115E-17,0,0,0.5118473,0.4862549,0,0,17.78458,13.59286,0,0.5118473,-0.5118473,21.58861,55.3553,0.1242083,0.5348804,0,0,13.59286
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,20.25569,20.25569,1.213244,1.213244,0,0,0,1.213244,0,0,2.220446E-16,0,0,1.277099,1.213244,0,0,18.3533,13.08101,0,1.277099,-1.277099,20.24243,51.90357,0.1242083,1.334569,0,0,13.08101
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,19.6806,19.6806,1.275447,1.275447,0,0,0,1.275447,0,0,0,0,0,1.342576,1.275447,0,0,19.77229,11.80391,0,1.342576,-1.342576,18.82723,48.27486,0.1242083,1.402992,0,0,11.80391
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,2.03389,24.21328,19.06718,3.530342,3.530342,0,0,0,3.530342,57.6117,0,0,0,2.03389,3.716149,3.530342,0,0,21.26405,10.46134,0,1.682259,-1.682259,17.05398,43.72805,0.1242083,3.883376,1.627112,0,12.49523
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.559092,32.534,20.41543,1.841609,1.841609,0,0,0,1.841609,247.5603,0,0,0,4.559092,1.938536,1.841609,0,0,23.13322,8.779078,2.620556,0,2.620556,19.54005,50.1026,0.1241745,2.02577,3.647274,0,13.33817
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.288572,41.13163,23.5081,4.855851,4.855851,0,-1,0,4.855851,129.505,0,0,0,6.288572,5.111422,4.855851,0,0,20.51267,11.13758,1.177149,0,1.177149,20.6568,52.96604,0.1241594,5.341436,5.030858,0,17.42615
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,6.592794,45.76865,26.74134,2.045532,2.045532,0,0,0,2.045532,322.3022,0,0,0,6.592794,2.153192,2.045532,0,0,19.33552,12.19701,4.439602,0,4.439602,24.86857,63.76544,0.1241022,2.250085,5.274235,0,18.78981
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,6.429665,48.23414,29.38033,1.681441,1.681441,0,0,0,1.681441,382.3901,0,0,0,6.429665,1.769938,1.681441,0,0,14.89592,16.19266,4.659726,0,4.659726,29.28918,75.1003,0.1240423,1.849585,5.143732,0,22.62232
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,7.444138,54.27291,31.55926,0,0,0,0,0,0,0,0,0,0,7.444138,0,0,0,0,10.23619,20.38641,7.444138,0,7.444138,36.35131,93.20829,0.1239467,0,5.95531,0,27.83055
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,7.593734,57.26466,33.62317,3.784306,3.784306,0,0,0,3.784306,200.6638,0.8182026,0,0,7.593734,3.98348,3.784306,0,0,2.792051,27.08613,2.792051,0,2.792051,39.00008,100,0.1239108,4.162737,6.074987,0,34.67987
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,5.693322,51.93467,34.83084,2.55873,2.55873,0,-1,0,2.55873,222.5057,2.999921,0,0,5.693322,2.6934,2.55873,0,0,0,29.59898,0,0,0,39.00008,100,0.1239108,2.814603,4.554657,0,35.2923
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,4.179031,47.43045,35.23979,7.720301,7.720301,3.750221,0,1.284806,7.720301,54.13042,0,0,0,4.179031,4.179031,3.97008,0,0,0,29.59898,0,0,0,39.00008,100,0.1239108,8.492331,3.343225,12,33.77801
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.644761,43.14231,35.63596,5.862663,5.862663,0,0,0,5.862663,45.11194,0,0,0,2.644761,6.171224,5.862663,0,0,0,29.59898,0,3.526463,-3.526463,35.28286,90.46869,0.1239108,6.448929,2.115809,0,32.24374
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,1.896643,40.12555,34.84362,0,0,0,0,0,0,0,0,0,0,1.896643,0,0,0,0,3.918292,26.07252,1.896643,0,1.896643,37.08217,95.08231,0.1238865,0,1.517314,0,27.96916
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,32.69025,32.69025,2.058453,2.058453,0,0,0,2.058453,0,0,0,0,0,2.166793,2.058453,0,0,2.021649,27.77949,0,2.166793,-2.166793,34.79817,89.22591,0.1238865,2.264298,0,0,27.77949
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,30.65829,30.65829,1.721459,1.721459,0,-1,0,1.721459,0,0,2.220446E-16,0,0,1.812062,1.721459,0,0,4.429197,25.6127,0,1.812062,-1.812062,32.88809,84.32827,0.1238865,1.893604,0,0,25.6127
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,29.13113,29.13113,5.797233,5.797233,0,-1,0,5.797233,0,0,0,0,0,6.10235,5.797233,0,0,6.442599,23.80064,0,6.10235,-6.10235,26.45565,67.83486,0.1238865,6.376956,0,0,23.80064
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,27.71259,27.71259,1.829958,1.829958,0,-1,0,1.829958,0,0,2.220446E-16,0,0,1.926271,1.829958,0,0,13.22299,17.69829,0,1.926271,-1.926271,24.42518,62.62855,0.1238865,2.012953,0,0,17.69829
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,26.27489,26.27489,0.2559007,0.2559007,0,-1,0,0.2559007,0,0,0,0,0,0.2693692,0.2559007,0,0,15.36329,15.77202,0,0.2693692,-0.2693692,24.14124,61.9005,0.1238865,0.2814908,0,0,15.77202
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,25.05443,25.05443,0.6249495,0.6249495,0,-1,0,0.6249495,0,0,1.110223E-16,0,0,0.6578415,0.6249495,0,0,15.66259,15.50265,0,0.6578415,-0.6578415,23.44782,60.12249,0.1238865,0.6874444,0,0,15.50265
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,24.11513,24.11513,1.988516,1.988516,0,-1,0,1.988516,0,0,0,0,0,2.093175,1.988516,0,0,16.39352,14.84481,0,2.093175,-2.093175,21.24142,54.46506,0.1238865,2.187368,0,0,14.84481
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,23.14388,23.14388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.71927,12.75163,0,0,0,21.24142,54.46506,0.1238865,0,0,0,12.75163
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,22.30043,22.30043,1.839705,1.839705,0,-1,0,1.839705,0,0,2.220446E-16,0,0,1.936531,1.839705,0,0,18.71927,12.75163,0,1.936531,-1.936531,19.20013,49.23101,0.1238865,2.023675,0,0,12.75163
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,21.52726,21.52726,0.844638,0.844638,0,-1,0,0.844638,0,0,1.110223E-16,0,0,0.8890926,0.844638,0,0,20.87097,10.8151,0,0.8890926,-0.8890926,18.26295,46.82798,0.1238865,0.9291018,0,0,10.8151
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,20.74131,20.74131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.85885,9.926008,0,0,0,18.26295,46.82798,0.1238865,0,0,0,9.926008
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,20.14706,20.14706,2.597408,2.597408,0,0,0,2.597408,0,0,4.440892E-16,0,0,2.734114,2.597408,0,0,21.85885,9.926008,0,2.734114,-2.734114,15.38094,39.43822,0.1238865,2.857149,0,0,9.926008
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,19.57198,19.57198,2.591703,2.591703,0,0,0,2.591703,0,0,0,0,0,2.728109,2.591703,0,0,24.89676,7.191895,0,2.728109,-2.728109,12.50526,32.0647,0.1238865,2.850874,0,0,7.191895
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.468313,25.24141,18.95856,0,0,0,0,0,0,0,0,0,0,2.468313,0,0,0,0,27.92799,4.463786,2.468313,0,2.468313,14.84691,38.06892,0.1238549,0,1.974651,0,6.932099
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.226486,34.33241,20.28764,6.744304,6.744304,12,0,3.372,6.744304,77.49481,8.881784E-16,0,0,5.226486,0,0,5.255696,4.992911,25.45968,6.685268,10.2194,0,10.2194,24.54188,62.92777,0.1239856,7.418735,4.181189,12,11.91175
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,7.116528,43.62056,23.36114,1.773507,1.773507,0,-1,0,1.773507,401.2688,0,0,0,7.116528,1.866849,1.773507,0,0,15.24028,15.88273,5.249679,0,5.249679,29.52216,75.6977,0.1239183,1.950857,5.693223,0,22.99925
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,7.929829,50.12214,26.5816,1.326236,1.326236,0,0,0,1.326236,597.9196,0,0,0,7.929829,1.396038,1.326236,0,0,9.990602,20.60744,6.53379,0,6.53379,35.72066,91.59125,0.1238347,1.45886,6.343863,0,28.53727
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,9.819632,60.44508,29.20142,2.779436,2.779436,0,0,0,2.779436,353.2958,3.437098,0,0,9.819632,2.925722,2.779436,0,0,3.456812,26.48785,3.456812,0,3.456812,39.00008,100,0.1237906,3.05738,7.855705,0,36.30748
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,9.670517,62.61651,31.38034,5.884183,5.884183,0,0,0,5.884183,164.3477,3.47664,0,0,9.670517,6.193877,5.884183,0,0,0,29.59898,0,0,0,39.00008,100,0.1237906,6.472601,7.736413,0,39.26949
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,7.825511,57.93827,33.46342,0,0,0,0,0,0,0,7.825511,0,0,7.825511,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1237906,0,6.260408,0,37.42449
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,7.15121,56.89141,34.68387,6.179921,6.179921,0,-1,0,6.179921,115.7169,0.6460304,0,0,7.15121,6.50518,6.179921,0,0,0,29.59898,0,0,0,39.00008,100,0.1237906,6.797913,5.720968,0,36.75019
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,7.155739,57.37454,35.08004,2.513111,2.513111,0,0,0,2.513111,284.7363,4.510359,0,0,7.155739,2.64538,2.513111,0,0,0,29.59898,0,0,0,39.00008,100,0.1237906,2.764422,5.724591,0,36.75472
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,3.884704,46.79379,35.50816,3.49394,3.49394,0,0,0,3.49394,111.184,0.206872,0,0,3.884704,3.677832,3.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.1237906,3.843334,3.107763,0,33.48368
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.360835,38.47323,34.72221,4.611095,4.611095,0,0,0,4.611095,29.51218,0,0,0,1.360835,4.853785,4.611095,0,0,0,29.59898,0,3.49295,-3.49295,35.31818,90.55927,0.1237906,5.072205,1.088668,0,30.95981
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,32.58163,32.58163,5.088723,5.088723,0,0,0,5.088723,0,0,0,0,0,5.35655,5.088723,0,0,3.881055,26.10603,0,5.35655,-5.35655,29.67189,76.0816,0.1237906,5.597595,0,0,26.10603
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,30.54967,30.54967,0.1707949,0.1707949,0,-1,0,0.1707949,0,0,0,0,0,0.1797841,0.1707949,0,0,9.832778,20.74948,0,0.1797841,-0.1797841,29.48238,75.59569,0.1237906,0.1878744,0,0,20.74948
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,29.04167,29.04167,7.078292,7.078292,0,-1,0,7.078292,0,0,8.881784E-16,0,0,7.450834,7.078292,0,0,10.03254,20.56969,0,7.450834,-7.450834,21.62851,55.4576,0.1237906,7.786122,0,0,20.56969
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,27.60397,27.60397,5.006015,5.006015,0,-1,0,5.006015,0,0,8.881784E-16,0,0,5.269489,5.006015,0,0,18.31124,13.11886,0,5.269489,-5.269489,16.07398,41.21525,0.1237906,5.506616,0,0,13.11886
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,26.18543,26.18543,0.6680712,0.6680712,0,-1,0,0.6680712,0,0,0,0,0,0.7032328,0.6680712,0,0,24.16623,7.849371,0,0.7032328,-0.7032328,15.33271,39.31455,0.1237906,0.7348783,0,0,7.849371
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,24.94581,24.94581,1.764171,1.764171,0,-1,0,1.764171,0,0,2.220446E-16,0,0,1.857023,1.764171,0,0,24.9476,7.146138,0,1.857023,-1.857023,13.37523,34.2954,0.1237906,1.940589,0,0,7.146138
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,24.02567,24.02567,1.536574,1.536574,0,-1,0,1.536574,0,0,0,0,0,1.617446,1.536574,0,0,27.01096,5.289115,0,1.617446,-1.617446,11.67029,29.92377,0.1237906,1.690231,0,0,5.289115
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,23.05442,23.05442,1.394187,1.394187,0,-1,0,1.394187,0,0,0,0,0,1.467565,1.394187,0,0,28.80812,3.671669,0,1.467565,-1.467565,10.12335,25.95724,0.1237906,1.533605,0,0,3.671669
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,22.21097,22.21097,0.694413,0.694413,0,-1,0,0.694413,0,0,1.110223E-16,0,0,0.730961,0.694413,0,0,30.43875,2.204104,0,0.730961,-0.730961,9.352845,23.98161,0.1237906,0.7638543,0,0,2.204104
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,21.4378,21.4378,1.18423,1.18423,0,-1,0,1.18423,0,0,2.220446E-16,0,0,1.246558,1.18423,0,0,31.25093,1.473143,0,1.246558,-1.246558,8.038857,20.61241,0.1237906,1.302654,0,0,1.473143
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,20.65186,20.65186,1.178959,0.2152558,0,-1,0,0.2152558,0,0,0.963703,1.081599,0,0.226585,0.2152558,0,0,32.63599,0.226585,0,0.226585,-0.226585,7.800015,20,0.1237906,1.296855,0,0,0.226585
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,20.0576,20.0576,0.5843093,0.5843093,9.384309,0,2.71023,0.5843093,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1238689,0.6427402,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,19.48252,19.48252,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1239302,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.679419,25.70796,18.8691,3.610298,3.610298,11.54417,0,3.256675,3.610298,74.21602,0,0,0,2.679419,0,0,7.933874,7.53718,16.16775,15.048,10.2166,0,10.2166,33.35432,85.52372,0.1240471,3.971328,2.143535,12,17.72742
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.681336,35.56088,20.17901,4.515352,4.515352,0,0,0,4.515352,125.8227,0,0,0,5.681336,4.753002,4.515352,0,0,5.951154,24.24294,0.9283348,0,0.9283348,34.23501,87.78191,0.1240352,4.966887,4.545069,0,29.92428
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,7.385012,44.3629,23.23973,2.445272,2.445272,0,-1,0,2.445272,302.0119,0,0,0,7.385012,2.573971,2.445272,0,0,5.022819,25.07844,4.811041,0,4.811041,38.79917,99.48485,0.1239738,2.689799,5.90801,0,32.46345
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,9.386371,55.24171,26.41546,0.1488191,0.1488191,0,0,0,0.1488191,6307.236,9.017941,0,0,9.386371,0.1566516,0.1488191,0,0,0.2117776,29.40838,0.2117776,0,0.2117776,39.00008,100,0.1239711,0.163701,7.509096,0,38.79475
