Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,24.15347,24.15347,2.16426,2.16426,0,-1,0,2.16426,0,0,4.440892E-16,0,0,2.278169,2.16426,0,0,19.61323,11.94708,0,2.278169,-2.278169,17.99194,46.13308,0.122807,2.380686,0,0,11.94708
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,23.22056,23.22056,0.4415444,0.4415444,0,-1,0,0.4415444,0,0,5.551115E-17,0,0,0.4647836,0.4415444,0,0,22.14452,9.668907,0,0.4647836,-0.4647836,17.50201,44.87687,0.122807,0.4856989,0,0,9.668907
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,22.26848,22.26848,0.6937711,0.6937711,0,-1,0,0.6937711,0,0,1.110223E-16,0,0,0.7302854,0.6937711,0,0,22.66095,9.204123,0,0.7302854,-0.7302854,16.73223,42.90305,0.122807,0.7631482,0,0,9.204123
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,21.45697,21.45697,0.9487541,0.9487541,0,-1,0,0.9487541,0,0,1.110223E-16,0,0,0.9986886,0.9487541,0,0,23.47238,8.473838,0,0.9986886,-0.9986886,15.67951,40.2038,0.122807,1.04363,0,0,8.473838
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,20.72215,20.72215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.58203,7.475149,0,0,0,15.67951,40.2038,0.122807,0,0,0,7.475149
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,19.94898,19.94898,1.316372,1.316372,0,-1,0,1.316372,0,0,0,0,0,1.385654,1.316372,0,0,24.58203,7.475149,0,1.385654,-1.385654,14.21891,36.45866,0.122807,1.448009,0,0,7.475149
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,19.31639,19.31639,2.991052,2.991052,0,0,0,2.991052,0,0,4.440892E-16,0,0,3.148476,2.991052,0,0,26.12165,6.089495,0,3.148476,-3.148476,10.90012,27.94897,0.122807,3.290157,0,0,6.089495
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,18.7413,18.7413,2.178238,2.178238,0,0,0,2.178238,0,0,0,0,0,2.292882,2.178238,0,0,29.61996,2.941019,0,2.292882,-2.292882,8.483212,21.75178,0.122807,2.396062,0,0,2.941019
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.052063,20.74328,18.13427,2.266171,2.266171,11.06617,0,3.135741,2.266171,46.4247,1.776357E-15,0,0,1.052063,0,0,8.8,8.36,32.1676,0.6481374,9.412063,0,9.412063,17.41228,44.64678,0.1229186,2.492788,0.8416503,12,1.7002
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.852803,24.01814,19.33556,3.935596,3.935596,11.42037,0,3.225353,3.935596,47.07808,0,0,0,1.852803,0,0,7.484771,7.110533,22.75554,9.118994,8.963336,0,8.963336,25.91565,66.45024,0.1230455,4.329156,1.482243,12,10.9718
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.189013,33.40459,22.21097,0.6897771,0.6897771,0,-1,0,0.6897771,607.2994,0,0,0,4.189013,0.7260812,0.6897771,0,0,13.7922,17.186,3.462931,0,3.462931,29.20087,74.87388,0.1230028,0.7587548,3.35121,0,21.37501
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,6.889191,44.95541,25.17584,2.069854,2.069854,0,0,0,2.069854,332.8346,0,0,0,6.889191,2.178794,2.069854,0,0,10.32927,20.30264,4.710397,0,4.710397,33.66955,86.332,0.1229447,2.276839,5.511353,0,27.19183
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,7.426399,49.61546,27.64231,6.735658,6.735658,0,0,0,6.735658,110.255,0,0,0,7.426399,7.090166,6.735658,0,0,5.618873,24.54199,0.3362328,0,0.3362328,33.98853,87.14989,0.1229405,7.409224,5.941119,0,31.96839
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,6.875935,50.28719,29.85318,0,0,0,0,0,0,0,1.593294,0,0,6.875935,0,0,0,0,5.28264,24.8446,5.28264,0,5.28264,39.00008,100,0.1228755,0,5.500748,0,31.72054
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,6.089949,50.03677,31.96821,3.137353,3.137353,0,0,0,3.137353,194.1111,2.787472,0,0,6.089949,3.302477,3.137353,0,0,0,29.59898,0,0,0,39.00008,100,0.1228755,3.451088,4.871959,0,35.68893
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,7.496203,56.47945,33.26534,1.920507,1.920507,0,-1,0,1.920507,390.3241,5.474616,0,0,7.496203,2.021587,1.920507,0,0,0,29.59898,0,0,0,39.00008,100,0.1228755,2.112558,5.996962,0,37.09518
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,5.177855,49.03217,33.77013,2.232714,2.232714,0,0,0,2.232714,231.9086,2.82763,0,0,5.177855,2.350225,2.232714,0,0,0,29.59898,0,0,0,39.00008,100,0.1228755,2.455986,4.142284,0,34.77683
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.563649,38.58149,34.26854,6.060036,6.060036,0,0,0,6.060036,25.80264,0,8.881784E-16,0,1.563649,6.378985,6.060036,0,0,0,29.59898,0,4.815336,-4.815336,33.92427,86.98513,0.1228755,6.666039,1.250919,0,31.16263
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.6876926,35.43247,33.57205,1.89515,1.89515,0,0,0,1.89515,36.28698,0,2.220446E-16,0,0.6876926,1.994894,1.89515,0,0,5.350374,24.78364,0,1.307202,-1.307202,32.54636,83.45203,0.1228755,2.084665,0.5501541,0,25.47133
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,31.55926,31.55926,5.237096,5.237096,0,0,0,5.237096,0,0,0,0,0,5.512733,5.237096,0,0,6.80282,23.47644,0,5.512733,-5.512733,26.73543,68.55224,0.1228755,5.760806,0,0,23.47644
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,29.63593,29.63593,1.895305,1.895305,0,-1,0,1.895305,0,0,2.220446E-16,0,0,1.995058,1.895305,0,0,12.92808,17.96371,0,1.995058,-1.995058,24.63245,63.16,0.1228755,2.084836,0,0,17.96371
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,28.17905,28.17905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.14481,15.96865,0,0,0,24.63245,63.16,0.1228755,0,0,0,15.96865
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,26.76051,26.76051,2.177106,2.177106,0,-1,0,2.177106,0,0,0,0,0,2.291691,2.177106,0,0,15.14481,15.96865,0,2.291691,-2.291691,22.21679,56.96603,0.1228755,2.394817,0,0,15.96865
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,25.32281,25.32281,0.2058351,0.2058351,0,-1,0,0.2058351,0,0,0,0,0,0.2166685,0.2058351,0,0,17.69113,13.67696,0,0.2166685,-0.2166685,21.98841,56.38042,0.1228755,0.2264186,0,0,13.67696
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,24.08318,24.08318,0.7582065,0.7582065,0,-1,0,0.7582065,0,0,1.110223E-16,0,0,0.7981122,0.7582065,0,0,17.93188,13.46029,0,0.7981122,-0.7981122,21.14712,54.22329,0.1228755,0.8340272,0,0,13.46029
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,23.14388,23.14388,0.5012168,0.5012168,0,-1,0,0.5012168,0,0,0,0,0,0.5275966,0.5012168,0,0,18.81867,12.66218,0,0.5275966,-0.5275966,20.59099,52.7973,0.1228755,0.5513384,0,0,12.66218
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,22.1918,22.1918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.40488,12.13458,0,0,0,20.59099,52.7973,0.1228755,0,0,0,12.13458
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,21.38668,21.38668,0.04513183,0.04513183,0,-1,0,0.04513183,0,0,6.938894E-18,0,0,0.04750719,0.04513183,0,0,19.40488,12.13458,0,0.04750719,-0.04750719,20.54091,52.6689,0.1228755,0.04964501,0,0,12.13458
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,20.65186,20.65186,1.424124,1.424124,0,-1,0,1.424124,0,0,2.220446E-16,0,0,1.499078,1.424124,0,0,19.45767,12.08707,0,1.499078,-1.499078,18.96074,48.6172,0.1228755,1.566536,0,0,12.08707
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,19.89147,19.89147,0.8145982,0.8145982,0,-1,0,0.8145982,0,0,1.110223E-16,0,0,0.8574718,0.8145982,0,0,21.12331,10.588,0,0.8574718,-0.8574718,18.05689,46.29962,0.1228755,0.896058,0,0,10.588
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,19.2461,19.2461,2.341176,2.341176,0,0,0,2.341176,0,0,4.440892E-16,0,0,2.464396,2.341176,0,0,22.07606,9.730524,0,2.464396,-2.464396,15.45919,39.63886,0.1228755,2.575293,0,0,9.730524
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,18.67102,18.67102,1.779586,1.779586,0,0,0,1.779586,0,0,2.220446E-16,0,0,1.873249,1.779586,0,0,24.81428,7.266129,0,1.873249,-1.873249,13.48461,34.57586,0.1228755,1.957545,0,0,7.266129
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.326904,21.36638,18.06399,5.805254,5.805254,12,0,3.372,5.805254,22.85695,0,0,0,1.326904,0,0,6.194746,5.885008,26.89566,5.39288,7.211913,0,7.211913,20.32643,52.11895,0.1229966,6.38578,1.061523,12,6.719784
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.350166,27.90847,19.2461,5.340384,5.340384,12,0,3.372,5.340384,62.73267,0,0,0,3.350166,0,0,6.659616,6.326635,19.68375,11.8836,9.676801,0,9.676801,29.50665,75.65793,0.1231306,5.874423,2.680133,12,15.23377
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,7.210095,42.48062,22.10234,2.827471,2.827471,0,-1,0,2.827471,255.0016,0,0,0,7.210095,2.976285,2.827471,0,0,10.00695,20.59272,4.23381,0,4.23381,33.5232,85.95674,0.1230784,3.110218,5.768076,0,27.80282
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,8.835387,51.5262,25.05443,5.074709,5.074709,0,0,0,5.074709,174.1063,0,0,0,8.835387,5.341799,5.074709,0,0,5.77314,24.40315,3.493588,0,3.493588,36.83751,94.45495,0.1230355,5.58218,7.068309,0,33.23854
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,7.516605,49.80066,27.53368,4.952404,4.952404,0,0,0,4.952404,151.7769,0.02399646,0,0,7.516605,5.213056,4.952404,0,0,2.279553,27.54738,2.279553,0,2.279553,39.00008,100,0.1230075,5.447644,6.013284,0,35.06399
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,7.44968,52.13534,29.72538,3.864712,3.864712,0,0,0,3.864712,192.7616,3.381562,0,0,7.44968,4.068118,3.864712,0,0,0,29.59898,0,0,0,39.00008,100,0.1230075,4.251184,5.959744,0,37.04866
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,6.136022,50.05413,31.8468,4.197416,4.197416,0,0,0,4.197416,146.1857,1.717689,0,0,6.136022,4.418333,4.197416,0,0,0,29.59898,0,0,0,39.00008,100,0.1230075,4.617158,4.908817,0,35.735
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,5.422595,49.13129,33.13754,3.246095,3.246095,0,-1,0,3.246095,167.0498,2.005653,0,0,5.422595,3.416942,3.246095,0,0,0,29.59898,0,0,0,39.00008,100,0.1230075,3.570705,4.338076,0,35.02157
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,5.764531,50.85675,33.6615,4.127828,4.127828,0,0,0,4.127828,139.6505,1.419449,0,0,5.764531,4.345082,4.127828,0,0,0,29.59898,0,0,0,39.00008,100,0.1230075,4.540611,4.611625,0,35.36351
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,3.134836,43.05889,34.1663,5.890719,5.890719,0,0,0,5.890719,53.21653,0,0,0,3.134836,6.200757,5.890719,0,0,0,29.59898,0,3.065921,-3.065921,35.76831,91.71344,0.1230075,6.479791,2.507869,0,32.73381
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.766167,38.34707,33.48259,0,0,0,0,0,0,0,0,0,0,1.766167,0,0,0,0,3.406579,26.53306,1.766167,0,1.766167,37.44385,96.00967,0.1229858,0,1.412934,0,28.29922
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,31.48258,31.48258,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.640411,28.12261,0,0,0,37.44385,96.00967,0.1229858,0,0,0,28.12261
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,29.56564,29.56564,3.82102,3.82102,0,-1,0,3.82102,0,0,4.440892E-16,0,0,4.022127,3.82102,0,0,1.640411,28.12261,0,4.022127,-4.022127,33.20415,85.13869,0.1229858,4.203122,0,0,28.12261
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,28.10876,28.10876,8.901988,8.36,0,-1,0,8.36,0,0,0.5419882,1.432187,0,8.8,8.36,0,0,6.109441,24.10048,0,8.8,-8.8,23.92814,61.35408,0.1229858,9.792187,0,0,24.10048
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,26.69022,26.69022,0.7851603,0.7851603,0,-1,0,0.7851603,0,0,0,0,0,0.8264845,0.7851603,0,0,15.88722,15.30048,0,0.8264845,-0.8264845,23.05695,59.12026,0.1229858,0.8636763,0,0,15.30048
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,25.25252,25.25252,1.106652,1.106652,0,-1,0,1.106652,0,0,0,0,0,1.164897,1.106652,0,0,16.80553,14.474,0,1.164897,-1.164897,21.82904,55.97178,0.1229858,1.217317,0,0,14.474
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,24.00651,24.00651,1.895384,1.895384,0,-1,0,1.895384,0,0,2.220446E-16,0,0,1.995142,1.895384,0,0,18.09986,13.3091,0,1.995142,-1.995142,19.72598,50.57932,0.1229858,2.084923,0,0,13.3091
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,23.07359,23.07359,1.732071,1.732071,0,-1,0,1.732071,0,0,0,0,0,1.823233,1.732071,0,0,20.31669,11.31396,0,1.823233,-1.823233,17.80412,45.65149,0.1229858,1.905278,0,0,11.31396
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,22.12151,22.12151,0.8645237,0.8645237,0,-1,0,0.8645237,0,0,1.110223E-16,0,0,0.9100249,0.8645237,0,0,22.3425,9.490726,0,0.9100249,-0.9100249,16.84487,43.19188,0.1229858,0.9509761,0,0,9.490726
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,21.29723,21.29723,0.7627008,0.7627008,0,-1,0,0.7627008,0,0,1.110223E-16,0,0,0.8028429,0.7627008,0,0,23.35364,8.580701,0,0.8028429,-0.8028429,15.9986,41.02196,0.1229858,0.8389708,0,0,8.580701
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,20.5624,20.5624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.24569,7.777858,0,0,0,15.9986,41.02196,0.1229858,0,0,0,7.777858
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,19.80201,19.80201,0.22383,0.22383,0,-1,0,0.22383,0,0,2.775558E-17,0,0,0.2356106,0.22383,0,0,24.24569,7.777858,0,0.2356106,-0.2356106,15.75024,40.38515,0.1229858,0.246213,0,0,7.777858
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,19.15664,19.15664,0.267513,0.267513,0,0,0,0.267513,0,0,0,0,0,0.2815927,0.267513,0,0,24.50748,7.542247,0,0.2815927,-0.2815927,15.45342,39.62407,0.1229858,0.2942643,0,0,7.542247
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,18.58156,18.58156,1.052651,1.052651,0,0,0,1.052651,0,0,2.220446E-16,0,0,1.108053,1.052651,0,0,24.82036,7.260654,0,1.108053,-1.108053,14.28543,36.62923,0.1229858,1.157916,0,0,7.260654
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.28616,23.7431,17.97453,2.151329,2.151329,0,0,0,2.151329,106.2673,0,0,0,2.28616,2.264557,2.151329,0,0,26.05153,6.152601,0.02160325,0,0.02160325,14.30592,36.68177,0.1229855,2.366462,1.828928,0,8.438761
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.446125,33.73897,19.15664,7.232284,7.232284,11.46457,0,3.236536,7.232284,75.30296,0,0,0,5.446125,0,0,4.232284,4.02067,26.02993,6.172044,9.466794,0,9.466794,23.28691,59.70991,0.1231068,7.955513,4.356899,12,11.61817
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,7.484074,43.25679,22.0001,6.942064,6.942064,0,-1,0,6.942064,107.8076,0,0,0,7.484074,7.307436,6.942064,0,0,16.56313,14.69216,0.1766371,0,0.1766371,23.45448,60.13958,0.1231046,7.636271,5.987259,0,22.17623
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,9.359278,53.32266,24.94581,1.487123,1.487123,0,0,0,1.487123,629.3547,0,0,0,9.359278,1.565393,1.487123,0,0,16.3865,14.85113,7.793885,0,7.793885,30.84841,79.09834,0.1230089,1.635835,7.487422,0,24.21041
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,10.17245,59.55545,27.38671,6.002073,6.002073,0,0,0,6.002073,169.4823,0,0,0,10.17245,6.317972,6.002073,0,0,8.59261,21.86563,3.854481,0,3.854481,34.50509,88.47443,0.1229617,6.60228,8.137962,0,32.03808
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,9.956131,61.50965,29.59759,3.231444,3.231444,0,0,0,3.231444,308.1016,1.816481,0,0,9.956131,3.40152,3.231444,0,0,4.738129,25.33466,4.738129,0,4.738129,39.00008,100,0.1229036,3.554589,7.964905,0,35.29079
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,9.222603,61.24489,31.73817,0.4325253,0.4325253,0,0,0,0.4325253,2132.269,8.767313,0,0,9.222603,0.4552898,0.4325253,0,0,0,29.59898,0,0,0,39.00008,100,0.1229036,0.4757779,7.378083,0,38.82158
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,8.387811,59.55369,33.02892,0,0,0,-1,0,0,0,8.387811,0,0,8.387811,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1229036,0,6.710248,0,37.98679
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,7.369872,56.35689,33.55288,0,0,0,0,0,0,0,7.369872,0,0,7.369872,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1229036,0,5.895898,0,36.96885
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,4.87027,48.34954,34.05767,0,0,0,0,0,0,0,4.87027,0,0,4.87027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1229036,0,3.896216,0,34.46925
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,2.148322,39.347,33.39313,2.138562,2.138562,0,0,0,2.138562,100.4564,0,0,0,2.148322,2.251118,2.138562,0,0,0,29.59898,0,0.1027961,-0.1027961,38.89172,99.72216,0.1229036,2.352418,1.718657,0,31.7473
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,31.39312,31.39312,1.365655,1.365655,0,0,0,1.365655,0,0,2.220446E-16,0,0,1.437531,1.365655,0,0,0.1142179,29.49618,0,1.437531,-1.437531,37.37643,95.83681,0.1229036,1.50222,0,0,29.49618
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,29.47618,29.47618,6.648635,6.648635,0,-1,0,6.648635,0,0,8.881784E-16,0,0,6.998563,6.648635,0,0,1.711475,28.05865,0,6.998563,-6.998563,29.9993,76.92112,0.1229036,7.313498,0,0,28.05865
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,28.0193,28.0193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.487656,21.06009,0,0,0,29.9993,76.92112,0.1229036,0,0,0,21.06009
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,26.61355,26.61355,1.932778,1.932778,0,-1,0,1.932778,0,0,0,0,0,2.034503,1.932778,0,0,9.487656,21.06009,0,2.034503,-2.034503,27.85474,71.42227,0.1229036,2.126056,0,0,21.06009
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,25.17584,25.17584,0.3013726,0.3013726,0,-1,0,0.3013726,0,0,5.551115E-17,0,0,0.3172343,0.3013726,0,0,11.74822,19.02558,0,0.3172343,-0.3172343,27.52035,70.56485,0.1229036,0.3315098,0,0,19.02558
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,23.95539,23.95539,0.1198679,0.1198679,0,-1,0,0.1198679,0,0,1.387779E-17,0,0,0.1261768,0.1198679,0,0,12.1007,18.70835,0,0.1261768,-0.1261768,27.38735,70.22382,0.1229036,0.1318547,0,0,18.70835
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,23.00331,23.00331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.24089,18.58217,0,0,0,27.38735,70.22382,0.1229036,0,0,0,18.58217
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,22.03205,22.03205,0.5530941,0.5530941,0,-1,0,0.5530941,0,0,1.110223E-16,0,0,0.5822043,0.5530941,0,0,12.24089,18.58217,0,0.5822043,-0.5822043,26.77365,68.65025,0.1229036,0.6084035,0,0,18.58217
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,21.22694,21.22694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.88779,17.99997,0,0,0,26.77365,68.65025,0.1229036,0,0,0,17.99997
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,20.48572,20.48572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.88779,17.99997,0,0,0,26.77365,68.65025,0.1229036,0,0,0,17.99997
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,19.73172,19.73172,0.9132539,0.9132539,0,-1,0,0.9132539,0,0,1.110223E-16,0,0,0.9613199,0.9132539,0,0,12.88779,17.99997,0,0.9613199,-0.9613199,25.76033,66.05199,0.1229036,1.004579,0,0,17.99997
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,19.08635,19.08635,1.046328,1.046328,0,0,0,1.046328,0,0,2.220446E-16,0,0,1.101398,1.046328,0,0,13.95592,17.03865,0,1.101398,-1.101398,24.59935,63.07514,0.1229036,1.150961,0,0,17.03865
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,18.51127,18.51127,1.059696,1.059696,0,0,0,1.059696,0,0,2.220446E-16,0,0,1.115469,1.059696,0,0,15.1797,15.93725,0,1.115469,-1.115469,23.42355,60.06025,0.1229036,1.165665,0,0,15.93725
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.788144,24.98413,17.89785,1.945782,1.945782,0,0,0,1.945782,143.2916,0,0,0,2.788144,2.048192,1.945782,0,0,16.41911,14.82178,0.7399515,0,0.7399515,24.12552,61.8602,0.1228945,2.140361,2.230515,0,17.60992
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.306249,33.23135,19.06718,0,0,0,0,0,0,0,0,0,0,5.306249,0,0,0,0,15.67916,15.48774,5.306249,0,5.306249,29.15948,74.76774,0.1228296,0,4.244999,0,20.79399
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,6.854662,41.11185,21.90426,0.4256184,0.4256184,0,-1,0,0.4256184,1610.519,0,0,0,6.854662,0.4480193,0.4256184,0,0,10.37291,20.26336,6.406643,0,6.406643,35.23735,90.352,0.1227513,0.4681802,5.48373,0,27.11802
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,7.5505,46.74667,24.81801,2.524776,2.524776,0,0,0,2.524776,299.0563,0.9265779,0,0,7.5505,2.657658,2.524776,0,0,3.966264,26.02934,3.966264,0,3.966264,39.00008,100,0.1227029,2.777253,6.0404,0,33.57984
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,6.858191,47.24776,27.26531,2.44726,2.44726,0,0,0,2.44726,280.2395,4.282127,0,0,6.858191,2.576063,2.44726,0,0,0,29.59898,0,0,0,39.00008,100,0.1227029,2.691986,5.486553,0,36.45717
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,5.820797,46.33681,29.47618,0,0,0,0,0,0,0,5.820797,0,0,5.820797,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1227029,0,4.656638,0,35.41978
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,7.034169,52.87419,31.61038,4.244059,4.244059,0,0,0,4.244059,165.7415,2.566738,0,0,7.034169,4.467431,4.244059,0,0,0,29.59898,0,0,0,39.00008,100,0.1227029,4.668465,5.627335,0,36.63315
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,8.843938,61.19245,32.90751,0.4030639,0.4030639,0,-1,0,0.4030639,2194.178,8.41966,0,0,8.843938,0.4242778,0.4030639,0,0,0,29.59898,0,0,0,39.00008,100,0.1227029,0.4433703,7.07515,0,38.44292
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,6.725496,53.8942,33.42508,3.057272,3.057272,0,0,0,3.057272,219.9836,3.507315,0,0,6.725496,3.218181,3.057272,0,0,0,29.59898,0,0,0,39.00008,100,0.1227029,3.362999,5.380397,0,36.32447
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,5.095074,48.96003,33.94904,5.742341,5.742341,0,0,0,5.742341,88.72816,0,0,0,5.095074,6.044569,5.742341,0,0,0,29.59898,0,0.9494959,-0.9494959,37.99922,97.43371,0.1227029,6.316575,4.076059,0,34.69405
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.361248,39.84897,33.2845,0,0,0,0,0,0,0,1.306253,0,0,2.361248,0,0,0,0,1.054995,28.64948,1.054995,0,1.054995,39.00008,100,0.12269,0,1.888999,0,31.01073
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,31.30367,31.30367,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.12269,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,29.3995,29.3995,9.000466,8.36,0,-1,0,8.36,0,0,0.640466,1.540513,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.12269,9.900513,0,0,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,27.94263,27.94263,7.991342,7.991342,0,-1,0,7.991342,0,0,0,0.4304765,0,8.41194,7.991342,0,0,9.777778,20.79898,0,8.41194,-8.41194,20.8571,53.47964,0.12269,8.790477,0,0,20.79898
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,26.54326,26.54326,9.110662,8.36,0,-1,0,8.36,0,0,0.7506623,1.661729,0,8.8,8.36,0,0,19.12438,12.38704,0,8.8,-8.8,11.58109,29.69503,0.12269,10.02173,0,0,12.38704
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,25.10555,25.10555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.90215,3.587039,0,0,0,11.58109,29.69503,0.12269,0,0,0,3.587039
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,23.86593,23.86593,0.4591478,0.4591478,0,-1,0,0.4591478,0,0,5.551115E-17,0,0,0.4833135,0.4591478,0,0,28.90215,3.587039,0,0.4833135,-0.4833135,11.07163,28.38874,0.12269,0.5050626,0,0,3.587039
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,22.91385,22.91385,0.7590399,0.7590399,0,-1,0,0.7590399,0,0,1.110223E-16,0,0,0.7989894,0.7590399,0,0,29.43917,3.103725,0,0.7989894,-0.7989894,10.22942,26.22923,0.12269,0.8349438,0,0,3.103725
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,21.9426,21.9426,0.9347522,0.9347522,0,-1,0,0.9347522,0,0,1.110223E-16,0,0,0.9839497,0.9347522,0,0,30.32693,2.304736,0,0.9839497,-0.9839497,9.192246,23.56982,0.12269,1.028227,0,0,2.304736
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,21.13109,21.13109,1.07163,1.07163,0,-1,0,1.07163,0,0,0,0,0,1.128031,1.07163,0,0,31.42021,1.320786,0,1.128031,-1.128031,8.003197,20.52098,0.12269,1.178793,0,0,1.320786
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,20.39627,20.39627,0.8439115,0.1831172,0,-1,0,0.1831172,0,0,0.6607943,0.7451855,0,0.1927549,0.1831172,0,0,32.67358,0.1927549,0,0.1927549,-0.1927549,7.800015,20,0.12269,0.9283026,0,0,0.1927549
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,19.66144,19.66144,1.218825,0,0,-1,0,0,0,0,1.218825,1.340707,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12269,1.340707,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,19.01607,19.01607,0.9410218,0.9410218,9.741022,0,2.800478,0.9410218,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1227764,1.035124,0,12,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,18.44098,18.44098,1.254576,1.254576,10.05458,0,2.879808,1.254576,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1228714,1.380033,0,12,7.524
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.17205,23.28733,17.82117,1.955873,1.955873,10.75587,0,3.057236,1.955873,111.0527,0,0,0,2.17205,0,0,8.8,8.36,16.16775,15.048,10.53205,0,10.53205,33.65358,86.29106,0.1229593,2.15146,1.73764,12,17.22005
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.814517,31.71204,18.97773,2.384026,2.384026,0,0,0,2.384026,201.9491,0,0,0,4.814517,2.509501,2.384026,0,0,5.635704,24.52684,2.305017,0,2.305017,35.84031,91.89805,0.1229312,2.622428,3.851614,0,29.34136
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,6.131707,38.70909,21.78285,0.2561471,0.2561471,0,-1,0,0.2561471,2393.823,2.531392,0,0,6.131707,0.2696286,0.2561471,0,0,3.330687,26.60136,3.330687,0,3.330687,39.00008,100,0.1228906,0.2817618,4.905366,0,32.73307
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,8.423447,49.61303,24.69022,2.377881,2.377881,0,0,0,2.377881,354.2418,5.920414,0,0,8.423447,2.503032,2.377881,0,0,0,29.59898,0,0,0,39.00008,100,0.1228906,2.615669,6.738757,0,38.02242
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,9.060067,54.87394,27.11834,7.83509,7.83509,3,0,1.095,7.83509,115.6345,3.970498,0,0,9.060067,5.089568,4.83509,0,0,0,29.59898,0,0,0,39.00008,100,0.1228906,8.618599,7.248054,12,38.65905
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,9.904726,60.97928,29.34838,1.079465,1.079465,0,0,0,1.079465,917.5587,8.768447,0,0,9.904726,1.136279,1.079465,0,0,0,29.59898,0,0,0,39.00008,100,0.1228906,1.187412,7.923781,0,39.5037
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,8.805681,59.27575,31.48258,4.920827,4.920827,0,0,0,4.920827,178.9472,3.625863,0,0,8.805681,5.179818,4.920827,0,0,0,29.59898,0,0,0,39.00008,100,0.1228906,5.41291,7.044545,0,38.40466
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,8.880153,61.20141,32.79888,5.264787,5.264787,0,-1,0,5.264787,168.6707,3.338272,0,0,8.880153,5.541881,5.264787,0,0,0,29.59898,0,0,0,39.00008,100,0.1228906,5.791266,7.104123,0,38.47913
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,7.457306,56.42002,33.33562,8.097996,8.097996,3,0,1.095,8.097996,92.08829,2.090995,0,0,7.457306,5.366311,5.097996,0,0,0,29.59898,0,0,0,39.00008,100,0.1228906,8.907795,5.965845,12,37.05628
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,5.163539,49.10591,33.87876,0,0,0,0,0,0,0,5.163539,0,0,5.163539,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1228906,0,4.130832,0,34.76252
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.725218,40.83078,33.20783,0,0,0,0,0,0,0,2.725218,0,0,2.725218,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1228906,0,2.180174,0,32.3242
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,31.23338,31.23338,0.6963565,0.6963565,0,0,0,0.6963565,0,0,1.110223E-16,0,0,0.7330069,0.6963565,0,0,0,29.59898,0,0.7330069,-0.7330069,38.22742,98.01883,0.1228906,0.7659922,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,29.32921,29.32921,3.955816,3.955816,0,-1,0,3.955816,0,0,4.440892E-16,0,0,4.164017,3.955816,0,0,0.8144521,28.86597,0,4.164017,-4.164017,33.83816,86.76434,0.1228906,4.351398,0,0,28.86597
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,27.89151,27.89151,3.090476,3.090476,0,-1,0,3.090476,0,0,0,0,0,3.253133,3.090476,0,0,5.441138,24.70195,0,3.253133,-3.253133,30.40906,77.97179,0.1228906,3.399523,0,0,24.70195
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,26.47297,26.47297,0.297985,0.297985,0,-1,0,0.297985,0,0,0,0,0,0.3136684,0.297985,0,0,9.05573,21.44882,0,0.3136684,-0.3136684,30.07842,77.12401,0.1228906,0.3277835,0,0,21.44882
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,25.03526,25.03526,1.2004,1.2004,0,-1,0,1.2004,0,0,2.220446E-16,0,0,1.263579,1.2004,0,0,9.40425,21.13515,0,1.263579,-1.263579,28.74649,73.70881,0.1228906,1.32044,0,0,21.13515
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,23.79564,23.79564,0.3091069,0.3091069,0,-1,0,0.3091069,0,0,0,0,0,0.3253757,0.3091069,0,0,10.80823,19.87157,0,0.3253757,-0.3253757,28.40352,72.82939,0.1228906,0.3400176,0,0,19.87157
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,22.84356,22.84356,1.163016,1.163016,0,-1,0,1.163016,0,0,0,0,0,1.224227,1.163016,0,0,11.16975,19.5462,0,1.224227,-1.224227,27.11307,69.52055,0.1228906,1.279317,0,0,19.5462
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,21.89148,21.89148,1.873853,1.873853,0,-1,0,1.873853,0,0,2.220446E-16,0,0,1.972477,1.873853,0,0,12.53001,18.32197,0,1.972477,-1.972477,25.0339,64.18935,0.1228906,2.061238,0,0,18.32197
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,21.07997,21.07997,1.472402,1.472402,0,-1,0,1.472402,0,0,2.220446E-16,0,0,1.549897,1.472402,0,0,14.72165,16.34949,0,1.549897,-1.549897,23.40016,60.00029,0.1228906,1.619642,0,0,16.34949
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,20.34515,20.34515,0.6962594,0.6962594,0,-1,0,0.6962594,0,0,1.110223E-16,0,0,0.7329046,0.6962594,0,0,16.44376,14.7996,0,0.7329046,-0.7329046,22.62761,58.0194,0.1228906,0.7658854,0,0,14.7996
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,19.60393,19.60393,1.273581,1.273581,0,-1,0,1.273581,0,0,0,0,0,1.340612,1.273581,0,0,17.25809,14.06669,0,1.340612,-1.340612,21.21448,54.396,0.1228906,1.400939,0,0,14.06669
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,18.95856,18.95856,0.7226577,0.7226577,0,0,0,0.7226577,0,0,1.110223E-16,0,0,0.7606923,0.7226577,0,0,18.74766,12.72608,0,0.7606923,-0.7606923,20.41264,52.34001,0.1228906,0.7949234,0,0,12.72608
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,18.37708,18.37708,0.9512242,0.9512242,0,0,0,0.9512242,0,0,2.220446E-16,0,0,1.001289,0.9512242,0,0,19.59288,11.96539,0,1.001289,-1.001289,19.35719,49.63373,0.1228906,1.046347,0,0,11.96539
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.214746,23.33233,17.75727,4.308153,4.308153,0,0,0,4.308153,51.40825,0,0,0,2.214746,4.534897,4.308153,0,0,20.70542,10.9641,0,2.320152,-2.320152,16.91154,43.36283,0.1228906,4.738968,1.771797,0,13.17885
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.584754,33.87313,18.90744,4.341107,4.341107,0,0,0,4.341107,128.6481,0,0,0,5.584754,4.569587,4.341107,0,0,23.28337,8.64395,1.015167,0,1.015167,17.87461,45.83224,0.1228782,4.775218,4.467803,0,14.2287
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,7.94751,44.45101,21.70617,3.167151,3.167151,0,-1,0,3.167151,250.9356,0,0,0,7.94751,3.333843,3.167151,0,0,22.2682,9.5576,4.613666,0,4.613666,22.25152,57.05506,0.1228221,3.483866,6.358007,0,17.50511
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,8.838331,50.96446,24.58159,2.539479,2.539479,0,0,0,2.539479,348.0371,0,0,0,8.838331,2.673136,2.539479,0,0,17.65453,13.7099,6.165195,0,6.165195,28.10034,72.052,0.1227471,2.793427,7.070665,0,22.54823
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,9.021871,54.5971,27.00972,0.2465298,0.2465298,0,0,0,0.2465298,3659.546,0,0,0,9.021871,0.2595051,0.2465298,0,0,11.48934,19.25858,8.762365,0,8.762365,36.41304,93.3666,0.1226407,0.2711828,7.217496,0,28.28045
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,9.684011,59.94622,29.23976,4.957782,4.957782,0,0,0,4.957782,195.3295,1.738321,0,0,9.684011,5.218718,4.957782,0,0,2.726971,27.1447,2.726971,0,2.726971,39.00008,100,0.1226076,5.45356,7.747208,0,36.82871
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,9.387067,61.47368,31.39312,7.493858,7.493858,0,0,0,7.493858,125.2635,1.498795,0,0,9.387067,7.888272,7.493858,0,0,0,29.59898,0,0,0,39.00008,100,0.1226076,8.243244,7.509654,0,38.98605
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,8.370309,59.09591,32.70942,4.915833,4.915833,0,-1,0,4.915833,170.2724,3.195748,0,0,8.370309,5.174562,4.915833,0,0,0,29.59898,0,0,0,39.00008,100,0.1226076,5.407417,6.696247,0,37.96929
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,7.591687,56.80832,33.24617,6.259205,6.259205,0,0,0,6.259205,121.2884,1.00305,0,0,7.591687,6.588636,6.259205,0,0,0,29.59898,0,0,0,39.00008,100,0.1226076,6.885125,6.073349,0,37.19067
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,5.244342,49.27142,33.7893,0,0,0,0,0,0,0,5.244342,0,0,5.244342,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1226076,0,4.195474,0,34.84332
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.518733,40.15312,33.13754,1.424207,1.424207,0,0,0,1.424207,176.8516,1.019568,0,0,2.518733,1.499165,1.424207,0,0,0,29.59898,0,0,0,39.00008,100,0.1226076,1.566628,2.014986,0,32.11771
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,31.18226,31.18226,0.6929539,0.6929539,0,0,0,0.6929539,0,0,1.110223E-16,0,0,0.7294251,0.6929539,0,0,0,29.59898,0,0.7294251,-0.7294251,38.2312,98.02851,0.1226076,0.7622493,0,0,29.59898
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,29.29088,29.29088,4.692055,4.692055,0,-1,0,4.692055,0,0,0,0,0,4.939005,4.692055,0,0,0.8104724,28.86955,0,4.939005,-4.939005,33.02503,84.67939,0.1226076,5.161261,0,0,28.86955
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,27.85317,27.85317,3.662222,3.662222,0,-1,0,3.662222,0,0,4.440892E-16,0,0,3.85497,3.662222,0,0,6.298256,23.93055,0,3.85497,-3.85497,28.96153,74.26019,0.1226076,4.028444,0,0,23.93055
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,26.43463,26.43463,1.47913,1.47913,0,-1,0,1.47913,0,0,2.220446E-16,0,0,1.556979,1.47913,0,0,10.58156,20.07558,0,1.556979,-1.556979,27.32033,70.05199,0.1226076,1.627043,0,0,20.07558
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,24.99693,24.99693,0.5861469,0.5861469,0,-1,0,0.5861469,0,0,1.110223E-16,0,0,0.6169967,0.5861469,0,0,12.31153,18.5186,0,0.6169967,-0.6169967,26.66996,68.38438,0.1226076,0.6447616,0,0,18.5186
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,23.7573,23.7573,0.7066858,0.7066858,0,-1,0,0.7066858,0,0,1.110223E-16,0,0,0.7438798,0.7066858,0,0,12.99708,17.9016,0,0.7438798,-0.7438798,25.88584,66.37383,0.1226076,0.7773544,0,0,17.9016
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,22.80522,22.80522,1.409134,1.409134,0,-1,0,1.409134,0,0,0,0,0,1.483298,1.409134,0,0,13.82362,17.15772,0,1.483298,-1.483298,24.32231,62.36477,0.1226076,1.550047,0,0,17.15772
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,21.83397,21.83397,1.587439,1.587439,0,-1,0,1.587439,0,0,2.220446E-16,0,0,1.670989,1.587439,0,0,15.47173,15.67442,0,1.670989,-1.670989,22.56093,57.84843,0.1226076,1.746183,0,0,15.67442
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,21.02885,21.02885,2.566656,2.566656,0,-1,0,2.566656,0,0,4.440892E-16,0,0,2.701743,2.566656,0,0,17.32838,14.00344,0,2.701743,-2.701743,19.71305,50.54617,0.1226076,2.823321,0,0,14.00344
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,20.30681,20.30681,2.393745,2.393745,0,-1,0,2.393745,0,0,4.440892E-16,0,0,2.519732,2.393745,0,0,20.33032,11.30169,0,2.519732,-2.519732,17.05701,43.73585,0.1226076,2.633119,0,0,11.30169
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,19.55281,19.55281,2.004693,2.004693,0,-1,0,2.004693,0,0,0,0,0,2.110203,2.004693,0,0,23.13002,8.78196,0,2.110203,-2.110203,14.83267,38.0324,0.1226076,2.205162,0,0,8.78196
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,18.92661,18.92661,1.21923,1.21923,0,0,0,1.21923,0,0,2.220446E-16,0,0,1.2834,1.21923,0,0,25.47469,6.671757,0,1.2834,-1.2834,13.47984,34.56363,0.1226076,1.341153,0,0,6.671757
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,18.31958,18.31958,1.129671,1.129671,0,0,0,1.129671,0,0,0,0,0,1.189127,1.129671,0,0,26.90069,5.388358,0,1.189127,-1.189127,12.22639,31.34966,0.1226076,1.242638,0,0,5.388358
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.732823,24.62449,17.69338,4.014988,4.014988,0,0,0,4.014988,68.06554,0,0,0,2.732823,4.226304,4.014988,0,0,28.22194,4.199231,0,1.49348,-1.49348,10.65213,27.31309,0.1226076,4.416487,2.186259,0,6.932054
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,5.143337,32.49947,18.83076,7.331156,7.331156,11.66231,0,3.286565,7.331156,70.15725,0,0,0,5.143337,0,0,4.331156,4.114598,29.88136,2.70575,9.257936,0,9.257936,19.43497,49.83317,0.1227361,8.064271,4.11467,12,7.849088
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.55975,36.78259,21.61672,6.886017,6.886017,0,-1,0,6.886017,80.73969,0,0,0,5.55975,7.248439,6.886017,0,0,20.62343,11.03789,0,1.68869,-1.68869,17.65494,45.26899,0.1227361,7.574619,4.4478,0,16.59764
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,6.882387,44.15115,24.49213,5.782588,5.782588,0,0,0,5.782588,119.0192,0,0,0,6.882387,6.086934,5.782588,0,0,22.49975,9.349202,0.7954533,0,0.7954533,18.40957,47.20394,0.1227264,6.360846,5.50591,0,16.23159
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,6.581304,45.93462,26.92026,7.464183,7.464183,0,0,0,7.464183,88.1718,0,0,0,6.581304,7.857034,7.464183,0,0,21.7043,10.06511,0,1.27573,-1.27573,17.06483,43.7559,0.1227264,8.210601,5.265043,0,16.64641
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,7.969081,53.31013,29.1503,2.10628,2.10628,0,0,0,2.10628,378.3486,0,0,0,7.969081,2.217137,2.10628,0,0,23.12178,8.78938,5.751944,0,5.751944,22.52161,57.7476,0.1226567,2.316908,6.375265,0,16.75846
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,6.562206,50.88151,31.30367,3.823002,3.823002,0,0,0,3.823002,171.6506,0,0,0,6.562206,4.024213,3.823002,0,0,17.36983,13.96613,2.537993,0,2.537993,24.92936,63.92131,0.122626,4.205303,5.249764,0,20.52834
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,6.923553,53.67371,32.63275,4.582568,4.582568,0,-1,0,4.582568,151.0846,0,0,0,6.923553,4.823756,4.582568,0,0,14.83184,16.25032,2.099797,0,2.099797,26.9214,69.0291,0.1226006,5.040825,5.538842,0,23.17388
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,7.183558,55.23633,33.17588,3.281255,3.281255,0,0,0,3.281255,218.9272,0,0,0,7.183558,3.453953,3.281255,0,0,12.73204,18.14014,3.729606,0,3.729606,30.45962,78.10143,0.1225554,3.60938,5.746847,0,25.3237
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,5.065191,48.62197,33.73179,6.570435,6.570435,0,0,0,6.570435,77.09064,0,0,0,5.065191,6.916248,6.570435,0,0,9.002437,21.49679,0,1.851057,-1.851057,28.50843,73.0984,0.1225554,7.227479,4.052153,0,26.56198
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.270751,39.38092,33.08642,4.45708,4.45708,0,0,0,4.45708,50.94706,0,0,0,2.270751,4.691663,4.45708,0,0,11.05917,19.64573,0,2.420912,-2.420912,25.95657,66.55517,0.1225554,4.902788,1.816601,0,21.91648
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,31.14392,31.14392,3.987304,3.987304,0,0,0,3.987304,0,0,8.881784E-16,0,0,4.197162,3.987304,0,0,13.74907,17.22482,0,4.197162,-4.197162,21.53237,55.21109,0.1225554,4.386034,0,0,17.22482
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,29.2781,29.2781,10.62763,8.36,0,-1,0,8.36,0,0,2.267633,3.330396,0,8.8,8.36,0,0,18.41258,13.02765,0,8.8,-8.8,12.25635,31.42649,0.1225554,11.6904,0,0,13.02765
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,27.82122,27.82122,5.909743,4.016272,0,-1,0,4.016272,0,0,1.893472,2.484446,0,4.227654,4.016272,0,0,28.19036,4.227654,0,4.227654,-4.227654,7.800015,20,0.1225554,6.500718,0,0,4.227654
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,26.41546,26.41546,7.706436,0,0,-1,0,0,0,0,7.706436,8.477079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225554,8.477079,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,24.96498,24.96498,0.669513,0,0,-1,0,0,0,0,0.669513,0.7364643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225554,0.7364643,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,23.72535,23.72535,0.4880049,0,0,-1,0,0,0,0,0.4880049,0.5368053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225554,0.5368053,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,22.7541,22.7541,0.2056204,0,0,-1,0,0,0,0,0.2056204,0.2261824,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225554,0.2261824,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,21.78285,21.78285,1.377715,0,0,-1,0,0,0,0,1.377715,1.515486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225554,1.515486,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,20.99052,20.99052,0.6236072,0,0,-1,0,0,0,0,0.6236072,0.6859679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225554,0.6859679,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,20.25569,20.25569,0.1030714,0,0,-1,0,0,0,0,0.1030714,0.1133786,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225554,0.1133786,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,19.51447,19.51447,1.670676,0,0,-1,0,0,0,0,1.670676,1.837744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225554,1.837744,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,18.8691,18.8691,0.8972165,0.8972165,9.697217,0,2.789396,0.8972165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.12264,0.9869382,0,12,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,18.26846,18.26846,0.3222276,0.3222276,9.122228,0,2.643924,0.3222276,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1227086,0.3544503,0,12,7.524
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,1.019494,20.1556,17.63587,2.519464,2.519464,11.31946,0,3.199824,2.519464,40.46473,0,0,0,1.019494,0,0,8.8,8.36,16.16775,15.048,9.379495,0,9.379495,32.56017,83.48745,0.1228255,2.77141,0.8155955,12,16.0675
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.143451,24.18281,18.76047,1.311368,1.311368,0,0,0,1.311368,163.4515,0,0,0,2.143451,1.380388,1.311368,0,0,6.788259,23.48955,0.7630633,0,0.7630633,33.28408,85.34361,0.1228162,1.442505,1.714761,0,25.633
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,5.101836,35.34076,21.54643,3.441032,3.441032,0,-1,0,3.441032,148.2647,0,0,0,5.101836,3.622139,3.441032,0,0,6.025196,24.1763,1.479697,0,1.479697,34.68784,88.943,0.1227984,3.785135,4.081469,0,29.27814
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,6.1763,41.80399,24.42184,4.466446,4.466446,0,0,0,4.466446,138.2822,0,0,0,6.1763,4.701522,4.466446,0,0,4.545498,25.50803,1.474778,0,1.474778,36.08694,92.53042,0.1227805,4.913091,4.94104,0,31.68433
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,7.231555,48.02667,26.84997,0,0,0,0,0,0,0,4.160834,0,0,7.231555,0,0,0,0,3.070721,26.83533,3.070721,0,3.070721,39.00008,100,0.1227435,0,5.785244,0,34.06688
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,8.515759,55.2306,29.08001,2.548546,2.548546,0,0,0,2.548546,334.1419,5.83308,0,0,8.515759,2.68268,2.548546,0,0,0,29.59898,0,0,0,39.00008,100,0.1227435,2.803401,6.812608,0,38.11474
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,7.286357,53.32569,31.23338,3.301703,3.301703,0,0,0,3.301703,220.6848,3.810881,0,0,7.286357,3.475477,3.301703,0,0,0,29.59898,0,0,0,39.00008,100,0.1227435,3.631873,5.829086,0,36.88533
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,5.590494,49.04181,32.56246,0.7344098,0.7344098,0,-1,0,0.7344098,761.2227,4.817431,0,0,5.590494,0.7730629,0.7344098,0,0,0,29.59898,0,0,0,39.00008,100,0.1227435,0.8078508,4.472395,0,35.18947
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,6.446937,52.56743,33.11837,5.338396,5.338396,0,0,0,5.338396,120.7654,0.8275729,0,0,6.446937,5.619364,5.338396,0,0,0,29.59898,0,0,0,39.00008,100,0.1227435,5.872235,5.157549,0,36.04591
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,3.199641,42.73874,33.68067,0.1738339,0.1738339,0,0,0,0.1738339,1840.631,3.016658,0,0,3.199641,0.1829831,0.1738339,0,0,0,29.59898,0,0,0,39.00008,100,0.1227435,0.1912173,2.559713,0,32.79862
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.239743,36.42237,33.04808,0.6354331,0.6354331,0,0,0,0.6354331,195.1021,0.5708661,0,0,1.239743,0.668877,0.6354331,0,0,0,29.59898,0,0,0,39.00008,100,0.1227435,0.6989765,0.9917945,0,30.83872
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,31.10558,31.10558,4.226702,4.226702,0,0,0,4.226702,0,0,8.881784E-16,0,0,4.44916,4.226702,0,0,0,29.59898,0,4.44916,-4.44916,34.31025,87.97483,0.1227435,4.649372,0,0,29.59898
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,29.25893,29.25893,4.284837,4.284837,0,-1,0,4.284837,0,0,0,0,0,4.510355,4.284837,0,0,4.943511,25.14982,0,4.510355,-4.510355,29.55592,75.78426,0.1227435,4.713321,0,0,25.14982
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,27.80205,27.80205,4.775892,4.775892,0,-1,0,4.775892,0,0,8.881784E-16,0,0,5.027255,4.775892,0,0,9.955016,20.63946,0,5.027255,-5.027255,24.25673,62.19661,0.1227435,5.253481,0,0,20.63946
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,26.38351,26.38351,1.699634,1.699634,0,-1,0,1.699634,0,0,2.220446E-16,0,0,1.789088,1.699634,0,0,15.54086,15.61221,0,1.789088,-1.789088,22.37086,57.36107,0.1227435,1.869597,0,0,15.61221
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,24.92664,24.92664,1.806309,1.806309,0,-1,0,1.806309,0,0,0,0,0,1.901378,1.806309,0,0,17.52873,13.82312,0,1.901378,-1.901378,20.36664,52.22204,0.1227435,1.98694,0,0,13.82312
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,23.66785,23.66785,0.4817578,0.4817578,0,-1,0,0.4817578,0,0,0,0,0,0.5071135,0.4817578,0,0,19.64137,11.92174,0,0.5071135,-0.5071135,19.83209,50.85141,0.1227435,0.5299336,0,0,11.92174
