Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,10.54503,66.98692,31.8588,7.013492,7.013492,0,0,0,7.013492,150.3535,3.162409,0,0,10.54503,7.382623,7.013492,0,0,0,29.59898,0,0,0,39.00008,100,0.1412352,7.714841,8.436026,0,40.14401
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,9.900532,67.36925,34.29782,1.526409,1.526409,0,0,0,1.526409,648.616,8.293785,0,0,9.900532,1.606746,1.526409,0,0,0,29.59898,0,0,0,39.00008,100,0.1412352,1.67905,7.920425,0,39.49951
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,8.432733,63.19677,35.84804,6.048069,6.048069,0,-1,0,6.048069,139.4285,2.066344,0,0,8.432733,6.366388,6.048069,0,0,0,29.59898,0,0,0,39.00008,100,0.1412352,6.652876,6.746186,0,38.03171
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,6.494147,56.68251,36.54392,3.702101,3.702101,0,0,0,3.702101,175.4179,2.597199,0,0,6.494147,3.896948,3.702101,0,0,0,29.59898,0,0,0,39.00008,100,0.1412352,4.072311,5.195318,0,36.09312
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,5.477784,53.89815,37.22602,0.8564061,0.8564061,0,0,0,0.8564061,639.6246,4.576304,0,0,5.477784,0.9014801,0.8564061,0,0,0,29.59898,0,0,0,39.00008,100,0.1412352,0.9420468,4.382227,0,35.07676
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.298204,46.2067,36.66105,9.266849,9.266849,6.133554,0,1.887789,9.266849,35.59143,0,0,0,3.298204,3.298204,3.133294,0,0,0,29.59898,0,0,0,39.00008,100,0.1412352,10.19353,2.638563,12,32.89718
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,34.70432,34.70432,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1412352,0,0,0,29.59898
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,32.76826,32.76826,2.02907,2.02907,0,-1,0,2.02907,0,0,4.440892E-16,0,0,2.135863,2.02907,0,0,0,29.59898,0,2.135863,-2.135863,36.74868,94.2272,0.1412352,2.231977,0,0,29.59898
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,31.14225,31.14225,4.349387,4.349387,0,-1,0,4.349387,0,0,0,0,0,4.578302,4.349387,0,0,2.373181,27.46312,0,4.578302,-4.578302,31.92273,81.85298,0.1412352,4.784326,0,0,27.46312
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,29.55069,29.55069,8.406224,8.36,0,-1,0,8.36,0,0,0.0462238,0.8868462,0,8.8,8.36,0,0,7.460184,22.88481,0,8.8,-8.8,22.64671,58.06837,0.1412352,9.246846,0,0,22.88481
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,27.90401,27.90401,0.1760384,0.1760384,0,-1,0,0.1760384,0,0,2.775558E-17,0,0,0.1853035,0.1760384,0,0,17.23796,14.08481,0,0.1853035,-0.1853035,22.45138,57.56754,0.1412352,0.1936422,0,0,14.08481
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,26.52604,26.52604,0.486737,0.486737,0,-1,0,0.486737,0,0,1.110223E-16,0,0,0.5123548,0.486737,0,0,17.44386,13.89951,0,0.5123548,-0.5123548,21.91132,56.18275,0.1412352,0.5354107,0,0,13.89951
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,25.42365,25.42365,0.7015583,0.7015583,0,-1,0,0.7015583,0,0,1.110223E-16,0,0,0.7384824,0.7015583,0,0,18.01314,13.38715,0,0.7384824,-0.7384824,21.13289,54.18678,0.1412352,0.7717141,0,0,13.38715
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,24.3006,24.3006,2.392847,2.392847,0,-1,0,2.392847,0,0,4.440892E-16,0,0,2.518787,2.392847,0,0,18.83367,12.64867,0,2.518787,-2.518787,18.47785,47.37901,0.1412352,2.632132,0,0,12.64867
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,23.40492,23.40492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.63233,10.12988,0,0,0,18.47785,47.37901,0.1412352,0,0,0,10.12988
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,22.61258,22.61258,1.550199,1.550199,0,-1,0,1.550199,0,0,2.220446E-16,0,0,1.631788,1.550199,0,0,21.63233,10.12988,0,1.631788,-1.631788,16.7578,42.96862,0.1412352,1.705218,0,0,10.12988
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,21.79958,21.79958,1.92331,1.92331,0,-1,0,1.92331,0,0,0,0,0,2.024537,1.92331,0,0,23.44542,8.498096,0,2.024537,-2.024537,14.62375,37.49671,0.1412352,2.115641,0,0,8.498096
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,20.9659,20.9659,0.447364,0.447364,0,0,0,0.447364,0,0,5.551115E-17,0,0,0.4709094,0.447364,0,0,25.69491,6.47356,0,0.4709094,-0.4709094,14.12737,36.22394,0.1412352,0.4921004,0,0,6.47356
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,20.27002,20.27002,1.079347,1.079347,0,0,0,1.079347,0,0,2.220446E-16,0,0,1.136155,1.079347,0,0,26.21814,6.002651,0,1.136155,-1.136155,12.92975,33.15314,0.1412352,1.187282,0,0,6.002651
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.116074,24.95839,19.58104,4.57651,4.57651,12,0,3.372,4.57651,46.23771,0,0,0,2.116074,0,0,7.42349,7.052315,27.48054,4.866496,9.168388,0,9.168388,21.62765,55.4554,0.1436824,5.034162,1.692859,12,6.98257
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.29283,34.93084,20.65586,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.29283,0,0,8.8,8.36,18.31215,13.11805,13.65283,0,13.65283,34.57986,88.66614,0.1430434,0,4.234263,12,18.41088
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,7.41314,44.96581,23.68051,3.84712,3.84712,0,-1,0,3.84712,192.6933,0,0,0,7.41314,4.0496,3.84712,0,0,4.659317,25.40559,3.363541,0,3.363541,37.7708,96.848,0.1421212,4.231832,5.930512,0,32.81873
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,8.350751,51.83026,26.76029,0,0,0,0,0,0,0,7.054974,0,0,8.350751,0,0,0,0,1.295777,28.43278,1.295777,0,1.295777,39.00008,100,0.1417691,0,6.680601,0,36.78353
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,9.666196,60.09407,29.41289,8.064651,8.064651,3,0,1.095,8.064651,119.8588,4.334984,0,0,9.666196,5.331213,5.064652,0,0,0,29.59898,0,0,0,39.00008,100,0.1417691,8.871117,7.732957,12,39.26517
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,10.42115,66.5942,31.97593,2.744302,2.744302,0,0,0,2.744302,379.7376,7.532407,0,0,10.42115,2.888739,2.744302,0,0,0,29.59898,0,0,0,39.00008,100,0.1417691,3.018732,8.336917,0,40.02013
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,9.249578,64.73991,34.41495,1.012199,1.012199,0,0,0,1.012199,913.8104,8.184106,0,0,9.249578,1.065472,1.012199,0,0,0,29.59898,0,0,0,39.00008,100,0.1417691,1.113419,7.399662,0,38.84856
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,8.876801,65.15304,35.96517,0,0,0,-1,0,0,0,8.876801,0,0,8.876801,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1417691,0,7.10144,0,38.47578
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,7.462789,60.37341,36.64038,6.244573,6.244573,0,0,0,6.244573,119.5084,0.8895546,0,0,7.462789,6.573234,6.244573,0,0,0,29.59898,0,0,0,39.00008,100,0.1417691,6.86903,5.970231,0,37.06177
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,4.74955,51.57818,37.34314,1.718202,1.718202,0,0,0,1.718202,276.4257,2.940917,0,0,4.74955,1.808633,1.718202,0,0,0,29.59898,0,0,0,39.00008,100,0.1417691,1.890022,3.79964,0,34.34853
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.484539,43.86204,36.77818,4.05615,4.05615,0,0,0,4.05615,61.25361,0,0,0,2.484539,4.269632,4.05615,0,0,0,29.59898,0,1.785093,-1.785093,37.11842,95.17525,0.1417691,4.461765,1.987631,0,32.08352
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.4187267,35.95788,34.82145,4.728398,4.728398,0,0,0,4.728398,8.855573,0,8.881784E-16,0,0.4187267,4.977261,4.728398,0,0,1.983437,27.81388,0,4.558534,-4.558534,32.31331,82.85447,0.1417691,5.201237,0.3349814,0,28.23261
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,32.90606,32.90606,6.246118,6.246118,0,-1,0,6.246118,0,0,8.881784E-16,0,0,6.574861,6.246118,0,0,7.048475,23.25535,0,6.574861,-6.574861,25.3828,65.08396,0.1417691,6.870729,0,0,23.25535
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,31.23871,31.23871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.35388,16.68049,0,0,0,25.3828,65.08396,0.1417691,0,0,0,16.68049
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,29.66782,29.66782,2.762587,2.762587,0,-1,0,2.762587,0,0,0,0,0,2.907986,2.762587,0,0,14.35388,16.68049,0,2.907986,-2.907986,22.31751,57.22427,0.1417691,3.038846,0,0,16.68049
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,28.00047,28.00047,0.4433301,0.4433301,0,-1,0,0.4433301,0,0,5.551115E-17,0,0,0.4666633,0.4433301,0,0,17.58497,13.7725,0,0.4666633,-0.4666633,21.8256,55.96297,0.1417691,0.4876631,0,0,13.7725
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,26.64316,26.64316,2.35375,2.35375,0,-1,0,2.35375,0,0,0,0,0,2.477631,2.35375,0,0,18.10349,13.30584,0,2.477631,-2.477631,19.21395,49.26644,0.1417691,2.589124,0,0,13.30584
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,25.52011,25.52011,0.2424129,0.2424129,0,-1,0,0.2424129,0,0,5.551115E-17,0,0,0.2551714,0.2424129,0,0,20.85641,10.82821,0,0.2551714,-0.2551714,18.94498,48.57677,0.1417691,0.2666542,0,0,10.82821
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,24.39706,24.39706,0.3553517,0.3553517,0,-1,0,0.3553517,0,0,0,0,0,0.3740545,0.3553517,0,0,21.13993,10.57304,0,0.3740545,-0.3740545,18.55069,47.56577,0.1417691,0.3908869,0,0,10.57304
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,23.50827,23.50827,1.598839,1.598839,0,-1,0,1.598839,0,0,2.220446E-16,0,0,1.682989,1.598839,0,0,21.55555,10.19898,0,1.682989,-1.682989,16.77666,43.017,0.1417691,1.758723,0,0,10.19898
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,22.70904,22.70904,1.95233,1.95233,0,-1,0,1.95233,0,0,0,0,0,2.055084,1.95233,0,0,23.42554,8.515995,0,2.055084,-2.055084,14.61041,37.46252,0.1417691,2.147563,0,0,8.515995
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,21.89604,21.89604,0.8131964,0.8131964,0,-1,0,0.8131964,0,0,1.110223E-16,0,0,0.8559963,0.8131964,0,0,25.70896,6.460911,0,0.8559963,-0.8559963,13.70811,35.14894,0.1417691,0.8945161,0,0,6.460911
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,21.04169,21.04169,1.087183,1.087183,0,0,0,1.087183,0,0,2.220446E-16,0,0,1.144403,1.087183,0,0,26.66007,5.604915,0,1.144403,-1.144403,12.50181,32.05585,0.1417691,1.195901,0,0,5.604915
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,20.34581,20.34581,1.984009,1.984009,0,0,0,1.984009,0,0,0,0,0,2.088431,1.984009,0,0,27.93163,4.460513,0,2.088431,-2.088431,10.30041,26.41125,0.1417691,2.18241,0,0,4.460513
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.538728,26.16788,19.6706,0.5696797,0.5696797,0,0,0,0.5696797,445.6412,0,0,0,2.538728,0.5996629,0.5696797,0,0,30.25211,2.372082,1.939065,0,1.939065,12.13997,31.12806,0.1412454,0.6266478,2.030982,0,4.91081
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,5.131135,34.55996,20.75232,0.2728285,0.2728285,0,0,0,0.2728285,1880.718,0,0,0,5.131135,0.2871879,0.2728285,0,0,28.31304,4.11724,4.843947,0,4.843947,16.73534,42.91104,0.139954,0.3001113,4.104908,0,9.248375
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,7.509908,45.40004,23.77697,1.358286,1.358286,0,-1,0,1.358286,552.8959,0,0,0,7.509908,1.429775,1.358286,0,0,23.4691,8.476792,6.080133,0,6.080133,22.50346,57.70107,0.1383661,1.494115,6.007926,0,15.9867
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,9.298703,55.45464,26.85675,7.291321,7.291321,0,0,0,7.291321,127.5311,0,0,0,9.298703,7.675074,7.291321,0,0,17.38896,13.94891,1.623629,0,1.623629,24.04377,61.65057,0.1379481,8.020452,7.438962,0,23.24762
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,9.684542,60.31657,29.53002,4.499138,4.499138,0,0,0,4.499138,215.2533,0,0,0,9.684542,4.735935,4.499138,0,0,15.76533,15.41018,4.948607,0,4.948607,28.73843,73.68813,0.1366897,4.949052,7.747633,0,25.09472
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,9.901145,64.4902,32.08617,0,0,0,0,0,0,0,0,0,0,9.901145,0,0,0,0,10.81673,19.86392,9.901145,0,9.901145,38.13148,97.77283,0.1342395,0,7.920916,0,29.76507
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,10.14093,68.76993,34.55274,1.834326,1.834326,0,0,0,1.834326,552.8425,7.294484,0,0,10.14093,1.93087,1.834326,0,0,0.9155815,28.77495,0.9155815,0,0.9155815,39.00008,100,0.1340173,2.017759,8.112747,0,38.91589
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,8.183803,62.51901,36.10297,1.291565,1.291565,0,-1,0,1.291565,633.6348,6.824261,0,0,8.183803,1.359542,1.291565,0,0,0,29.59898,0,0,0,39.00008,100,0.1340173,1.420721,6.547042,0,37.78278
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,7.475026,60.60955,36.79884,1.8587,1.8587,0,0,0,1.8587,402.1642,5.5185,0,0,7.475026,1.956527,1.8587,0,0,0,29.59898,0,0,0,39.00008,100,0.1340173,2.04457,5.980021,0,37.07401
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,5.66258,54.81451,37.47405,0.1679072,0.1679072,0,0,0,0.1679072,3372.447,5.485836,0,0,5.66258,0.1767444,0.1679072,0,0,0,29.59898,0,0,0,39.00008,100,0.1340173,0.1846979,4.530064,0,35.26156
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.208409,43.20712,36.93664,3.219094,3.219094,0,0,0,3.219094,68.60343,0,4.440892E-16,0,2.208409,3.38852,3.219094,0,0,0,29.59898,0,1.180111,-1.180111,37.75613,96.8104,0.1340173,3.541003,1.766727,0,31.80739
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.7201853,36.94641,34.97992,3.61683,3.61683,0,0,0,3.61683,19.91206,0,0,0,0.7201853,3.807189,3.61683,0,0,1.311234,28.41887,0,3.087004,-3.087004,34.50214,88.46686,0.1340173,3.978513,0.5761483,0,29.13905
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,33.05764,33.05764,6.218396,6.218396,0,-1,0,6.218396,0,0,8.881784E-16,0,0,6.54568,6.218396,0,0,4.741239,25.33186,0,6.54568,-6.54568,27.60239,70.77522,0.1340173,6.840235,0,0,25.33186
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,31.41096,31.41096,6.388774,6.388774,0,-1,0,6.388774,0,0,0,0,0,6.725025,6.388774,0,0,12.01422,18.78618,0,6.725025,-6.725025,20.51359,52.59885,0.1340173,7.027651,0,0,18.78618
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,29.8194,29.8194,2.350774,2.350774,0,-1,0,2.350774,0,0,4.440892E-16,0,0,2.474499,2.350774,0,0,19.48647,12.06116,0,2.474499,-2.474499,17.90524,45.91079,0.1340173,2.585851,0,0,12.06116
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,28.15894,28.15894,1.103471,1.103471,0,-1,0,1.103471,0,0,0,0,0,1.161548,1.103471,0,0,22.23591,9.586659,0,1.161548,-1.161548,16.68086,42.77135,0.1340173,1.213818,0,0,9.586659
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,26.78096,26.78096,0.249942,0.249942,0,-1,0,0.249942,0,0,5.551115E-17,0,0,0.2630968,0.249942,0,0,23.52652,8.425111,0,0.2630968,-0.2630968,16.40353,42.06026,0.1340173,0.2749362,0,0,8.425111
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,25.65791,25.65791,0.810427,0.810427,0,-1,0,0.810427,0,0,1.110223E-16,0,0,0.853081,0.810427,0,0,23.81885,8.162014,0,0.853081,-0.853081,15.50431,39.75455,0.1340173,0.8914697,0,0,8.162014
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,24.51419,24.51419,1.059545,1.059545,0,-1,0,1.059545,0,0,0,0,0,1.115311,1.059545,0,0,24.76672,7.308933,0,1.115311,-1.115311,14.32867,36.7401,0.1340173,1.1655,0,0,7.308933
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,23.61851,23.61851,0.3130012,0.3130012,0,-1,0,0.3130012,0,0,5.551115E-17,0,0,0.329475,0.3130012,0,0,26.00595,6.193622,0,0.329475,-0.329475,13.98137,35.84959,0.1340173,0.3443013,0,0,6.193622
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,22.82617,22.82617,0.6018621,0.6018621,0,-1,0,0.6018621,0,0,1.110223E-16,0,0,0.6335391,0.6018621,0,0,26.37203,5.864147,0,0.6335391,-0.6335391,13.31356,34.13727,0.1340173,0.6620484,0,0,5.864147
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,22.01316,22.01316,2.005698,2.005698,0,-1,0,2.005698,0,0,4.440892E-16,0,0,2.111261,2.005698,0,0,27.07597,5.230608,0,2.111261,-2.111261,11.0881,28.43096,0.1340173,2.206268,0,0,5.230608
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,21.15882,21.15882,0.3591473,0.3591473,0,0,0,0.3591473,0,0,0,0,0,0.3780498,0.3591473,0,0,29.42181,3.119347,0,0.3780498,-0.3780498,10.6896,27.40917,0.1340173,0.3950621,0,0,3.119347
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,20.46294,20.46294,0.8244339,0.8244339,0,0,0,0.8244339,0,0,1.110223E-16,0,0,0.8678252,0.8244339,0,0,29.84187,2.741297,0,0.8678252,-0.8678252,9.774829,25.06361,0.1340173,0.9068773,0,0,2.741297
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.688803,24.03561,19.76706,4.951782,4.951782,12,0,3.372,4.951782,34.10494,0,0,0,1.688803,0,0,7.048218,6.695807,30.80612,1.873472,8.384609,0,8.384609,17.72917,45.45931,0.1363473,5.44696,1.351042,12,3.562275
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,5.193639,34.87186,20.86944,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.193639,0,0,8.8,8.36,22.42151,9.419621,13.55364,0,13.55364,30.58728,78.42876,0.1359691,0,4.154911,12,14.61326
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,5.973244,40.55267,23.87343,1.008071,1.008071,0,-1,0,1.008071,592.5417,0,0,0,5.973244,1.061128,1.008071,0,0,8.867869,21.6179,4.912116,0,4.912116,35.24732,90.37756,0.1348178,1.108879,4.778595,0,27.59114
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,6.571302,45.93924,26.95321,3.409073,3.409073,0,0,0,3.409073,192.7592,0,0,0,6.571302,3.588498,3.409073,0,0,3.955754,26.0388,2.982804,0,2.982804,38.07706,97.63329,0.1341281,3.749981,5.257042,0,32.6101
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,8.118007,54.44551,29.64715,0.9833666,0.9833666,0,0,0,0.9833666,825.5321,6.109934,0,0,8.118007,1.035123,0.9833666,0,0,0.9729498,28.72332,0.9729498,0,0.9729498,39.00008,100,0.1339047,1.081703,6.494406,0,36.84133
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,9.329384,62.26354,32.2033,3.318504,3.318504,0,0,0,3.318504,281.1322,5.836222,0,0,9.329384,3.493162,3.318504,0,0,0,29.59898,0,0,0,39.00008,100,0.1339047,3.650354,7.463507,0,38.92836
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,9.067953,64.28315,34.6492,0.5317591,0.5317591,0,0,0,0.5317591,1705.275,8.508206,0,0,9.067953,0.5597464,0.5317591,0,0,0,29.59898,0,0,0,39.00008,100,0.1339047,0.5849349,7.254362,0,38.66693
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,8.44024,63.68745,36.22009,5.595352,5.595352,0,-1,0,5.595352,150.8438,2.550396,0,0,8.44024,5.889844,5.595352,0,0,0,29.59898,0,0,0,39.00008,100,0.1339047,6.154887,6.752192,0,38.03922
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,5.230177,52.68606,36.8953,7.927351,7.927351,3,0,1.095,7.927351,65.97636,0.04349195,0,0,5.230177,5.186686,4.927351,0,0,0,29.59898,0,0,0,39.00008,100,0.1339047,8.720086,4.184142,12,34.82915
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.328628,47.29248,37.59118,4.869905,4.869905,0,0,0,4.869905,68.35099,0,0,0,3.328628,5.126215,4.869905,0,0,0,29.59898,0,1.797587,-1.797587,37.10526,95.14149,0.1339047,5.356895,2.662903,0,32.9276
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.16907,43.2056,37.04688,1.417453,1.417453,0,0,0,1.417453,153.0258,0,0,0,2.16907,1.492056,1.417453,0,0,1.997319,27.80139,0.6770139,0,0.6770139,37.74753,96.78834,0.1337497,1.559199,1.735256,0,29.97046
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.704652,37.01505,35.09015,4.525589,4.525589,0,0,0,4.525589,15.57039,0,8.881784E-16,0,0.704652,4.763778,4.525589,0,0,1.320305,28.4107,0,4.059126,-4.059126,33.46883,85.81734,0.1337497,4.978148,0.5637216,0,29.11535
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,33.1541,33.1541,6.571434,6.571434,0,-1,0,6.571434,0,0,0,0,0,6.917299,6.571434,0,0,5.830445,24.35158,0,6.917299,-6.917299,26.17736,67.1213,0.1337497,7.228577,0,0,24.35158
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,31.52809,31.52809,4.453074,4.453074,0,-1,0,4.453074,0,0,8.881784E-16,0,0,4.687446,4.453074,0,0,13.51633,17.43428,0,4.687446,-4.687446,21.23636,54.45209,0.1337497,4.898381,0,0,17.43428
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,29.93653,29.93653,2.781606,2.781606,0,-1,0,2.781606,0,0,4.440892E-16,0,0,2.928006,2.781606,0,0,18.72461,12.74683,0,2.928006,-2.928006,18.14997,46.53828,0.1337497,3.059767,0,0,12.74683
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,28.25539,28.25539,0.589861,0.589861,0,-1,0,0.589861,0,0,1.110223E-16,0,0,0.6209063,0.589861,0,0,21.97795,9.818827,0,0.6209063,-0.6209063,17.49547,44.8601,0.1337497,0.648847,0,0,9.818827
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,26.87742,26.87742,1.220014,1.220014,0,-1,0,1.220014,0,0,2.220446E-16,0,0,1.284225,1.220014,0,0,22.66784,9.19792,0,1.284225,-1.284225,16.14178,41.3891,0.1337497,1.342015,0,0,9.19792
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,25.7337,25.7337,1.700274,1.700274,0,-1,0,1.700274,0,0,2.220446E-16,0,0,1.789762,1.700274,0,0,24.09476,7.913695,0,1.789762,-1.789762,14.25521,36.55174,0.1337497,1.870302,0,0,7.913695
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,24.61065,24.61065,1.309511,1.309511,0,-1,0,1.309511,0,0,0,0,0,1.378433,1.309511,0,0,26.08338,6.123933,0,1.378433,-1.378433,12.80221,32.82612,0.1337497,1.440463,0,0,6.123933
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,23.72185,23.72185,3.570586,3.570586,0,-1,0,3.570586,0,0,4.440892E-16,0,0,3.758511,3.570586,0,0,27.61498,4.7455,0,3.758511,-3.758511,8.840393,22.66763,0.1337497,3.927644,0,0,4.7455
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,22.90196,22.90196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.7911,0.9869885,0,0,0,8.840393,22.66763,0.1337497,0,0,0,0.9869885
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,22.08895,22.08895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.7911,0.9869885,0,0,0,8.840393,22.66763,0.1337497,0,0,0,0.9869885
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,21.25528,21.25528,1.741787,1.741787,10.54179,0,3.003072,1.741787,0,0,0,0,0,0,0,8.8,8.36,31.7911,0.9869885,8.36,0,8.36,16.77139,43.00347,0.135439,1.915966,0,12,0.9869885
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,20.5594,20.5594,0.7086756,0.7086756,9.508676,0,2.741695,0.7086756,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.4311,8.510988,8.36,0,8.36,24.70238,63.3393,0.1365984,0.7795432,0,12,8.510988
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,2.033848,25.03422,19.86352,6.565833,6.565833,12,0,3.372,6.565833,30.97624,0,0,0,2.033848,0,0,5.434167,5.162459,15.0711,16.03499,7.196307,0,7.196307,31.52939,80.84444,0.1383855,7.222415,1.627078,12,18.06884
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.559912,33.1081,20.94523,4.771672,4.771672,0,0,0,4.771672,95.56215,0,0,0,4.559912,5.022813,4.771672,0,0,7.874793,22.51167,0,0.4629004,-0.4629004,31.04145,79.59332,0.1383855,5.248839,3.64793,0,27.07158
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,5.857354,40.29968,23.96989,3.01833,3.01833,0,-1,0,3.01833,194.0594,0,0,0,5.857354,3.17719,3.01833,0,0,8.389126,22.04877,2.680165,0,2.680165,33.58408,86.11285,0.1377788,3.320163,4.685884,0,27.90612
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,8.218972,51.70337,27.04967,0,0,0,0,0,0,0,2.51001,0,0,8.218972,0,0,0,0,5.708961,24.46091,5.708961,0,5.708961,39.00008,100,0.1365041,0,6.575178,0,32.67989
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,9.584105,60.20897,29.76428,6.181251,6.181251,0,0,0,6.181251,155.0512,3.077525,0,0,9.584105,6.50658,6.181251,0,0,0,29.59898,0,0,0,39.00008,100,0.1365041,6.799376,7.667284,0,39.18308
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,8.460205,58.96672,32.32042,4.396227,4.396227,0,0,0,4.396227,192.4424,3.832597,0,0,8.460205,4.627608,4.396227,0,0,0,29.59898,0,0,0,39.00008,100,0.1365041,4.83585,6.768164,0,38.05918
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,9.355827,65.63431,34.76633,1.469649,1.469649,0,0,0,1.469649,636.6028,7.808828,0,0,9.355827,1.546999,1.469649,0,0,0,29.59898,0,0,0,39.00008,100,0.1365041,1.616614,7.484662,0,38.9548
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,8.643177,64.64903,36.33033,7.196218,7.196218,0,-1,0,7.196218,120.1072,1.068211,0,0,8.643177,7.574966,7.196218,0,0,0,29.59898,0,0,0,39.00008,100,0.1365041,7.915839,6.914542,0,38.24215
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,7.016307,59.13676,37.01243,4.153506,4.153506,0,0,0,4.153506,168.9249,2.644195,0,0,7.016307,4.372112,4.153506,0,0,0,29.59898,0,0,0,39.00008,100,0.1365041,4.568857,5.613045,0,36.61528
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,5.114076,53.20144,37.70831,0,0,0,0,0,0,0,5.114076,0,0,5.114076,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1365041,0,4.091261,0,34.71305
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,2.708681,44.94015,37.16401,5.606844,5.606844,0,0,0,5.606844,48.31026,0,8.881784E-16,0,2.708681,5.901941,5.606844,0,0,0,29.59898,0,3.19326,-3.19326,35.63409,91.36927,0.1365041,6.167529,2.166945,0,32.30766
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.5057951,36.56447,35.18661,13.29571,13.29571,12,0,3.372,13.29571,3.804199,0,0,0,0.5057951,1.363901,1.295706,0,0,3.548067,26.40572,0,0.8581055,-0.8581055,34.72956,89.04999,0.1365041,14.62528,0.4046361,12,26.91151
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,33.27122,33.27122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.501518,25.54761,0,0,0,34.72956,89.04999,0.1365041,0,0,0,25.54761
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,31.62454,31.62454,7.661049,7.661049,0,-1,0,7.661049,0,0,8.881784E-16,0.067154,0,8.064262,7.661049,0,0,4.501518,25.54761,0,8.064262,-8.064262,26.22908,67.25393,0.1365041,8.427154,0,0,25.54761
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,30.03298,30.03298,7.139973,7.139973,0,-1,0,7.139973,0,0,8.881784E-16,0,0,7.515761,7.139973,0,0,13.46181,17.48335,0,7.515761,-7.515761,18.30678,46.94036,0.1365041,7.85397,0,0,17.48335
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,28.35185,28.35185,1.148606,1.148606,0,-1,0,1.148606,0,0,2.220446E-16,0,0,1.209059,1.148606,0,0,21.81265,9.967589,0,1.209059,-1.209059,17.03232,43.67252,0.1365041,1.263467,0,0,9.967589
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,26.95321,26.95321,0.857817,0.857817,0,-1,0,0.857817,0,0,0,0,0,0.9029652,0.857817,0,0,23.15605,8.75853,0,0.9029652,-0.9029652,16.08051,41.23199,0.1365041,0.9435987,0,0,8.75853
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,25.83016,25.83016,1.028159,1.028159,0,-1,0,1.028159,0,0,0,0,0,1.082273,1.028159,0,0,24.15935,7.855565,0,1.082273,-1.082273,14.93969,38.30683,0.1365041,1.130975,0,0,7.855565
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,24.68644,24.68644,0.9441918,0.9441918,0,-1,0,0.9441918,0,0,1.110223E-16,0,0,0.9938861,0.9441918,0,0,25.36187,6.773292,0,0.9938861,-0.9938861,13.89204,35.62056,0.1365041,1.038611,0,0,6.773292
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,23.79764,23.79764,0.6739264,0.6739264,0,-1,0,0.6739264,0,0,1.110223E-16,0,0,0.7093962,0.6739264,0,0,26.46619,5.779406,0,0.7093962,-0.7093962,13.14427,33.7032,0.1365041,0.7413191,0,0,5.779406
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,22.98464,22.98464,1.420432,1.420432,0,-1,0,1.420432,0,0,2.220446E-16,0,0,1.495191,1.420432,0,0,27.25441,5.070009,0,1.495191,-1.495191,11.5682,29.662,0.1365041,1.562475,0,0,5.070009
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,22.17163,22.17163,0.4289856,0.4289856,0,-1,0,0.4289856,0,0,5.551115E-17,0,0,0.4515638,0.4289856,0,0,28.91573,3.574818,0,0.4515638,-0.4515638,11.09221,28.44152,0.1365041,0.4718842,0,0,3.574818
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,21.31729,21.31729,0.5190951,0.5190951,0,0,0,0.5190951,0,0,1.110223E-16,0,0,0.5464159,0.5190951,0,0,29.41747,3.123255,0,0.5464159,-0.5464159,10.51624,26.96467,0.1365041,0.5710046,0,0,3.123255
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,20.61452,20.61452,1.005339,1.005339,0,0,0,1.005339,0,0,0,0,0,1.058251,1.005339,0,0,30.0246,2.576838,0,1.058251,-1.058251,9.400747,24.10443,0.1365041,1.105873,0,0,2.576838
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.6182446,21.45814,19.91864,2.297459,2.297459,11.09746,0,3.143657,2.297459,26.90994,0,0,0,0.6182446,0,0,8.8,8.36,31.20043,1.518587,8.978245,0,8.978245,17.91826,45.94416,0.1381825,2.527205,0.4945957,12,2.136832
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.953864,26.02415,21.02791,0.419022,0.419022,9.219022,0,2.668413,0.419022,466.2914,0,0,0,1.953864,0,0,8.8,8.36,22.22219,9.599008,10.31386,0,10.31386,27.70285,71.0328,0.1386901,0.4609242,1.563091,12,11.55287
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.516084,36.33047,24.04568,0,0,0,-1,0,0,0,0,0,0,4.516084,0,0,0,0,11.90833,18.88148,4.516084,0,4.516084,31.98718,82.01825,0.1377128,0,3.612867,0,23.39757
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,8.249344,51.92757,27.14612,0,0,0,0,0,0,0,0.8571022,0,0,8.249344,0,0,0,0,7.392242,22.94596,7.392242,0,7.392242,39.00008,100,0.1361424,0,6.599475,0,31.1953
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,8.766239,57.12713,29.86073,9.033574,9.033574,3,0,1.095,9.033574,97.04065,2.415108,0,0,8.766239,6.35113,6.033574,0,0,0,29.59898,0,0,0,39.00008,100,0.1361424,9.936932,7.012991,12,38.36522
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,9.221696,62.09539,32.41688,1.042973,1.042973,0,0,0,1.042973,884.1738,8.12383,0,0,9.221696,1.097867,1.042973,0,0,0,29.59898,0,0,0,39.00008,100,0.1361424,1.147271,7.377357,0,38.82067
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,6.395001,54.41444,34.88346,0.7855339,0.7855339,0,0,0,0.7855339,814.0962,5.568124,0,0,6.395001,0.8268778,0.7855339,0,0,0,29.59898,0,0,0,39.00008,100,0.1361424,0.8640873,5.116001,0,35.99398
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,5.618201,53.48634,36.43368,3.693898,3.693898,0,-1,0,3.693898,152.0941,1.729887,0,0,5.618201,3.888314,3.693898,0,0,0,29.59898,0,0,0,39.00008,100,0.1361424,4.063288,4.494561,0,35.21718
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,5.382523,53.4645,37.12956,0,0,0,0,0,0,0,5.382523,0,0,5.382523,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1361424,0,4.306018,0,34.9815
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,2.715162,45.63418,37.80477,4.946546,4.946546,0,0,0,4.946546,54.89006,0,8.881784E-16,0,2.715162,5.206891,4.946546,0,0,0,29.59898,0,2.491728,-2.491728,36.37357,93.26537,0.1361424,5.441201,2.17213,0,32.31414
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.353159,38.23247,37.26047,1.487378,1.487378,0,0,0,1.487378,23.74373,0,0,0,0.353159,1.565661,1.487378,0,0,2.768587,27.10725,0,1.212502,-1.212502,35.09548,89.98822,0.1361424,1.636116,0.2825272,0,27.46041
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2673784,36.02973,35.30374,0,0,0,0,0,0,0,0,0,0,0.2673784,0,0,0,0,4.115812,25.89475,0.2673784,0,0.2673784,35.34913,90.63863,0.1360863,0,0.2139028,0,26.16213
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,33.38836,33.38836,3.6262,3.6262,0,-1,0,3.6262,0,0,0,0,0,3.817053,3.6262,0,0,3.848433,26.13539,0,3.817053,-3.817053,31.32561,80.32191,0.1360863,3.98882,0,0,26.13539
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,31.74167,31.74167,7.622942,7.622942,0,-1,0,7.622942,0,0,0,0.0252362,0,8.02415,7.622942,0,0,8.089603,22.31833,0,8.02415,-8.02415,22.86741,58.63427,0.1360863,8.385236,0,0,22.31833
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,30.12944,30.12944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.00533,14.29419,0,0,0,22.86741,58.63427,0.1360863,0,0,0,14.29419
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,28.44831,28.44831,1.622851,1.622851,0,-1,0,1.622851,0,0,2.220446E-16,0,0,1.708265,1.622851,0,0,17.00533,14.29419,0,1.708265,-1.708265,21.06674,54.01718,0.1360863,1.785137,0,0,14.29419
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,27.04967,27.04967,1.542599,1.542599,0,-1,0,1.542599,0,0,2.220446E-16,0,0,1.623789,1.542599,0,0,18.9034,12.58592,0,1.623789,-1.623789,19.35512,49.62841,0.1360863,1.696859,0,0,12.58592
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,25.92661,25.92661,0.9366946,0.9366946,0,-1,0,0.9366946,0,0,0,0,0,0.9859943,0.9366946,0,0,20.70761,10.96213,0,0.9859943,-0.9859943,18.31579,46.96347,0.1360863,1.030364,0,0,10.96213
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,24.7829,24.7829,0.1165251,0.1165251,0,-1,0,0.1165251,0,0,0,0,0,0.1226581,0.1165251,0,0,21.80316,9.976138,0,0.1226581,-0.1226581,18.18649,46.63195,0.1360863,0.1281777,0,0,9.976138
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,23.87343,23.87343,1.427684,1.427684,0,-1,0,1.427684,0,0,0,0,0,1.502825,1.427684,0,0,21.93944,9.85348,0,1.502825,-1.502825,16.60238,42.57012,0.1360863,1.570452,0,0,9.85348
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,23.06042,23.06042,0.5075942,0.5075942,0,-1,0,0.5075942,0,0,1.110223E-16,0,0,0.5343097,0.5075942,0,0,23.60925,8.350655,0,0.5343097,-0.5343097,16.03917,41.12599,0.1360863,0.5583537,0,0,8.350655
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,22.22675,22.22675,1.279586,1.279586,0,-1,0,1.279586,0,0,0,0,0,1.346933,1.279586,0,0,24.20292,7.816345,0,1.346933,-1.346933,14.61938,37.4855,0.1360863,1.407545,0,0,7.816345
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,21.39307,21.39307,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.69952,6.469412,0,0,0,14.61938,37.4855,0.1360863,0,0,0,6.469412
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,20.67653,20.67653,0.7194605,0.7194605,0,0,0,0.7194605,0,0,1.110223E-16,0,0,0.7573269,0.7194605,0,0,25.69952,6.469412,0,0.7573269,-0.7573269,13.82108,35.4386,0.1360863,0.7914066,0,0,6.469412
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.9822256,22.44041,19.98065,2.521475,2.521475,0,0,0,2.521475,38.9544,0,4.440892E-16,0,0.9822256,2.654184,2.521475,0,0,26.54099,5.712085,0,1.671959,-1.671959,12.05868,30.91964,0.1360863,2.773623,0.7857805,0,6.694311
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.457352,30.14203,21.08303,5.208231,5.208231,11.83293,0,3.32973,5.208231,66.38247,0,0,0,3.457352,0,0,6.624694,6.293459,28.39872,4.040126,9.750812,0,9.750812,21.30911,54.63865,0.1378425,5.729054,2.765882,12,7.497479
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,7.06253,44.32416,24.12836,3.724298,3.724298,0,-1,0,3.724298,189.6338,0,0,0,7.06253,3.920314,3.724298,0,0,18.64791,12.81586,3.142216,0,3.142216,24.29008,62.28214,0.1371877,4.096728,5.650024,0,19.87839
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,7.447927,49.20703,27.2288,5.942134,5.942134,0,0,0,5.942134,125.3409,0,0,0,7.447927,6.254879,5.942134,0,0,15.5057,15.64385,1.193049,0,1.193049,25.42191,65.18425,0.1369407,6.536348,5.958342,0,23.09178
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,8.600213,56.58931,29.93653,0,0,0,0,0,0,0,0,0,0,8.600213,0,0,0,0,14.31265,16.7176,8.600213,0,8.600213,33.58079,86.10441,0.1351861,0,6.880171,0,25.31781
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,7.16057,54.37696,32.51334,0,0,0,0,0,0,0,1.448137,0,0,7.16057,0,0,0,0,5.712434,24.45779,5.712434,0,5.712434,39.00008,100,0.1340453,0,5.728456,0,31.61836
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,5.748175,52.28902,34.97992,1.249157,1.249157,0,0,0,1.249157,460.1642,4.433273,0,0,5.748175,1.314902,1.249157,0,0,0,29.59898,0,0,0,39.00008,100,0.1340453,1.374073,4.59854,0,35.34715
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,5.394742,52.83369,36.53014,5.408918,5.408918,0,-1,0,5.408918,99.73791,0,0,0,5.394742,5.693598,5.408918,0,0,0,29.59898,0,0.2988562,-0.2988562,38.68505,99.19225,0.1340453,5.94981,4.315794,0,34.99372
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,4.16509,49.54389,37.22602,5.722936,5.722936,0,0,0,5.722936,72.7789,0,0,0,4.16509,6.024143,5.722936,0,0,0.3320624,29.30012,0,1.859053,-1.859053,36.72544,94.16761,0.1340453,6.295229,3.332072,0,33.46521
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,1.883716,43.25127,37.90123,0,0,0,0,0,0,0,0,0,0,1.883716,0,0,0,0,2.397677,27.44107,1.883716,0,1.883716,38.51249,98.74978,0.1336733,0,1.506973,0,29.32479
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,2.065861,43.22325,37.35693,5.783694,5.783694,0,0,0,5.783694,35.7187,0,8.881784E-16,0,2.065861,6.088099,5.783694,0,0,0.5139609,29.13641,0,4.022239,-4.022239,34.27268,87.87849,0.1336733,6.362063,1.652688,0,31.20227
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.6152409,37.10243,35.42087,6.303105,6.303105,0,0,0,6.303105,9.760918,0,0,0,0.6152409,6.634848,6.303105,0,0,4.983115,25.11417,0,6.019607,-6.019607,27.92746,71.60872,0.1336733,6.933416,0.4921928,0,25.72942
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,33.48481,33.48481,3.461077,3.461077,0,-1,0,3.461077,0,0,4.440892E-16,0,0,3.643239,3.461077,0,0,11.67157,19.09457,0,3.643239,-3.643239,24.08715,61.76179,0.1336733,3.807184,0,0,19.09457
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,31.83813,31.83813,2.954685,2.954685,0,-1,0,2.954685,0,0,0,0,0,3.110194,2.954685,0,0,15.71961,15.45133,0,3.110194,-3.110194,20.80871,53.35557,0.1336733,3.250153,0,0,15.45133
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,30.21212,30.21212,3.034034,3.034034,0,-1,0,3.034034,0,0,0,0,0,3.193719,3.034034,0,0,19.17538,12.34114,0,3.193719,-3.193719,17.44224,44.7236,0.1336733,3.337437,0,0,12.34114
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,28.5241,28.5241,1.076936,1.076936,0,-1,0,1.076936,0,0,0,0,0,1.133616,1.076936,0,0,22.72396,9.147415,0,1.133616,-1.133616,16.2473,41.65966,0.1336733,1.184629,0,0,9.147415
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,27.13234,27.13234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.98353,8.013799,0,0,0,16.2473,41.65966,0.1336733,0,0,0,8.013799
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,25.98862,25.98862,0.0977,0.0977,0,-1,0,0.0977,0,0,1.387779E-17,0,0,0.1028421,0.0977,0,0,23.98353,8.013799,0,0.1028421,-0.1028421,16.1389,41.3817,0.1336733,0.10747,0,0,8.013799
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,24.85868,24.85868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.0978,7.910957,0,0,0,16.1389,41.3817,0.1336733,0,0,0,7.910957
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,23.92855,23.92855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.0978,7.910957,0,0,0,16.1389,41.3817,0.1336733,0,0,0,7.910957
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,23.11555,23.11555,1.717133,1.717133,0,-1,0,1.717133,0,0,2.220446E-16,0,0,1.807508,1.717133,0,0,24.0978,7.910957,0,1.807508,-1.807508,14.23362,36.49638,0.1336733,1.888846,0,0,7.910957
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,22.28187,22.28187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.10614,6.103449,0,0,0,14.23362,36.49638,0.1336733,0,0,0,6.103449
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,21.44819,21.44819,0.8966305,0.8966305,0,0,0,0.8966305,0,0,1.110223E-16,0,0,0.9438215,0.8966305,0,0,26.10614,6.103449,0,0.9438215,-0.9438215,13.23874,33.94542,0.1336733,0.9862935,0,0,6.103449
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,20.73165,20.73165,0.3286309,0.3286309,0,0,0,0.3286309,0,0,5.551115E-17,0,0,0.3459272,0.3286309,0,0,27.15483,5.159627,0,0.3459272,-0.3459272,12.8741,33.01045,0.1336733,0.3614939,0,0,5.159627
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,2.058001,25.27525,20.03577,2.044655,2.044655,0,0,0,2.044655,100.6527,0,0,0,2.058001,2.152269,2.044655,0,0,27.5392,4.8137,0,0.09426804,-0.09426804,12.77473,32.75566,0.1336733,2.249121,1.646401,0,6.871701
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.522035,33.20722,21.13815,7.929419,7.929419,12,0,3.372,7.929419,57.02858,0,0,0,4.522035,0,0,4.070581,3.867052,27.64394,4.719432,8.389087,0,8.389087,20.73332,53.16225,0.1354639,8.722361,3.617628,12,9.241467
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,6.494565,42.54712,24.18348,1.15666,1.15666,0,-1,0,1.15666,561.4931,0,0,0,6.494565,1.217536,1.15666,0,0,19.25485,12.26961,5.277028,0,5.277028,25.73955,65.99871,0.1344316,1.272326,5.195652,0,18.76417
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,7.766763,50.40359,27.30459,0.4597129,0.4597129,0,0,0,0.4597129,1689.481,0,0,0,7.766763,0.4839083,0.4597129,0,0,13.97783,17.01893,7.282855,0,7.282855,32.64867,83.71437,0.1330325,0.5056841,6.213411,0,24.7857
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,8.649967,56.87871,30.0192,5.309702,5.309702,0,0,0,5.309702,162.9087,0,0,0,8.649967,5.58916,5.309702,0,0,6.694971,23.57351,3.060806,0,3.060806,35.55241,91.15984,0.1324531,5.840673,6.919973,0,32.22347
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,9.822333,64.83393,32.6098,7.209206,7.209206,0,0,0,7.209206,136.2471,0,0,0,9.822333,7.588638,7.209206,0,0,3.634164,26.32823,2.233696,0,2.233696,37.67148,96.59334,0.1320335,7.930127,7.857867,0,36.15056
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,7.788579,59.73727,35.07637,1.26058,1.26058,0,0,0,1.26058,617.8569,5.061184,0,0,7.788579,1.326926,1.26058,0,0,1.400469,28.33856,1.400469,0,1.400469,39.00008,100,0.1317718,1.386637,6.230863,0,36.12714
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,4.953542,51.46162,36.62659,2.400915,2.400915,0,-1,0,2.400915,206.319,2.426264,0,0,4.953542,2.527279,2.400915,0,0,0,29.59898,0,0,0,39.00008,100,0.1317718,2.641006,3.962834,0,34.55252
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,4.434506,50.52124,37.32248,0,0,0,0,0,0,0,4.434506,0,0,4.434506,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1317718,0,3.547605,0,34.03349
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,4.85033,52.63684,37.99768,0,0,0,0,0,0,0,4.85033,0,0,4.85033,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1317718,0,3.880264,0,34.44931
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,2.009493,43.16441,37.46027,0,0,0,0,0,0,0,2.009493,0,0,2.009493,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1317718,0,1.607595,0,31.60847
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.105261,38.56563,35.51733,0,0,0,0,0,0,0,1.105261,0,0,1.105261,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1317718,0,0.884209,0,30.70424
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,33.58127,33.58127,4.831487,4.831487,0,-1,0,4.831487,0,0,8.881784E-16,0,0,5.085775,4.831487,0,0,0,29.59898,0,5.085775,-5.085775,33.6392,86.25419,0.1317718,5.314635,0,0,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,31.93459,31.93459,1.576046,1.576046,0,-1,0,1.576046,0,0,2.220446E-16,0,0,1.658996,1.576046,0,0,5.650861,24.5132,0,1.658996,-1.658996,31.89046,81.77026,0.1317718,1.733651,0,0,24.5132
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,30.30858,30.30858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.49419,22.85421,0,0,0,31.89046,81.77026,0.1317718,0,0,0,22.85421
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,28.59989,28.59989,0.4371756,0.4371756,0,-1,0,0.4371756,0,0,5.551115E-17,0,0,0.4601848,0.4371756,0,0,7.49419,22.85421,0,0.4601848,-0.4601848,31.40539,80.52647,0.1317718,0.4808931,0,0,22.85421
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,27.20813,27.20813,0.7226027,0.7226027,0,-1,0,0.7226027,0,0,1.110223E-16,0,0,0.7606345,0.7226027,0,0,8.005507,22.39402,0,0.7606345,-0.7606345,30.60361,78.47063,0.1317718,0.794863,0,0,22.39402
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,26.08508,26.08508,1.680377,1.680377,0,-1,0,1.680377,0,0,2.220446E-16,0,0,1.768818,1.680377,0,0,8.850657,21.63339,0,1.768818,-1.768818,28.73911,73.68988,0.1317718,1.848415,0,0,21.63339
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,24.94136,24.94136,0.2439563,0.2439563,0,-1,0,0.2439563,0,0,0,0,0,0.2567961,0.2439563,0,0,10.81601,19.86457,0,0.2567961,-0.2567961,28.46842,72.99581,0.1317718,0.2683519,0,0,19.86457
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,24.01123,24.01123,0.4244666,0.4244666,0,-1,0,0.4244666,0,0,5.551115E-17,0,0,0.446807,0.4244666,0,0,11.10134,19.60777,0,0.446807,-0.446807,27.99745,71.78819,0.1317718,0.4669133,0,0,19.60777
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,23.17755,23.17755,1.09302,1.09302,0,-1,0,1.09302,0,0,0,0,0,1.150548,1.09302,0,0,11.59779,19.16097,0,1.150548,-1.150548,26.78466,68.67849,0.1317718,1.202323,0,0,19.16097
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,22.34388,22.34388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.1317718,0,0,0,18.01042
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,21.5102,21.5102,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.1317718,0,0,0,18.01042
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,20.79366,20.79366,0.6459054,0.6459054,0,0,0,0.6459054,0,0,1.110223E-16,0,0,0.6799004,0.6459054,0,0,12.87618,18.01042,0,0.6799004,-0.6799004,26.06799,66.84085,0.1317718,0.7104959,0,0,18.01042
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,2.05738,25.33759,20.09778,0,0,0,0,0,0,0,0,0,0,2.05738,0,0,0,0,13.63162,17.33052,2.05738,0,2.05738,28.01979,71.84547,0.1313891,0,1.645904,0,19.3879
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.676865,33.74378,21.22083,4.155066,4.155066,0,0,0,4.155066,112.5581,0,0,0,4.676865,4.373754,4.155066,0,0,11.57424,19.18216,0.3031108,0,0.3031108,28.30734,72.58279,0.1313329,4.570573,3.741492,0,23.85902
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,6.935362,44.05785,24.25926,0.04849434,0.04849434,0,-1,0,0.04849434,14301.38,0,0,0,6.935362,0.05104668,0.04849434,0,0,11.27113,19.45496,6.884315,0,6.884315,34.83838,89.32899,0.1300696,0.05334378,5.548289,0,26.39032
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,9.254409,55.9852,27.42172,1.520814,1.520814,0,0,0,1.520814,608.5168,3.266735,0,0,9.254409,1.600857,1.520814,0,0,4.386817,25.65084,4.386817,0,4.386817,39.00008,100,0.1292772,1.672895,7.403527,0,34.90525
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,10.10172,62.8271,30.15011,0,0,0,0,0,0,0,10.10172,0,0,10.10172,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292772,0,8.08138,0,39.7007
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,10.70379,68.8412,32.70626,0,0,0,0,0,0,0,10.70379,0,0,10.70379,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292772,0,8.563035,0,40.30277
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,10.12172,69.50788,35.17283,2.518711,2.518711,0,0,0,2.518711,401.8611,7.470445,0,0,10.12172,2.651275,2.518711,0,0,0,29.59898,0,0,0,39.00008,100,0.1292772,2.770582,8.097376,0,39.7207
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,9.577099,69.13743,36.73684,0,0,0,-1,0,0,0,9.577099,0,0,9.577099,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292772,0,7.661679,0,39.17608
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,7.164627,60.17219,37.41893,2.206074,2.206074,0,0,0,2.206074,324.7683,4.842444,0,0,7.164627,2.322183,2.206074,0,0,0,29.59898,0,0,0,39.00008,100,0.1292772,2.426681,5.731702,0,36.76361
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,5.497345,54.96642,38.11481,5.167231,5.167231,0,0,0,5.167231,106.3886,0.05815513,0,0,5.497345,5.43919,5.167231,0,0,0,29.59898,0,0,0,39.00008,100,0.1292772,5.683954,4.397876,0,35.09632
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.675518,45.28927,37.59118,4.222981,4.222981,0,0,0,4.222981,63.35614,0,0,0,2.675518,4.445244,4.222981,0,0,0,29.59898,0,1.769726,-1.769726,37.13462,95.21679,0.1292772,4.645279,2.140414,0,32.2745
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.29315,39.21536,35.63445,0,0,0,0,0,0,0,0,0,0,1.29315,0,0,0,0,1.966362,27.82925,1.29315,0,1.29315,38.36141,98.3624,0.1290455,0,1.03452,0,29.1224
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,33.6984,33.6984,3.009459,3.009459,0,-1,0,3.009459,0,0,4.440892E-16,0,0,3.167851,3.009459,0,0,0.6732121,28.99309,0,3.167851,-3.167851,35.02221,89.80035,0.1290455,3.310405,0,0,28.99309
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,32.05172,32.05172,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.193047,25.82524,0,0,0,35.02221,89.80035,0.1290455,0,0,0,25.82524
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,30.40504,30.40504,1.453163,1.453163,0,-1,0,1.453163,0,0,2.220446E-16,0,0,1.529645,1.453163,0,0,4.193047,25.82524,0,1.529645,-1.529645,33.40982,85.66602,0.1290455,1.598479,0,0,25.82524
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,28.69635,28.69635,1.521074,1.521074,0,-1,0,1.521074,0,0,2.220446E-16,0,0,1.601131,1.521074,0,0,5.892653,24.29559,0,1.601131,-1.601131,31.72208,81.33849,0.1290455,1.673182,0,0,24.29559
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,27.30459,27.30459,0.7723674,0.7723674,0,-1,0,0.7723674,0,0,1.110223E-16,0,0,0.8130183,0.7723674,0,0,7.671687,22.69446,0,0.8130183,-0.8130183,30.86508,79.14108,0.1290455,0.8496042,0,0,22.69446
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,26.16087,26.16087,1.609957,1.609957,0,-1,0,1.609957,0,0,2.220446E-16,0,0,1.694692,1.609957,0,0,8.575041,21.88144,0,1.694692,-1.694692,29.07872,74.56067,0.1290455,1.770953,0,0,21.88144
