Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.3099242,48.42251,47.51261,6.147295,6.147295,0,0,0,6.147295,5.041636,0,0,0,0.3099242,6.470837,6.147295,0,0,7.430101,22.91189,0,6.160913,-6.160913,25.45709,65.27447,0.1243311,6.762025,0.2479394,0,23.22181
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,46.03817,46.03817,10.49067,8.36,0,-1,0,8.36,0,0,2.130666,3.179732,0,8.8,8.36,0,0,14.27556,16.75097,0,8.8,-8.8,16.18108,41.48986,0.1243311,11.53973,0,0,16.75097
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,44.37771,44.37771,3.720256,3.720256,0,-1,0,3.720256,0,0,0,0,0,3.916059,3.720256,0,0,24.05334,7.950974,0,3.916059,-3.916059,12.05319,30.90555,0.1243311,4.092282,0,0,7.950974
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,42.4761,42.4761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.40451,4.034915,0,0,0,12.05319,30.90555,0.1243311,0,0,0,4.034915
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,40.5745,40.5745,0.1591214,0.1591214,0,-1,0,0.1591214,0,0,2.775558E-17,0,0,0.1674962,0.1591214,0,0,28.40451,4.034915,0,0.1674962,-0.1674962,11.87663,30.45284,0.1243311,0.1750336,0,0,4.034915
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,39.02428,39.02428,1.391952,1.391952,0,-1,0,1.391952,0,0,2.220446E-16,0,0,1.465212,1.391952,0,0,28.59062,3.867419,0,1.465212,-1.465212,10.33216,26.49267,0.1243311,1.531147,0,0,3.867419
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,37.94256,37.94256,0.3994859,0.3994859,0,-1,0,0.3994859,0,0,5.551115E-17,0,0,0.4205115,0.3994859,0,0,30.21864,2.402206,0,0.4205115,-0.4205115,9.888906,25.35612,0.1243311,0.4394346,0,0,2.402206
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,36.79884,36.79884,1.382385,1.382385,0,-1,0,1.382385,0,0,2.220446E-16,0,0,1.455142,1.382385,0,0,30.68587,1.981695,0,1.455142,-1.455142,8.355051,21.42316,0.1243311,1.520623,0,0,1.981695
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,35.79292,35.79292,0.9901029,0.5002248,0,-1,0,0.5002248,0,0,0.489878,0.5888883,0,0.5265525,0.5002248,0,0,32.3027,0.5265525,0,0.5265525,-0.5265525,7.800015,20,0.1243311,1.089113,0,0,0.5265525
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,34.99369,34.99369,2.6611,0,0,-1,0,0,0,0,2.6611,2.92721,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243311,2.92721,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,34.14624,34.14624,1.108021,0,0,-1,0,0,0,0,1.108021,1.218823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243311,1.218823,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,33.42969,33.42969,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243311,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05524606,33.1706,33.02319,0,0,0,0,0,0,0,0,0,0,0.05524606,0,0,0,0,32.88775,0,0.05524606,0,0.05524606,7.852427,20.13439,0.1243287,0,0.04419685,0,0.05524606
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.22592,38.67733,32.53401,0,0,0,0,0,0,0,0,0,0,2.22592,0,0,0,0,32.83251,0.04972145,2.22592,0,2.22592,9.96412,25.54897,0.1242336,0,1.780736,0,2.275641
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.451581,46.88667,33.94643,2.184175,2.184175,0,0,0,2.184175,203.8106,0,0,0,4.451581,2.299132,2.184175,0,0,30.60659,2.053049,2.152449,0,2.152449,12.00611,30.78484,0.1241418,2.402593,3.561265,0,6.50463
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,6.746294,58.84186,37.61185,2.821544,2.821544,0,-1,0,2.821544,239.0994,0,0,0,6.746294,2.970046,2.821544,0,0,28.45414,3.990253,3.776248,0,3.776248,15.58858,39.97063,0.1239811,3.103698,5.397036,0,10.73655
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,7.531672,65.94785,41.04301,3.937465,3.937465,0,0,0,3.937465,191.2823,0,0,0,7.531672,4.1447,3.937465,0,0,24.67789,7.388876,3.386972,0,3.386972,18.80174,48.20949,0.1238373,4.331212,6.025338,0,14.92055
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,7.146286,67.86551,43.9092,4.008215,4.008215,0,0,0,4.008215,178.291,0,0,0,7.146286,4.219174,4.008215,0,0,21.29092,10.43715,2.927112,0,2.927112,21.57864,55.32974,0.1237133,4.409037,5.717029,0,17.58344
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,8.354077,75.657,46.00372,0,0,0,0,0,0,0,0,0,0,8.354077,0,0,0,0,18.36381,13.07155,8.354077,0,8.354077,29.50401,75.65117,0.1233607,0,6.683262,0,21.42563
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,8.124439,77.18869,48.01557,6.344926,6.344926,0,0,0,6.344926,128.0462,0,0,0,8.124439,6.67887,6.344926,0,0,10.00973,20.59022,1.44557,0,1.44557,30.8754,79.16754,0.1232999,6.979419,6.499551,0,28.71466
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,6.567989,71.84258,49.17996,3.550253,3.550253,0,-1,0,3.550253,185.0006,0,0,0,6.567989,3.737108,3.550253,0,0,8.564159,21.89123,2.830881,0,2.830881,33.56101,86.0537,0.123181,3.905278,5.254391,0,28.45922
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,5.162848,66.64706,49.49,3.411141,3.411141,0,0,0,3.411141,151.3525,0,0,0,5.162848,3.590675,3.411141,0,0,5.733279,24.43903,1.572174,0,1.572174,35.05251,89.87804,0.123115,3.752255,4.130279,0,29.60188
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,4.27423,63.75805,49.84138,3.169594,3.169594,0,0,0,3.169594,134.851,0,0,0,4.27423,3.336415,3.169594,0,0,4.161105,25.85398,0.9378155,0,0.9378155,35.9422,92.15929,0.1230757,3.486554,3.419384,0,30.12821
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,2.094607,55.67265,49.22129,0,0,0,0,0,0,0,0,0,0,2.094607,0,0,0,0,3.223289,26.69802,2.094607,0,2.094607,37.92932,97.25446,0.1229881,0,1.675686,0,28.79262
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.3004197,48.51225,47.62973,0,0,0,0,0,0,0,0,0,0,0.3004197,0,0,0,0,1.128683,28.58316,0.3004197,0,0.3004197,38.21432,97.98524,0.1229755,0,0.2403357,0,28.88358
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,46.19664,46.19664,2.379637,2.379637,0,-1,0,2.379637,0,0,4.440892E-16,0,0,2.50488,2.379637,0,0,0.828263,28.85354,0,2.50488,-2.50488,35.57394,91.21506,0.1229755,2.6176,0,0,28.85354
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,44.48795,44.48795,15.7899,8.36,0,-1,0,8.36,0,0,7.429898,9.008887,0,8.8,8.36,0,0,3.611464,26.34866,0,8.8,-8.8,26.29793,67.43045,0.1229755,17.36889,0,0,26.34866
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,42.59323,42.59323,5.419611,5.419611,0,-1,0,5.419611,0,0,8.881784E-16,0,0,5.704854,5.419611,0,0,13.38924,17.54866,0,5.704854,-5.704854,20.28448,52.01139,0.1229755,5.961572,0,0,17.54866
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,40.69163,40.69163,2.430614,2.430614,0,-1,0,2.430614,0,0,4.440892E-16,0,0,2.558541,2.430614,0,0,19.72797,11.84381,0,2.558541,-2.558541,17.58755,45.09618,0.1229755,2.673676,0,0,11.84381
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,39.16207,39.16207,0.934626,0.934626,0,-1,0,0.934626,0,0,0,0,0,0.9838168,0.934626,0,0,22.57079,9.285266,0,0.9838168,-0.9838168,16.55051,42.43712,0.1229755,1.028089,0,0,9.285266
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,38.08036,38.08036,1.644045,1.644045,0,-1,0,1.644045,0,0,2.220446E-16,0,0,1.730574,1.644045,0,0,23.66392,8.301449,0,1.730574,-1.730574,14.72633,37.75974,0.1229755,1.80845,0,0,8.301449
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,36.93664,36.93664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.58678,6.570875,0,0,0,14.72633,37.75974,0.1229755,0,0,0,6.570875
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,35.92383,35.92383,0.8713313,0.8713313,0,-1,0,0.8713313,0,0,1.110223E-16,0,0,0.9171909,0.8713313,0,0,25.58678,6.570875,0,0.9171909,-0.9171909,13.75952,35.28075,0.1229755,0.9584645,0,0,6.570875
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,35.13149,35.13149,1.481111,1.481111,0,-1,0,1.481111,0,0,2.220446E-16,0,0,1.559064,1.481111,0,0,26.60588,5.653685,0,1.559064,-1.559064,12.11612,31.06692,0.1229755,1.629222,0,0,5.653685
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,34.27715,34.27715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.33817,4.09462,0,0,0,12.11612,31.06692,0.1229755,0,0,0,4.09462
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,33.5606,33.5606,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.33817,4.09462,0,0,0,12.11612,31.06692,0.1229755,0,0,0,4.09462
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02583588,33.24374,33.17477,0,0,0,0,0,0,0,0,0,0,0.02583588,0,0,0,0,28.33817,4.09462,0.02583588,0,0.02583588,12.14063,31.12977,0.1229744,0,0.02066871,0,4.120456
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.692152,40.19296,32.69247,2.598701,2.598701,0,0,0,2.598701,103.5961,0,0,0,2.692152,2.735475,2.598701,0,0,28.31234,4.117873,0,0.04332257,-0.04332257,12.09497,31.01268,0.1229744,2.858571,2.153722,0,6.810025
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,4.60344,47.56604,34.12557,4.097478,4.097478,0,0,0,4.097478,112.3481,0,0,0,4.60344,4.313135,4.097478,0,0,28.36048,4.07455,0.2903056,0,0.2903056,12.37038,31.71885,0.1229623,4.507226,3.682752,0,8.67799
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,6.804955,59.21973,37.74965,4.685651,4.685651,0,-1,0,4.685651,145.2297,0,0,0,6.804955,4.932264,4.685651,0,0,28.07017,4.335825,1.872691,0,1.872691,14.14697,36.2742,0.122884,5.154216,5.443964,0,11.14078
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,6.590359,62.41779,41.16014,2.149368,2.149368,0,0,0,2.149368,306.6184,0,0,0,6.590359,2.262493,2.149368,0,0,26.19748,6.021247,4.327866,0,4.327866,18.25274,46.80181,0.1227036,2.364305,5.272287,0,12.61161
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,7.653616,70.05003,43.98499,2.521783,2.521783,0,0,0,2.521783,303.5002,0,0,0,7.653616,2.654508,2.521783,0,0,21.86961,9.916327,4.999108,0,4.999108,22.99531,58.96222,0.1224958,2.773961,6.122893,0,17.56994
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,8.485197,76.35724,46.07951,3.762187,3.762187,0,0,0,3.762187,225.5389,0,0,0,8.485197,3.960197,3.762187,0,0,16.8705,14.41552,4.525,0,4.525,27.2881,69.96935,0.1223083,4.138406,6.788157,0,22.90072
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,8.071939,77.05311,48.09824,3.10178,3.10178,0,0,0,3.10178,260.2357,0,0,0,8.071939,3.265032,3.10178,0,0,12.34551,18.48802,4.806906,0,4.806906,31.84834,81.66223,0.1221097,3.411958,6.457551,0,26.55996
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,7.15902,74.43613,49.25574,0.4511513,0.4511513,0,-1,0,0.4511513,1586.834,0,0,0,7.15902,0.474896,0.4511513,0,0,7.538599,22.81424,6.684124,0,6.684124,38.18945,97.92148,0.1218347,0.4962664,5.727216,0,29.97326
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,5.83164,69.32125,49.56579,4.218459,4.218459,0,0,0,4.218459,138.241,0.5366809,0,0,5.83164,4.440484,4.218459,0,0,0.8544752,28.82995,0.8544752,0,0.8544752,39.00008,100,0.1217997,4.640305,4.665312,0,34.66159
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,4.543394,64.82137,49.91718,1.36339,1.36339,0,0,0,1.36339,333.2424,3.108247,0,0,4.543394,1.435148,1.36339,0,0,0,29.59898,0,0,0,39.00008,100,0.1217997,1.499729,3.634715,0,34.14237
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.339596,56.50208,49.25574,0,0,0,0,0,0,0,2.339596,0,0,2.339596,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1217997,0,1.871677,0,31.93857
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.2977141,48.58048,47.70552,3.250533,3.250533,0,0,0,3.250533,9.158934,0,4.440892E-16,0,0.2977141,3.421614,3.250533,0,0,0,29.59898,0,3.123899,-3.123899,35.7072,91.55674,0.1217997,3.575586,0.2381713,0,29.89669
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,46.27243,46.27243,0.640359,0.640359,0,-1,0,0.640359,0,0,0,0,0,0.6740622,0.640359,0,0,3.470999,26.47508,0,0.6740622,-0.6740622,34.99667,89.73489,0.1217997,0.704395,0,0,26.47508
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,44.57063,44.57063,1.602462,1.602462,0,-1,0,1.602462,0,0,2.220446E-16,0,0,1.686802,1.602462,0,0,4.219957,25.80102,0,1.686802,-1.686802,33.21863,85.1758,0.1217997,1.762708,0,0,25.80102
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,42.71036,42.71036,2.638466,2.638466,0,-1,0,2.638466,0,0,4.440892E-16,0,0,2.777332,2.638466,0,0,6.094182,24.11421,0,2.777332,-2.777332,30.29107,77.66924,0.1217997,2.902312,0,0,24.11421
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,40.7743,40.7743,0.6163375,0.6163375,0,-1,0,0.6163375,0,0,1.110223E-16,0,0,0.6487763,0.6163375,0,0,9.180106,21.33688,0,0.6487763,-0.6487763,29.60719,75.91573,0.1217997,0.6779712,0,0,21.33688
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,39.25853,39.25853,0.843097,0.843097,0,-1,0,0.843097,0,0,0,0,0,0.8874705,0.843097,0,0,9.900969,20.68811,0,0.8874705,-0.8874705,28.67172,73.51708,0.1217997,0.9274067,0,0,20.68811
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,38.17682,38.17682,1.237113,1.237113,0,-1,0,1.237113,0,0,2.220446E-16,0,0,1.302224,1.237113,0,0,10.88705,19.80064,0,1.302224,-1.302224,27.29905,69.99744,0.1217997,1.360824,0,0,19.80064
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,37.0331,37.0331,0.8661564,0.8661564,0,-1,0,0.8661564,0,0,1.110223E-16,0,0,0.9117436,0.8661564,0,0,12.33396,18.49841,0,0.9117436,-0.9117436,26.33799,67.53317,0.1217997,0.9527721,0,0,18.49841
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,36.04096,36.04096,0.4822792,0.4822792,0,-1,0,0.4822792,0,0,5.551115E-17,0,0,0.5076623,0.4822792,0,0,13.34701,17.58667,0,0.5076623,-0.5076623,25.80287,66.16107,0.1217997,0.5305071,0,0,17.58667
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,35.24862,35.24862,0.5694196,0.5694196,0,-1,0,0.5694196,0,0,0,0,0,0.5993891,0.5694196,0,0,13.91108,17.07901,0,0.5993891,-0.5993891,25.17106,64.54105,0.1217997,0.6263615,0,0,17.07901
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,34.39428,34.39428,0.919472,0.919472,0,-1,0,0.919472,0,0,1.110223E-16,0,0,0.9678653,0.919472,0,0,14.57707,16.47962,0,0.9678653,-0.9678653,24.15084,61.9251,0.1217997,1.011419,0,0,16.47962
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,33.67773,33.67773,1.079147,1.079147,0,0,0,1.079147,0,0,2.220446E-16,0,0,1.135944,1.079147,0,0,15.65247,15.51175,0,1.135944,-1.135944,22.95345,58.85487,0.1217997,1.187061,0,0,15.51175
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1194434,33.63218,33.31256,1.048603,1.048603,0,0,0,1.048603,11.39071,0,0,0,0.1194434,1.103793,1.048603,0,0,16.91463,14.37581,0,0.9843496,-0.9843496,21.91585,56.19438,0.1217997,1.153464,0.09555469,0,14.49525
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.498639,36.93589,32.84406,2.482538,2.482538,0,0,0,2.482538,60.36722,0,0,0,1.498639,2.613198,2.482538,0,0,18.00836,13.39146,0,1.114559,-1.114559,20.741,53.18195,0.1217997,2.730792,1.198912,0,14.8901
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,3.925862,45.57259,34.25648,2.019577,2.019577,0,0,0,2.019577,194.3903,0,0,0,3.925862,2.125871,2.019577,0,0,19.24675,12.2769,1.799991,0,1.799991,22.44863,57.56046,0.1217259,2.221535,3.14069,0,16.20276
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,4.445436,51.1531,37.86678,0,0,0,-1,0,0,0,0,0,0,4.445436,0,0,0,0,17.44676,13.89689,4.445436,0,4.445436,26.66594,68.37406,0.121544,0,3.556349,0,18.34233
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,6.224304,61.13473,41.23593,3.811127,3.811127,0,0,0,3.811127,163.3192,0,0,0,6.224304,4.011712,3.811127,0,0,13.00133,17.89778,2.212591,0,2.212591,28.76498,73.75623,0.1214537,4.192239,4.979443,0,24.12209
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,6.017293,63.64398,44.06767,5.369415,5.369415,0,0,0,5.369415,112.0661,0,0,0,6.017293,5.652016,5.369415,0,0,10.78874,19.88912,0.3652775,0,0.3652775,29.11152,74.64477,0.1214388,5.906357,4.813835,0,25.90641
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,4.578345,60.75352,46.1553,3.428666,3.428666,0,0,0,3.428666,133.5314,0,0,0,4.578345,3.609123,3.428666,0,0,10.42346,20.21787,0.9692222,0,0.9692222,30.031,77.00242,0.1213992,3.771533,3.662676,0,24.79621
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,6.34949,69.75084,48.17403,5.821908,5.821908,0,0,0,5.821908,109.062,0,0,0,6.34949,6.128325,5.821908,0,0,9.454236,21.09017,0.2211647,0,0.2211647,30.24082,77.54041,0.1213902,6.404099,5.079592,0,27.43966
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,6.874645,73.26846,49.29708,0.9455967,0.9455967,0,-1,0,0.9455967,727.0166,0,0,0,6.874645,0.995365,0.9455967,0,0,9.23307,21.28922,5.87928,0,5.87928,35.81839,91.84185,0.1211511,1.040156,5.499716,0,28.16386
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,5.614792,68.56584,49.64847,0,0,0,0,0,0,0,2.261002,0,0,5.614792,0,0,0,0,3.353791,26.58057,3.353791,0,3.353791,39.00008,100,0.1210151,0,4.491834,0,32.19536
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,3.589783,61.46083,49.95851,4.137026,4.137026,0,0,0,4.137026,86.77205,0,0,0,3.589783,4.354764,4.137026,0,0,0,29.59898,0,0.764982,-0.764982,38.19372,97.93241,0.1210151,4.550729,2.871826,0,33.18876
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,2.015898,55.5419,49.33842,3.504563,3.504563,0,0,0,3.504563,57.52211,0,0,0,2.015898,3.689014,3.504563,0,0,0.84998,28.834,0,1.673115,-1.673115,36.4301,93.41032,0.1210151,3.855019,1.612719,0,30.8499
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.2750417,48.59661,47.7882,2.634205,2.634205,0,0,0,2.634205,10.44117,0,4.440892E-16,0,0.2750417,2.772847,2.634205,0,0,2.708997,27.16088,0,2.497805,-2.497805,33.79718,86.65926,0.1210151,2.897625,0.2200333,0,27.43592
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,46.35511,46.35511,8.835129,8.36,0,-1,0,8.36,0,0,0.4751289,1.358642,0,8.8,8.36,0,0,5.484336,24.66308,0,8.8,-8.8,24.52117,62.87466,0.1210151,9.718642,0,0,24.66308
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,44.68776,44.68776,6.25423,6.25423,0,-1,0,6.25423,0,0,0,0,0,6.5834,6.25423,0,0,15.26211,15.86308,0,6.5834,-6.5834,17.58165,45.08107,0.1210151,6.879653,0,0,15.86308
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,42.78615,42.78615,6.473797,6.473797,0,-1,0,6.473797,0,0,8.881784E-16,0,0,6.814523,6.473797,0,0,22.577,9.279675,0,6.814523,-6.814523,10.39851,26.66281,0.1210151,7.121177,0,0,9.279675
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,40.85009,40.85009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.14869,2.465153,0,0,0,10.39851,26.66281,0.1210151,0,0,0,2.465153
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,39.33432,39.33432,0.8206425,0.8206425,0,-1,0,0.8206425,0,0,1.110223E-16,0,0,0.8638342,0.8206425,0,0,30.14869,2.465153,0,0.8638342,-0.8638342,9.487953,24.32804,0.1210151,0.9027067,0,0,2.465153
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,38.25261,38.25261,0.263738,0.263738,0,-1,0,0.263738,0,0,0,0,0,0.2776189,0.263738,0,0,31.10851,1.601318,0,0.2776189,-0.2776189,9.195317,23.57769,0.1210151,0.2901118,0,0,1.601318
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,37.12956,37.12956,0.159703,0.159703,0,-1,0,0.159703,0,0,2.775558E-17,0,0,0.1681084,0.159703,0,0,31.41698,1.3237,0,0.1681084,-0.1681084,9.018116,23.12333,0.1210151,0.1756733,0,0,1.3237
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,36.15808,36.15808,0.1112639,0.1112639,0,-1,0,0.1112639,0,0,1.387779E-17,0,0,0.1171198,0.1112639,0,0,31.60376,1.155591,0,0.1171198,-0.1171198,8.894661,22.80678,0.1210151,0.1223902,0,0,1.155591
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,35.36575,35.36575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.7339,1.038471,0,0,0,8.894661,22.80678,0.1210151,0,0,0,1.038471
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,34.51141,34.51141,0.3969799,0.3969799,0,-1,0,0.3969799,0,0,5.551115E-17,0,0,0.4178736,0.3969799,0,0,31.7339,1.038471,0,0.4178736,-0.4178736,8.454183,21.67735,0.1210151,0.4366779,0,0,1.038471
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,33.79486,33.79486,1.227188,1.227188,10.02719,0,2.872879,1.227188,0,0,0,0,0,0,0,8.8,8.36,32.1982,0.6205978,8.36,0,8.36,16.38518,42.01319,0.1213368,1.349907,0,12,0.6205978
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1541289,33.85646,33.44347,1.909097,1.909097,10.7091,0,3.045402,1.909097,8.073394,1.776357E-15,0,0,0.1541289,0,0,8.8,8.36,23.8382,8.144598,8.514129,0,8.514129,24.46239,62.72395,0.1217142,2.100007,0.1233031,12,8.298727
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.096338,35.95733,32.98185,2.834093,2.834093,11.63409,0,3.279426,2.834093,38.6839,0,0,0,1.096338,0,0,8.8,8.36,15.32407,15.80731,9.456338,0,9.456338,33.43346,85.72664,0.1221375,3.117502,0.8770702,12,16.90365
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,2.133977,40.34531,34.39428,2.883607,2.883607,0,0,0,2.883607,74.00375,0,0,0,2.133977,3.035376,2.883607,0,0,5.867733,24.31802,0,0.9013985,-0.9013985,32.4833,83.29034,0.1221375,3.171968,1.707182,0,26.452
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,5.136515,53.58474,37.9839,0.3422119,0.3422119,0,-1,0,0.3422119,1500.975,0,0,0,5.136515,0.3602231,0.3422119,0,0,6.869287,23.41662,4.776292,0,4.776292,37.01449,94.90875,0.1219443,0.3764331,4.109212,0,28.55313
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,7.904568,67.79696,41.31171,1.644272,1.644272,0,0,0,1.644272,480.7337,4.08076,0,0,7.904568,1.730812,1.644272,0,0,2.092996,27.71528,2.092996,0,2.092996,39.00008,100,0.1218598,1.808699,6.323655,0,35.61985
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,8.468341,73.73227,44.10212,0,0,0,0,0,0,0,8.468341,0,0,8.468341,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1218598,0,6.774673,0,38.06732
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,9.050037,79.19365,46.19664,5.666821,5.666821,0,0,0,5.666821,159.7022,3.084963,0,0,9.050037,5.965075,5.666821,0,0,0,29.59898,0,0,0,39.00008,100,0.1218598,6.233503,7.24003,0,38.64902
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,5.982165,68.32931,48.20848,2.277502,2.277502,0,0,0,2.277502,262.6634,3.584794,0,0,5.982165,2.397371,2.277502,0,0,0,29.59898,0,0,0,39.00008,100,0.1218598,2.505253,4.785732,0,35.58114
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,5.457305,67.63733,49.37288,8.92984,8.36,0,-1,0,8.36,65.27877,0,0.5698401,1.462824,5.457305,8.8,8.36,0,0,0,29.59898,0,3.342695,-3.342695,35.47657,90.96538,0.1218598,9.822824,4.365844,0,35.05628
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,3.917039,62.30793,49.68292,2.193437,2.193437,0,0,0,2.193437,178.58,0,0,0,3.917039,2.308881,2.193437,0,0,3.714106,26.25628,1.608158,0,1.608158,37.0022,94.87725,0.121795,2.41278,3.133631,0,30.17332
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,3.326025,60.58584,49.99296,5.573208,5.573208,0,0,0,5.573208,59.67882,0,0,0,3.326025,5.866535,5.573208,0,0,2.105947,27.70363,0,2.54051,-2.54051,34.32427,88.01077,0.121795,6.130528,2.66082,0,31.02965
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,2.072252,55.75909,49.37288,0,0,0,0,0,0,0,0,0,0,2.072252,0,0,0,0,4.928736,25.16312,2.072252,0,2.072252,36.29018,93.05156,0.1217115,0,1.657802,0,27.23537
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.2816784,48.69242,47.86399,2.050429,2.050429,0,0,0,2.050429,13.73753,0,4.440892E-16,0,0.2816784,2.158346,2.050429,0,0,2.856484,27.02814,0,1.876668,-1.876668,34.312,87.9793,0.1217115,2.255472,0.2253427,0,27.30982
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,46.43089,46.43089,5.240742,5.240742,0,-1,0,5.240742,0,0,0,0,0,5.516571,5.240742,0,0,4.94167,25.15147,0,5.516571,-5.516571,28.49702,73.06914,0.1217115,5.764816,0,0,25.15147
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,44.76354,44.76354,1.594049,1.594049,0,-1,0,1.594049,0,0,2.220446E-16,0,0,1.677946,1.594049,0,0,11.07119,19.6349,0,1.677946,-1.677946,26.72831,68.534,0.1217115,1.753454,0,0,19.6349
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,42.86194,42.86194,8.324838,8.324838,0,-1,0,8.324838,0,0,0,0.7973216,0,8.762987,8.324838,0,0,12.93558,17.95696,0,8.762987,-8.762987,17.49131,44.84943,0.1217115,9.157322,0,0,17.95696
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,40.96722,40.96722,0.8738363,0.8738363,0,-1,0,0.8738363,0,0,1.110223E-16,0,0,0.9198277,0.8738363,0,0,22.67223,9.193971,0,0.9198277,-0.9198277,16.52173,42.36332,0.1217115,0.96122,0,0,9.193971
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,39.43078,39.43078,0.4755222,0.4755222,0,-1,0,0.4755222,0,0,1.110223E-16,0,0,0.5005497,0.4755222,0,0,23.69426,8.274143,0,0.5005497,-0.5005497,15.9941,41.01044,0.1217115,0.5230744,0,0,8.274143
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,38.34907,38.34907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.25043,7.773593,0,0,0,15.9941,41.01044,0.1217115,0,0,0,7.773593
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,37.22602,37.22602,1.480507,1.480507,0,-1,0,1.480507,0,0,0,0,0,1.558429,1.480507,0,0,24.25043,7.773593,0,1.558429,-1.558429,14.35137,36.79832,0.1217115,1.628558,0,0,7.773593
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,36.25454,36.25454,1.44247,1.44247,0,-1,0,1.44247,0,0,2.220446E-16,0,0,1.518389,1.44247,0,0,25.98202,6.215165,0,1.518389,-1.518389,12.75085,32.69443,0.1217115,1.586717,0,0,6.215165
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,35.46221,35.46221,0.6993772,0.6993772,0,-1,0,0.6993772,0,0,1.110223E-16,0,0,0.7361864,0.6993772,0,0,27.66911,4.696775,0,0.7361864,-0.7361864,11.97484,30.70466,0.1217115,0.7693149,0,0,4.696775
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,34.62853,34.62853,1.377836,1.377836,0,-1,0,1.377836,0,0,0,0,0,1.450354,1.377836,0,0,28.4871,3.960589,0,1.450354,-1.450354,10.44604,26.78465,0.1217115,1.51562,0,0,3.960589
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,33.93266,33.93266,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.0986,2.510235,0,0,0,10.44604,26.78465,0.1217115,0,0,0,2.510235
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1641993,34.02168,33.58127,0.7046379,0.7046379,0,0,0,0.7046379,23.30265,0,1.110223E-16,0,0.1641993,0.7417241,0.7046379,0,0,30.0986,2.510235,0,0.5775248,-0.5775248,9.837271,25.22372,0.1217115,0.7751017,0.1313594,0,2.674434
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,1.995939,38.64077,33.13343,3.027877,3.027877,11.36296,0,3.210828,3.027877,65.91876,0,0,0,1.995939,0,0,8.335079,7.918325,30.7403,1.93271,9.914264,0,9.914264,19.24277,49.34033,0.1220886,3.330664,1.596751,12,3.928649
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,4.653316,48.14885,34.51141,2.960304,2.960304,11.7603,0,3.311357,2.960304,157.1905,1.776357E-15,0,0,4.653316,0,0,8.8,8.36,20.82603,10.85555,13.01332,0,13.01332,31.58828,80.99544,0.1223753,3.256334,3.722653,12,15.50886
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,7.175264,60.99758,38.08036,0.5585333,0.5585333,0,-1,0,0.5585333,1284.662,0,0,0,7.175264,0.5879298,0.5585333,0,0,7.812717,22.56753,6.587334,0,6.587334,37.83758,97.01923,0.1221114,0.6143866,5.740211,0,29.7428
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,8.101669,68.71256,41.3875,5.738011,5.738011,0,0,0,5.738011,141.193,0.8362741,0,0,8.101669,6.040012,5.738011,0,0,1.225383,28.49613,1.225383,0,1.225383,39.00008,100,0.1220624,6.311812,6.481336,0,36.5978
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,8.480366,73.83926,44.14346,1.926804,1.926804,0,0,0,1.926804,440.126,6.452151,0,0,8.480366,2.028215,1.926804,0,0,0,29.59898,0,0,0,39.00008,100,0.1220624,2.119484,6.784293,0,38.07935
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,8.645765,77.31212,46.23798,2.235678,2.235678,0,0,0,2.235678,386.7177,6.292419,0,0,8.645765,2.353346,2.235678,0,0,0,29.59898,0,0,0,39.00008,100,0.1220624,2.459246,6.916612,0,38.24474
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,7.431761,74.37825,48.24982,3.029884,3.029884,0,0,0,3.029884,245.2821,4.24241,0,0,7.431761,3.189351,3.029884,0,0,0,29.59898,0,0,0,39.00008,100,0.1220624,3.332872,5.945409,0,37.03074
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,7.333473,75.34205,49.37288,2.788735,2.788735,0,-1,0,2.788735,262.9677,4.397962,0,0,7.333473,2.935511,2.788735,0,0,0,29.59898,0,0,0,39.00008,100,0.1220624,3.067609,5.866778,0,36.93245
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,6.458198,71.99102,49.68292,0,0,0,0,0,0,0,6.458198,0,0,6.458198,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1220624,0,5.166558,0,36.05717
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,3.757895,62.08637,49.99296,4.497046,4.497046,0,0,0,4.497046,83.56365,0,0,0,3.757895,4.733732,4.497046,0,0,0,29.59898,0,0.9758365,-0.9758365,37.97145,97.36251,0.1220624,4.94675,3.006316,0,33.35687
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.288114,56.45762,49.37288,0,0,0,0,0,0,0,1.203852,0,0,2.288114,0,0,0,0,1.084263,28.62314,1.084263,0,1.084263,39.00008,100,0.1220191,0,1.830492,0,30.91126
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.2808809,48.69006,47.86399,1.872015,1.872015,0,0,0,1.872015,15.0042,0,2.220446E-16,0,0.2808809,1.970543,1.872015,0,0,0,29.59898,0,1.689662,-1.689662,37.21902,95.43319,0.1220191,2.059217,0.2247047,0,29.87986
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,46.46534,46.46534,2.575986,2.575986,0,-1,0,2.575986,0,0,4.440892E-16,0,0,2.711564,2.575986,0,0,1.877402,27.90932,0,2.711564,-2.711564,34.36078,88.10439,0.1220191,2.833584,0,0,27.90932
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,44.80488,44.80488,6.311795,6.311795,0,-1,0,6.311795,0,0,0,0,0,6.643995,6.311795,0,0,4.890251,25.19775,0,6.643995,-6.643995,27.35739,70.14702,0.1220191,6.942975,0,0,25.19775
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,42.93773,42.93773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.27247,18.55376,0,0,0,27.35739,70.14702,0.1220191,0,0,0,18.55376
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,41.04301,41.04301,1.535203,1.535203,0,-1,0,1.535203,0,0,0,0,0,1.616003,1.535203,0,0,12.27247,18.55376,0,1.616003,-1.616003,25.65398,65.7793,0.1220191,1.688723,0,0,18.55376
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,39.49279,39.49279,0.6688766,0.6688766,0,-1,0,0.6688766,0,0,0,0,0,0.7040806,0.6688766,0,0,14.06803,16.93775,0,0.7040806,-0.7040806,24.91181,63.87631,0.1220191,0.7357643,0,0,16.93775
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,38.42485,38.42485,2.453555,2.453555,0,-1,0,2.453555,0,0,4.440892E-16,0,0,2.582689,2.453555,0,0,14.85034,16.23367,0,2.582689,-2.582689,22.18942,56.89583,0.1220191,2.69891,0,0,16.23367
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,37.3018,37.3018,0.236083,0.236083,0,-1,0,0.236083,0,0,2.775558E-17,0,0,0.2485084,0.236083,0,0,17.71999,13.65098,0,0.2485084,-0.2485084,21.92747,56.22416,0.1220191,0.2596913,0,0,13.65098
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,36.351,36.351,0.9537886,0.9537886,0,-1,0,0.9537886,0,0,1.110223E-16,0,0,1.003988,0.9537886,0,0,17.99611,13.40248,0,1.003988,-1.003988,20.86917,53.51059,0.1220191,1.049168,0,0,13.40248
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,35.55867,35.55867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.11166,12.39849,0,0,0,20.86917,53.51059,0.1220191,0,0,0,12.39849
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,34.70432,34.70432,2.726357,2.726357,0,-1,0,2.726357,0,0,0,0,0,2.86985,2.726357,0,0,19.11166,12.39849,0,2.86985,-2.86985,17.84408,45.75397,0.1220191,2.998993,0,0,12.39849
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,34.00844,34.00844,0.3378387,0.3378387,0,0,0,0.3378387,0,0,0,0,0,0.3556197,0.3378387,0,0,22.30038,9.528638,0,0.3556197,-0.3556197,17.46923,44.7928,0.1220191,0.3716226,0,0,9.528638
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.05211365,33.81733,33.67773,0.5968171,0.5968171,0,0,0,0.5968171,8.73193,0,0,0,0.05211365,0.6282286,0.5968171,0,0,22.69551,9.173018,0,0.576115,-0.576115,16.86195,43.23568,0.1220191,0.6564988,0.04169092,0,9.225132
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.533436,40.31419,33.25056,6.191514,6.191514,0,0,0,6.191514,40.91788,0,0,0,2.533436,6.517383,6.191514,0,0,23.33564,8.596904,0,3.983947,-3.983947,12.6625,32.46788,0.1220191,6.810665,2.026749,0,11.13034
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,5.002129,49.40884,34.62853,4.445179,4.445179,0,0,0,4.445179,112.5293,0,0,0,5.002129,4.679136,4.445179,0,0,27.76225,4.612957,0.3229928,0,0.3229928,12.96892,33.25357,0.1220062,4.889698,4.001703,0,9.615086
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,6.557618,58.8244,38.1906,1.167289,1.167289,0,-1,0,1.167289,561.7817,0,0,0,6.557618,1.228725,1.167289,0,0,27.43925,4.90365,5.328892,0,5.328892,18.02435,46.21618,0.1217939,1.284018,5.246094,0,11.46127
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,7.908975,67.95986,41.42884,3.450951,3.450951,0,0,0,3.450951,229.1825,0,0,0,7.908975,3.63258,3.450951,0,0,22.11036,9.699654,4.276395,0,4.276395,22.08129,56.61858,0.1216241,3.796046,6.327179,0,17.60863
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,7.479888,69.61173,44.21924,4.254127,4.254127,0,0,0,4.254127,175.8266,0,0,0,7.479888,4.478029,4.254127,0,0,17.83397,13.54841,3.00186,0,3.00186,24.92911,63.92066,0.1215051,4.67954,5.983911,0,21.0283
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,7.63915,72.82175,46.27243,4.546852,4.546852,0,0,0,4.546852,168.0096,0,0,0,7.63915,4.78616,4.546852,0,0,14.83211,16.25008,2.85299,0,2.85299,27.63569,70.8606,0.1213923,5.001537,6.11132,0,23.88923
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,7.567135,75.02409,48.29116,2.514876,2.514876,0,0,0,2.514876,300.895,0,0,0,7.567135,2.647238,2.514876,0,0,11.97912,18.81777,4.919898,0,4.919898,32.30312,82.82833,0.1211982,2.766364,6.053709,0,26.38491
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,7.451722,75.91604,49.41421,0.7374656,0.7374656,0,-1,0,0.7374656,1010.45,0,0,0,7.451722,0.7762795,0.7374656,0,0,7.059219,23.24568,6.675442,0,6.675442,38.63599,99.06646,0.1209359,0.8112121,5.961378,0,30.6974
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,5.663782,68.84517,49.72426,0.3860085,0.3860085,0,0,0,0.3860085,1467.269,4.873681,0,0,5.663782,0.4063248,0.3860085,0,0,0.3837767,29.25358,0.3837767,0,0.3837767,39.00008,100,0.1209209,0.4246094,4.531025,0,34.91736
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,3.57426,61.48913,50.0343,3.560402,3.560402,0,0,0,3.560402,100.3892,4.440892E-16,0,0,3.57426,3.747792,3.560402,0,0,0,29.59898,0,0.1735316,-0.1735316,38.81716,99.53098,0.1209209,3.916443,2.859408,0,33.17324
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.353647,56.71454,49.41421,2.532921,2.532921,0,0,0,2.532921,92.92226,0,4.440892E-16,0,2.353647,2.666233,2.532921,0,0,0.1928128,29.42545,0,0.3125854,-0.3125854,38.48767,98.68613,0.1209209,2.786213,1.882918,0,31.77909
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.2761479,48.75226,47.93978,4.256298,4.256298,0,0,0,4.256298,6.487983,0,0,0,0.2761479,4.480314,4.256298,0,0,0.5401299,29.11286,0,4.204166,-4.204166,34.05608,87.32312,0.1209209,4.681928,0.2209183,0,29.38901
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,46.54802,46.54802,0.6902879,0.6902879,0,-1,0,0.6902879,0,0,1.110223E-16,0,0,0.7266189,0.6902879,0,0,5.211426,24.9087,0,0.7266189,-0.7266189,33.29016,85.35922,0.1209209,0.7593167,0,0,24.9087
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,44.88067,44.88067,2.983635,2.983635,0,-1,0,2.983635,0,0,4.440892E-16,0,0,3.140668,2.983635,0,0,6.01878,24.18208,0,3.140668,-3.140668,29.97961,76.87064,0.1209209,3.281998,0,0,24.18208
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,43.0204,43.0204,3.980845,3.980845,0,-1,0,3.980845,0,0,4.440892E-16,0,0,4.190363,3.980845,0,0,9.508411,21.04141,0,4.190363,-4.190363,25.56258,65.54494,0.1209209,4.37893,0,0,21.04141
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,41.1188,41.1188,1.585053,1.585053,0,-1,0,1.585053,0,0,0,0,0,1.668477,1.585053,0,0,14.16437,16.85105,0,1.668477,-1.668477,23.80385,61.03539,0.1209209,1.743558,0,0,16.85105
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,39.56858,39.56858,1.796844,1.796844,0,-1,0,1.796844,0,0,2.220446E-16,0,0,1.891415,1.796844,0,0,16.01823,15.18257,0,1.891415,-1.891415,21.81012,55.92327,0.1209209,1.976528,0,0,15.18257
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,38.50064,38.50064,0.7660214,0.7660214,0,-1,0,0.7660214,0,0,1.110223E-16,0,0,0.8063383,0.7660214,0,0,18.1198,13.29115,0,0.8063383,-0.8063383,20.96017,53.74391,0.1209209,0.8426235,0,0,13.29115
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,37.37759,37.37759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.01574,12.48482,0,0,0,20.96017,53.74391,0.1209209,0,0,0,12.48482
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,36.43368,36.43368,1.615872,1.615872,0,-1,0,1.615872,0,0,2.220446E-16,0,0,1.700917,1.615872,0,0,19.01574,12.48482,0,1.700917,-1.700917,19.16724,49.14668,0.1209209,1.777459,0,0,12.48482
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,35.63445,35.63445,1.655078,1.655078,0,-1,0,1.655078,0,0,0,0,0,1.742187,1.655078,0,0,20.90565,10.7839,0,1.742187,-1.742187,17.33082,44.4379,0.1209209,1.820586,0,0,10.7839
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,34.80078,34.80078,0.5579523,0.5579523,0,-1,0,0.5579523,0,0,0,0,0,0.5873182,0.5579523,0,0,22.84141,9.041711,0,0.5873182,-0.5873182,16.71173,42.8505,0.1209209,0.6137475,0,0,9.041711
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,34.1049,34.1049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.49398,8.454392,0,0,0,16.71173,42.8505,0.1209209,0,0,0,8.454392
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1813733,34.2821,33.79486,1.648198,1.648198,0,0,0,1.648198,11.00433,0,2.220446E-16,0,0.1813733,1.734946,1.648198,0,0,23.49398,8.454392,0,1.553572,-1.553572,15.07412,38.65151,0.1209209,1.813018,0.1450986,0,8.635766
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,2.070194,39.09608,33.36768,2.192218,2.192218,0,0,0,2.192218,94.43375,0,0,0,2.070194,2.307598,2.192218,0,0,25.22017,6.90082,0,0.2374042,-0.2374042,14.82387,38.00985,0.1209209,2.41144,1.656155,0,8.971014
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,4.737202,48.67659,34.74566,5.786119,5.786119,0,0,0,5.786119,81.87184,0,8.881784E-16,0,4.737202,6.090652,5.786119,0,0,25.48396,6.663416,0,1.353449,-1.353449,13.39721,34.35176,0.1209209,6.364731,3.789762,0,11.40062
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,6.673675,59.3879,38.30773,1.909709,1.909709,0,-1,0,1.909709,349.4604,0,0,0,6.673675,2.01022,1.909709,0,0,26.98779,5.309967,4.663455,0,4.663455,17.82135,45.69569,0.1207383,2.10068,5.33894,0,11.98364
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,7.44684,66.21756,41.54597,4.579619,4.579619,0,0,0,4.579619,162.6083,0,0,0,7.44684,4.820652,4.579619,0,0,22.32434,9.507076,2.626188,0,2.626188,20.31277,52.08393,0.1206358,5.037581,5.957472,0,16.95392
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,8.008118,71.90499,44.26058,8.751259,8.751259,12,0,3.372,8.751259,91.50818,0,0,0,8.008118,0,0,3.248741,3.086304,19.69815,11.87065,11.09442,0,11.09442,30.83787,79.0713,0.1210198,9.626385,6.406494,12,19.87876
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,7.696541,73.17352,46.35511,4.417264,4.417264,5.279089,0,1.67161,4.417264,174.2377,0,0,0,7.696541,0,0,0.8618248,0.8187335,8.603724,21.85563,8.515274,0,8.515274,38.91617,99.78484,0.1208945,4.858991,6.157233,12,29.55217
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,6.766021,71.63622,48.32561,0.7405333,0.7405333,0,0,0,0.7405333,913.6688,5.898062,0,0,6.766021,0.7795087,0.7405333,0,0,0.08845044,29.51937,0.08845044,0,0.08845044,39.00008,100,0.1208911,0.8145866,5.412817,0,36.28539
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,7.042768,74.22202,49.49,3.053653,3.053653,0,-1,0,3.053653,230.6342,3.828396,0,0,7.042768,3.214371,3.053653,0,0,0,29.59898,0,0,0,39.00008,100,0.1208911,3.359018,5.634214,0,36.64175
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,5.113682,66.76691,49.75871,3.895689,3.895689,0,0,0,3.895689,131.2652,1.012957,0,0,5.113682,4.100725,3.895689,0,0,0,29.59898,0,0,0,39.00008,100,0.1208911,4.285257,4.090946,0,34.71266
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,4.286716,64.05524,50.06875,6.955626,6.955626,0,0,0,6.955626,61.62948,0,0,0,4.286716,7.321712,6.955626,0,0,0,29.59898,0,3.034996,-3.034996,35.80091,91.79703,0.1208911,7.651188,3.429373,0,33.88569
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,1.820868,55.0758,49.49,2.731481,2.731481,0,0,0,2.731481,66.66232,0,0,0,1.820868,2.875243,2.731481,0,0,3.372217,26.56398,0,1.054374,-1.054374,34.6895,88.94727,0.1208911,3.004629,1.456695,0,28.38485
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.2722754,48.78236,47.98112,9.028696,9.028696,12,0,3.372,9.028696,3.015667,0,0,0,0.2722754,0,0,2.971304,2.822738,4.543745,25.50961,3.095014,0,3.095014,37.62569,96.47594,0.1210625,9.931566,0.2178203,12,25.78188
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,46.62381,46.62381,3.087934,3.087934,0,-1,0,3.087934,0,0,0,0,0,3.250457,3.087934,0,0,1.44873,28.29512,0,3.250457,-3.250457,34.19941,87.69062,0.1210625,3.396727,0,0,28.29512
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,44.95646,44.95646,8.813694,8.36,0,-1,0,8.36,0,0,0.4536941,1.335064,0,8.8,8.36,0,0,5.060349,25.04466,0,8.8,-8.8,24.9234,63.90601,0.1210625,9.695064,0,0,25.04466
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,43.09619,43.09619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.83813,16.24466,0,0,0,24.9234,63.90601,0.1210625,0,0,0,16.24466
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,41.19459,41.19459,0.5961018,0.5961018,0,-1,0,0.5961018,0,0,0,0,0,0.6274756,0.5961018,0,0,14.83813,16.24466,0,0.6274756,-0.6274756,24.26198,62.21008,0.1210625,0.6557119,0,0,16.24466
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,39.64436,39.64436,0.1398461,0.1398461,0,-1,0,0.1398461,0,0,0,0,0,0.1472064,0.1398461,0,0,15.53532,15.61719,0,0.1472064,-0.1472064,24.10681,61.81221,0.1210625,0.1538307,0,0,15.61719
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,38.58332,38.58332,1.097744,1.097744,0,-1,0,1.097744,0,0,2.220446E-16,0,0,1.15552,1.097744,0,0,15.69888,15.46998,0,1.15552,-1.15552,22.88878,58.68907,0.1210625,1.207518,0,0,15.46998
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,37.46027,37.46027,0.7236097,0.7236097,0,-1,0,0.7236097,0,0,1.110223E-16,0,0,0.7616944,0.7236097,0,0,16.9828,14.31446,0,0.7616944,-0.7616944,22.08589,56.63037,0.1210625,0.7959707,0,0,14.31446
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,36.50947,36.50947,0.7578767,0.7578767,0,-1,0,0.7578767,0,0,0,0,0,0.797765,0.7578767,0,0,17.82912,13.55277,0,0.797765,-0.797765,21.24497,54.47417,0.1210625,0.8336644,0,0,13.55277
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,35.71024,35.71024,0.4767925,0.4767925,0,-1,0,0.4767925,0,0,1.110223E-16,0,0,0.5018868,0.4767925,0,0,18.71553,12.755,0,0.5018868,-0.5018868,20.71593,53.11767,0.1210625,0.5244717,0,0,12.755
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,34.88346,34.88346,0.4958437,0.4958437,0,-1,0,0.4958437,0,0,5.551115E-17,0,0,0.5219407,0.4958437,0,0,19.27318,12.25312,0,0.5219407,-0.5219407,20.16576,51.70697,0.1210625,0.545428,0,0,12.25312
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,34.18069,34.18069,1.996964,1.996964,0,0,0,1.996964,0,0,0,0,0,2.102068,1.996964,0,0,19.85312,11.73118,0,2.102068,-2.102068,17.94999,46.02551,0.1210625,2.196661,0,0,11.73118
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1860019,34.39132,33.89132,1.113593,1.113593,0,0,0,1.113593,16.70286,0,0,0,0.1860019,1.172204,1.113593,0,0,22.18875,9.629107,0,0.9862016,-0.9862016,16.91044,43.36001,0.1210625,1.224953,0.1488016,0,9.815109
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,1.934813,38.80838,33.46414,4.281518,4.281518,0,0,0,4.281518,45.18989,0,0,0,1.934813,4.506861,4.281518,0,0,23.28452,8.642906,0,2.572048,-2.572048,14.19926,36.40829,0.1210625,4.70967,1.547851,0,10.57772
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,5.089086,49.9307,34.84212,5.028554,5.028554,0,0,0,5.028554,101.2038,0,0,0,5.089086,5.293215,5.028554,0,0,26.14235,6.070858,0,0.2041292,-0.2041292,13.98409,35.85657,0.1210625,5.53141,4.071269,0,11.15994
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,6.596767,59.20097,38.3904,2.309889,2.309889,0,-1,0,2.309889,285.5881,0,0,0,6.596767,2.431462,2.309889,0,0,26.36917,5.866729,4.165306,0,4.165306,17.93565,45.98875,0.1209008,2.540877,5.277414,0,12.4635
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,8.029711,68.65926,41.58731,3.537621,3.537621,0,0,0,3.537621,226.9806,0,0,0,8.029711,3.723811,3.537621,0,0,22.20386,9.615504,4.3059,0,4.3059,22.02058,56.46292,0.1207341,3.891383,6.423769,0,17.64522
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,7.361105,69.2625,44.33637,3.828172,3.828172,0,0,0,3.828172,192.2878,0,0,0,7.361105,4.029655,3.828172,0,0,17.89796,13.49081,3.331451,0,3.331451,25.18107,64.56673,0.1206054,4.210989,5.888885,0,20.85192
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,8.209361,75.49341,46.38956,3.4171,3.4171,0,0,0,3.4171,240.2435,0,0,0,8.209361,3.596948,3.4171,0,0,14.56651,16.48912,4.612413,0,4.612413,29.55679,75.7865,0.1204278,3.758811,6.567489,0,24.69848
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,8.069163,77.38465,48.36695,3.400419,3.400419,0,0,0,3.400419,237.2991,0,0,0,8.069163,3.579389,3.400419,0,0,9.954096,20.64029,4.489774,0,4.489774,33.81617,86.70795,0.1202553,3.740461,6.45533,0,28.70946
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,6.812556,73.23984,49.49,5.979633,5.979633,0,-1,0,5.979633,113.9293,0,0,0,6.812556,6.294351,5.979633,0,0,5.464322,24.68109,0.5182049,0,0.5182049,34.30778,87.96849,0.1202355,6.577597,5.450045,0,31.49364
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,5.734433,69.21067,49.80005,5.682901,5.682901,0,0,0,5.682901,100.9068,0,0,0,5.734433,5.982001,5.682901,0,0,4.946117,25.14747,0,0.2475681,-0.2475681,34.04682,87.29936,0.1202355,6.251191,4.587546,0,30.88191
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,3.826768,62.5022,50.15143,4.1728,4.1728,0,0,0,4.1728,91.70744,0,8.881784E-16,0,3.826768,4.392421,4.1728,0,0,5.221193,24.8999,0,0.5656531,-0.5656531,33.45057,85.77052,0.1202355,4.59008,3.061414,0,28.72667
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.519954,54.16573,49.53134,0,0,0,0,0,0,0,0,0,0,1.519954,0,0,0,0,5.849696,24.33425,1.519954,0,1.519954,34.89252,89.46783,0.1201772,0,1.215963,0,25.85421
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.2709524,48.81308,48.01557,13.1596,13.1596,12,0,3.372,13.1596,2.058971,0,0,0,0.2709524,1.22063,1.159598,0,0,4.329742,25.70221,0,0.9496775,-0.9496775,33.89148,86.90105,0.1201772,14.47556,0.2167619,12,25.97316
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,46.6996,46.6996,3.579848,3.579848,0,-1,0,3.579848,0,0,4.440892E-16,0,0,3.768261,3.579848,0,0,5.384939,24.75253,0,3.768261,-3.768261,29.91938,76.71621,0.1201772,3.937833,0,0,24.75253
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,45.03225,45.03225,0.5724763,0.5724763,0,-1,0,0.5724763,0,0,0,0,0,0.6026067,0.5724763,0,0,9.571896,20.98427,0,0.6026067,-0.6026067,29.28418,75.08749,0.1201772,0.629724,0,0,20.98427
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,43.17198,43.17198,8.138023,8.138023,0,-1,0,8.138023,0,0,1.776357E-15,0.5918258,0,8.56634,8.138023,0,0,10.24146,20.38166,0,8.56634,-8.56634,20.25446,51.93441,0.1201772,8.951826,0,0,20.38166
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,41.27726,41.27726,0.8411149,0.8411149,0,-1,0,0.8411149,0,0,1.110223E-16,0,0,0.8853841,0.8411149,0,0,19.75961,11.81532,0,0.8853841,-0.8853841,19.32118,49.5414,0.1201772,0.9252264,0,0,11.81532
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,39.72704,39.72704,0.4535328,0.4535328,0,-1,0,0.4535328,0,0,5.551115E-17,0,0,0.477403,0.4535328,0,0,20.74338,10.92994,0,0.477403,-0.477403,18.81796,48.25108,0.1201772,0.4988861,0,0,10.92994
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,38.67978,38.67978,2.140999,2.140999,0,-1,0,2.140999,0,0,0,0,0,2.253683,2.140999,0,0,21.27382,10.45254,0,2.253683,-2.253683,16.44237,42.15983,0.1201772,2.355098,0,0,10.45254
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,37.55673,37.55673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.77791,8.198854,0,0,0,16.44237,42.15983,0.1201772,0,0,0,8.198854
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,36.58526,36.58526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.77791,8.198854,0,0,0,16.44237,42.15983,0.1201772,0,0,0,8.198854
