Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,35.79292,35.79292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.77791,8.198854,0,0,0,16.44237,42.15983,0.1201772,0,0,0,8.198854
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,34.97992,34.97992,1.129876,1.129876,0,-1,0,1.129876,0,0,0,0,0,1.189343,1.129876,0,0,23.77791,8.198854,0,1.189343,-1.189343,15.18869,38.94528,0.1201772,1.242863,0,0,8.198854
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,34.27715,34.27715,0.6136714,0.6136714,0,0,0,0.6136714,0,0,1.110223E-16,0,0,0.6459699,0.6136714,0,0,25.09941,7.009511,0,0.6459699,-0.6459699,14.50778,37.19936,0.1201772,0.6750385,0,0,7.009511
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.1078675,34.27754,33.98777,1.037003,1.037003,0,0,0,1.037003,10.40185,0,2.220446E-16,0,0.1078675,1.091582,1.037003,0,0,25.81715,6.363542,0,0.9837147,-0.9837147,13.47085,34.54058,0.1201772,1.140703,0.08629401,0,6.471409
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.247881,39.82981,33.58127,4.063271,4.063271,0,0,0,4.063271,55.32195,0,0,0,2.247881,4.277127,4.063271,0,0,26.91017,5.379827,0,2.029246,-2.029246,11.33184,29.05594,0.1201772,4.469598,1.798305,0,7.627708
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,4.541667,48.25826,34.93858,0,0,0,0,0,0,0,0,0,0,4.541667,0,0,0,0,29.16489,3.350581,4.541667,0,4.541667,15.64044,40.10362,0.1200035,0,3.633334,0,7.892248
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,5.659839,55.92846,38.46619,4.513114,4.513114,0,-1,0,4.513114,125.4087,0,0,0,5.659839,4.750647,4.513114,0,0,24.62322,7.438082,0.9091921,0,0.9091921,16.50298,42.31524,0.1199688,4.964426,4.527871,0,13.09792
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,6.133051,61.24362,41.62176,3.234009,3.234009,0,0,0,3.234009,189.6424,0,0,0,6.133051,3.404219,3.234009,0,0,23.71403,8.256354,2.728832,0,2.728832,19.09177,48.95317,0.1198647,3.557409,4.906441,0,14.38941
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,7.404448,69.44183,44.33637,0,0,0,0,0,0,0,0,0,0,7.404448,0,0,0,0,20.98519,10.7123,7.404448,0,7.404448,26.11625,66.96461,0.1195832,0,5.923558,0,18.11675
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,7.211114,71.14429,46.38956,0.05653496,0.05653496,0,0,0,0.05653496,12755.14,0,0,0,7.211114,0.05951048,0.05653496,0,0,13.58075,17.37631,7.151604,0,7.151604,32.90086,84.36101,0.1193126,0.06218846,5.768891,0,24.58742
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,7.498889,74.86953,48.40829,10.79684,10.79684,9.780581,0,2.810487,10.79684,69.45448,8.881784E-16,0,0,7.498889,1.069747,1.016259,0,0,6.429142,23.81275,6.429142,0,6.429142,39.00008,100,0.1196126,11.87652,5.999111,12,31.31164
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,7.109559,74.56106,49.53134,4.852342,4.852342,0,-1,0,4.852342,146.5181,2.001831,0,0,7.109559,5.107728,4.852342,0,0,0,29.59898,0,0,0,39.00008,100,0.1196126,5.337576,5.687647,0,36.70854
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,5.501275,68.34712,49.84138,5.900169,5.900169,0,0,0,5.900169,93.23928,8.881784E-16,0,0,5.501275,6.210704,5.900169,0,0,0,29.59898,0,0.7094293,-0.7094293,38.25227,98.08256,0.1196126,6.490186,4.40102,0,35.10025
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,3.377147,60.97017,50.18588,1.514299,1.514299,0,0,0,1.514299,223.0172,0.9948936,0,0,3.377147,1.593998,1.514299,0,0,0.7882547,28.88955,0.7882547,0,0.7882547,39.00008,100,0.1195828,1.665728,2.701717,0,32.2667
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.689202,54.73589,49.56579,0,0,0,0,0,0,0,1.689202,0,0,1.689202,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1195828,0,1.351362,0,31.28818
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.254428,48.84729,48.09824,6.680828,6.680828,0,0,0,6.680828,3.80833,0,8.881784E-16,0,0.254428,7.03245,6.680828,0,0,0,29.59898,0,6.778022,-6.778022,31.85542,81.68039,0.1195828,7.34891,0.2035424,0,29.85341
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,46.77539,46.77539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.531136,22.82096,0,0,0,31.85542,81.68039,0.1195828,0,0,0,22.82096
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,45.10804,45.10804,2.11083,2.11083,0,-1,0,2.11083,0,0,0,0,0,2.221926,2.11083,0,0,7.531136,22.82096,0,2.221926,-2.221926,29.5133,75.67497,0.1195828,2.321913,0,0,22.82096
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,43.24777,43.24777,4.342379,4.342379,0,-1,0,4.342379,0,0,8.881784E-16,0,0,4.570925,4.342379,0,0,9.999943,20.59903,0,4.570925,-4.570925,24.69512,63.3207,0.1195828,4.776617,0,0,20.59903
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,41.35305,41.35305,1.607035,1.607035,0,-1,0,1.607035,0,0,2.220446E-16,0,0,1.691615,1.607035,0,0,15.07875,16.0281,0,1.691615,-1.691615,22.912,58.74861,0.1195828,1.767738,0,0,16.0281
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,39.83728,39.83728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.95832,14.33649,0,0,0,22.912,58.74861,0.1195828,0,0,0,14.33649
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,38.75557,38.75557,1.096053,1.096053,0,-1,0,1.096053,0,0,0,0,0,1.15374,1.096053,0,0,16.95832,14.33649,0,1.15374,-1.15374,21.69585,55.63028,0.1195828,1.205659,0,0,14.33649
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,37.63252,37.63252,1.239068,1.239068,0,-1,0,1.239068,0,0,0,0,0,1.304282,1.239068,0,0,18.24025,13.18275,0,1.304282,-1.304282,20.32102,52.10507,0.1195828,1.362975,0,0,13.18275
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,36.70238,36.70238,0.5555514,0.5555514,0,-1,0,0.5555514,0,0,1.110223E-16,0,0,0.5847909,0.5555514,0,0,19.68946,11.87847,0,0.5847909,-0.5847909,19.7046,50.5245,0.1195828,0.6111065,0,0,11.87847
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,35.91005,35.91005,1.127972,1.127972,0,-1,0,1.127972,0,0,2.220446E-16,0,0,1.187339,1.127972,0,0,20.33922,11.29368,0,1.187339,-1.187339,18.45303,47.31537,0.1195828,1.240769,0,0,11.29368
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,35.09015,35.09015,1.117744,1.117744,0,-1,0,1.117744,0,0,0,0,0,1.176572,1.117744,0,0,21.65849,10.10634,0,1.176572,-1.176572,17.21281,44.13533,0.1195828,1.229518,0,0,10.10634
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,34.41495,34.41495,2.208134,2.208134,0,0,0,2.208134,0,0,4.440892E-16,0,0,2.324351,2.208134,0,0,22.96579,8.929765,0,2.324351,-2.324351,14.76273,37.85308,0.1195828,2.428947,0,0,8.929765
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1318865,34.4803,34.12557,1.386065,1.386065,0,0,0,1.386065,9.515173,0,0,0,0.1318865,1.459016,1.386065,0,0,25.5484,6.605413,0,1.327129,-1.327129,13.36382,34.26612,0.1195828,1.524671,0.1055092,0,6.737299
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.16344,39.72911,33.71907,7.432941,7.432941,12,0,3.372,7.432941,29.10611,0,0,0,2.16344,0,0,4.567059,4.338706,27.02299,5.278284,6.502146,0,6.502146,19.53229,50.0827,0.1199244,8.176235,1.730752,12,7.441724
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,4.86693,49.4394,35.0557,5.115507,5.115507,11.46203,0,3.235893,5.115507,95.14074,0,0,0,4.86693,0,0,6.346519,6.029193,20.52085,11.13021,10.89612,0,10.89612,29.86926,76.5877,0.120261,5.627057,3.893544,12,15.99715
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,5.103028,54.11686,38.56265,2.631076,2.631076,0,-1,0,2.631076,193.9521,0,0,0,5.103028,2.769553,2.631076,0,0,9.624723,20.93673,2.333474,0,2.333474,32.08299,82.26392,0.1201729,2.894183,4.082422,0,26.03975
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,6.324825,62.04596,41.69755,6.568044,6.568044,0,0,0,6.568044,96.29694,8.881784E-16,0,0,6.324825,6.913731,6.568044,0,0,7.291249,23.03685,0,0.5889054,-0.5889054,31.46223,80.67223,0.1201729,7.224849,5.05986,0,29.36168
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,6.040359,64.09083,44.37771,0,0,0,0,0,0,0,0,0,0,6.040359,0,0,0,0,7.945589,22.44795,6.040359,0,6.040359,37.19262,95.36549,0.1199456,0,4.832287,0,28.48831
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,7.712549,73.33778,46.43089,1.115069,1.115069,0,0,0,1.115069,691.6654,4.633562,0,0,7.712549,1.173757,1.115069,0,0,1.90523,27.88427,1.90523,0,1.90523,39.00008,100,0.1198741,1.226576,6.170039,0,35.59682
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,7.962507,76.94788,48.40829,1.441022,1.441022,0,0,0,1.441022,552.5596,6.445641,0,0,7.962507,1.516866,1.441022,0,0,0,29.59898,0,0,0,39.00008,100,0.1198741,1.585125,6.370006,0,37.56149
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,7.902896,78.15174,49.56579,3.059074,3.059074,0,-1,0,3.059074,258.3427,4.682818,0,0,7.902896,3.220078,3.059074,0,0,0,29.59898,0,0,0,39.00008,100,0.1198741,3.364981,6.322317,0,37.50187
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,6.512395,72.44669,49.87584,0.04619761,0.04619761,0,0,0,0.04619761,14096.82,6.463766,0,0,6.512395,0.04862906,0.04619761,0,0,0,29.59898,0,0,0,39.00008,100,0.1198741,0.05081737,5.209916,0,36.11137
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,3.283869,60.69362,50.22722,3.906555,3.906555,0,0,0,3.906555,84.06049,0,0,0,3.283869,4.112163,3.906555,0,0,0,29.59898,0,0.828294,-0.828294,38.12698,97.76129,0.1198741,4.297211,2.627095,0,32.88285
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,2.035029,55.88391,49.60713,6.142488,6.142488,0,0,0,6.142488,33.13038,0,0,0,2.035029,6.465776,6.142488,0,0,0.9203267,28.77068,0,4.430747,-4.430747,33.45656,85.78588,0.1198741,6.756736,1.628024,0,30.80571
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2544056,48.88184,48.13269,8.581684,8.581684,12,0,3.372,8.581684,2.964519,0,0,0,0.2544056,0,0,3.418316,3.2474,5.843379,24.33994,3.501806,0,3.501806,36.77867,94.30408,0.1200645,9.439853,0.2035245,12,24.59434
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,46.81673,46.81673,4.418662,4.418662,0,-1,0,4.418662,0,0,8.881784E-16,0,0,4.651223,4.418662,0,0,2.341573,27.49156,0,4.651223,-4.651223,31.87585,81.73278,0.1200645,4.860528,0,0,27.49156
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,45.19072,45.19072,2.112759,2.112759,0,-1,0,2.112759,0,0,4.440892E-16,0,0,2.223957,2.112759,0,0,7.509599,22.84034,0,2.223957,-2.223957,29.53159,75.72188,0.1200645,2.324034,0,0,22.84034
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,43.33045,43.33045,1.303846,1.303846,0,-1,0,1.303846,0,0,2.220446E-16,0,0,1.37247,1.303846,0,0,9.980661,20.61638,0,1.37247,-1.37247,28.08488,72.01237,0.1200645,1.434231,0,0,20.61638
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,41.42884,41.42884,0.04313657,0.04313657,0,-1,0,0.04313657,0,0,6.938894E-18,0,0,0.04540691,0.04313657,0,0,11.50563,19.24391,0,0.04540691,-0.04540691,28.03702,71.88965,0.1200645,0.04745022,0,0,19.24391
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,39.91996,39.91996,0.7213968,0.7213968,0,-1,0,0.7213968,0,0,1.110223E-16,0,0,0.759365,0.7213968,0,0,11.55608,19.19851,0,0.759365,-0.759365,27.23658,69.83723,0.1200645,0.7935365,0,0,19.19851
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,38.83136,38.83136,0.7277197,0.7277197,0,-1,0,0.7277197,0,0,1.110223E-16,0,0,0.7660207,0.7277197,0,0,12.39982,18.43914,0,0.7660207,-0.7660207,26.42912,67.76684,0.1200645,0.8004917,0,0,18.43914
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,37.72898,37.72898,0.4225185,0.4225185,0,-1,0,0.4225185,0,0,5.551115E-17,0,0,0.4447563,0.4225185,0,0,13.25095,17.67312,0,0.4447563,-0.4447563,25.96031,66.56475,0.1200645,0.4647704,0,0,17.67312
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,36.79884,36.79884,0.5243623,0.5243623,0,-1,0,0.5243623,0,0,0,0,0,0.5519603,0.5243623,0,0,13.74513,17.22836,0,0.5519603,-0.5519603,25.37849,65.07291,0.1200645,0.5767985,0,0,17.22836
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,36.00651,36.00651,1.085076,1.085076,0,-1,0,1.085076,0,0,2.220446E-16,0,0,1.142185,1.085076,0,0,14.35842,16.6764,0,1.142185,-1.142185,24.17452,61.98582,0.1200645,1.193584,0,0,16.6764
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,35.20728,35.20728,0.9016928,0.9016928,0,-1,0,0.9016928,0,0,1.110223E-16,0,0,0.9491503,0.9016928,0,0,15.62751,15.53422,0,0.9491503,-0.9491503,23.17403,59.42046,0.1200645,0.9918621,0,0,15.53422
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,34.53207,34.53207,0.5187931,0.5187931,0,0,0,0.5187931,0,0,1.110223E-16,0,0,0.546098,0.5187931,0,0,16.68212,14.58507,0,0.546098,-0.546098,22.59839,57.94447,0.1200645,0.5706724,0,0,14.58507
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.1994352,34.79391,34.25648,1.081994,1.081994,0,0,0,1.081994,18.4322,0,0,0,0.1994352,1.138941,1.081994,0,0,17.2889,14.03897,0,0.9395056,-0.9395056,21.60806,55.40518,0.1200645,1.190193,0.1595482,0,14.23841
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.435344,37.77556,33.8362,2.131843,2.131843,0,0,0,2.131843,67.32881,0,4.440892E-16,0,1.435344,2.244045,2.131843,0,0,18.33279,13.09946,0,0.8087005,-0.8087005,20.75562,53.21943,0.1200645,2.345027,1.148275,0,14.53481
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,4.206078,47.44342,35.17283,0,0,0,0,0,0,0,0,0,0,4.206078,0,0,0,0,19.23135,12.29076,4.206078,0,4.206078,24.74585,63.45078,0.1199068,0,3.364862,0,16.49684
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,3.902075,50.25274,38.65911,2.039921,2.039921,0,-1,0,2.039921,191.2856,0,0,0,3.902075,2.147285,2.039921,0,0,15.02527,16.07623,1.75479,0,1.75479,26.41059,67.71934,0.1198412,2.243913,3.12166,0,19.97831
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,5.122027,57.73641,41.73889,4.613733,4.613733,0,0,0,4.613733,111.017,0,0,0,5.122027,4.856561,4.613733,0,0,13.27048,17.65554,0.2654656,0,0.2654656,26.66244,68.36508,0.1198312,5.075107,4.097621,0,22.77757
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,7.226075,68.84946,44.4535,1.000042,1.000042,0,0,0,1.000042,722.5771,0,0,0,7.226075,1.052676,1.000042,0,0,13.00502,17.89446,6.173399,0,6.173399,32.51904,83.38198,0.1196009,1.100046,5.78086,0,25.12054
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,7.258245,71.43492,46.46534,1.148228,1.148228,0,0,0,1.148228,632.1259,0,0,0,7.258245,1.208661,1.148228,0,0,6.831617,23.45052,6.049584,0,6.049584,38.25817,98.09769,0.119376,1.26305,5.806596,0,30.70877
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,7.972271,77.03649,48.44274,0.7307443,0.7307443,0,0,0,0.7307443,1090.98,6.421033,0,0,7.972271,0.7692045,0.7307443,0,0,0.782033,28.89515,0.782033,0,0.782033,39.00008,100,0.119347,0.8038187,6.377817,0,36.86742
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,5.529356,68.18575,49.60713,0,0,0,-1,0,0,0,5.529356,0,0,5.529356,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.119347,0,4.423485,0,35.12833
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,4.649252,65.21064,49.91718,1.415451,1.415451,0,0,0,1.415451,328.4644,3.159304,0,0,4.649252,1.489948,1.415451,0,0,0,29.59898,0,0,0,39.00008,100,0.119347,1.556996,3.719402,0,34.24823
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,2.567363,58.31903,50.26856,0.9011245,0.9011245,0,0,0,0.9011245,284.9066,1.618811,0,0,2.567363,0.9485521,0.9011245,0,0,0,29.59898,0,0,0,39.00008,100,0.119347,0.9912369,2.05389,0,32.16634
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.21587,53.33523,49.64847,1.955083,1.955083,0,0,0,1.955083,62.1902,0,0,0,1.21587,2.057982,1.955083,0,0,0,29.59898,0,0.8421121,-0.8421121,38.11242,97.72395,0.119347,2.150591,0.972696,0,30.81485
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2593226,48.97256,48.20848,4.213037,4.213037,0,0,0,4.213037,6.155241,0,8.881784E-16,0,0.2593226,4.434776,4.213037,0,0,0.9356801,28.75687,0,4.175454,-4.175454,33.7111,86.43855,0.119347,4.634341,0.2074581,0,29.01619
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,46.89252,46.89252,5.853023,5.853023,0,-1,0,5.853023,0,0,0,0,0,6.161077,5.853023,0,0,5.575073,24.58141,0,6.161077,-6.161077,27.21675,69.78641,0.119347,6.438325,0,0,24.58141
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,45.26651,45.26651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.42071,18.42034,0,0,0,27.21675,69.78641,0.119347,0,0,0,18.42034
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,43.3649,43.3649,7.905837,7.905837,0,-1,0,7.905837,0,0,1.776357E-15,0.3364204,0,8.321934,7.905837,0,0,12.42071,18.42034,0,8.321934,-8.321934,18.44467,47.29392,0.119347,8.696421,0,0,18.42034
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,41.50463,41.50463,1.490162,1.490162,0,-1,0,1.490162,0,0,2.220446E-16,0,0,1.568591,1.490162,0,0,21.66731,10.0984,0,1.568591,-1.568591,16.79123,43.05434,0.119347,1.639178,0,0,10.0984
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,39.99575,39.99575,1.44689,1.44689,0,-1,0,1.44689,0,0,2.220446E-16,0,0,1.523043,1.44689,0,0,23.41018,8.529811,0,1.523043,-1.523043,15.1858,38.93787,0.119347,1.59158,0,0,8.529811
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,38.92782,38.92782,0.2907312,0.2907312,0,-1,0,0.2907312,0,0,0,0,0,0.3060329,0.2907312,0,0,25.10246,7.006768,0,0.3060329,-0.3060329,14.86321,38.11072,0.119347,0.3198043,0,0,7.006768
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,37.82544,37.82544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.44249,6.700736,0,0,0,14.86321,38.11072,0.119347,0,0,0,6.700736
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,36.8953,36.8953,2.501114,2.501114,0,-1,0,2.501114,0,0,4.440892E-16,0,0,2.632751,2.501114,0,0,25.44249,6.700736,0,2.632751,-2.632751,12.08805,30.99493,0.119347,2.751225,0,0,6.700736
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,36.10297,36.10297,0.7457547,0.7457547,0,-1,0,0.7457547,0,0,1.110223E-16,0,0,0.7850049,0.7457547,0,0,28.36777,4.067984,0,0.7850049,-0.7850049,11.26058,28.87322,0.119347,0.8203301,0,0,4.067984
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,35.30374,35.30374,0.7085758,0.7085758,0,-1,0,0.7085758,0,0,1.110223E-16,0,0,0.7458693,0.7085758,0,0,29.24,3.282979,0,0.7458693,-0.7458693,10.47436,26.85729,0.119347,0.7794334,0,0,3.282979
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,34.6492,34.6492,0.3832453,0.3832453,0,0,0,0.3832453,0,0,0,0,0,0.4034161,0.3832453,0,0,30.06874,2.53711,0,0.4034161,-0.4034161,10.04913,25.76694,0.119347,0.4215698,0,0,2.53711
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.1994562,34.91148,34.37361,0,0,0,0,0,0,0,0,0,0,0.1994562,0,0,0,0,30.51698,2.133694,0.1994562,0,0.1994562,10.23835,26.25212,0.1193396,0,0.159565,0,2.33315
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.277042,37.46529,33.96711,2.649306,2.649306,11.44931,0,3.232674,2.649306,48.20289,1.776357E-15,0,0,1.277042,0,0,8.8,8.36,30.31753,2.313205,9.637042,0,9.637042,19.38085,49.69438,0.1197191,2.914237,1.021634,12,3.590246
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,3.814462,46.33917,35.28996,2.114659,2.114659,10.91466,0,3.097409,2.114659,180.3819,0,0,0,3.814462,0,0,8.8,8.36,20.68048,10.98654,12.17446,0,12.17446,30.93056,79.30896,0.119956,2.326125,3.051569,12,14.801
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,5.234341,54.78104,38.75557,3.265137,3.265137,0,-1,0,3.265137,160.31,0,0,0,5.234341,3.436986,3.265137,0,0,8.506022,21.94356,1.797355,0,1.797355,32.63568,83.68105,0.1198895,3.591651,4.187473,0,27.1779
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,7.00692,64.79615,41.81468,5.311517,5.311517,0,0,0,5.311517,131.9194,0,0,0,7.00692,5.591071,5.311517,0,0,6.708667,23.56118,1.41585,0,1.41585,33.97887,87.12514,0.1198371,5.842669,5.605536,0,30.5681
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,8.039124,72.28196,44.4535,0,0,0,0,0,0,0,2.746305,0,0,8.039124,0,0,0,0,5.292818,24.83544,5.292818,0,5.292818,39.00008,100,0.1196419,0,6.431299,0,32.87457
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,8.05249,74.93539,46.50668,0,0,0,0,0,0,0,8.05249,0,0,8.05249,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1196419,0,6.441992,0,37.65147
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,7.15206,73.45776,48.48408,0,0,0,0,0,0,0,7.15206,0,0,7.15206,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1196419,0,5.721648,0,36.75104
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,6.616887,72.6089,49.64847,2.217969,2.217969,0,-1,0,2.217969,298.3308,4.282182,0,0,6.616887,2.334705,2.217969,0,0,0,29.59898,0,0,0,39.00008,100,0.1196419,2.439766,5.293509,0,36.21587
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,3.993928,62.8831,49.95851,2.628622,2.628622,0,0,0,2.628622,151.94,1.226959,0,0,3.993928,2.76697,2.628622,0,0,0,29.59898,0,0,0,39.00008,100,0.1196419,2.891484,3.195143,0,33.59291
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,1.975302,56.41753,50.30301,2.929953,2.929953,0,0,0,2.929953,67.41756,0,0,0,1.975302,3.084161,2.929953,0,0,0,29.59898,0,1.108858,-1.108858,37.83124,97.00298,0.1196419,3.222948,1.580242,0,31.57428
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.440153,54.1138,49.72426,0,0,0,0,0,0,0,0.2080887,0,0,1.440153,0,0,0,0,1.232065,28.49012,1.232065,0,1.232065,39.00008,100,0.1195965,0,1.152123,0,29.93027
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2310716,48.93047,48.24982,0.1018646,0.1018646,0,0,0,0.1018646,226.842,0.1238457,0,0,0.2310716,0.1072259,0.1018646,0,0,0,29.59898,0,0,0,39.00008,100,0.1195965,0.112051,0.1848573,0,29.83005
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,46.96831,46.96831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1195965,0,0,0,29.59898
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,45.34229,45.34229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1195965,0,0,0,29.59898
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,43.44757,43.44757,4.497748,4.497748,0,-1,0,4.497748,0,0,0,0,0,4.734472,4.497748,0,0,0,29.59898,0,4.734472,-4.734472,34.00951,87.20369,0.1195965,4.947523,0,0,29.59898
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,41.54597,41.54597,0.7999204,0.7999204,0,-1,0,0.7999204,0,0,1.110223E-16,0,0,0.8420215,0.7999204,0,0,5.260524,24.86451,0,0.8420215,-0.8420215,33.12194,84.92788,0.1195965,0.8799124,0,0,24.86451
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,40.07154,40.07154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1195965,0,0,0,24.02248
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,39.01049,39.01049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1195965,0,0,0,24.02248
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,37.90123,37.90123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1195965,0,0,0,24.02248
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,36.97109,36.97109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1195965,0,0,0,24.02248
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,36.19942,36.19942,1.105119,1.105119,0,-1,0,1.105119,0,0,0,0,0,1.163283,1.105119,0,0,6.196104,24.02248,0,1.163283,-1.163283,31.89573,81.78376,0.1195965,1.215631,0,0,24.02248
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,35.4002,35.4002,1.365361,1.365361,0,-1,0,1.365361,0,0,2.220446E-16,0,0,1.437222,1.365361,0,0,7.488641,22.8592,0,1.437222,-1.437222,30.38076,77.89924,0.1195965,1.501898,0,0,22.8592
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,34.74566,34.74566,1.172554,1.172554,0,0,0,1.172554,0,0,0,0,0,1.234268,1.172554,0,0,9.085555,21.42198,0,1.234268,-1.234268,29.07973,74.56326,0.1195965,1.28981,0,0,21.42198
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.1949935,34.99618,34.47007,0.247131,0.247131,0,0,0,0.247131,78.90288,0,2.775558E-17,0,0.1949935,0.2601379,0.247131,0,0,10.45696,20.18771,0,0.06514443,-0.06514443,29.01106,74.38719,0.1195965,0.2718441,0.1559948,0,20.3827
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,2.012136,39.65055,34.06356,0,0,0,0,0,0,0,0,0,0,2.012136,0,0,0,0,10.52935,20.12257,2.012136,0,2.012136,30.91994,79.28175,0.1195225,0,1.609709,0,22.1347
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,3.965603,46.91616,35.38642,0,0,0,0,0,0,0,0,0,0,3.965603,0,0,0,0,8.517211,21.93349,3.965603,0,3.965603,34.68204,88.92814,0.1193769,0,3.172482,0,25.89909
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,6.438804,59.11032,38.81069,4.101094,4.101094,0,-1,0,4.101094,157.0021,0,0,0,6.438804,4.316941,4.101094,0,0,4.551608,25.50253,2.121863,0,2.121863,36.69502,94.08961,0.1192992,4.511203,5.151043,0,31.94134
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,6.545071,63.06288,41.85601,2.555658,2.555658,0,0,0,2.555658,256.1012,1.42516,0,0,6.545071,2.690166,2.555658,0,0,2.429745,27.41221,2.429745,0,2.429745,39.00008,100,0.1192103,2.811224,5.236056,0,33.95728
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,7.635375,70.59403,44.48795,0.6832789,0.6832789,0,0,0,0.6832789,1117.461,6.916135,0,0,7.635375,0.7192409,0.6832789,0,0,0,29.59898,0,0,0,39.00008,100,0.1192103,0.7516068,6.108301,0,37.23435
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,8.088367,75.09647,46.50668,0,0,0,0,0,0,0,8.088367,0,0,8.088367,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1192103,0,6.470694,0,37.68734
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,7.203117,73.67696,48.48408,7.680837,7.680837,3,0,1.095,7.680837,93.78037,2.275921,0,0,7.203117,4.927197,4.680837,0,0,0,29.59898,0,0,0,39.00008,100,0.1192103,8.44892,5.762494,12,36.80209
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,6.333092,71.43545,49.64847,3.011456,3.011456,0,-1,0,3.011456,210.3,3.163138,0,0,6.333092,3.169954,3.011456,0,0,0,29.59898,0,0,0,39.00008,100,0.1192103,3.312602,5.066473,0,35.93207
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,4.669283,65.36961,49.99296,0,0,0,0,0,0,0,4.669283,0,0,4.669283,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1192103,0,3.735426,0,34.26826
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,4.133373,63.76136,50.30301,1.497866,1.497866,0,0,0,1.497866,275.9507,2.556672,0,0,4.133373,1.576702,1.497866,0,0,0,29.59898,0,0,0,39.00008,100,0.1192103,1.647653,3.306699,0,33.73235
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.443768,57.3361,49.72426,3.035983,3.035983,0,0,0,3.035983,80.49346,0,0,0,2.443768,3.195771,3.035983,0,0,0,29.59898,0,0.7520037,-0.7520037,38.2074,97.96749,0.1192103,3.339581,1.955014,0,32.04275
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1718997,48.79707,48.29116,3.172653,3.172653,0,0,0,3.172653,5.418168,0,0,0,0.1718997,3.339635,3.172653,0,0,0.8355597,28.84698,0,3.167735,-3.167735,34.86831,89.40575,0.1192103,3.489918,0.1375197,0,29.01887
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,47.00964,47.00964,4.375051,4.375051,0,-1,0,4.375051,0,0,8.881784E-16,0,0,4.605316,4.375051,0,0,4.355266,25.67924,0,4.605316,-4.605316,30.01388,76.95852,0.1192103,4.812555,0,0,25.67924
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,45.38363,45.38363,8.440114,8.36,0,-1,0,8.36,0,0,0.08011397,0.9241254,0,8.8,8.36,0,0,9.472283,21.07392,0,8.8,-8.8,20.73787,53.17391,0.1192103,9.284125,0,0,21.07392
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,43.52337,43.52337,1.452234,1.452234,0,-1,0,1.452234,0,0,2.220446E-16,0,0,1.528668,1.452234,0,0,19.25006,12.27392,0,1.528668,-1.528668,19.12651,49.04223,0.1192103,1.597458,0,0,12.27392
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,41.62176,41.62176,0.5401222,0.5401222,0,-1,0,0.5401222,0,0,1.110223E-16,0,0,0.5685497,0.5401222,0,0,20.94858,10.74526,0,0.5685497,-0.5685497,18.52721,47.50556,0.1192103,0.5941344,0,0,10.74526
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,40.11288,40.11288,2.321167,2.321167,0,-1,0,2.321167,0,0,4.440892E-16,0,0,2.443334,2.321167,0,0,21.5803,10.17671,0,2.443334,-2.443334,15.95171,40.90173,0.1192103,2.553284,0,0,10.17671
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,39.04494,39.04494,0.9698741,0.9698741,0,-1,0,0.9698741,0,0,2.220446E-16,0,0,1.02092,0.9698741,0,0,24.29512,7.733372,0,1.02092,-1.02092,14.87556,38.14239,0.1192103,1.066862,0,0,7.733372
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,37.96323,37.96323,1.056432,1.056432,0,-1,0,1.056432,0,0,0,0,0,1.112034,1.056432,0,0,25.42947,6.712452,0,1.112034,-1.112034,13.70337,35.13679,0.1192103,1.162076,0,0,6.712452
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,37.0331,37.0331,0.4950815,0.4950815,0,-1,0,0.4950815,0,0,0,0,0,0.5211384,0.4950815,0,0,26.66507,5.600418,0,0.5211384,-0.5211384,13.15405,33.72826,0.1192103,0.5445896,0,0,5.600418
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,36.23388,36.23388,1.074068,1.074068,0,-1,0,1.074068,0,0,0,0,0,1.130598,1.074068,0,0,27.24411,5.079279,0,1.130598,-1.130598,11.96229,30.67248,0.1192103,1.181475,0,0,5.079279
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,35.46221,35.46221,0.6128525,0.6128525,0,-1,0,0.6128525,0,0,0,0,0,0.6451078,0.6128525,0,0,28.50033,3.948682,0,0.6451078,-0.6451078,11.28229,28.92889,0.1192103,0.6741377,0,0,3.948682
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,34.80078,34.80078,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.21712,3.303574,0,0,0,11.28229,28.92889,0.1192103,0,0,0,3.303574
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1801974,35.03906,34.55274,0.6812875,0.6812875,0,0,0,0.6812875,26.44955,0,0,0,0.1801974,0.7171447,0.6812875,0,0,29.21712,3.303574,0,0.5369473,-0.5369473,10.7163,27.47763,0.1192103,0.7494162,0.144158,0,3.483771
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,2.09297,39.96923,34.14624,0.342098,0.342098,0,0,0,0.342098,611.8042,0,0,0,2.09297,0.3601032,0.342098,0,0,29.81372,2.766627,1.732867,0,1.732867,12.36024,31.69285,0.1191469,0.3763078,1.674376,0,4.859597
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,2.919257,43.75945,35.44154,2.49738,2.49738,0,0,0,2.49738,116.8928,0,0,0,2.919257,2.628821,2.49738,0,0,28.08086,4.326207,0.2904364,0,0.2904364,12.63577,32.39935,0.1191363,2.747118,2.335406,0,7.245464
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,3.982013,50.74184,38.8727,2.848416,2.848416,0,-1,0,2.848416,139.7975,0,0,0,3.982013,2.998333,2.848416,0,0,27.79042,4.587599,0.9836808,0,0.9836808,13.56897,34.79216,0.1191004,3.133257,3.185611,0,8.569613
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,7.024512,64.96383,41.89735,0,0,0,0,0,0,0,0,0,0,7.024512,0,0,0,0,26.80674,5.472912,7.024512,0,7.024512,20.23301,51.87941,0.1188446,0,5.61961,0,12.49742
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,6.533049,66.11658,44.48795,3.855049,3.855049,0,0,0,3.855049,169.4673,0,0,0,6.533049,4.057946,3.855049,0,0,19.78223,11.79497,2.475103,0,2.475103,22.5811,57.90014,0.1187547,4.240553,5.226439,0,18.32802
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,6.992272,70.37598,46.50668,5.990958,5.990958,0,0,0,5.990958,116.7138,0,0,0,6.992272,6.306272,5.990958,0,0,17.30713,14.02257,0.6860002,0,0.6860002,23.23189,59.56884,0.1187298,6.590054,5.593817,0,21.01484
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,6.691205,71.51675,48.48408,7.175049,7.175049,0,0,0,7.175049,93.25658,0,0,0,6.691205,7.552683,7.175049,0,0,16.62112,14.63997,0,0.8614779,-0.8614779,22.32382,57.24044,0.1187298,7.892554,5.352964,0,21.33117
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,4.49943,64.36057,49.64847,6.927298,6.927298,0,-1,0,6.927298,64.95216,0,8.881784E-16,0,4.49943,7.291893,6.927298,0,0,17.57832,13.77849,0,2.792463,-2.792463,19.3803,49.69299,0.1187298,7.620028,3.599544,0,18.27792
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,3.909972,62.6229,49.99296,3.466699,3.466699,0,0,0,3.466699,112.7866,0,0,0,3.909972,3.649157,3.466699,0,0,20.68106,10.98602,0.2608157,0,0.2608157,19.62774,50.32742,0.1187203,3.813369,3.127978,0,14.896
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,2.141335,56.95565,50.30301,8.548207,8.548207,3,0,1.095,8.548207,25.0501,0,0,0,2.141335,5.840218,5.548207,0,0,20.42024,11.22076,0,3.698883,-3.698883,15.72877,40.3301,0.1187203,9.403028,1.713068,12,13.36209
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.368928,53.8905,49.72426,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.368928,0,0,8.8,8.36,24.53011,7.521876,9.728928,0,9.728928,24.95844,63.99587,0.1188651,0,1.095142,12,8.890804
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1593126,48.75991,48.29116,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1593126,0,0,8.8,8.36,14.80119,16.27791,8.519313,0,8.519313,33.04057,84.71924,0.1190528,0,0.1274501,12,16.43722
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,47.00964,47.00964,3.620908,3.620908,0,-1,0,3.620908,0,0,4.440892E-16,0,0,3.811482,3.620908,0,0,6.281873,23.94529,0,3.811482,-3.811482,29.02291,74.41758,0.1190528,3.982999,0,0,23.94529
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,45.38363,45.38363,5.430036,5.430036,0,-1,0,5.430036,0,0,8.881784E-16,0,0,5.715827,5.430036,0,0,10.51685,20.13381,0,5.715827,-5.715827,22.9979,58.96887,0.1190528,5.973039,0,0,20.13381
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,43.52337,43.52337,4.419525,4.419525,0,-1,0,4.419525,0,0,0,0,0,4.652132,4.419525,0,0,16.86777,14.41798,0,4.652132,-4.652132,18.09413,46.3951,0.1190528,4.861478,0,0,14.41798
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,41.6631,41.6631,1.871687,1.871687,0,-1,0,1.871687,0,0,2.220446E-16,0,0,1.970197,1.871687,0,0,22.03681,9.765852,0,1.970197,-1.970197,16.01736,41.07006,0.1190528,2.058856,0,0,9.765852
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,40.14733,40.14733,0.09965492,0.09965492,0,-1,0,0.09965492,0,0,1.387779E-17,0,0,0.1048999,0.09965492,0,0,24.22591,7.795655,0,0.1048999,-0.1048999,15.90678,40.78654,0.1190528,0.1096204,0,0,7.795655
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,39.08628,39.08628,0.8280976,0.8280976,0,-1,0,0.8280976,0,0,1.110223E-16,0,0,0.8716816,0.8280976,0,0,24.34247,7.690755,0,0.8716816,-0.8716816,14.98795,38.43056,0.1190528,0.9109073,0,0,7.690755
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,37.99768,37.99768,2.02716,2.02716,0,-1,0,2.02716,0,0,4.440892E-16,0,0,2.133853,2.02716,0,0,25.311,6.819074,0,2.133853,-2.133853,12.73867,32.6632,0.1190528,2.229876,0,0,6.819074
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,37.04688,37.04688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.68195,4.685221,0,0,0,12.73867,32.6632,0.1190528,0,0,0,4.685221
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,36.27521,36.27521,0.5617976,0.5617976,0,-1,0,0.5617976,0,0,1.110223E-16,0,0,0.5913659,0.5617976,0,0,27.68195,4.685221,0,0.5913659,-0.5913659,12.11532,31.06486,0.1190528,0.6179773,0,0,4.685221
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,35.49666,35.49666,1.601307,1.601307,0,-1,0,1.601307,0,0,0,0,0,1.685586,1.601307,0,0,28.33903,4.093855,0,1.685586,-1.685586,10.33855,26.50906,0.1190528,1.761438,0,0,4.093855
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,34.86279,34.86279,0.543072,0.543072,0,0,0,0.543072,0,0,1.110223E-16,0,0,0.5716548,0.543072,0,0,30.2119,2.408268,0,0.5716548,-0.5716548,9.735976,24.96399,0.1190528,0.5973793,0,0,2.408268
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1253237,34.9459,34.60786,0,0,0,0,0,0,0,0,0,0,0.1253237,0,0,0,0,30.84707,1.836614,0.1253237,0,0.1253237,9.854869,25.26884,0.1190483,0,0.100259,0,1.961937
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,2.03616,39.88396,34.22203,3.781197,3.781197,11.59317,0,3.269072,3.781197,53.84962,0,0,0,2.03616,0,0,7.811972,7.421373,30.72175,1.949405,9.457534,0,9.457534,18.82707,48.27445,0.1194389,4.159317,1.628928,12,3.985565
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.299925,41.97643,35.49666,4.966394,4.966394,12,0,3.372,4.966394,46.30976,0,0,0,2.299925,0,0,7.033606,6.681925,21.26421,10.46119,8.981851,0,8.981851,27.34801,70.12295,0.1198791,5.463034,1.83994,12,12.76111
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.285974,45.493,38.90715,4.886625,4.886625,0,-1,0,4.886625,46.78022,0,8.881784E-16,0,2.285974,5.143816,4.886625,0,0,12.28236,18.54485,0,2.857841,-2.857841,24.33558,62.39878,0.1198791,5.375287,1.828779,0,20.83082
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,6.335732,62.31973,41.89735,0,0,0,0,0,0,0,0,0,0,6.335732,0,0,0,0,15.45774,15.68701,6.335732,0,6.335732,30.34618,77.81055,0.1196501,0,5.068585,0,22.02274
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,6.116589,64.50865,44.48795,2.134995,2.134995,0,0,0,2.134995,286.4919,0,0,0,6.116589,2.247363,2.134995,0,0,9.122012,21.38917,3.869226,0,3.869226,34.01685,87.22251,0.1195107,2.348495,4.893271,0,27.50576
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,6.957135,70.231,46.50668,5.74011,5.74011,0,0,0,5.74011,121.2021,0,0,0,6.957135,6.042221,5.74011,0,0,5.252786,24.87147,0.9149143,0,0.9149143,34.88481,89.44805,0.1194778,6.314121,5.565708,0,31.82861
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,8.321848,78.71513,48.48408,0,0,0,0,0,0,0,3.983976,0,0,8.321848,0,0,0,0,4.337872,25.69489,4.337872,0,4.337872,39.00008,100,0.119322,0,6.657478,0,34.01674
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,6.16081,70.73444,49.64847,0,0,0,-1,0,0,0,6.16081,0,0,6.16081,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.119322,0,4.928648,0,35.75979
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,3.14127,59.91698,49.95851,0.03786535,0.03786535,0,0,0,0.03786535,8295.896,3.101412,0,0,3.14127,0.03985826,0.03786535,0,0,0,29.59898,0,0,0,39.00008,100,0.119322,0.04165189,2.513016,0,32.74025
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,2.551363,58.3024,50.30301,0,0,0,0,0,0,0,2.551363,0,0,2.551363,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.119322,0,2.04109,0,32.15034
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.5857937,51.47881,49.72426,0,0,0,0,0,0,0,0.5857937,0,0,0.5857937,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.119322,0,0.468635,0,30.18477
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.126846,48.66415,48.29116,2.116176,2.116176,0,0,0,2.116176,5.994112,0,4.440892E-16,0,0.126846,2.227554,2.116176,0,0,0,29.59898,0,2.100708,-2.100708,36.78574,94.32221,0.119322,2.327794,0.1014768,0,29.72582
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,47.05098,47.05098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.33412,27.49827,0,0,0,36.78574,94.32221,0.119322,0,0,0,27.49827
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,45.41808,45.41808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.33412,27.49827,0,0,0,36.78574,94.32221,0.119322,0,0,0,27.49827
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,43.55782,43.55782,0.2446647,0.2446647,0,-1,0,0.2446647,0,0,5.551115E-17,0,0,0.2575418,0.2446647,0,0,2.33412,27.49827,0,0.2575418,-0.2575418,36.51426,93.62613,0.119322,0.2691312,0,0,27.49827
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,41.69755,41.69755,0.5593594,0.5593594,0,-1,0,0.5593594,0,0,0,0,0,0.5887994,0.5593594,0,0,2.620277,27.24073,0,0.5887994,-0.5887994,35.89362,92.03473,0.119322,0.6152953,0,0,27.24073
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,40.18866,40.18866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.274499,26.65193,0,0,0,35.89362,92.03473,0.119322,0,0,0,26.65193
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,39.12074,39.12074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.274499,26.65193,0,0,0,35.89362,92.03473,0.119322,0,0,0,26.65193
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,38.03902,38.03902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.274499,26.65193,0,0,0,35.89362,92.03473,0.119322,0,0,0,26.65193
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,37.10889,37.10889,0.9119887,0.9119887,0,-1,0,0.9119887,0,0,1.110223E-16,0,0,0.9599881,0.9119887,0,0,3.274499,26.65193,0,0.9599881,-0.9599881,34.8817,89.44008,0.119322,1.003188,0,0,26.65193
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,36.33033,36.33033,0.6949024,0.6949024,0,-1,0,0.6949024,0,0,0,0,0,0.7314762,0.6949024,0,0,4.341153,25.69194,0,0.7314762,-0.7314762,34.11066,87.46304,0.119322,0.7643926,0,0,25.69194
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,35.55867,35.55867,0.4908656,0.4908656,0,-1,0,0.4908656,0,0,1.110223E-16,0,0,0.5167006,0.4908656,0,0,5.153904,24.96046,0,0.5167006,-0.5167006,33.56601,86.06651,0.119322,0.5399522,0,0,24.96046
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,34.91791,34.91791,2.204531,2.204531,0,0,0,2.204531,0,0,4.440892E-16,0,0,2.320559,2.204531,0,0,5.728015,24.44376,0,2.320559,-2.320559,31.11992,79.79451,0.119322,2.424984,0,0,24.44376
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.1928018,35.19069,34.66987,1.71884,1.71884,0,0,0,1.71884,11.21697,0,2.220446E-16,0,0.1928018,1.809305,1.71884,0,0,8.306415,22.12321,0,1.616503,-1.616503,29.41598,75.42543,0.119322,1.890724,0.1542414,0,22.31601
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,1.05041,37.14892,34.27715,5.737381,5.737381,0,0,0,5.737381,18.30819,0,8.881784E-16,0,1.05041,6.039348,5.737381,0,0,10.10253,20.5067,0,4.988938,-4.988938,24.15718,61.94135,0.119322,6.311119,0.8403283,0,21.55711
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.819399,40.64185,35.55867,1.221816,1.221816,0,0,0,1.221816,148.9094,0,0,0,1.819399,1.286122,1.221816,0,0,15.64579,15.51776,0.5332772,0,0.5332772,24.66309,63.23856,0.1193028,1.343998,1.455519,0,17.33716
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.552474,46.34229,38.94849,6.707772,6.707772,0,-1,0,6.707772,38.05249,0,0,0,2.552474,7.060812,6.707772,0,0,15.11252,15.99771,0,4.508338,-4.508338,19.91088,51.05344,0.1193028,7.378549,2.04198,0,18.55019
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,4.001226,54.09114,41.89735,4.638611,4.638611,0,0,0,4.638611,86.25914,0,0,0,4.001226,4.882749,4.638611,0,0,20.12178,11.48938,0,0.8815225,-0.8815225,18.98167,48.67086,0.1193028,5.102472,3.200981,0,15.4906
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,2.918704,53.33823,44.48795,0,0,0,0,0,0,0,0,0,0,2.918704,0,0,0,0,21.10125,10.60785,2.918704,0,2.918704,21.7506,55.77066,0.1191982,0,2.334963,0,13.52656
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,2.157582,52.9927,46.46534,0.2880207,0.2880207,0,0,0,0.2880207,749.1063,0,0,0,2.157582,0.3031797,0.2880207,0,0,18.18255,13.23469,1.854402,0,1.854402,23.50984,60.28152,0.1191319,0.3168228,1.726065,0,15.39227
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.635005,53.40263,48.44274,5.6756,5.6756,0,0,0,5.6756,28.80762,0,0,0,1.635005,5.974316,5.6756,0,0,16.32814,14.90365,0,4.339311,-4.339311,18.93581,48.55325,0.1191319,6.24316,1.308004,0,16.53865
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,3.630145,61.21933,49.60713,2.377439,2.377439,0,-1,0,2.377439,152.6914,0,0,0,3.630145,2.502568,2.377439,0,0,21.1496,10.56434,1.127577,0,1.127577,20.00552,51.2961,0.1190916,2.615183,2.904116,0,14.19448
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,2.072768,56.32959,49.91718,1.223626,1.223626,0,0,0,1.223626,169.3955,0,0,0,2.072768,1.288028,1.223626,0,0,20.02202,11.57916,0.7847406,0,0.7847406,20.74999,53.20499,0.1190635,1.345989,1.658215,0,13.65193
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.635597,55.29334,50.26856,0,0,0,0,0,0,0,0,0,0,1.635597,0,0,0,0,19.23728,12.28542,1.635597,0,1.635597,22.30165,57.18361,0.1190051,0,1.308477,0,13.92102
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.3531694,50.77719,49.72426,6.502635,6.502635,0,0,0,6.502635,5.431174,0,0,0,0.3531694,6.844878,6.502635,0,0,17.60169,13.75746,0,6.491709,-6.491709,15.45879,39.63784,0.1190051,7.152898,0.2825355,0,14.11063
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.18188,48.82655,48.29116,4.593439,4.593439,0,0,0,4.593439,3.959559,0,0,0,0.18188,4.835199,4.593439,0,0,24.8147,7.265752,0,4.653319,-4.653319,10.55376,27.06087,0.1190051,5.052783,0.145504,0,7.447632
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,47.05098,47.05098,4.051897,2.481811,0,-1,0,2.481811,0,0,1.570086,1.975276,0,2.612432,2.481811,0,0,29.98505,2.612432,0,2.612432,-2.612432,7.800015,20,0.1190051,4.457087,0,0,2.612432
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,45.45942,45.45942,1.289118,0,0,-1,0,0,0,0,1.289118,1.41803,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190051,1.41803,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,43.59916,43.59916,1.280676,0,0,-1,0,0,0,0,1.280676,1.408744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190051,1.408744,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,41.73889,41.73889,0.4842637,0,0,-1,0,0,0,0,0.4842637,0.53269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190051,0.53269,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,40.23,40.23,1.935374,0,0,-1,0,0,0,0,1.935374,2.128911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190051,2.128911,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,39.16207,39.16207,0.3744715,0,0,-1,0,0,0,0,0.3744715,0.4119186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190051,0.4119186,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,38.08036,38.08036,1.838486,0,0,-1,0,0,0,0,1.838486,2.022335,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190051,2.022335,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,37.15023,37.15023,0.04654873,0,0,-1,0,0,0,0,0.04654873,0.0512036,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190051,0.0512036,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,36.37167,36.37167,0.3880947,0,0,-1,0,0,0,0,0.3880947,0.4269042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190051,0.4269042,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,35.6,35.6,0.2327128,0,0,-1,0,0,0,0,0.2327128,0.255984,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190051,0.255984,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,34.95924,34.95924,0.8560672,0.8560672,9.656067,0,2.778985,0.8560672,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1192672,0.941674,0,12,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.08183718,34.94573,34.72499,2.201384,2.201384,11.00138,0,3.11935,2.201384,3.717533,1.776357E-15,0,0,0.08183718,0,0,8.8,8.36,24.52775,7.524,8.441837,0,8.441837,23.73964,60.87074,0.1196379,2.421522,0.06546974,12,7.605837
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.58605,41.6082,34.33916,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.58605,0,0,8.8,8.36,16.08592,15.12165,10.94605,0,10.94605,34.12397,87.49719,0.1197334,0,2.06884,12,17.7077
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,4.467311,48.74292,35.6,3.420902,3.420902,0,0,0,3.420902,130.5887,0,0,0,4.467311,3.60095,3.420902,0,0,5.139866,24.9731,0.8663615,0,0.8663615,34.94587,89.60463,0.1197025,3.762992,3.573849,0,29.44041
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,5.89518,57.3308,38.96915,4.016439,4.016439,0,-1,0,4.016439,146.7763,0,0,0,5.89518,4.22783,4.016439,0,0,4.273505,25.75282,1.66735,0,1.66735,36.52766,93.66048,0.1196432,4.418083,4.716144,0,31.648
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,7.794108,68.06229,41.89735,0.5519385,0.5519385,0,0,0,0.5519385,1412.133,4.606965,0,0,7.794108,0.580988,0.5519385,0,0,2.606155,27.25344,2.606155,0,2.606155,39.00008,100,0.1195506,0.6071324,6.235286,0,35.04755
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,7.937482,71.88437,44.48795,3.551706,3.551706,0,0,0,3.551706,223.4837,4.198844,0,0,7.937482,3.738638,3.551706,0,0,0,29.59898,0,0,0,39.00008,100,0.1195506,3.906877,6.349986,0,37.53646
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,7.639739,73.06435,46.46534,2.928978,2.928978,0,0,0,2.928978,260.8329,4.556603,0,0,7.639739,3.083135,2.928978,0,0,0,29.59898,0,0,0,39.00008,100,0.1195506,3.221876,6.111791,0,37.23872
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,7.07656,73.08464,48.44274,1.37639,1.37639,0,0,0,1.37639,514.1393,5.627728,0,0,7.07656,1.448831,1.37639,0,0,0,29.59898,0,0,0,39.00008,100,0.1195506,1.514029,5.661248,0,36.67554
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,6.553549,72.29531,49.60713,0,0,0,-1,0,0,0,6.553549,0,0,6.553549,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1195506,0,5.242839,0,36.15253
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,5.248272,67.4597,49.91718,3.570906,3.570906,0,0,0,3.570906,146.9731,1.489424,0,0,5.248272,3.758848,3.570906,0,0,0,29.59898,0,0,0,39.00008,100,0.1195506,3.927996,4.198618,0,34.84725
