Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.9314451,35.06894,32.55468,0,0,0,0,0,0,0,0,0,0,0.9314451,0,0,0,0,30.635,2.027477,0.9314451,0,0.9314451,10.82081,27.74561,0.120717,0,0.745156,0,2.958922
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,2.894603,41.27335,33.1541,4.853886,4.853886,12,0,3.372,4.853886,59.63476,0,0,0,2.894603,0,0,7.146114,6.788809,29.70356,2.865778,9.683412,0,9.683412,20.0073,51.30067,0.1209759,5.339274,2.315683,12,5.760381
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,2.985364,43.32498,34.84212,3.304533,3.304533,0,-1,0,3.304533,90.34147,0,4.440892E-16,0,2.985364,3.478456,3.304533,0,0,20.02014,11.58085,0,0.4930923,-0.4930923,19.48754,49.96794,0.1209759,3.634987,2.388291,0,14.56621
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.388157,49.35383,36.39234,3.324724,3.324724,0,0,0,3.324724,131.9856,0,0,0,4.388157,3.49971,3.324724,0,0,20.56802,11.08776,0.8884473,0,0.8884473,20.33039,52.1291,0.1209554,3.657197,3.510526,0,15.47591
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,3.041007,46.79805,37.96323,4.339297,4.339297,0,0,0,4.339297,70.08064,0,8.881784E-16,0,3.041007,4.567681,4.339297,0,0,19.67958,11.88736,0,1.526674,-1.526674,18.72114,48.00282,0.1209554,4.773227,2.432806,0,14.92837
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.285568,49.2458,39.5479,2.864716,2.864716,0,0,0,2.864716,114.6909,0,0,0,3.285568,3.015491,2.864716,0,0,21.37588,10.36068,0.270077,0,0.270077,18.97735,48.65978,0.1209492,3.151188,2.628454,0,13.64625
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.673744,45.99779,41.16014,0,0,0,0,0,0,0,0,0,0,1.673744,0,0,0,0,21.1058,10.60375,1.673744,0,1.673744,20.56521,52.73119,0.1209107,0,1.338995,0,12.2775
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.5295487,43.71584,42.2074,0,0,0,-1,0,0,0,0,0,0,0.5295487,0,0,0,0,19.43206,12.11012,0.5295487,0,0.5295487,21.06758,54.01933,0.1208986,0,0.423639,0,12.63967
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.759337,47.85669,42.71036,4.337104,4.337104,0,0,0,4.337104,40.56478,0,8.881784E-16,0,1.759337,4.565373,4.337104,0,0,18.90251,12.58672,0,2.806036,-2.806036,18.10976,46.43518,0.1208986,4.770815,1.40747,0,14.34605
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.8057487,45.61223,43.28911,6.930988,6.930988,0,0,0,6.930988,11.62531,0,8.881784E-16,0,0.8057487,7.295776,6.930988,0,0,22.02033,9.780682,0,6.490028,-6.490028,11.26867,28.89396,0.1208986,7.624086,0.644599,0,10.58643
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.2881293,43.72406,42.90327,3.226336,3.226336,11.37442,0,3.213727,3.226336,8.930542,0,0,0,0.2881293,0,0,8.148081,7.740677,29.23147,3.290653,8.028806,0,8.028806,18.88546,48.42417,0.1211611,3.548969,0.2305034,12,3.578783
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.4017877,42.68302,41.54597,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4017877,0,0,8.8,8.36,21.20267,10.51658,8.761787,0,8.761787,27.19762,69.73736,0.1212689,0,0.3214302,12,10.91837
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,40.30579,40.30579,8.124906,8.124906,0,-1,0,8.124906,0,0,1.776357E-15,0.5773961,0,8.552532,8.124906,0,0,12.44088,18.40219,0,8.552532,-8.552532,18.18246,46.62161,0.1212689,8.937396,0,0,18.40219
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,39.06561,39.06561,6.617942,6.617942,0,-1,0,6.617942,0,0,0,0,0,6.966254,6.617942,0,0,21.94369,9.849656,0,6.966254,-6.966254,10.83939,27.79325,0.1212689,7.279736,0,0,9.849656
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,37.90123,37.90123,3.867257,2.739231,0,-1,0,2.739231,0,0,1.128026,1.514751,0,2.883401,2.739231,0,0,29.68397,2.883401,0,2.883401,-2.883401,7.800015,20,0.1212689,4.253983,0,0,2.883401
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,36.77818,36.77818,0.81977,0,0,-1,0,0,0,0,0.81977,0.901747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1212689,0.901747,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,36.02029,36.02029,0.3364459,0,0,-1,0,0,0,0,0.3364459,0.3700905,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1212689,0.3700905,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,35.36575,35.36575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1212689,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,34.66987,34.66987,0.6449873,0,0,-1,0,0,0,0,0.6449873,0.709486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1212689,0.709486,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,34.22203,34.22203,0.8587463,0,0,-1,0,0,0,0,0.8587463,0.944621,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1212689,0.944621,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,33.6984,33.6984,0.4837425,0,0,-1,0,0,0,0,0.4837425,0.5321168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1212689,0.5321168,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,33.27122,33.27122,0.2050763,0,0,-1,0,0,0,0,0.2050763,0.2255839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1212689,0.2255839,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,32.94051,32.94051,1.100774,1.100774,9.900773,0,2.840896,1.100774,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1214441,1.210851,0,12,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1327697,33.10172,32.7476,0.8570687,0.8570687,9.657068,0,2.779238,0.8570687,15.49114,1.776357E-15,0,0,0.1327697,0,0,8.8,8.36,24.52775,7.524,8.492769,0,8.492769,23.78796,60.99464,0.1216027,0.9427755,0.1062158,12,7.65677
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.711094,37.1359,32.45822,5.248662,5.248662,12,0,3.372,5.248662,32.60059,0,0,0,1.711094,0,0,6.751338,6.413772,16.03498,15.16749,8.124866,0,8.124866,31.49588,80.75851,0.1218605,5.773528,1.368876,12,16.87859
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,2.812617,40.92995,33.05764,5.656345,5.656345,0,0,0,5.656345,49.72499,0,8.881784E-16,0,2.812617,5.954048,5.656345,0,0,7.910118,22.47987,0,3.141431,-3.141431,28.18452,72.26786,0.1218605,6.22198,2.250094,0,25.29249
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.563418,44.95596,34.72499,4.071966,4.071966,0,-1,0,4.071966,87.511,0,0,0,3.563418,4.28628,4.071966,0,0,11.4006,19.33844,0,0.7228616,-0.7228616,27.42256,70.31412,0.1218605,4.479163,2.850735,0,22.90186
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,4.036571,48.10154,36.27521,2.150714,2.150714,0,0,0,2.150714,187.6852,0,0,0,4.036571,2.26391,2.150714,0,0,12.20378,18.61558,1.772661,0,1.772661,29.10425,74.62614,0.1218197,2.365786,3.229257,0,22.65215
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.434947,47.87433,37.82544,1.06807,1.06807,0,0,0,1.06807,321.6032,0,0,0,3.434947,1.124284,1.06807,0,0,10.43111,20.21098,2.310663,0,2.310663,31.29634,80.24687,0.1217667,1.174877,2.747958,0,23.64592
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,5.121594,55.11138,39.39633,0.9974132,0.9974132,0,0,0,0.9974132,513.4877,0,0,0,5.121594,1.049909,0.9974132,0,0,8.120451,22.29057,4.071686,0,4.071686,35.15908,90.15131,0.1216733,1.097154,4.097275,0,27.41217
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,4.83182,55.9071,41.00167,1.491804,1.491804,0,0,0,1.491804,323.8911,0,0,0,4.83182,1.57032,1.491804,0,0,4.048766,25.95509,3.2615,0,3.2615,38.25321,98.08496,0.1215987,1.640984,3.865456,0,30.78691
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,6.20924,61.97417,42.0076,3.595794,3.595794,0,-1,0,3.595794,172.6806,1.636928,0,0,6.20924,3.785047,3.595794,0,0,0.7872657,28.89044,0.7872657,0,0.7872657,39.00008,100,0.1215807,3.955374,4.967392,0,35.09968
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,3.457197,52.97533,42.51744,0.2409663,0.2409663,0,0,0,0.2409663,1434.722,3.203548,0,0,3.457197,0.2536488,0.2409663,0,0,0,29.59898,0,0,0,39.00008,100,0.1215807,0.2650629,2.765757,0,33.05618
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,3.799453,54.76901,43.13753,2.71092,2.71092,0,0,0,2.71092,140.1536,0.9458526,0,0,3.799453,2.8536,2.71092,0,0,0,29.59898,0,0,0,39.00008,100,0.1215807,2.982012,3.039562,0,33.39843
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,2.102778,48.93912,42.74481,7.476389,7.476389,0,0,0,7.476389,28.12558,0,8.881784E-16,0,2.102778,7.869884,7.476389,0,0,0,29.59898,0,5.767106,-5.767106,32.92101,84.41269,0.1215807,8.224029,1.682222,0,31.70176
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.2810617,42.18038,41.3875,5.988932,5.988932,0,0,0,5.988932,4.693018,0,0,0,0.2810617,6.304138,5.988932,0,0,6.407896,23.83187,0,6.023077,-6.023077,26.57213,68.13354,0.1215807,6.587825,0.2248493,0,24.11293
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,40.14733,40.14733,6.616474,6.616474,0,-1,0,6.616474,0,0,8.881784E-16,0,0,6.964709,6.616474,0,0,13.1002,17.8088,0,6.964709,-6.964709,19.23069,49.30935,0.1215807,7.278121,0,0,17.8088
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,38.92782,38.92782,5.213244,5.213244,0,-1,0,5.213244,0,0,0,0,0,5.487625,5.213244,0,0,20.83877,10.84409,0,5.487625,-5.487625,13.44622,34.47742,0.1215807,5.734569,0,0,10.84409
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,37.77032,37.77032,1.558506,1.558506,0,-1,0,1.558506,0,0,2.220446E-16,0,0,1.640532,1.558506,0,0,26.93613,5.356461,0,1.640532,-1.640532,11.71695,30.0434,0.1215807,1.714356,0,0,5.356461
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,36.64038,36.64038,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.75894,3.715928,0,0,0,11.71695,30.0434,0.1215807,0,0,0,3.715928
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,35.91005,35.91005,0.06338585,0.06338585,0,-1,0,0.06338585,0,0,1.387779E-17,0,0,0.06672195,0.06338585,0,0,28.75894,3.715928,0,0.06672195,-0.06672195,11.64662,29.86306,0.1215807,0.06972443,0,0,3.715928
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,35.26929,35.26929,1.899407,1.899407,0,-1,0,1.899407,0,0,0,0,0,1.999376,1.899407,0,0,28.83308,3.649206,0,1.999376,-1.999376,9.53909,24.45916,0.1215807,2.089347,0,0,3.649206
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,34.58719,34.58719,0.1031255,0.1031255,0,-1,0,0.1031255,0,0,1.387779E-17,0,0,0.1085531,0.1031255,0,0,31.05461,1.649831,0,0.1085531,-0.1085531,9.424664,24.16576,0.1215807,0.113438,0,0,1.649831
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,34.12557,34.12557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.17522,1.541278,0,0,0,9.424664,24.16576,0.1215807,0,0,0,1.541278
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,33.60194,33.60194,1.314529,1.314529,0,-1,0,1.314529,0,0,2.220446E-16,0,0,1.383715,1.314529,0,0,31.17522,1.541278,0,1.383715,-1.383715,7.966101,20.42586,0.1215807,1.445982,0,0,1.541278
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,33.17477,33.17477,0.06587479,0.06587479,0,-1,0,0.06587479,0,0,1.387779E-17,0,0,0.06934188,0.06587479,0,0,32.71268,0.1575627,0,0.06934188,-0.06934188,7.893009,20.23844,0.1215807,0.07246226,0,0,0.1575627
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,32.84406,32.84406,0.9486356,0.9486356,9.748635,0,2.802405,0.9486356,0,0,0,0,0,0,0,8.8,8.36,32.78973,0.08822083,8.36,0,8.36,15.824,40.57428,0.1217461,1.043499,0,12,0.08822083
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1249805,33.00496,32.67181,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1249805,0,0,8.8,8.36,24.42973,7.612221,8.484981,0,8.484981,23.87356,61.21413,0.1218581,0,0.09998441,12,7.737201
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.81465,37.32842,32.36176,0.489461,0.489461,9.289461,0,2.686234,0.489461,370.7445,0,0,0,1.81465,0,0,8.8,8.36,15.94475,15.2487,10.17465,0,10.17465,33.52608,85.96413,0.121957,0.5384071,1.45172,12,17.06335
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.371687,45.56147,32.96118,0.894102,0.894102,0,0,0,0.894102,488.9473,0,0,0,4.371687,0.94116,0.894102,0,0,5.7701,24.40589,3.430528,0,3.430528,36.78056,94.30895,0.1218787,0.9835122,3.49735,0,28.77758
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,6.576522,54.76045,34.62853,1.877011,1.877011,0,-1,0,1.877011,350.372,2.261148,0,0,6.576522,1.975801,1.877011,0,0,2.339572,27.49336,2.339572,0,2.339572,39.00008,100,0.1218254,2.064712,5.261218,0,34.06989
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,7.667686,60.577,36.15808,1.149824,1.149824,0,0,0,1.149824,666.8572,6.457344,0,0,7.667686,1.210341,1.149824,0,0,0,29.59898,0,0,0,39.00008,100,0.1218254,1.264807,6.134148,0,37.26666
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,8.88218,67.38045,37.70831,5.763561,5.763561,0,0,0,5.763561,154.1092,2.815274,0,0,8.88218,6.066906,5.763561,0,0,0,29.59898,0,0,0,39.00008,100,0.1218254,6.339917,7.105744,0,38.48116
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,8.729569,68.69833,39.25853,1.506501,1.506501,0,0,0,1.506501,579.4598,7.143778,0,0,8.729569,1.585791,1.506501,0,0,0,29.59898,0,0,0,39.00008,100,0.1218254,1.657151,6.983655,0,38.32855
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,8.679772,70.50859,40.85009,0.03623837,0.03623837,0,0,0,0.03623837,23951.88,8.641626,0,0,8.679772,0.03814565,0.03623837,0,0,0,29.59898,0,0,0,39.00008,100,0.1218254,0.03986221,6.943818,0,38.27875
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,8.397612,70.61371,41.89735,3.490686,3.490686,0,-1,0,3.490686,240.572,4.723206,0,0,8.397612,3.674406,3.490686,0,0,0,29.59898,0,0,0,39.00008,100,0.1218254,3.839755,6.71809,0,37.99659
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,6.664506,64.16114,42.40031,1.665013,1.665013,0,0,0,1.665013,400.2675,4.911861,0,0,6.664506,1.752645,1.665013,0,0,0,29.59898,0,0,0,39.00008,100,0.1218254,1.831514,5.331605,0,36.26348
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,4.356735,56.47007,42.97906,0,0,0,0,0,0,0,4.356735,0,0,4.356735,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1218254,0,3.485388,0,33.95571
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.349891,49.54277,42.59323,3.118606,3.118606,0,0,0,3.118606,75.3507,0,0,0,2.349891,3.282743,3.118606,0,0,0,29.59898,0,0.9328518,-0.9328518,38.01677,97.47869,0.1218254,3.430466,1.879913,0,31.94887
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4499933,42.50798,41.23593,0,0,0,0,0,0,0,0,0,0,0.4499933,0,0,0,0,1.036502,28.66613,0.4499933,0,0.4499933,38.44367,98.57331,0.1218152,0,0.3599946,0,29.11612
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,39.99575,39.99575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5865087,29.07112,0,0,0,38.44367,98.57331,0.1218152,0,0,0,29.07112
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,38.79691,38.79691,5.039483,5.039483,0,-1,0,5.039483,0,0,8.881784E-16,0,0,5.304718,5.039483,0,0,0.5865087,29.07112,0,5.304718,-5.304718,32.852,84.23573,0.1218152,5.543431,0,0,29.07112
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,37.65319,37.65319,6.51753,6.51753,0,-1,0,6.51753,0,0,8.881784E-16,0,0,6.860558,6.51753,0,0,6.48064,23.7664,0,6.860558,-6.860558,25.62034,65.69305,0.1218152,7.169283,0,0,23.7664
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,36.54392,36.54392,1.991923,1.991923,0,-1,0,1.991923,0,0,2.220446E-16,0,0,2.096761,1.991923,0,0,14.10348,16.90584,0,2.096761,-2.096761,23.41016,60.02593,0.1218152,2.191115,0,0,16.90584
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,35.8067,35.8067,0.6529194,0.6529194,0,-1,0,0.6529194,0,0,1.110223E-16,0,0,0.6872836,0.6529194,0,0,16.43322,14.80908,0,0.6872836,-0.6872836,22.6857,58.16834,0.1218152,0.7182114,0,0,14.80908
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,35.17283,35.17283,1.133861,1.133861,0,-1,0,1.133861,0,0,0,0,0,1.193538,1.133861,0,0,17.19687,14.1218,0,1.193538,-1.193538,21.4276,54.94245,0.1218152,1.247247,0,0,14.1218
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,34.49073,34.49073,1.97807,1.97807,0,-1,0,1.97807,0,0,0,0,0,2.082179,1.97807,0,0,18.52302,12.92826,0,2.082179,-2.082179,19.23279,49.31475,0.1218152,2.175877,0,0,12.92826
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,34.02911,34.02911,1.126463,1.126463,0,-1,0,1.126463,0,0,2.220446E-16,0,0,1.185751,1.126463,0,0,20.83655,10.84608,0,1.185751,-1.185751,17.9829,46.10991,0.1218152,1.23911,0,0,10.84608
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,33.50548,33.50548,2.388507,2.388507,0,-1,0,2.388507,0,0,4.440892E-16,0,0,2.514218,2.388507,0,0,22.15405,9.660331,0,2.514218,-2.514218,15.33268,39.31449,0.1218152,2.627358,0,0,9.660331
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,33.07831,33.07831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.94763,7.146113,0,0,0,15.33268,39.31449,0.1218152,0,0,0,7.146113
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,32.76826,32.76826,0.3036478,0.3036478,0,0,0,0.3036478,0,0,5.551115E-17,0,0,0.3196293,0.3036478,0,0,24.94763,7.146113,0,0.3196293,-0.3196293,14.99576,38.45059,0.1218152,0.3340126,0,0,7.146113
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.08309863,32.79659,32.57535,1.996716,1.996716,0,0,0,1.996716,4.161766,0,2.220446E-16,0,0.08309863,2.101806,1.996716,0,0,25.30277,6.826484,0,2.018708,-2.018708,12.86786,32.99444,0.1218152,2.196387,0.06647891,0,6.909582
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.485225,36.32602,32.28597,10.90583,10.90583,12,0,3.372,10.90583,13.61864,0,0,0,1.485225,0,0,1.094174,1.039465,27.54578,4.807776,2.524691,0,2.524691,15.26299,39.13579,0.1218893,11.99641,1.18818,12,6.293002
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,2.877607,40.91835,32.86472,2.160411,2.160411,10.96041,0,3.108984,2.160411,133.1972,0,0,0,2.877607,0,0,8.8,8.36,25.02109,7.079998,11.23761,0,11.23761,25.92392,66.47145,0.1220512,2.376452,2.302086,12,9.957605
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,3.673425,45.08777,34.53207,2.021962,2.021962,0,-1,0,2.021962,181.6763,0,0,0,3.673425,2.128381,2.021962,0,0,13.78348,17.19384,1.545044,0,1.545044,27.38968,70.2298,0.122016,2.224159,2.93874,0,20.86727
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,5.941161,54.17787,36.06163,2.232314,2.232314,0,0,0,2.232314,266.1436,0,0,0,5.941161,2.349804,2.232314,0,0,12.23844,18.58438,3.591357,0,3.591357,30.79674,78.96584,0.1219344,2.455545,4.752929,0,24.52555
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,4.54505,51.1774,37.59118,4.546127,4.546127,0,0,0,4.546127,99.97631,0,0,0,4.54505,4.785397,4.546127,0,0,8.647081,21.8166,0,0.2403467,-0.2403467,30.54339,78.31622,0.1219344,5.00074,3.63604,0,26.36165
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,7.678637,64.22478,39.1414,0,0,0,0,0,0,0,0,0,0,7.678637,0,0,0,0,8.914133,21.57626,7.678637,0,7.678637,37.82798,96.99464,0.1217602,0,6.14291,0,29.25489
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,6.207011,60.488,40.73296,2.662628,2.662628,0,0,0,2.662628,233.1159,2.168748,0,0,6.207011,2.802767,2.662628,0,0,1.235496,28.48703,1.235496,0,1.235496,39.00008,100,0.1217322,2.928891,4.965609,0,34.69404
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,5.523453,59.15843,41.73889,1.99438,1.99438,0,-1,0,1.99438,276.9509,3.424106,0,0,5.523453,2.099347,1.99438,0,0,0,29.59898,0,0,0,39.00008,100,0.1217322,2.193818,4.418763,0,35.12243
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,4.244088,55.27903,42.24185,1.351999,1.351999,0,0,0,1.351999,313.912,2.820931,0,0,4.244088,1.423157,1.351999,0,0,0,29.59898,0,0,0,39.00008,100,0.1217322,1.487199,3.395271,0,33.84307
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.276064,52.72073,42.82749,4.792744,4.792744,0,0,0,4.792744,68.35466,0,0,0,3.276064,5.044993,4.792744,0,0,0,29.59898,0,1.76893,-1.76893,37.13546,95.21894,0.1217322,5.272018,2.620851,0,32.87504
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.175936,48.84047,42.43476,0,0,0,0,0,0,0,0.2104584,0,0,2.175936,0,0,0,0,1.965477,27.83005,1.965477,0,1.965477,39.00008,100,0.1216877,0,1.740749,0,30.00598
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.4693265,42.41024,41.08435,3.363094,3.363094,0,0,0,3.363094,13.9552,0,4.440892E-16,0,0.4693265,3.540099,3.363094,0,0,0,29.59898,0,3.070772,-3.070772,35.7632,91.70033,0.1216877,3.699403,0.3754612,0,30.0683
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,39.87862,39.87862,6.205551,6.205551,0,-1,0,6.205551,0,0,8.881784E-16,0,0,6.532159,6.205551,0,0,3.411969,26.52821,0,6.532159,-6.532159,28.8777,74.04523,0.1216877,6.826106,0,0,26.52821
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,38.65911,38.65911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.66992,19.99605,0,0,0,28.8777,74.04523,0.1216877,0,0,0,19.99605
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,37.51539,37.51539,7.700639,7.700639,0,-1,0,7.700639,0,0,8.881784E-16,0.1107026,0,8.105935,7.700639,0,0,10.66992,19.99605,0,8.105935,-8.105935,20.33329,52.13655,0.1216877,8.470702,0,0,19.99605
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,36.41301,36.41301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.67652,11.89011,0,0,0,20.33329,52.13655,0.1216877,0,0,0,11.89011
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,35.67579,35.67579,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.67652,11.89011,0,0,0,20.33329,52.13655,0.1216877,0,0,0,11.89011
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,35.0557,35.0557,1.742314,1.742314,0,-1,0,1.742314,0,0,2.220446E-16,0,0,1.834015,1.742314,0,0,19.67652,11.89011,0,1.834015,-1.834015,18.40007,47.17958,0.1216877,1.916546,0,0,11.89011
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,34.37361,34.37361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.71431,10.0561,0,0,0,18.40007,47.17958,0.1216877,0,0,0,10.0561
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,33.91198,33.91198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.71431,10.0561,0,0,0,18.40007,47.17958,0.1216877,0,0,0,10.0561
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,33.40902,33.40902,0.6450275,0.6450275,0,-1,0,0.6450275,0,0,1.110223E-16,0,0,0.6789764,0.6450275,0,0,21.71431,10.0561,0,0.6789764,-0.6789764,17.68437,45.34444,0.1216877,0.7095302,0,0,10.0561
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,32.98185,32.98185,0.8977373,0.8977373,0,-1,0,0.8977373,0,0,1.110223E-16,0,0,0.9449866,0.8977373,0,0,22.46873,9.37712,0,0.9449866,-0.9449866,16.68826,42.79034,0.1216877,0.987511,0,0,9.37712
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,32.67181,32.67181,0.6153315,0.6153315,0,0,0,0.6153315,0,0,1.110223E-16,0,0,0.6477174,0.6153315,0,0,23.51872,8.432134,0,0.6477174,-0.6477174,16.00551,41.03969,0.1216877,0.6768647,0,0,8.432134
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1159067,32.78745,32.47889,0.8715568,0.8715568,0,0,0,0.8715568,13.29881,0,1.110223E-16,0,0.1159067,0.9174282,0.8715568,0,0,24.2384,7.784416,0,0.8015215,-0.8015215,15.16063,38.87334,0.1216877,0.9587125,0.09272535,0,7.900323
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.745104,36.95485,32.18951,0.2681308,0.2681308,0,0,0,0.2681308,650.8406,0,0,0,1.745104,0.2822429,0.2681308,0,0,25.12898,6.982894,1.462861,0,1.462861,16.54842,42.43177,0.1216546,0.2949439,1.396083,0,8.727999
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,4.613967,46.11406,32.76826,0,0,0,0,0,0,0,0,0,0,4.613967,0,0,0,0,23.66612,8.29947,4.613967,0,4.613967,20.92562,53.65532,0.1215504,0,3.691174,0,12.91344
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,7.078842,56.31178,34.41495,3.169757,3.169757,0,-1,0,3.169757,223.3244,0,0,0,7.078842,3.336586,3.169757,0,0,19.05215,12.45204,3.742255,0,3.742255,24.47583,62.75842,0.121466,3.486733,5.663073,0,19.53088
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,7.81966,60.90365,35.9445,0.09280921,0.09280921,0,0,0,0.09280921,8425.521,0,0,0,7.81966,0.09769391,0.09280921,0,0,15.3099,15.82007,7.721966,0,7.721966,31.80153,81.54223,0.1212921,0.1020901,6.255728,0,23.63973
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,8.077103,63.77598,37.47405,0,0,0,0,0,0,0,0.4891703,0,0,8.077103,0,0,0,0,7.587932,22.76984,7.587932,0,7.587932,39.00008,100,0.1211218,0,6.461682,0,30.84694
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,8.356683,66.81441,39.01049,0.9631276,0.9631276,0,0,0,0.9631276,867.6611,7.342865,0,0,8.356683,1.013819,0.9631276,0,0,0,29.59898,0,0,0,39.00008,100,0.1211218,1.05944,6.685346,0,37.95566
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,7.93,66.99232,40.5745,4.991081,4.991081,0,0,0,4.991081,158.8834,2.676231,0,0,7.93,5.25377,4.991081,0,0,0,29.59898,0,0,0,39.00008,100,0.1211218,5.49019,6.344,0,37.52898
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,7.2541,65.49786,41.58731,3.009553,3.009553,0,-1,0,3.009553,241.0358,4.086149,0,0,7.2541,3.16795,3.009553,0,0,0,29.59898,0,0,0,39.00008,100,0.1211218,3.310508,5.80328,0,36.85308
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,5.298548,58.75438,42.09027,0.4021046,0.4021046,0,0,0,0.4021046,1317.704,4.875279,0,0,5.298548,0.423268,0.4021046,0,0,0,29.59898,0,0,0,39.00008,100,0.1211218,0.4423151,4.238838,0,34.89753
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,4.574984,56.87468,42.66902,7.422832,7.422832,0,0,0,7.422832,61.63393,0,8.881784E-16,0,4.574984,7.813508,7.422832,0,0,0,29.59898,0,3.238524,-3.238524,35.58637,91.24693,0.1211218,8.165115,3.659987,0,34.17396
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,2.87815,50.82543,42.24185,3.646932,3.646932,0,0,0,3.646932,78.91975,0,0,0,2.87815,3.838876,3.646932,0,0,3.59836,26.36045,0,0.9607261,-0.9607261,34.57368,88.65028,0.1211218,4.011625,2.30252,0,29.2386
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.437593,42.16018,40.92588,7.70319,7.70319,11.72002,0,3.301165,7.70319,5.680673,0,0,0,0.437593,0,0,4.016829,3.815987,4.665833,25.39973,4.25358,0,4.25358,38.60898,98.99718,0.121257,8.473509,0.3500744,12,25.83732
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,39.72704,39.72704,7.210439,7.210439,0,-1,0,7.210439,0,0,8.881784E-16,0,0,7.589935,7.210439,0,0,0.4122535,29.22795,0,7.589935,-7.589935,30.60849,78.48314,0.121257,7.931482,0,0,29.22795
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,38.50064,38.50064,3.893348,3.893348,0,-1,0,3.893348,0,0,4.440892E-16,0,0,4.098261,3.893348,0,0,8.845515,21.63801,0,4.098261,-4.098261,26.28854,67.40637,0.121257,4.282683,0,0,21.63801
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,37.37759,37.37759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.39914,17.53975,0,0,0,26.28854,67.40637,0.121257,0,0,0,17.53975
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,36.29588,36.29588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.39914,17.53975,0,0,0,26.28854,67.40637,0.121257,0,0,0,17.53975
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,35.53799,35.53799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.39914,17.53975,0,0,0,26.28854,67.40637,0.121257,0,0,0,17.53975
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,34.91791,34.91791,0.2749832,0.2749832,0,-1,0,0.2749832,0,0,5.551115E-17,0,0,0.289456,0.2749832,0,0,13.39914,17.53975,0,0.289456,-0.289456,25.98343,66.62404,0.121257,0.3024816,0,0,17.53975
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,34.25648,34.25648,0.9269576,0.9269576,0,-1,0,0.9269576,0,0,1.110223E-16,0,0,0.9757448,0.9269576,0,0,13.72076,17.2503,0,0.9757448,-0.9757448,24.9549,63.9868,0.121257,1.019653,0,0,17.2503
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,33.81553,33.81553,2.828243,2.828243,0,-1,0,2.828243,0,0,4.440892E-16,0,0,2.977097,2.828243,0,0,14.80492,16.27455,0,2.977097,-2.977097,21.81676,55.94031,0.121257,3.111067,0,0,16.27455
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,33.31256,33.31256,1.505462,1.505462,0,-1,0,1.505462,0,0,0,0,0,1.584697,1.505462,0,0,18.1128,13.29745,0,1.584697,-1.584697,20.14635,51.6572,0.121257,1.656008,0,0,13.29745
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,32.88539,32.88539,0.3739901,0.3739901,0,-1,0,0.3739901,0,0,5.551115E-17,0,0,0.3936737,0.3739901,0,0,19.87358,11.71276,0,0.3936737,-0.3936737,19.73138,50.59318,0.121257,0.4113891,0,0,11.71276
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,32.59602,32.59602,0.8839376,0.8839376,0,0,0,0.8839376,0,0,1.110223E-16,0,0,0.9304606,0.8839376,0,0,20.31099,11.31908,0,0.9304606,-0.9304606,18.75059,48.07833,0.121257,0.9723313,0,0,11.31908
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.08892635,32.61893,32.38243,1.227543,1.227543,0,0,0,1.227543,7.244253,0,0,0,0.08892635,1.292151,1.227543,0,0,21.34484,10.38862,0,1.203225,-1.203225,17.48228,44.82626,0.121257,1.350298,0.07114107,0,10.47755
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.257091,38.30101,32.08617,1.276314,1.276314,0,0,0,1.276314,176.8444,0,0,0,2.257091,1.343488,1.276314,0,0,22.68176,9.185399,0.913602,0,0.913602,18.349,47.04861,0.1212365,1.403945,1.805672,0,11.44249
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,4.905546,46.93622,32.67181,6.623163,6.623163,0,0,0,6.623163,74.06651,0,0,0,4.905546,6.97175,6.623163,0,0,21.76815,10.00764,0,2.066205,-2.066205,16.17102,41.46408,0.1212365,7.285479,3.924436,0,14.91319
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,6.136808,52.84543,34.29782,4.479207,4.479207,0,-1,0,4.479207,137.0066,0,0,0,6.136808,4.714955,4.479207,0,0,24.06394,7.941436,1.421853,0,1.421853,17.51991,44.92276,0.1212046,4.927128,4.909447,0,14.07824
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,7.26724,58.69438,35.84804,1.674737,1.674737,0,0,0,1.674737,433.9331,0,0,0,7.26724,1.762881,1.674737,0,0,22.64208,9.221104,5.504358,0,5.504358,22.74181,58.31221,0.1210814,1.842211,5.813792,0,16.48834
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,8.396421,64.91978,37.35693,4.287192,4.287192,0,0,0,4.287192,195.849,0,0,0,8.396421,4.512834,4.287192,0,0,17.13772,14.17503,3.883588,0,3.883588,26.4261,67.75909,0.1209946,4.715911,6.717137,0,22.57145
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,9.28528,70.6726,38.90715,4.054868,4.054868,0,0,0,4.054868,228.9909,0,0,0,9.28528,4.268282,4.054868,0,0,13.25414,17.67026,5.016998,0,5.016998,31.18564,79.96303,0.1208827,4.460355,7.428224,0,26.95554
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,7.988237,67.08726,40.45737,2.596746,2.596746,0,0,0,2.596746,307.6248,0,0,0,7.988237,2.733417,2.596746,0,0,8.237138,22.18555,5.25482,0,5.25482,36.1708,92.74546,0.1207657,2.856421,6.39059,0,30.17379
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,7.704931,67.21323,41.50463,0,0,0,-1,0,0,0,4.722612,0,0,7.704931,0,0,0,0,2.982318,26.91489,2.982318,0,2.982318,39.00008,100,0.1206995,0,6.163945,0,34.61982
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,6.625254,63.5066,41.97314,3.489996,3.489996,0,0,0,3.489996,189.8356,2.951574,0,0,6.625254,3.67368,3.489996,0,0,0,29.59898,0,0,0,39.00008,100,0.1206995,3.838995,5.300203,0,36.22423
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,3.713381,53.8503,42.55189,0,0,0,0,0,0,0,3.713381,0,0,3.713381,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1206995,0,2.970705,0,33.31236
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,1.944588,47.85419,42.16606,1.950562,1.950562,0,0,0,1.950562,99.69378,0,0,0,1.944588,2.053223,1.950562,0,0,0,29.59898,0,0.1086342,-0.1086342,38.88557,99.70638,0.1206995,2.145618,1.555671,0,31.54357
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.4825973,42.21177,40.85009,5.731484,5.731484,0,0,0,5.731484,8.42011,0,0,0,0.4825973,6.033142,5.731484,0,0,0.1207047,29.49034,0,5.550544,-5.550544,33.03478,84.70439,0.1206995,6.304633,0.3860778,0,29.97294
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,39.63058,39.63058,2.616783,2.616783,0,-1,0,2.616783,0,0,4.440892E-16,0,0,2.754508,2.616783,0,0,6.287976,23.9398,0,2.754508,-2.754508,30.13127,77.25952,0.1206995,2.878461,0,0,23.9398
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,38.42485,38.42485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.348541,21.18529,0,0,0,30.13127,77.25952,0.1206995,0,0,0,21.18529
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,37.28114,37.28114,3.060065,3.060065,0,-1,0,3.060065,0,0,0,0,0,3.221121,3.060065,0,0,9.348541,21.18529,0,3.221121,-3.221121,26.73591,68.55349,0.1206995,3.366071,0,0,21.18529
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,36.19942,36.19942,0.7655787,0.7655787,0,-1,0,0.7655787,0,0,1.110223E-16,0,0,0.8058723,0.7655787,0,0,12.92756,17.96417,0,0.8058723,-0.8058723,25.88645,66.37538,0.1206995,0.8421366,0,0,17.96417
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,35.46221,35.46221,0.8976123,0.8976123,0,-1,0,0.8976123,0,0,0,0,0,0.944855,0.8976123,0,0,13.82298,17.1583,0,0.944855,-0.944855,24.89048,63.82163,0.1206995,0.9873735,0,0,17.1583
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,34.84212,34.84212,0.7515851,0.7515851,0,-1,0,0.7515851,0,0,1.110223E-16,0,0,0.7911422,0.7515851,0,0,14.87282,16.21344,0,0.7911422,-0.7911422,24.05655,61.68333,0.1206995,0.8267435,0,0,16.21344
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,34.20136,34.20136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.75186,15.4223,0,0,0,24.05655,61.68333,0.1206995,0,0,0,15.4223
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,33.73974,33.73974,0.9601632,0.9601632,0,-1,0,0.9601632,0,0,0,0,0,1.010698,0.9601632,0,0,15.75186,15.4223,0,1.010698,-1.010698,22.99118,58.95162,0.1206995,1.05618,0,0,15.4223
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,33.22989,33.22989,0.8894796,0.8894796,0,-1,0,0.8894796,0,0,1.110223E-16,0,0,0.9362943,0.8894796,0,0,16.87486,14.4116,0,0.9362943,-0.9362943,22.00424,56.42101,0.1206995,0.9784276,0,0,14.4116
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,32.8096,32.8096,2.095712,2.095712,0,-1,0,2.095712,0,0,4.440892E-16,0,0,2.206012,2.095712,0,0,17.91519,13.47531,0,2.206012,-2.206012,19.6789,50.45861,0.1206995,2.305283,0,0,13.47531
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,32.51334,32.51334,1.049689,1.049689,0,0,0,1.049689,0,0,0,0,0,1.104936,1.049689,0,0,20.36631,11.2693,0,1.104936,-1.104936,18.51419,47.47219,0.1206995,1.154658,0,0,11.2693
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.06934918,32.50473,32.32042,0.05524555,0.05524555,0,0,0,0.05524555,125.529,0,0,0,0.06934918,0.05815321,0.05524555,0,0,21.59402,10.16436,0.01119597,0,0.01119597,18.52481,47.49942,0.1206992,0.06077011,0.05547934,0,10.23371
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.5857312,33.59804,32.03105,3.483847,3.483847,0,0,0,3.483847,16.81277,0,4.440892E-16,0,0.5857312,3.667207,3.483847,0,0,21.58282,10.17444,0,3.081476,-3.081476,15.27665,39.17083,0.1206992,3.832231,0.468585,0,10.76017
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.258477,36.02678,32.6098,3.12686,3.12686,0,0,0,3.12686,40.2473,0,4.440892E-16,0,1.258477,3.291431,3.12686,0,0,25.00669,7.09296,0,2.032955,-2.032955,13.13373,33.67616,0.1206992,3.439546,1.006781,0,8.351437
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.237309,37.63561,34.2427,0,0,0,-1,0,0,0,0,0,0,1.237309,0,0,0,0,27.26553,5.060006,1.237309,0,1.237309,14.30754,36.68594,0.1206717,0,0.9898475,0,6.297315
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,2.931412,44.1453,35.77225,2.574227,2.574227,0,0,0,2.574227,113.8754,0,0,0,2.931412,2.709712,2.574227,0,0,26.02822,6.173584,0.2216994,0,0.2216994,14.51787,37.22522,0.1206668,2.831649,2.345129,0,9.104996
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,3.8469,48.60966,37.3018,0,0,0,0,0,0,0,0,0,0,3.8469,0,0,0,0,25.80652,6.373113,3.8469,0,3.8469,18.16736,46.58287,0.1205814,0,3.07752,0,10.22001
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.599187,46.3614,38.83136,0.1812962,0.1812962,0,0,0,0.1812962,1433.669,0,0,0,2.599187,0.1908381,0.1812962,0,0,21.95962,9.835323,2.408349,0,2.408349,20.45212,52.44122,0.1205281,0.1994258,2.07935,0,12.43451
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.213665,43.84151,40.38158,1.881029,1.881029,0,0,0,1.881029,64.5213,0,2.220446E-16,0,1.213665,1.980031,1.881029,0,0,19.55127,12.00284,0,0.7663663,-0.7663663,19.64429,50.36989,0.1205281,2.069133,0.9709318,0,13.2165
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.523874,48.81633,41.3875,4.408301,4.408301,0,-1,0,4.408301,57.25276,0,8.881784E-16,0,2.523874,4.640317,4.408301,0,0,20.40279,11.23647,0,2.116443,-2.116443,17.41337,44.64957,0.1205281,4.849132,2.019099,0,13.76034
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,1.859614,47.3181,41.89735,0,0,0,0,0,0,0,0,0,0,1.859614,0,0,0,0,22.75439,9.120028,1.859614,0,1.859614,19.17755,49.17311,0.1204869,0,1.487692,0,10.97964
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.498482,46.78791,42.43476,0,0,0,0,0,0,0,0,0,0,1.498482,0,0,0,0,20.89478,10.79368,1.498482,0,1.498482,20.59914,52.8182,0.1204537,0,1.198786,0,12.29216
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.5710388,43.67514,42.04893,5.186388,5.186388,0,0,0,5.186388,11.01034,0,8.881784E-16,0,0.5710388,5.459356,5.186388,0,0,19.39629,12.14231,0,4.888317,-4.888317,15.4464,39.60608,0.1204537,5.705027,0.456831,0,12.71335
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.4765994,42.07658,40.73296,2.33258,2.33258,0,0,0,2.33258,20.43229,0,4.440892E-16,0,0.4765994,2.455347,2.33258,0,0,24.82776,7.253997,0,1.978748,-1.978748,13.36062,34.25792,0.1204537,2.565838,0.3812795,0,7.730597
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,39.51345,39.51345,5.543334,5.011487,0,-1,0,5.011487,0,0,0.531847,1.08618,0,5.275249,5.011487,0,0,27.02637,5.275249,0,5.275249,-5.275249,7.800015,20,0.1204537,6.097667,0,0,5.275249
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,38.3284,38.3284,1.599646,0,0,-1,0,0,0,0,1.599646,1.75961,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204537,1.75961,0,0,0
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,37.20535,37.20535,9.385612,0,0,-1,0,0,0,0,9.385612,10.32417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204537,10.32417,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,36.12363,36.12363,0.8938084,0,0,-1,0,0,0,0,0.8938084,0.9831892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204537,0.9831892,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,35.38642,35.38642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204537,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,34.74566,34.74566,1.666444,0,0,-1,0,0,0,0,1.666444,1.833088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204537,1.833088,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,34.1049,34.1049,1.791132,0,0,-1,0,0,0,0,1.791132,1.970245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204537,1.970245,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,33.65706,33.65706,1.296683,0,0,-1,0,0,0,0,1.296683,1.426352,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204537,1.426352,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,33.13343,33.13343,2.058656,0,0,-1,0,0,0,0,2.058656,2.264521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204537,2.264521,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,32.72692,32.72692,1.73802,0,0,-1,0,0,0,0,1.73802,1.911822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204537,1.911822,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,32.43755,32.43755,0.2576761,0.2576761,9.057676,0,2.627592,0.2576761,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1205813,0.2834437,0,12,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1137211,32.52623,32.22396,0.08195303,0.08195303,8.881953,0,2.583134,0.08195303,138.7637,1.776357E-15,0,0,0.1137211,0,0,8.8,8.36,24.52775,7.524,8.473722,0,8.473722,23.76989,60.9483,0.120697,0.09014834,0.09097685,12,7.637721
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.724693,36.63494,31.93459,2.868762,2.868762,11.66876,0,3.288197,2.868762,60.11977,1.776357E-15,0,0,1.724693,0,0,8.8,8.36,16.05403,15.15035,10.08469,0,10.08469,33.33707,85.47948,0.12092,3.155639,1.379755,12,16.87504
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,3.842642,43.44011,32.51334,1.635552,1.635552,0,0,0,1.635552,234.9446,0,0,0,3.842642,1.721634,1.635552,0,0,5.969339,24.22657,2.121008,0,2.121008,35.34923,90.63887,0.1208731,1.799107,3.074113,0,28.06921
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,4.472438,47.17096,34.14624,3.421507,3.421507,0,-1,0,3.421507,130.7155,0,0,0,4.472438,3.601586,3.421507,0,0,3.848331,26.13548,0.8708524,0,0.8708524,36.17539,92.75723,0.1208539,3.763658,3.577951,0,30.60792
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,7.581867,59.67131,35.67579,4.182819,4.182819,0,0,0,4.182819,181.2621,0.20142,0,0,7.581867,4.402968,4.182819,0,0,2.977479,26.91925,2.977479,0,2.977479,39.00008,100,0.1207882,4.601101,6.065494,0,34.50111
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,7.10533,59.6966,37.20535,0,0,0,0,0,0,0,7.10533,0,0,7.10533,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1207882,0,5.684264,0,36.70431
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,7.694098,63.79254,38.7349,4.100256,4.100256,0,0,0,4.100256,187.6492,3.378039,0,0,7.694098,4.316059,4.100256,0,0,0,29.59898,0,0,0,39.00008,100,0.1207882,4.510282,6.155279,0,37.29308
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,8.009769,66.93758,40.26445,2.635851,2.635851,0,0,0,2.635851,303.878,5.235189,0,0,8.009769,2.77458,2.635851,0,0,0,29.59898,0,0,0,39.00008,100,0.1207882,2.899436,6.407815,0,37.60875
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,5.916283,60.0503,41.27726,5.671965,5.671965,0,-1,0,5.671965,104.3075,0,0,0,5.916283,5.970489,5.671965,0,0,0,29.59898,0,0.05420615,-0.05420615,38.94294,99.85349,0.1207882,6.239161,4.733026,0,35.51526
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,3.888811,53.54719,41.73889,3.052974,3.052974,0,0,0,3.052974,127.3778,0.6149254,0,0,3.888811,3.213657,3.052974,0,0,0.06022905,29.54477,0.06022905,0,0.06022905,39.00008,100,0.1207869,3.358271,3.111049,0,33.43358
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.267735,52.15578,42.32453,1.346697,1.346697,0,0,0,1.346697,242.6482,1.85016,0,0,3.267735,1.417575,1.346697,0,0,0,29.59898,0,0,0,39.00008,100,0.1207869,1.481366,2.614188,0,32.86671
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,1.978934,47.71519,41.9318,2.345305,2.345305,0,0,0,2.345305,84.37855,0,0,0,1.978934,2.468742,2.345305,0,0,0,29.59898,0,0.4898077,-0.4898077,38.48378,98.67615,0.1207869,2.579835,1.583147,0,31.57791
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.4932836,42.00586,40.61584,4.851694,4.851694,0,0,0,4.851694,10.16724,0,0,0,0.4932836,5.107046,4.851694,0,0,0.5442308,29.10917,0,4.613762,-4.613762,33.62044,86.20609,0.1207869,5.336863,0.3946269,0,29.60245
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,39.39633,39.39633,10.05499,8.36,0,-1,0,8.36,0,0,1.694992,2.700491,0,8.8,8.36,0,0,5.670633,24.49541,0,8.8,-8.8,24.34443,62.42149,0.1207869,11.06049,0,0,24.49541
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,38.23194,38.23194,4.493897,4.493897,0,-1,0,4.493897,0,0,0,0,0,4.730418,4.493897,0,0,15.44841,15.69541,0,4.730418,-4.730418,19.35813,49.63613,0.1207869,4.943287,0,0,15.69541
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,37.08822,37.08822,1.051875,1.051875,0,-1,0,1.051875,0,0,2.220446E-16,0,0,1.107237,1.051875,0,0,20.70443,10.96499,0,1.107237,-1.107237,18.191,46.6435,0.1207869,1.157062,0,0,10.96499
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,36.02029,36.02029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.93469,9.857754,0,0,0,18.191,46.6435,0.1207869,0,0,0,9.857754
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,35.28996,35.28996,0.04290926,0.04290926,0,-1,0,0.04290926,0,0,0,0,0,0.04516764,0.04290926,0,0,21.93469,9.857754,0,0.04516764,-0.04516764,18.14339,46.52142,0.1207869,0.04720018,0,0,9.857754
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,34.66987,34.66987,1.944543,1.944543,0,-1,0,1.944543,0,0,2.220446E-16,0,0,2.046887,1.944543,0,0,21.98488,9.812586,0,2.046887,-2.046887,15.98578,40.9891,0.1207869,2.138997,0,0,9.812586
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,34.02911,34.02911,1.089354,1.089354,0,-1,0,1.089354,0,0,0,0,0,1.146689,1.089354,0,0,24.2592,7.765698,0,1.146689,-1.146689,14.77706,37.88984,0.1207869,1.19829,0,0,7.765698
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,33.58127,33.58127,0.6675585,0.6675585,0,-1,0,0.6675585,0,0,0,0,0,0.7026932,0.6675585,0,0,25.5333,6.61901,0,0.7026932,-0.7026932,14.03636,35.9906,0.1207869,0.7343143,0,0,6.61901
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,33.07831,33.07831,0.1680728,0.1680728,0,-1,0,0.1680728,0,0,0,0,0,0.1769188,0.1680728,0,0,26.31407,5.916317,0,0.1769188,-0.1769188,13.84987,35.51242,0.1207869,0.1848801,0,0,5.916317
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,32.67181,32.67181,1.235207,1.235207,0,-1,0,1.235207,0,0,0,0,0,1.300218,1.235207,0,0,26.51064,5.739398,0,1.300218,-1.300218,12.47932,31.9982,0.1207869,1.358727,0,0,5.739398
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,32.38243,32.38243,1.094036,1.094036,0,0,0,1.094036,0,0,0,0,0,1.151617,1.094036,0,0,27.95533,4.43918,0,1.151617,-1.151617,11.26541,28.88561,0.1207869,1.203439,0,0,4.43918
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1383397,32.53657,32.16885,0.4430285,0.4430285,0,0,0,0.4430285,31.22591,0,0,0,0.1383397,0.4663458,0.4430285,0,0,29.23491,3.287564,0,0.3280061,-0.3280061,10.91966,27.99908,0.1207869,0.4873313,0.1106717,0,3.425904
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,1.023023,34.63361,31.87947,0,0,0,0,0,0,0,0,0,0,1.023023,0,0,0,0,29.59936,2.959558,1.023023,0,1.023023,11.89019,30.4876,0.1207643,0,0.8184185,0,3.982581
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,3.169448,41.33094,32.43755,0,0,0,0,0,0,0,0,0,0,3.169448,0,0,0,0,28.57633,3.880279,3.169448,0,3.169448,14.89699,38.19733,0.1206945,0,2.535558,0,7.049726
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,5.370273,49.99224,34.06356,3.554394,3.554394,0,-1,0,3.554394,151.0883,0,0,0,5.370273,3.741468,3.554394,0,0,25.40689,6.732782,1.628806,0,1.628806,16.44221,42.15943,0.1206586,3.909834,4.296218,0,12.10306
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,7.40254,58.92167,35.61378,3.798894,3.798894,0,0,0,3.798894,194.8604,0,0,0,7.40254,3.998836,3.798894,0,0,23.77808,8.198707,3.403704,0,3.403704,19.67125,50.439,0.1205837,4.178783,5.922032,0,15.60125
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,7.472167,60.99456,37.12956,3.56194,3.56194,0,0,0,3.56194,209.778,0,0,0,7.472167,3.74941,3.56194,0,0,20.37437,11.26204,3.722756,0,3.722756,23.20296,59.49466,0.120502,3.918134,5.977733,0,18.73421
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,4.909811,53.54697,38.63844,2.468449,2.468449,0,0,0,2.468449,198.9027,0,0,0,4.909811,2.598367,2.468449,0,0,16.65162,14.61252,2.311444,0,2.311444,25.39579,65.11729,0.1204512,2.715294,3.927849,0,19.52233
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,5.941715,58.89331,40.18866,3.349833,3.349833,0,0,0,3.349833,177.3735,0,0,0,5.941715,3.526139,3.349833,0,0,14.34017,16.69282,2.415575,0,2.415575,27.68741,70.99322,0.1203983,3.684816,4.753372,0,22.63453
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,6.921094,63.68298,41.16014,1.479878,1.479878,0,-1,0,1.479878,467.6801,0,0,0,6.921094,1.557766,1.479878,0,0,11.9246,18.86684,5.363328,0,5.363328,32.77551,84.0396,0.1202809,1.627866,5.536876,0,25.78793
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,5.094397,57.50835,41.62176,0,0,0,0,0,0,0,0,0,0,5.094397,0,0,0,0,6.561271,23.69383,5.094397,0,5.094397,37.60848,96.4318,0.1201696,0,4.075518,0,28.78823
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,4.003621,54.39166,42.16606,0,0,0,0,0,0,0,2.536747,0,0,4.003621,0,0,0,0,1.466874,28.27879,1.466874,0,1.466874,39.00008,100,0.1201376,0,3.202897,0,32.28241
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,2.061603,47.80886,41.78023,0,0,0,0,0,0,0,2.061603,0,0,2.061603,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1201376,0,1.649282,0,31.66058
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.4896522,41.83569,40.45737,0.572003,0.572003,0,0,0,0.572003,85.60308,0,0,0,0.4896522,0.6021084,0.572003,0,0,0,29.59898,0,0.1124562,-0.1124562,38.88154,99.69605,0.1201376,0.6292033,0.3917218,0,30.08863
