Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.610596,35.60035,31.23871,5.136009,5.136009,12,0,3.372,5.136009,31.3589,0,0,0,1.610596,0,0,6.863991,6.520792,31.09829,1.610516,8.131388,0,8.131388,17.21176,44.13263,0.121602,5.64961,1.288477,12,3.221112
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,4.050411,43.32677,31.81746,11.18475,11.18475,12,0,3.372,11.18475,36.21371,0,0,0,4.050411,0,0,0.8152543,0.7744915,22.9669,8.928764,4.824903,0,4.824903,21.78906,55.86929,0.1217287,12.30322,3.240329,12,12.97918
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,6.632912,53.46262,33.33323,4.465771,4.465771,0,-1,0,4.465771,148.5278,0,0,0,6.632912,4.700811,4.465771,0,0,18.142,13.27118,1.932101,0,1.932101,23.62202,60.56915,0.1216876,4.912348,5.30633,0,19.90409
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,8.227849,61.1487,34.84212,2.118774,2.118774,0,0,0,2.118774,388.3307,0,0,0,8.227849,2.230289,2.118774,0,0,16.2099,15.01007,5.997561,0,5.997561,29.3118,75.15832,0.1215601,2.330652,6.582279,0,23.23792
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,8.240365,63.00571,36.31655,4.678561,4.678561,0,0,0,4.678561,176.1303,0,0,0,8.240365,4.924801,4.678561,0,0,10.21234,20.40787,3.315564,0,3.315564,32.45722,83.22348,0.1214897,5.146417,6.592292,0,28.64824
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,8.504211,65.87687,37.77032,0.3897707,0.3897707,0,0,0,0.3897707,2181.849,1.197151,0,0,8.504211,0.410285,0.3897707,0,0,6.896775,23.39188,6.896775,0,6.896775,39.00008,100,0.1213436,0.4287478,6.803369,0,31.89609
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,8.984275,69.75541,39.22408,5.790597,5.790597,0,0,0,5.790597,155.1528,2.888909,0,0,8.984275,6.095366,5.790597,0,0,0,29.59898,0,0,0,39.00008,100,0.1213436,6.369657,7.18742,0,38.58325
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,7.359887,64.18227,40.14733,4.009428,4.009428,0,-1,0,4.009428,183.5645,3.139437,0,0,7.359887,4.22045,4.009428,0,0,0,29.59898,0,0,0,39.00008,100,0.1213436,4.41037,5.88791,0,36.95887
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,5.266169,56.89402,40.54005,3.570109,3.570109,0,0,0,3.570109,147.5072,1.508159,0,0,5.266169,3.75801,3.570109,0,0,0,29.59898,0,0,0,39.00008,100,0.1213436,3.92712,4.212935,0,34.86515
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,4.51584,54.92324,41.08435,1.954644,1.954644,0,0,0,1.954644,231.0313,2.45832,0,0,4.51584,2.05752,1.954644,0,0,0,29.59898,0,0,0,39.00008,100,0.1213436,2.150108,3.612672,0,34.11482
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.573622,48.20229,40.65718,7.65947,7.65947,5.21453,0,1.655276,7.65947,33.60051,0,0,0,2.573622,2.573622,2.44494,0,0,0,29.59898,0,0,0,39.00008,100,0.1213436,8.425417,2.058897,12,32.1726
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.4962369,40.80484,39.417,12.69214,12.69214,12,0,3.372,12.69214,3.909798,3.330669E-16,0,0,0.4962369,0.7285655,0.6921372,0,0,0,29.59898,0,0.2323286,-0.2323286,38.75518,99.37206,0.1213436,13.96135,0.3969895,12,30.09521
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,38.23194,38.23194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2581429,29.36665,0,0,0,38.75518,99.37206,0.1213436,0,0,0,29.36665
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,37.16401,37.16401,1.209964,1.209964,0,-1,0,1.209964,0,0,0,0,0,1.273646,1.209964,0,0,0.2581429,29.36665,0,1.273646,-1.273646,37.41264,95.92966,0.1213436,1.33096,0,0,29.36665
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,36.10297,36.10297,1.855769,1.855769,0,-1,0,1.855769,0,0,2.220446E-16,0,0,1.953442,1.855769,0,0,1.673305,28.093,0,1.953442,-1.953442,35.35353,90.6499,0.1213436,2.041346,0,0,28.093
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,35.13149,35.13149,0.9782685,0.9782685,0,-1,0,0.9782685,0,0,1.110223E-16,0,0,1.029756,0.9782685,0,0,3.843796,26.13956,0,1.029756,-1.029756,34.26807,87.86668,0.1213436,1.076095,0,0,26.13956
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,34.43562,34.43562,1.220935,1.220935,0,-1,0,1.220935,0,0,0,0,0,1.285194,1.220935,0,0,4.987969,25.10981,0,1.285194,-1.285194,32.91336,84.39307,0.1213436,1.343028,0,0,25.10981
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,33.79486,33.79486,0.4251568,0.4251568,0,-1,0,0.4251568,0,0,5.551115E-17,0,0,0.4475334,0.4251568,0,0,6.415963,23.82461,0,0.4475334,-0.4475334,32.44162,83.18347,0.1213436,0.4676724,0,0,23.82461
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,33.22989,33.22989,0.1105816,0.1105816,0,-1,0,0.1105816,0,0,0,0,0,0.1164017,0.1105816,0,0,6.913222,23.37708,0,0.1164017,-0.1164017,32.31892,82.86887,0.1213436,0.1216398,0,0,23.37708
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,32.7476,32.7476,0.6390634,0.6390634,0,-1,0,0.6390634,0,0,1.110223E-16,0,0,0.6726983,0.6390634,0,0,7.042558,23.26068,0,0.6726983,-0.6726983,31.60983,81.0507,0.1213436,0.7029697,0,0,23.26068
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,32.29976,32.29976,0.6998675,0.6998675,0,-1,0,0.6998675,0,0,1.110223E-16,0,0,0.7367026,0.6998675,0,0,7.79,22.58798,0,0.7367026,-0.7367026,30.83328,79.05954,0.1213436,0.7698542,0,0,22.58798
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,31.91392,31.91392,0.6181381,0.6181381,0,-1,0,0.6181381,0,0,1.110223E-16,0,0,0.6506717,0.6181381,0,0,8.608559,21.85127,0,0.6506717,-0.6506717,30.14741,77.30091,0.1213436,0.679952,0,0,21.85127
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,31.66588,31.66588,0.8794615,0.8794615,0,0,0,0.8794615,0,0,1.110223E-16,0,0,0.9257489,0.8794615,0,0,9.331527,21.2006,0,0.9257489,-0.9257489,29.17159,74.7988,0.1213436,0.9674077,0,0,21.2006
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1491048,31.82628,31.43163,0,0,0,0,0,0,0,0,0,0,0.1491048,0,0,0,0,10.36014,20.27485,0.1491048,0,0.1491048,29.31304,75.1615,0.1213405,0,0.1192838,0,20.42396
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,1.895201,36.3108,31.15603,4.106804,4.106804,0,0,0,4.106804,46.14783,0,0,0,1.895201,4.322951,4.106804,0,0,10.21103,20.40905,0,2.42775,-2.42775,26.75397,68.59978,0.1213405,4.517484,1.516161,0,22.30425
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.481864,38.58756,31.74167,4.164223,4.164223,0,0,0,4.164223,59.59969,0,0,0,2.481864,4.383393,4.164223,0,0,12.90853,17.9813,0,1.901528,-1.901528,24.74958,63.46034,0.1213405,4.580645,1.985491,0,20.46316
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,3.710304,43.82695,33.25056,4.126917,4.126917,0,-1,0,4.126917,89.90498,0,0,0,3.710304,4.344124,4.126917,0,0,15.02134,16.07977,0,0.6338192,-0.6338192,24.08148,61.74725,0.1213405,4.539609,2.968244,0,19.79008
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.346636,47.42477,34.74566,2.929783,2.929783,0,0,0,2.929783,148.3604,0,0,0,4.346636,3.083982,2.929783,0,0,15.72559,15.44595,1.262654,0,1.262654,25.27934,64.81868,0.1213137,3.222761,3.477309,0,19.79259
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,5.857758,54.08469,36.23388,0.7911353,0.7911353,0,0,0,0.7911353,740.4243,0,0,0,5.857758,0.832774,0.7911353,0,0,14.46293,16.58234,5.024984,0,5.024984,30.04646,77.04204,0.1212076,0.8702488,4.686206,0,22.4401
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,8.551114,65.95013,37.67386,2.586704,2.586704,0,0,0,2.586704,330.5796,0,0,0,8.551114,2.722846,2.586704,0,0,9.437948,21.10483,5.828269,0,5.828269,35.57563,91.2194,0.1210846,2.845374,6.840891,0,29.65594
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,7.884638,65.02232,39.12074,6.155385,6.155385,0,0,0,6.155385,128.0933,0,0,0,7.884638,6.479353,6.155385,0,0,3.609679,26.35027,1.405285,0,1.405285,36.90881,94.63777,0.121055,6.770924,6.30771,0,34.23491
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.283737,53.03479,40.07154,8.672715,8.36,0,-1,0,8.36,51.24088,0,0.3127153,1.179987,4.283737,8.8,8.36,0,0,2.204395,27.61502,0,4.516263,-4.516263,32.14825,82.43124,0.121055,9.539987,3.42699,0,31.89876
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,3.661376,51.41954,40.45737,2.785155,2.785155,0,0,0,2.785155,131.4604,0,0,0,3.661376,2.931742,2.785155,0,0,7.222464,23.09876,0.7296337,0,0.7296337,32.84044,84.20609,0.1210397,3.06367,2.929101,0,26.76014
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.105049,50.18892,40.96722,2.06982,2.06982,0,0,0,2.06982,150.0154,0,0,0,3.105049,2.178758,2.06982,0,0,6.49283,23.75543,0.9262908,0,0.9262908,33.7192,86.4593,0.1210202,2.276802,2.484039,0,26.86048
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.536965,48.00252,40.5745,2.575305,2.575305,0,0,0,2.575305,98.51122,0,0,0,2.536965,2.710848,2.575305,0,0,5.56654,24.58909,0,0.1738829,-0.1738829,33.53591,85.98933,0.1210202,2.832836,2.029572,0,27.12606
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.4729708,40.62112,39.29987,0,0,0,0,0,0,0,0,0,0,0.4729708,0,0,0,0,5.759743,24.41521,0.4729708,0,0.4729708,33.9846,87.13984,0.1210102,0,0.3783766,0,24.88818
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,38.13548,38.13548,5.408529,5.408529,0,-1,0,5.408529,0,0,8.881784E-16,0,0,5.693189,5.408529,0,0,5.286772,24.84088,0,5.693189,-5.693189,27.98346,71.75231,0.1210102,5.949382,0,0,24.84088
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,37.06755,37.06755,5.001999,5.001999,0,-1,0,5.001999,0,0,8.881784E-16,0,0,5.265263,5.001999,0,0,11.61254,19.1477,0,5.265263,-5.265263,22.43338,57.52138,0.1210102,5.502199,0,0,19.1477
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,36.00651,36.00651,4.676682,4.676682,0,-1,0,4.676682,0,0,0,0,0,4.922823,4.676682,0,0,17.46283,13.88243,0,4.922823,-4.922823,17.24427,44.216,0.1210102,5.14435,0,0,13.88243
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,35.03503,35.03503,0.2457379,0.2457379,0,-1,0,0.2457379,0,0,5.551115E-17,0,0,0.2586715,0.2457379,0,0,22.93263,8.959609,0,0.2586715,-0.2586715,16.97161,43.51686,0.1210102,0.2703117,0,0,8.959609
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,34.33916,34.33916,2.319977,2.319977,0,-1,0,2.319977,0,0,4.440892E-16,0,0,2.442081,2.319977,0,0,23.22005,8.700937,0,2.442081,-2.442081,14.39743,36.91641,0.1210102,2.551975,0,0,8.700937
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,33.71907,33.71907,0.02106393,0.02106393,0,-1,0,0.02106393,0,0,0,0,0,0.02217255,0.02106393,0,0,25.93347,6.258857,0,0.02217255,-0.02217255,14.37406,36.85648,0.1210102,0.02317032,0,0,6.258857
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,33.17477,33.17477,0.3418867,0.3418867,0,-1,0,0.3418867,0,0,5.551115E-17,0,0,0.3598807,0.3418867,0,0,25.95811,6.236684,0,0.3598807,-0.3598807,13.99471,35.8838,0.1210102,0.3760754,0,0,6.236684
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,32.67181,32.67181,0.5066706,0.5066706,0,-1,0,0.5066706,0,0,0,0,0,0.5333375,0.5066706,0,0,26.35797,5.876803,0,0.5333375,-0.5333375,13.43252,34.4423,0.1210102,0.5573376,0,0,5.876803
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,32.22396,32.22396,0.5884669,0.5884669,0,-1,0,0.5884669,0,0,1.110223E-16,0,0,0.6194388,0.5884669,0,0,26.95057,5.343466,0,0.6194388,-0.6194388,12.77958,32.76808,0.1210102,0.6473136,0,0,5.343466
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,31.8588,31.8588,1.308647,1.308647,0,-1,0,1.308647,0,0,0,0,0,1.377523,1.308647,0,0,27.63883,4.724027,0,1.377523,-1.377523,11.32754,29.04492,0.1210102,1.439511,0,0,4.724027
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,31.60388,31.60388,0.6547437,0.6547437,0,0,0,0.6547437,0,0,1.110223E-16,0,0,0.6892039,0.6547437,0,0,29.16941,3.346504,0,0.6892039,-0.6892039,10.60106,27.18214,0.1210102,0.7202181,0,0,3.346504
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1525549,31.77327,31.36962,0.9779255,0.9779255,0,0,0,0.9779255,15.59985,0,1.110223E-16,0,0.1525549,1.029395,0.9779255,0,0,29.9352,2.6573,0,0.8768404,-0.8768404,9.676785,24.81222,0.1210102,1.075718,0.122044,0,2.809855
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.494051,35.15665,31.12158,5.8446,5.8446,12,0,3.372,5.8446,25.56293,0,0,0,1.494051,0,0,6.1554,5.847631,30.90946,1.78046,7.341681,0,7.341681,16.64172,42.67098,0.1212257,6.42906,1.195241,12,3.274511
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.468564,41.40299,31.66588,3.366425,3.366425,11.42777,0,3.227225,3.366425,103.034,0,0,0,3.468564,0,0,8.061342,7.658275,23.56778,8.387973,11.12684,0,11.12684,27.19756,69.7372,0.1214026,3.703067,2.774851,12,11.85654
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.382662,45.80581,33.1541,0.2887379,0.2887379,0,-1,0,0.2887379,1517.869,0,0,0,4.382662,0.3039346,0.2887379,0,0,12.44094,18.40213,4.078728,0,4.078728,31.06698,79.65877,0.1213168,0.3176116,3.50613,0,22.78479
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,4.592107,48.12593,34.66987,0,0,0,0,0,0,0,0,0,0,4.592107,0,0,0,0,8.362218,22.07298,4.592107,0,4.592107,35.42344,90.82915,0.1212204,0,3.673686,0,26.66509
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,5.064597,51.28767,36.13742,0.4085476,0.4085476,0,0,0,0.4085476,1239.659,0.8644369,0,0,5.064597,0.4300502,0.4085476,0,0,3.77011,26.20588,3.77011,0,3.77011,39.00008,100,0.1211414,0.4494024,4.051678,0,31.27048
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,5.730034,55.15799,37.57051,5.60047,5.60047,0,0,0,5.60047,102.3135,0,0,0,5.730034,5.895231,5.60047,0,0,0,29.59898,0,0.1651969,-0.1651969,38.82595,99.5535,0.1211414,6.160517,4.584028,0,35.32901
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,5.987359,57.72274,39.02428,0,0,0,0,0,0,0,5.803807,0,0,5.987359,0,0,0,0,0.1835521,29.43378,0.1835521,0,0.1835521,39.00008,100,0.1211375,0,4.789887,0,35.42114
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,5.033873,55.43377,39.95441,1.775759,1.775759,0,-1,0,1.775759,283.4773,3.164653,0,0,5.033873,1.86922,1.775759,0,0,0,29.59898,0,0,0,39.00008,100,0.1211375,1.953335,4.027098,0,34.63285
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.262032,43.94736,40.34713,0.464417,0.464417,0,0,0,0.464417,271.7454,0.7731717,0,0,1.262032,0.48886,0.464417,0,0,0,29.59898,0,0,0,39.00008,100,0.1211375,0.5108587,1.009625,0,30.86101
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,2.783527,49.05598,40.85009,3.178971,3.178971,0,0,0,3.178971,87.56065,0,0,0,2.783527,3.346285,3.178971,0,0,0,29.59898,0,0.5627578,-0.5627578,38.40688,98.47898,0.1211375,3.496868,2.226822,0,32.38251
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.8823576,42.95877,40.45737,0,0,0,0,0,0,0,0.2570712,0,0,0.8823576,0,0,0,0,0.6252865,29.03622,0.6252865,0,0.6252865,39.00008,100,0.1211244,0,0.7058861,0,29.91858
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.5023787,40.60669,39.20341,2.300931,2.300931,0,0,0,2.300931,21.83371,0,4.440892E-16,0,0.5023787,2.422033,2.300931,0,0,0,29.59898,0,1.919654,-1.919654,36.97659,94.81157,0.1211244,2.531024,0.4019029,0,30.10136
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,38.01835,38.01835,2.064762,2.064762,0,-1,0,2.064762,0,0,0,0,0,2.173434,2.064762,0,0,2.132949,27.67932,0,2.173434,-2.173434,34.68559,88.93722,0.1211244,2.271238,0,0,27.67932
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,36.95042,36.95042,11.06696,8.36,0,-1,0,8.36,0,0,2.706964,3.813661,0,8.8,8.36,0,0,4.547875,25.50589,0,8.8,-8.8,25.40957,65.15261,0.1211244,12.17366,0,0,25.50589
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,35.91005,35.91005,1.71479,1.71479,0,-1,0,1.71479,0,0,2.220446E-16,0,0,1.805042,1.71479,0,0,14.32565,16.70589,0,1.805042,-1.805042,23.50689,60.27395,0.1211244,1.886269,0,0,16.70589
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,34.93858,34.93858,0.4214581,0.4214581,0,-1,0,0.4214581,0,0,5.551115E-17,0,0,0.4436401,0.4214581,0,0,16.33125,14.90085,0,0.4436401,-0.4436401,23.03925,59.07488,0.1211244,0.4636039,0,0,14.90085
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,34.25648,34.25648,0.5728155,0.5728155,0,-1,0,0.5728155,0,0,1.110223E-16,0,0,0.6029637,0.5728155,0,0,16.82419,14.45721,0,0.6029637,-0.6029637,22.40367,57.44519,0.1211244,0.6300971,0,0,14.45721
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,33.65706,33.65706,1.852503,1.852503,0,-1,0,1.852503,0,0,2.220446E-16,0,0,1.950003,1.852503,0,0,17.49415,13.85424,0,1.950003,-1.950003,20.34819,52.17474,0.1211244,2.037753,0,0,13.85424
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,33.09898,33.09898,1.927544,1.927544,0,-1,0,1.927544,0,0,2.220446E-16,0,0,2.028993,1.927544,0,0,19.66082,11.90424,0,2.028993,-2.028993,18.20944,46.69078,0.1211244,2.120298,0,0,11.90424
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,32.59602,32.59602,1.674576,1.674576,0,-1,0,1.674576,0,0,2.220446E-16,0,0,1.762712,1.674576,0,0,21.91526,9.875248,0,1.762712,-1.762712,16.35138,41.92653,0.1211244,1.842034,0,0,9.875248
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,32.16885,32.16885,1.146864,1.146864,0,-1,0,1.146864,0,0,2.220446E-16,0,0,1.207225,1.146864,0,0,23.87383,8.112536,0,1.207225,-1.207225,15.07885,38.66365,0.1211244,1.261551,0,0,8.112536
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,31.79679,31.79679,1.304301,1.304301,0,-1,0,1.304301,0,0,0,0,0,1.372949,1.304301,0,0,25.21519,6.905311,0,1.372949,-1.372949,13.63164,34.95285,0.1211244,1.434731,0,0,6.905311
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,31.52809,31.52809,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.74068,5.532362,0,0,0,13.63164,34.95285,0.1211244,0,0,0,5.532362
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07522994,31.49255,31.29383,0.09639126,0.09639126,0,0,0,0.09639126,78.04642,0,1.387779E-17,0,0.07522994,0.1014645,0.09639126,0,0,26.74068,5.532362,0,0.02623455,-0.02623455,13.60398,34.88194,0.1211244,0.1060304,0.06018395,0,5.607592
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.617256,32.70197,31.05958,2.473688,2.473688,0,0,0,2.473688,24.95287,0,0,0,0.617256,2.603882,2.473688,0,0,26.76983,5.506127,0,1.986626,-1.986626,11.5099,29.5125,0.1211244,2.721057,0.4938048,0,6.123384
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.707078,36.24509,31.60388,2.410447,2.410447,0,0,0,2.410447,70.81995,0,0,0,1.707078,2.537313,2.410447,0,0,28.9772,3.519501,0,0.8302351,-0.8302351,10.63475,27.26854,0.1211244,2.651492,1.365662,0,5.226579
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,2.910174,41.26129,33.09898,7.32963,5.319469,0,-1,0,5.319469,54.70799,0,2.010161,4.954856,2.910174,5.599441,5.319469,0,0,29.89968,2.689266,0,2.689266,-2.689266,7.800015,20,0.1211244,8.062593,2.32814,0,5.599441
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.362997,44.2181,34.60786,3.915348,3.915348,12,0,3.372,3.915348,85.89267,0,0,0,3.362997,0,0,8.084652,7.680419,32.88775,0,11.04342,0,11.04342,18.27672,46.86329,0.1213302,4.306883,2.690398,12,3.362997
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,4.538619,49.5011,36.08229,2.923536,2.923536,11.72354,0,3.302054,2.923536,155.2442,0,0,0,4.538619,0,0,8.8,8.36,21.84434,9.939075,12.89862,0,12.89862,30.51342,78.2394,0.1214831,3.215889,3.630895,12,14.47769
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,3.868826,48.90992,37.51539,5.983111,5.983111,10.80616,0,3.069958,5.983111,64.66244,0,0,0,3.868826,0,0,4.823048,4.581895,8.945718,21.54783,8.450721,0,8.450721,38.53048,98.79591,0.1216839,6.581423,3.095061,12,25.41666
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,5.848787,57.16594,38.96915,1.148109,1.148109,0,0,0,1.148109,509.428,4.145255,0,0,5.848787,1.208535,1.148109,0,0,0.494997,29.15348,0.494997,0,0.494997,39.00008,100,0.1216735,1.26292,4.67903,0,35.00227
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.23608,49.44271,39.87862,6.086222,6.086222,0,-1,0,6.086222,53.1706,0,8.881784E-16,0,3.23608,6.406549,6.086222,0,0,0,29.59898,0,3.170469,-3.170469,35.65811,91.43087,0.1216735,6.694844,2.588864,0,32.83506
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.425985,44.34264,40.26445,2.524765,2.524765,0,0,0,2.524765,56.47989,0,0,0,1.425985,2.657647,2.524765,0,0,3.522743,26.42851,0,1.231663,-1.231663,34.35983,88.10194,0.1216735,2.777241,1.140788,0,27.85449
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2244724,41.40446,40.7743,3.213671,3.213671,0,0,0,3.213671,6.984921,0,4.440892E-16,0,0.2244724,3.382812,3.213671,0,0,4.891257,25.19685,0,3.158339,-3.158339,31.03064,79.56559,0.1216735,3.535038,0.1795779,0,25.42132
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.083777,43.42869,40.34713,6.502184,6.502184,0,0,0,6.502184,16.66789,0,8.881784E-16,0,1.083777,6.844405,6.502184,0,0,8.400523,22.03851,0,5.760628,-5.760628,24.95841,63.99579,0.1216735,7.152403,0.8670217,0,23.12228
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.4002291,40.22222,39.10695,2.371011,2.371011,0,0,0,2.371011,16.8801,0,0,0,0.4002291,2.495802,2.371011,0,0,14.80122,16.27788,0,2.095572,-2.095572,22.74948,58.33188,0.1216735,2.608113,0.3201833,0,16.67811
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,37.94256,37.94256,7.535456,7.535456,0,-1,0,7.535456,0,0,8.881784E-16,0,0,7.932059,7.535456,0,0,17.12963,14.18231,0,7.932059,-7.932059,14.38836,36.89315,0.1216735,8.289001,0,0,14.18231
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,36.8953,36.8953,2.499465,2.499465,0,-1,0,2.499465,0,0,0,0,0,2.631016,2.499465,0,0,25.94303,6.250248,0,2.631016,-2.631016,11.61502,29.78205,0.1216735,2.749412,0,0,6.250248
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,35.84804,35.84804,13.50853,3.438271,0,-1,0,3.438271,0,0,10.07026,11.42111,0,3.619232,3.438271,0,0,28.86638,3.619232,0,3.619232,-3.619232,7.800015,20,0.1216735,14.85938,0,0,3.619232
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,34.88346,34.88346,2.364799,0,0,-1,0,0,0,0,2.364799,2.601279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216735,2.601279,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,34.18069,34.18069,1.455328,0,0,-1,0,0,0,0,1.455328,1.600861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216735,1.600861,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,33.58127,33.58127,0.05731863,0,0,-1,0,0,0,0,0.05731863,0.06305049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216735,0.06305049,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,33.03697,33.03697,2.179939,0,0,-1,0,0,0,0,2.179939,2.397933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216735,2.397933,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,32.51334,32.51334,1.422457,0,0,-1,0,0,0,0,1.422457,1.564703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216735,1.564703,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,32.08617,32.08617,1.742957,0,0,-1,0,0,0,0,1.742957,1.917252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216735,1.917252,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,31.74167,31.74167,1.415293,0,0,-1,0,0,0,0,1.415293,1.556822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216735,1.556822,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,31.48675,31.48675,1.622219,1.622219,10.42222,0,2.972821,1.622219,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1218571,1.784441,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1415776,31.63367,31.25938,1.704591,1.704591,10.50459,0,2.993662,1.704591,8.305663,0,0,0,0.1415776,0,0,8.8,8.36,24.52775,7.524,8.501577,0,8.501577,23.79631,61.01606,0.1220412,1.875051,0.1132621,12,7.665577
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.583049,35.2832,31.00446,3.485885,3.485885,11.74592,0,3.307719,3.485885,45.41312,0,0,0,1.583049,0,0,8.260038,7.847036,16.02618,15.17542,9.430085,0,9.430085,32.74248,83.9549,0.1222651,3.834473,1.266439,12,16.75847
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,2.910075,39.62786,31.54876,2.173034,2.173034,0,0,0,2.173034,133.9176,0,0,0,2.910075,2.287404,2.173034,0,0,6.59609,23.6625,0.6226711,0,0.6226711,33.33319,85.46956,0.1222521,2.390337,2.32806,0,26.57257
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,4.536778,46.14863,33.02319,0,0,0,-1,0,0,0,0,0,0,4.536778,0,0,0,0,5.973419,24.2229,4.536778,0,4.536778,37.63716,96.50535,0.1221572,0,3.629423,0,28.75968
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.431324,47.43872,34.51141,4.056289,4.056289,0,0,0,4.056289,109.2458,0,0,0,4.431324,4.269778,4.056289,0,0,1.436641,28.306,0.1615459,0,0.1615459,37.79042,96.89831,0.1221538,4.461917,3.545059,0,32.73732
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.314355,48.65046,35.96517,4.638089,4.638089,0,0,0,4.638089,93.02011,8.881784E-16,0,0,4.314355,4.882198,4.638089,0,0,1.275095,28.45139,0,0.5678432,-0.5678432,37.19186,95.36355,0.1221538,5.101897,3.451484,0,32.76575
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,4.733035,51.58438,37.39826,1.041691,1.041691,0,0,0,1.041691,454.3606,1.730486,0,0,4.733035,1.096517,1.041691,0,0,1.906032,27.88355,1.906032,0,1.906032,39.00008,100,0.122114,1.14586,3.786428,0,32.61658
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.21281,42.27542,38.85203,0,0,0,0,0,0,0,1.21281,0,0,1.21281,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.122114,0,0.9702483,0,30.81179
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,4.373173,52.9916,39.76149,3.697889,3.697889,0,-1,0,3.697889,118.2614,0.4806589,0,0,4.373173,3.892514,3.697889,0,0,0,29.59898,0,0,0,39.00008,100,0.122114,4.067677,3.498539,0,33.97215
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,1.867895,45.52998,40.14733,2.862044,2.862044,0,0,0,2.862044,65.2644,0,0,0,1.867895,3.012677,2.862044,0,0,0,29.59898,0,1.144782,-1.144782,37.79337,96.90589,0.122114,3.148248,1.494316,0,31.46687
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,1.900975,46.15723,40.65718,0.3033186,0.3033186,0,0,0,0.3033186,626.7254,0.3097123,0,0,1.900975,0.3192828,0.3033186,0,0,1.27198,28.4542,1.27198,0,1.27198,39.00008,100,0.1220875,0.3336505,1.52078,0,30.35517
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.083631,43.30881,40.23,3.142992,3.142992,0,0,0,3.142992,34.4777,0,0,0,1.083631,3.308412,3.142992,0,0,0,29.59898,0,2.224781,-2.224781,36.65495,93.98687,0.1220875,3.457291,0.8669051,0,30.68261
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.4640595,40.26261,38.96915,8.826353,8.826353,10.73388,0,3.051671,8.826353,5.257658,0,0,0,0.4640595,0,0,1.907524,1.812147,2.471979,27.3742,2.276207,0,2.276207,38.81435,99.52378,0.1221528,9.708988,0.3712476,12,27.83826
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,37.82544,37.82544,6.849255,6.849255,0,-1,0,6.849255,0,0,8.881784E-16,0,0,7.209742,6.849255,0,0,0.1957721,29.42278,0,7.209742,-7.209742,31.21462,80.03732,0.1221528,7.534181,0,0,29.42278
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,36.77818,36.77818,5.851507,5.851507,0,-1,0,5.851507,0,0,0,0,0,6.159481,5.851507,0,0,8.206596,22.21304,0,6.159481,-6.159481,24.72195,63.3895,0.1221528,6.436657,0,0,22.21304
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,35.73091,35.73091,2.878536,2.878536,0,-1,0,2.878536,0,0,4.440892E-16,0,0,3.030038,2.878536,0,0,15.05046,16.05356,0,3.030038,-3.030038,21.52801,55.19992,0.1221528,3.16639,0,0,16.05356
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,34.78011,34.78011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.41717,13.02352,0,0,0,21.52801,55.19992,0.1221528,0,0,0,13.02352
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,34.1049,34.1049,0.2023156,0.2023156,0,-1,0,0.2023156,0,0,2.775558E-17,0,0,0.2129637,0.2023156,0,0,18.41717,13.02352,0,0.2129637,-0.2129637,21.30353,54.62432,0.1221528,0.2225471,0,0,13.02352
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,33.48481,33.48481,1.754857,1.754857,0,-1,0,1.754857,0,0,2.220446E-16,0,0,1.847217,1.754857,0,0,18.6538,12.81056,0,1.847217,-1.847217,19.35639,49.63168,0.1221528,1.930342,0,0,12.81056
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,32.96118,32.96118,1.988384,1.988384,0,-1,0,1.988384,0,0,4.440892E-16,0,0,2.093036,1.988384,0,0,20.70626,10.96334,0,2.093036,-2.093036,17.15014,43.97462,0.1221528,2.187222,0,0,10.96334
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,32.45822,32.45822,0.8272757,0.8272757,0,-1,0,0.8272757,0,0,1.110223E-16,0,0,0.8708165,0.8272757,0,0,23.03186,8.870305,0,0.8708165,-0.8708165,16.23222,41.62099,0.1221528,0.9100032,0,0,8.870305
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,32.03105,32.03105,0.1768745,0.1768745,0,-1,0,0.1768745,0,0,0,0,0,0.1861837,0.1768745,0,0,23.99943,7.999489,0,0.1861837,-0.1861837,16.03596,41.11777,0.1221528,0.1945619,0,0,7.999489
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,31.67966,31.67966,0.4562886,0.4562886,0,-1,0,0.4562886,0,0,5.551115E-17,0,0,0.4803038,0.4562886,0,0,24.2063,7.813305,0,0.4803038,-0.4803038,15.52968,39.81961,0.1221528,0.5019175,0,0,7.813305
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,31.43163,31.43163,0.1207957,0.1207957,0,0,0,0.1207957,0,0,1.387779E-17,0,0,0.1271533,0.1207957,0,0,24.73997,7.333001,0,0.1271533,-0.1271533,15.39565,39.47594,0.1221528,0.1328752,0,0,7.333001
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05628597,31.34592,31.19737,1.173677,1.173677,0,0,0,1.173677,4.795694,0,0,0,0.05628597,1.23545,1.173677,0,0,24.88126,7.205848,0,1.179164,-1.179164,14.1527,36.2889,0.1221528,1.291045,0.04502878,0,7.262134
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.557616,35.15607,30.94934,3.146122,3.146122,0,0,0,3.146122,49.50907,0,0,0,1.557616,3.311707,3.146122,0,0,26.19144,6.026684,0,1.754092,-1.754092,12.30372,31.54795,0.1221528,3.460734,1.246093,0,7.5843
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,3.867697,42.4136,31.48675,3.632088,3.632088,0,0,0,3.632088,106.4869,0,0,0,3.867697,3.823251,3.632088,0,0,28.14043,4.272592,0.0444467,0,0.0444467,12.34589,31.65606,0.1221519,3.995297,3.094158,0,8.140289
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,5.437437,48.96017,32.94051,3.517695,3.517695,0,-1,0,3.517695,154.5739,0,0,0,5.437437,3.702837,3.517695,0,0,28.09598,4.312594,1.7346,0,1.7346,13.99148,35.87551,0.1221157,3.869465,4.34995,0,9.750031
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,6.34889,53.7622,34.45628,1.416845,1.416845,0,0,0,1.416845,448.1006,0,0,0,6.34889,1.491416,1.416845,0,0,26.36138,5.873734,4.857475,0,4.857475,18.59968,47.69139,0.1220144,1.558529,5.079112,0,12.22262
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,7.951812,61.37373,35.91005,1.378643,1.378643,0,0,0,1.378643,576.7855,0,0,0,7.951812,1.451203,1.378643,0,0,21.50391,10.24546,6.500609,0,6.500609,24.7667,63.50423,0.1218792,1.516507,6.36145,0,18.19727
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,8.167867,63.95306,37.32248,0,0,0,0,0,0,0,0,0,0,8.167867,0,0,0,0,15.0033,16.09601,8.167867,0,8.167867,32.51542,83.3727,0.1217097,0,6.534294,0,24.26388
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,7.339533,62.43209,38.75557,2.397683,2.397683,0,0,0,2.397683,306.1094,0,0,0,7.339533,2.523877,2.397683,0,0,6.835431,23.44709,4.815656,0,4.815656,37.08395,95.08686,0.12161,2.637451,5.871626,0,30.78662
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,6.534454,60.45791,39.66504,0,0,0,-1,0,0,0,4.514679,0,0,6.534454,0,0,0,0,2.019775,27.78118,2.019775,0,2.019775,39.00008,100,0.1215682,0,5.227563,0,34.31564
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,5.519302,57.21442,40.03709,4.260032,4.260032,0,0,0,4.260032,129.5601,1.035058,0,0,5.519302,4.484244,4.260032,0,0,0,29.59898,0,0,0,39.00008,100,0.1215682,4.686036,4.415442,0,35.11828
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.563076,48.04667,40.54005,3.684789,3.684789,0,0,0,3.684789,69.5583,0,0,0,2.563076,3.878725,3.684789,0,0,0,29.59898,0,1.315648,-1.315648,37.61326,96.44407,0.1215682,4.053267,2.050461,0,32.16206
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.137477,46.33886,40.14733,6.388529,6.388529,0,0,0,6.388529,33.45805,0,0,0,2.137477,6.724767,6.388529,0,0,1.461831,28.28333,0,4.58729,-4.58729,32.77784,84.04556,0.1215682,7.027381,1.709982,0,30.42081
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.5016698,40.29191,38.89337,5.243581,5.243581,0,0,0,5.243581,9.567314,0,0,0,0.5016698,5.519558,5.243581,0,0,6.55882,23.69604,0,5.017889,-5.017889,27.48852,70.48323,0.1215682,5.767939,0.4013358,0,24.19771
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,37.74965,37.74965,6.309849,6.309849,0,-1,0,6.309849,0,0,8.881784E-16,0,0,6.641946,6.309849,0,0,12.13425,18.67815,0,6.641946,-6.641946,20.48729,52.53141,0.1215682,6.940834,0,0,18.67815
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,36.72305,36.72305,6.711456,6.711456,0,-1,0,6.711456,0,0,8.881784E-16,0,0,7.06469,6.711456,0,0,19.51419,12.03621,0,7.06469,-7.06469,13.04045,33.43699,0.1215682,7.382601,0,0,12.03621
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,35.67579,35.67579,8.079764,4.722939,0,-1,0,4.722939,0,0,3.356826,4.164802,0,4.971515,4.722939,0,0,27.36385,4.971515,0,4.971515,-4.971515,7.800015,20,0.1215682,8.887741,0,0,4.971515
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,34.74566,34.74566,0.2666733,0,0,-1,0,0,0,0,0.2666733,0.2933407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215682,0.2933407,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,34.02911,34.02911,0.4130824,0,0,-1,0,0,0,0,0.4130824,0.4543906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215682,0.4543906,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,33.42969,33.42969,0.3939455,0,0,-1,0,0,0,0,0.3939455,0.4333401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215682,0.4333401,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,32.90606,32.90606,1.921523,0,0,-1,0,0,0,0,1.921523,2.113675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215682,2.113675,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,32.38243,32.38243,0.8561563,0,0,-1,0,0,0,0,0.8561563,0.941772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215682,0.941772,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,31.97593,31.97593,0.9602018,0,0,-1,0,0,0,0,0.9602018,1.056222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215682,1.056222,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,31.62454,31.62454,0.3583743,0,0,-1,0,0,0,0,0.3583743,0.3942117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215682,0.3942117,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,31.36962,31.36962,1.716489,1.716489,10.51649,0,2.996672,1.716489,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1217545,1.888138,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1223854,31.46548,31.14225,1.025684,1.025684,9.825684,0,2.821898,1.025684,11.93208,0,0,0,0.1223854,0,0,8.8,8.36,24.52775,7.524,8.482386,0,8.482386,23.7781,60.96938,0.1219047,1.128252,0.0979083,12,7.646385
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.430649,34.76256,30.908,5.183517,5.183517,12,0,3.372,5.183517,27.59998,0,0,0,1.430649,0,0,6.816483,6.475659,16.04537,15.15815,7.906309,0,7.906309,31.27869,80.20161,0.1221307,5.701868,1.144519,12,16.5888
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,3.763508,42.03906,31.43163,1.416799,1.416799,0,0,0,1.416799,265.6346,0,0,0,3.763508,1.491367,1.416799,0,0,8.139059,22.27382,2.272141,0,2.272141,33.43423,85.72862,0.1220837,1.558479,3.010806,0,26.03733
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,6.235838,51.57459,32.88539,2.322705,2.322705,0,-1,0,2.322705,268.4732,0,0,0,6.235838,2.444952,2.322705,0,0,5.866919,24.31875,3.790886,0,3.790886,37.03058,94.95002,0.1220054,2.554975,4.988671,0,30.55459
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,6.178256,53.07496,34.37361,0,0,0,0,0,0,0,4.102223,0,0,6.178256,0,0,0,0,2.076032,27.73055,2.076032,0,2.076032,39.00008,100,0.1219626,0,4.942605,0,33.90881
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,4.890432,50.34574,35.8067,0,0,0,0,0,0,0,4.890432,0,0,4.890432,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1219626,0,3.912346,0,34.48941
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,4.400943,50.30646,37.22602,4.774202,4.774202,0,0,0,4.774202,92.18174,0,0,0,4.400943,5.025476,4.774202,0,0,0,29.59898,0,0.6245334,-0.6245334,38.34176,98.31201,0.1219626,5.251623,3.520754,0,33.99992
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.3302,51.64283,38.65911,0,0,0,0,0,0,0,3.636274,0,0,4.3302,0,0,0,0,0.693926,28.97445,0.693926,0,0.693926,39.00008,100,0.1219483,0,3.46416,0,33.30465
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.45264,49.79629,39.56858,0.3299157,0.3299157,0,-1,0,0.3299157,1046.522,3.105361,0,0,3.45264,0.3472797,0.3299157,0,0,0,29.59898,0,0,0,39.00008,100,0.1219483,0.3629073,2.762112,0,33.05162
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.37115,49.91396,39.91996,2.726827,2.726827,0,0,0,2.726827,123.629,0.5008055,0,0,3.37115,2.870345,2.726827,0,0,0,29.59898,0,0,0,39.00008,100,0.1219483,2.99951,2.69692,0,32.97013
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.551229,44.83181,40.38158,6.548921,6.548921,0,0,0,6.548921,23.68679,0,8.881784E-16,0,1.551229,6.893601,6.548921,0,0,0,29.59898,0,5.342371,-5.342371,33.36872,85.56066,0.1219483,7.203813,1.240983,0,31.15021
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.068978,43.02752,39.99575,4.176889,4.176889,0,0,0,4.176889,25.59269,0,0,0,1.068978,4.396725,4.176889,0,0,5.935968,24.25661,0,3.327747,-3.327747,29.86097,76.56644,0.1219483,4.594578,0.8551825,0,25.32558
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4415802,40.00506,38.77624,8.378524,8.378524,12,0,3.372,8.378524,5.270381,0,0,0,0.4415802,0,0,3.621476,3.440402,9.633465,20.92886,3.881982,0,3.881982,33.54374,86.00942,0.1220602,9.216376,0.3532642,12,21.37044
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,37.63252,37.63252,3.314843,3.314843,0,-1,0,3.314843,0,0,4.440892E-16,0,0,3.489308,3.314843,0,0,5.751482,24.42264,0,3.489308,-3.489308,29.86569,76.57854,0.1220602,3.646327,0,0,24.42264
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,36.62659,36.62659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.628491,20.93334,0,0,0,29.86569,76.57854,0.1220602,0,0,0,20.93334
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,35.57933,35.57933,5.242283,5.242283,0,-1,0,5.242283,0,0,8.881784E-16,0,0,5.518192,5.242283,0,0,9.628491,20.93334,0,5.518192,-5.518192,24.049,61.66399,0.1220602,5.766511,0,0,20.93334
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,34.6492,34.6492,1.149246,1.149246,0,-1,0,1.149246,0,0,2.220446E-16,0,0,1.209732,1.149246,0,0,15.75982,15.41514,0,1.209732,-1.209732,22.77383,58.39433,0.1220602,1.26417,0,0,15.41514
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,33.94643,33.94643,0.1533843,0.1533843,0,-1,0,0.1533843,0,0,0,0,0,0.1614572,0.1533843,0,0,17.10396,14.20541,0,0.1614572,-0.1614572,22.60364,57.95794,0.1220602,0.1687227,0,0,14.20541
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,33.34702,33.34702,1.123936,1.123936,0,-1,0,1.123936,0,0,0,0,0,1.18309,1.123936,0,0,17.28336,14.04395,0,1.18309,-1.18309,21.35656,54.76029,0.1220602,1.236329,0,0,14.04395
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,32.82338,32.82338,0.7355981,0.7355981,0,-1,0,0.7355981,0,0,1.110223E-16,0,0,0.7743139,0.7355981,0,0,18.5979,12.86086,0,0.7743139,-0.7743139,20.54036,52.66748,0.1220602,0.809158,0,0,12.86086
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,32.29976,32.29976,1.45691,1.45691,0,-1,0,1.45691,0,0,2.220446E-16,0,0,1.53359,1.45691,0,0,19.45825,12.08655,0,1.53359,-1.53359,18.92381,48.5225,0.1220602,1.602602,0,0,12.08655
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,31.91392,31.91392,2.566256,2.566256,0,-1,0,2.566256,0,0,4.440892E-16,0,0,2.701322,2.566256,0,0,21.16224,10.55296,0,2.701322,-2.701322,16.07637,41.22137,0.1220602,2.822882,0,0,10.55296
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,31.56943,31.56943,0.9074115,0.9074115,0,-1,0,0.9074115,0,0,1.110223E-16,0,0,0.95517,0.9074115,0,0,24.16371,7.851638,0,0.95517,-0.95517,15.06953,38.63974,0.1220602,0.9981527,0,0,7.851638
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,31.3145,31.3145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.22501,6.896468,0,0,0,15.06953,38.63974,0.1220602,0,0,0,6.896468
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.1020379,31.34955,31.08024,0.2719402,0.2719402,0,0,0,0.2719402,37.52217,0,0,0,0.1020379,0.2862529,0.2719402,0,0,25.22501,6.896468,0,0.184215,-0.184215,14.87535,38.14185,0.1220602,0.2991343,0.08163029,0,6.998506
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.154242,33.92628,30.83221,3.401664,3.401664,0,0,0,3.401664,33.93169,0,4.440892E-16,0,1.154242,3.580699,3.401664,0,0,25.4297,6.712253,0,2.426457,-2.426457,12.31764,31.58363,0.1220602,3.741831,0.9233937,0,7.866495
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.202404,34.62723,31.39029,0.3846547,0.3846547,0,0,0,0.3846547,312.5931,0,0,0,1.202404,0.4048997,0.3846547,0,0,28.12576,4.285796,0.7975044,0,0.7975044,13.07422,33.52357,0.1220438,0.4231201,0.9619232,0,5.4882
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.792917,37.72892,32.8096,7.692783,6.456643,0,-1,0,6.456643,27.76856,0,1.23614,3.368035,1.792917,6.796466,6.456643,0,0,27.32825,5.00355,0,5.00355,-5.00355,7.800015,20,0.1220438,8.462061,1.434333,0,6.796466
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.568299,41.51263,34.29782,4.640911,4.640911,12,0,3.372,4.640911,55.34041,0,0,0,2.568299,0,0,7.359089,6.991135,32.88775,0,9.559434,0,9.559434,16.86889,43.25348,0.1222737,5.105002,2.054639,12,2.568299
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.113758,38.80725,35.73091,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.113758,0,0,8.8,8.36,23.32832,8.603491,9.473759,0,9.473759,25.85649,66.29855,0.1223532,0,0.8910068,12,9.717249
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.651382,44.75278,37.15023,3.979629,3.979629,11.81666,0,3.325615,3.979629,66.62385,0,0,0,2.651382,0,0,7.837031,7.445179,13.85456,17.12987,10.09656,0,10.09656,35.43493,90.8586,0.1225622,4.377592,2.121105,12,19.78126
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.500013,45.8,38.58332,5.714419,5.714419,0,0,0,5.714419,43.74921,0,8.881784E-16,0,2.500013,6.015178,5.714419,0,0,3.758,26.21678,0,3.515165,-3.515165,31.72962,81.35783,0.1225622,6.285861,2.000011,0,28.71679
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,4.553485,53.2963,39.49279,0,0,0,-1,0,0,0,0,0,0,4.553485,0,0,0,0,7.663738,22.70161,4.553485,0,4.553485,36.04943,92.43426,0.1224685,0,3.642788,0,27.2551
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.412168,49.95564,39.83728,0.8248632,0.8248632,0,0,0,0.8248632,413.6647,0,0,0,3.412168,0.8682771,0.8248632,0,0,3.110253,26.79975,2.543891,0,2.543891,38.46278,98.62231,0.1224162,0.9073495,2.729734,0,30.21192
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7237369,42.39152,40.34713,0,0,0,0,0,0,0,0.1573743,0,0,0.7237369,0,0,0,0,0.5663626,29.08925,0.5663626,0,0.5663626,39.00008,100,0.1224045,0,0.5789895,0,29.81299
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.18199,43.27755,39.91996,0,0,0,0,0,0,0,1.18199,0,0,1.18199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1224045,0,0.9455921,0,30.78097
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.5019138,40.11188,38.71423,4.637885,4.637885,0,0,0,4.637885,10.82204,0,0,0,0.5019138,4.881984,4.637885,0,0,0,29.59898,0,4.38007,-4.38007,34.38308,88.16156,0.1224045,5.101674,0.4015311,0,30.10089
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,37.59118,37.59118,1.900704,1.900704,0,-1,0,1.900704,0,0,2.220446E-16,0,0,2.000741,1.900704,0,0,4.866745,25.21891,0,2.000741,-2.000741,32.27411,82.75397,0.1224045,2.090774,0,0,25.21891
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,36.58526,36.58526,7.066012,7.066012,0,-1,0,7.066012,0,0,8.881784E-16,0,0,7.437908,7.066012,0,0,7.08979,23.21817,0,7.437908,-7.437908,24.43387,62.65082,0.1224045,7.772614,0,0,23.21817
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,35.53799,35.53799,6.774292,6.774292,0,-1,0,6.774292,0,0,8.881784E-16,0,0,7.130833,6.774292,0,0,15.35413,15.78026,0,7.130833,-7.130833,16.91731,43.37764,0.1224045,7.451721,0,0,15.78026
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,34.60786,34.60786,0.6989198,0.6989198,0,-1,0,0.6989198,0,0,1.110223E-16,0,0,0.735705,0.6989198,0,0,23.27728,8.649426,0,0.735705,-0.735705,16.14181,41.38918,0.1224045,0.7688118,0,0,8.649426
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,33.89132,33.89132,1.942639,1.942639,0,-1,0,1.942639,0,0,0,0,0,2.044883,1.942639,0,0,24.09473,7.913721,0,2.044883,-2.044883,13.98631,35.86227,0.1224045,2.136903,0,0,7.913721
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,33.2919,33.2919,2.5066,2.5066,0,-1,0,2.5066,0,0,4.440892E-16,0,0,2.638526,2.5066,0,0,26.36682,5.868838,0,2.638526,-2.638526,11.20506,28.73088,0.1224045,2.75726,0,0,5.868838
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,32.76826,32.76826,0.5380777,0.5380777,0,-1,0,0.5380777,0,0,1.110223E-16,0,0,0.5663975,0.5380777,0,0,29.29852,3.230312,0,0.5663975,-0.5663975,10.60803,27.20002,0.1224045,0.5918854,0,0,3.230312
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,32.24463,32.24463,0.4085982,0.4085982,0,-1,0,0.4085982,0,0,5.551115E-17,0,0,0.4301034,0.4085982,0,0,29.92785,2.663914,0,0.4301034,-0.4301034,10.15466,26.03753,0.1224045,0.449458,0,0,2.663914
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,31.8588,31.8588,1.570857,1.570857,0,-1,0,1.570857,0,0,0,0,0,1.653534,1.570857,0,0,30.40574,2.233811,0,1.653534,-1.653534,8.411681,21.56837,0.1224045,1.727943,0,0,2.233811
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,31.52809,31.52809,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.243,0.5802768,0,0,0,8.411681,21.56837,0.1224045,0,0,0,0.5802768
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,31.25938,31.25938,0.6449172,0.6449172,9.444917,0,2.725564,0.6449172,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.243,0.5802768,8.36,0,8.36,16.34267,41.90421,0.1225367,0.7094089,0,12,0.5802768
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.03907304,31.14879,31.04579,0.4192826,0.4192826,9.219282,0,2.668478,0.4192826,9.319022,1.776357E-15,0,0,0.03907304,0,0,8.8,8.36,23.883,8.104277,8.399073,0,8.399073,24.31073,62.33509,0.1226571,0.4612108,0.03125843,12,8.14335
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.6908935,32.62839,30.79087,3.955989,3.955989,11.83218,0,3.32954,3.955989,17.46449,0,0,0,0.6908935,0,0,7.876186,7.482377,15.48393,15.66344,8.17327,0,8.17327,32.06458,82.21671,0.1228906,4.351588,0.5527148,12,16.35434
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.157542,34.44794,31.33517,10.02593,10.02593,12,0,3.372,10.02593,11.54548,0,0,0,1.157542,0,0,1.974072,1.875368,7.310658,23.01939,3.03291,0,3.03291,34.94185,89.59431,0.1229727,11.02852,0.9260333,12,24.17693
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.843687,37.8087,32.7476,0.8404318,0.8404318,0,-1,0,0.8404318,219.3738,0,0,0,1.843687,0.884665,0.8404318,0,0,4.277748,25.749,0.9590219,0,0.9590219,35.85166,91.92715,0.122953,0.924475,1.47495,0,27.59269
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.401616,38.07597,34.22203,0,0,0,0,0,0,0,0,0,0,1.401616,0,0,0,0,3.318726,26.61213,1.401616,0,1.401616,37.18135,95.3366,0.1229242,0,1.121293,0,28.01374
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.023757,38.49812,35.67579,3.000972,3.000972,0,0,0,3.000972,34.11419,0,4.440892E-16,0,1.023757,3.158918,3.000972,0,0,1.91711,27.87358,0,2.13516,-2.13516,34.93069,89.5657,0.1229242,3.301069,0.8190058,0,28.89734
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.8949052,39.55084,37.06755,4.352451,4.352451,0,0,0,4.352451,20.56095,0,0,0,0.8949052,4.581528,4.352451,0,0,4.289511,25.73842,0,3.686623,-3.686623,31.04465,79.60151,0.1229242,4.787696,0.7159242,0,26.63332
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,1.990282,44.18703,38.50064,5.080203,5.080203,0,0,0,5.080203,39.17722,0,0,0,1.990282,5.347582,5.080203,0,0,8.385757,22.0518,0,3.3573,-3.3573,27.50574,70.52741,0.1229242,5.588223,1.592226,0,24.04208
