Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,2.015516,46.98124,41.1188,5.191636,5.191636,0,0,0,5.191636,38.82236,0,0,0,2.015516,5.46488,5.191636,0,0,0,29.59898,0,3.449364,-3.449364,35.36413,90.67707,0.1281521,5.7108,1.612413,0,31.61449
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.1986425,40.21855,39.66504,5.760302,5.760302,0,0,0,5.760302,3.448474,0,8.881784E-16,0,0.1986425,6.063475,5.760302,0,0,3.832627,26.14961,0,5.864833,-5.864833,29.18205,74.82562,0.1281521,6.336331,0.158914,0,26.34826
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,38.23194,38.23194,7.994171,7.994171,0,-1,0,7.994171,0,0,0,0.4335884,0,8.414917,7.994171,0,0,10.34911,20.28478,0,8.414917,-8.414917,20.31195,52.08182,0.1281521,8.793589,0,0,20.28478
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,36.91597,36.91597,6.248075,6.248075,0,-1,0,6.248075,0,0,8.881784E-16,0,0,6.576922,6.248075,0,0,19.69901,11.86986,0,6.576922,-6.576922,13.37927,34.30574,0.1281521,6.872883,0,0,11.86986
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,35.69646,35.69646,9.695484,5.028296,0,-1,0,5.028296,0,0,4.667189,5.636738,0,5.292943,5.028296,0,0,27.00671,5.292943,0,5.292943,-5.292943,7.800015,20,0.1281521,10.66503,0,0,5.292943
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,34.58719,34.58719,1.413915,0,0,-1,0,0,0,0,1.413915,1.555306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281521,1.555306,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,33.93266,33.93266,2.128699,0,0,-1,0,0,0,0,2.128699,2.341568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281521,2.341568,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,33.38836,33.38836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281521,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,32.78893,32.78893,1.24744,0,0,-1,0,0,0,0,1.24744,1.372184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281521,1.372184,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,32.39621,32.39621,1.123203,0,0,-1,0,0,0,0,1.123203,1.235523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281521,1.235523,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,32.05172,32.05172,0.3839222,0,0,-1,0,0,0,0,0.3839222,0.4223144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281521,0.4223144,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,31.66588,31.66588,2.332594,0,0,-1,0,0,0,0,2.332594,2.565853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281521,2.565853,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,31.33517,31.33517,1.161052,1.161052,9.961052,0,2.856146,1.161052,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.128275,1.277157,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08651783,31.40512,31.1767,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08651783,0,0,8.8,8.36,24.52775,7.524,8.446518,0,8.446518,23.74408,60.88213,0.1283508,0,0.06921426,12,7.610518
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.430845,37.62862,30.96312,7.687595,7.687595,12,0,3.372,7.687595,31.62036,0,0,0,2.430845,0,0,4.312405,4.096785,16.08124,15.12587,6.52763,0,6.52763,29.93673,76.7607,0.1284925,8.456354,1.944676,12,17.55671
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,4.847849,45.70671,31.721,0.199685,0.199685,5.153112,0,1.639737,0.199685,2427.748,0,0,0,4.847849,0,0,4.953427,4.705756,9.553605,21.00073,9.553605,0,9.553605,39.00008,100,0.1284065,0.2196535,3.87828,12,25.84858
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,7.006284,54.93703,33.46414,6.99012,6.99012,0,-1,0,6.99012,100.2312,0,0,0,7.006284,7.358021,6.99012,0,0,0,29.59898,0,0.3517376,-0.3517376,38.62931,99.04932,0.1284065,7.689132,5.605027,0,36.60526
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,8.285208,62.15932,35.48288,0,0,0,0,0,0,0,7.894389,0,0,8.285208,0,0,0,0,0.3908195,29.24724,0.3908195,0,0.3908195,39.00008,100,0.1283996,0,6.628166,0,37.53245
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,9.569853,69.89816,37.34314,2.039643,2.039643,0,0,0,2.039643,469.1926,7.422861,0,0,9.569853,2.146992,2.039643,0,0,0,29.59898,0,0,0,39.00008,100,0.1283996,2.243607,7.655882,0,39.16883
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,8.556355,67.59726,38.96915,0,0,0,0,0,0,0,8.556355,0,0,8.556355,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1283996,0,6.845084,0,38.15533
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,8.137535,67.85088,40.5745,5.921303,5.921303,0,0,0,5.921303,137.4281,1.904585,0,0,8.137535,6.232951,5.921303,0,0,0,29.59898,0,0,0,39.00008,100,0.1283996,6.513433,6.510028,0,37.73652
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,5.946383,60.33434,41.42884,1.185866,1.185866,0,-1,0,1.185866,501.4381,4.698103,0,0,5.946383,1.24828,1.185866,0,0,0,29.59898,0,0,0,39.00008,100,0.1283996,1.304452,4.757106,0,35.54536
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,4.910867,56.91596,41.6631,2.572839,2.572839,0,0,0,2.572839,190.8735,2.202616,0,0,4.910867,2.708251,2.572839,0,0,0,29.59898,0,0,0,39.00008,100,0.1283996,2.830122,3.928694,0,34.50985
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,3.621849,52.88089,41.9318,2.408934,2.408934,0,0,0,2.408934,150.3507,1.086129,0,0,3.621849,2.53572,2.408934,0,0,0,29.59898,0,0,0,39.00008,100,0.1283996,2.649827,2.897479,0,33.22083
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,1.934533,46.90126,41.27726,0,0,0,0,0,0,0,1.934533,0,0,1.934533,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1283996,0,1.547626,0,31.53351
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.1873549,40.32524,39.80283,0,0,0,0,0,0,0,0.1873549,0,0,0.1873549,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1283996,0,0.1498839,0,29.78633
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,38.34907,38.34907,5.202969,5.202969,0,-1,0,5.202969,0,0,0,0,0,5.47681,5.202969,0,0,0,29.59898,0,5.47681,-5.47681,33.22701,85.1973,0.1283996,5.723266,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,36.99176,36.99176,7.437697,7.437697,0,-1,0,7.437697,0,0,8.881784E-16,0,0,7.829155,7.437697,0,0,6.085344,24.12217,0,7.829155,-7.829155,24.97436,64.03669,0.1283996,8.181467,0,0,24.12217
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,35.79292,35.79292,9.477604,8.36,0,-1,0,8.36,0,0,1.117604,2.065364,0,8.8,8.36,0,0,14.7844,16.29301,0,8.8,-8.8,15.69835,40.25209,0.1283996,10.42536,0,0,16.29301
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,34.66987,34.66987,1.459134,1.459134,0,-1,0,1.459134,0,0,2.220446E-16,0,0,1.53593,1.459134,0,0,24.56218,7.493014,0,1.53593,-1.53593,14.07933,36.10078,0.1283996,1.605047,0,0,7.493014
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,33.98777,33.98777,0.7226855,0.7226855,0,-1,0,0.7226855,0,0,1.110223E-16,0,0,0.7607216,0.7226855,0,0,26.26877,5.957084,0,0.7607216,-0.7607216,13.27746,34.04471,0.1283996,0.794954,0,0,5.957084
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,33.44347,33.44347,0.1105431,0.1105431,0,-1,0,0.1105431,0,0,0,0,0,0.1163612,0.1105431,0,0,27.11402,5.196362,0,0.1163612,-0.1163612,13.15481,33.73021,0.1283996,0.1215974,0,0,5.196362
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,32.84406,32.84406,1.122407,1.122407,0,-1,0,1.122407,0,0,0,0,0,1.181481,1.122407,0,0,27.24331,5.080001,0,1.181481,-1.181481,11.90942,30.5369,0.1283996,1.234648,0,0,5.080001
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,32.43755,32.43755,1.62949,1.62949,0,-1,0,1.62949,0,0,2.220446E-16,0,0,1.715252,1.62949,0,0,28.55606,3.89852,0,1.715252,-1.715252,10.10138,25.90093,0.1283996,1.792439,0,0,3.89852
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,32.07239,32.07239,0.4792691,0.4792691,0,-1,0,0.4792691,0,0,1.110223E-16,0,0,0.5044938,0.4792691,0,0,30.4619,2.183267,0,0.5044938,-0.5044938,9.569598,24.53738,0.1283996,0.527196,0,0,2.183267
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,31.67966,31.67966,1.991362,1.594835,0,-1,0,1.594835,0,0,0.3965273,0.5956635,0,1.678774,1.594835,0,0,31.02245,1.678774,0,1.678774,-1.678774,7.800015,20,0.1283996,2.190498,0,0,1.678774
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,31.36962,31.36962,1.291398,1.291398,10.0914,0,2.889124,1.291398,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1285266,1.420538,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1340964,31.57243,31.21804,2.616947,2.616947,11.41695,0,3.224488,2.616947,5.124153,1.776357E-15,0,0,0.1340964,0,0,8.8,8.36,24.52775,7.524,8.494097,0,8.494097,23.78922,60.99787,0.1287024,2.878642,0.1072771,12,7.658096
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,1.895233,36.13302,30.98379,7.383424,7.383424,12,0,3.372,7.383424,25.66875,0,0,0,1.895233,0,0,4.616576,4.385747,16.03366,15.16869,6.28098,0,6.28098,29.74788,76.27645,0.1288397,8.121766,1.516186,12,17.06392
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,4.819353,45.66185,31.76234,6.269524,6.269524,10.95618,0,3.107914,6.269524,76.86951,0,0,0,4.819353,0,0,4.686658,4.452325,9.752677,20.82157,9.271678,0,9.271678,38.54376,98.82996,0.1289831,6.896477,3.855482,12,25.64092
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,6.906056,54.69153,33.5606,3.194907,3.194907,0,-1,0,3.194907,216.1583,3.061997,0,0,6.906056,3.36306,3.194907,0,0,0.4809991,29.16608,0.4809991,0,0.4809991,39.00008,100,0.1289746,3.514398,5.524845,0,36.07214
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,8.380892,62.70023,35.61378,6.481717,6.481717,0,0,0,6.481717,129.3005,1.558032,0,0,8.380892,6.82286,6.481717,0,0,0,29.59898,0,0,0,39.00008,100,0.1289746,7.129889,6.704714,0,37.97987
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,9.616634,70.30602,37.49472,4.518456,4.518456,0,0,0,4.518456,212.8301,4.860364,0,0,9.616634,4.75627,4.518456,0,0,0,29.59898,0,0,0,39.00008,100,0.1289746,4.970302,7.693307,0,39.21561
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,9.900864,73.77389,39.12074,2.790066,2.790066,0,0,0,2.790066,354.8612,6.963952,0,0,9.900864,2.936912,2.790066,0,0,0,29.59898,0,0,0,39.00008,100,0.1289746,3.069073,7.920691,0,39.49984
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,8.626357,70.12725,40.73296,6.07502,6.07502,0,0,0,6.07502,141.9972,2.231598,0,0,8.626357,6.394758,6.07502,0,0,0,29.59898,0,0,0,39.00008,100,0.1289746,6.682523,6.901085,0,38.22533
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,6.411602,62.24324,41.58731,3.917136,3.917136,0,-1,0,3.917136,163.6809,2.288301,0,0,6.411602,4.123302,3.917136,0,0,0,29.59898,0,0,0,39.00008,100,0.1289746,4.30885,5.129282,0,36.01058
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,4.306706,55.02135,41.81468,0.8508091,0.8508091,0,0,0,0.8508091,506.1895,3.411118,0,0,4.306706,0.8955885,0.8508091,0,0,0,29.59898,0,0,0,39.00008,100,0.1289746,0.93589,3.445365,0,33.90569
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.265694,51.89871,42.09027,6.952334,6.952334,0,0,0,6.952334,46.97263,0,8.881784E-16,0,3.265694,7.318247,6.952334,0,0,0,29.59898,0,4.052553,-4.052553,34.72831,89.04678,0.1289746,7.647568,2.612555,0,32.86467
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.579233,45.99319,41.42884,6.436089,6.436089,0,0,0,6.436089,24.53715,0,8.881784E-16,0,1.579233,6.774831,6.436089,0,0,4.502836,25.54642,0,5.195598,-5.195598,29.25167,75.00414,0.1289746,7.079698,1.263386,0,27.12566
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1732499,40.43783,39.95441,2.457731,2.457731,0,0,0,2.457731,7.049179,0,0,0,0.1732499,2.587085,2.457731,0,0,10.27572,20.35083,0,2.413836,-2.413836,26.70727,68.48003,0.1289746,2.703504,0.1385999,0,20.52408
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,38.46619,38.46619,5.534076,5.534076,0,-1,0,5.534076,0,0,8.881784E-16,0,0,5.825343,5.534076,0,0,12.95776,17.93699,0,5.825343,-5.825343,20.56681,52.73532,0.1289746,6.087484,0,0,17.93699
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,37.08822,37.08822,0.7232455,0.7232455,0,-1,0,0.7232455,0,0,1.110223E-16,0,0,0.7613111,0.7232455,0,0,19.43037,12.11165,0,0.7613111,-0.7613111,19.76432,50.67765,0.1289746,0.79557,0,0,12.11165
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,35.86871,35.86871,0.2065753,0.2065753,0,-1,0,0.2065753,0,0,0,0,0,0.2174477,0.2065753,0,0,20.27627,11.35034,0,0.2174477,-0.2174477,19.53511,50.08993,0.1289746,0.2272328,0,0,11.35034
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,34.74566,34.74566,1.210353,1.210353,0,-1,0,1.210353,0,0,0,0,0,1.274056,1.210353,0,0,20.51788,11.13289,0,1.274056,-1.274056,18.19214,46.64642,0.1289746,1.331389,0,0,11.13289
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,34.06356,34.06356,2.145701,2.145701,0,-1,0,2.145701,0,0,4.440892E-16,0,0,2.258633,2.145701,0,0,21.93349,9.858834,0,2.258633,-2.258633,15.81133,40.54179,0.1289746,2.360271,0,0,9.858834
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,33.50548,33.50548,1.001176,1.001176,0,-1,0,1.001176,0,0,2.220446E-16,0,0,1.053869,1.001176,0,0,24.44308,7.600202,0,1.053869,-1.053869,14.70046,37.6934,0.1289746,1.101294,0,0,7.600202
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,32.88539,32.88539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.61405,6.546332,0,0,0,14.70046,37.6934,0.1289746,0,0,0,6.546332
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,32.47889,32.47889,1.036979,1.036979,0,-1,0,1.036979,0,0,0,0,0,1.091557,1.036979,0,0,25.61405,6.546332,0,1.091557,-1.091557,13.54985,34.74314,0.1289746,1.140677,0,0,6.546332
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,32.08617,32.08617,1.657672,1.657672,0,-1,0,1.657672,0,0,2.220446E-16,0,0,1.744918,1.657672,0,0,26.82689,5.454775,0,1.744918,-1.744918,11.71055,30.02699,0.1289746,1.823439,0,0,5.454775
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,31.70033,31.70033,1.263311,1.263311,0,-1,0,1.263311,0,0,0,0,0,1.329801,1.263311,0,0,28.76569,3.709857,0,1.329801,-1.329801,10.30882,26.43281,0.1289746,1.389642,0,0,3.709857
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,31.36962,31.36962,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.24325,2.380056,0,0,0,10.30882,26.43281,0.1289746,0,0,0,2.380056
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.06110113,31.37933,31.21804,1.463404,1.463404,0,0,0,1.463404,4.175274,0,2.220446E-16,0,0.06110113,1.540425,1.463404,0,0,30.24325,2.380056,0,1.479324,-1.479324,8.749471,22.4345,0.1289746,1.609744,0.0488809,0,2.441157
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.7934169,33.12094,31.00446,0,0,0,0,0,0,0,0,0,0,0.7934169,0,0,0,0,31.88694,0.900732,0.7934169,0,0.7934169,9.502172,24.36449,0.1289605,0,0.6347335,0,1.694149
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.7156346,33.6987,31.78301,1.385908,1.385908,0,0,0,1.385908,51.63651,0,2.220446E-16,0,0.7156346,1.458851,1.385908,0,0,31.09352,1.614807,0,0.743216,-0.743216,8.718754,22.35573,0.1289605,1.524499,0.5725077,0,2.330442
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.338552,40.14997,33.63639,3.44604,3.049636,0,-1,0,3.049636,76.68299,0,0.3964037,2.518307,2.338552,3.210143,3.049636,0,0,31.91932,0.8715912,0,0.8715912,-0.8715912,7.800015,20,0.1289605,3.790644,1.870842,0,3.210143
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.19017,39.02271,35.73091,3.653294,3.653294,11.49282,0,3.243685,3.653294,32.578,0,0,0,1.19017,0,0,7.839531,7.447554,32.88775,0,8.637724,0,8.637724,15.99448,41.01141,0.1291356,4.018624,0.9521361,12,1.19017
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6418813,39.41215,37.63252,7.726667,7.726667,12,0,3.372,7.726667,8.30735,0,0,0,0.6418813,0,0,4.273333,4.059667,24.25003,7.773952,4.701548,0,4.701548,20.45476,52.448,0.1292408,8.499333,0.513505,12,8.415833
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.796,41.49438,39.25853,6.666026,6.666026,12,0,3.372,6.666026,11.94115,0,0,0,0.796,0,0,5.333974,5.067276,19.54848,12.00535,5.863276,0,5.863276,26.01715,66.71051,0.1293718,7.332628,0.6368,12,12.80134
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.862578,43.33571,40.88454,3.990399,3.990399,12,0,3.372,3.990399,21.61633,0,0,0,0.862578,0,0,8.009601,7.609121,13.68521,17.28229,8.471699,0,8.471699,34.05411,87.31806,0.1295618,4.389439,0.6900624,12,18.14487
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.8715317,44.2716,41.78023,6.931072,6.931072,0,-1,0,6.931072,12.57427,0,8.881784E-16,0,0.8715317,7.295866,6.931072,0,0,5.213507,24.90682,0,6.424334,-6.424334,27.28227,69.95439,0.1295618,7.624179,0.6972253,0,25.77835
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.439187,46.13656,41.97314,2.552286,2.552286,0,0,0,2.552286,56.38815,0,0,0,1.439187,2.686617,2.552286,0,0,12.35166,18.48249,0,1.24743,-1.24743,25.96736,66.58285,0.1295618,2.807515,1.15135,0,19.92167
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4536156,43.53249,42.24185,3.393455,3.393455,0,0,0,3.393455,13.36737,0,4.440892E-16,0,0.4536156,3.572058,3.393455,0,0,13.73769,17.23506,0,3.118443,-3.118443,22.68023,58.15433,0.1295618,3.732801,0.3628925,0,17.68867
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.2494828,42.2916,41.58731,7.130618,7.130618,0,0,0,7.130618,3.498755,0,8.881784E-16,0,0.2494828,7.505914,7.130618,0,0,17.20263,14.11662,0,7.256431,-7.256431,15.03129,38.54168,0.1295618,7.843679,0.1995862,0,14.3661
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1208573,40.40871,40.07154,0,0,0,0,0,0,0,0,0,0,0.1208573,0,0,0,0,25.26533,6.860185,0.1208573,0,0.1208573,15.14594,38.83567,0.1295597,0,0.0966858,0,6.981042
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,38.5971,38.5971,3.880919,3.880919,0,-1,0,3.880919,0,0,8.881784E-16,0,0,4.085178,3.880919,0,0,25.14447,6.968956,0,4.085178,-4.085178,10.83978,27.79426,0.1295597,4.269011,0,0,6.968956
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,37.16401,37.16401,5.109335,2.739589,0,-1,0,2.739589,0,0,2.369746,2.880679,0,2.883778,2.739589,0,0,29.68356,2.883778,0,2.883778,-2.883778,7.800015,20,0.1295597,5.620269,0,0,2.883778
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,35.92383,35.92383,6.323439,0,0,-1,0,0,0,0,6.323439,6.955783,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295597,6.955783,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,34.78011,34.78011,1.619701,0,0,-1,0,0,0,0,1.619701,1.781671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295597,1.781671,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,34.1049,34.1049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295597,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,33.53993,33.53993,0.09677683,0,0,-1,0,0,0,0,0.09677683,0.1064545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295597,0.1064545,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,32.91984,32.91984,1.738776,0,0,-1,0,0,0,0,1.738776,1.912654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295597,1.912654,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,32.49956,32.49956,0.7949952,0,0,-1,0,0,0,0,0.7949952,0.8744948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295597,0.8744948,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,32.10684,32.10684,0.3279338,0,0,-1,0,0,0,0,0.3279338,0.3607272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295597,0.3607272,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,31.721,31.721,0.7830986,0,0,-1,0,0,0,0,0.7830986,0.8614085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295597,0.8614085,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,31.39029,31.39029,2.369769,2.369769,11.16977,0,3.161952,2.369769,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1297258,2.606745,0,12,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08682943,31.46804,31.23871,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08682943,0,0,8.8,8.36,24.52775,7.524,8.44683,0,8.44683,23.74437,60.88289,0.129799,0,0.06946354,12,7.610829
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7594092,33.05002,31.02513,2.300428,2.300428,11.10043,0,3.144408,2.300428,33.01165,0,0,0,0.7594092,0,0,8.8,8.36,16.08092,15.12615,9.11941,0,9.11941,32.39581,83.066,0.1299484,2.530471,0.6075274,12,15.88556
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,1.955643,37.18599,31.83813,0,0,0,0,0,0,0,0,0,0,1.955643,0,0,0,0,6.961515,23.33361,1.955643,0,1.955643,34.25109,87.82314,0.1299137,0,1.564514,0,25.28926
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.64569,41.1553,33.73974,1.697963,1.697963,0,-1,0,1.697963,155.8155,0,0,0,2.64569,1.78733,1.697963,0,0,5.005872,25.09369,0.8583601,0,0.8583601,35.0654,89.91111,0.1298984,1.867759,2.116552,0,27.73938
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.30601,45.3648,35.84804,1.820364,1.820364,0,0,0,1.820364,181.6125,0,0,0,3.30601,1.916173,1.820364,0,0,4.147512,25.86622,1.389837,0,1.389837,36.38392,93.29191,0.1298738,2.0024,2.644808,0,29.17223
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.8368604,40.10051,37.77032,2.171873,2.171873,0,0,0,2.171873,38.53174,0,4.440892E-16,0,0.8368604,2.286182,2.171873,0,0,2.757675,27.11707,0,1.449321,-1.449321,34.8562,89.37469,0.1298738,2.38906,0.6694883,0,27.95393
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.172698,42.73682,39.417,2.207317,2.207317,0,0,0,2.207317,53.12776,0,4.440892E-16,0,1.172698,2.323491,2.207317,0,0,4.368032,25.66775,0,1.150793,-1.150793,33.64316,86.26433,0.1298738,2.428048,0.9381583,0,26.84045
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,2.104232,47.21404,41.08435,9.346823,9.346823,12,0,3.372,9.346823,22.5128,0,0,0,2.104232,0,0,2.653177,2.520518,5.646691,24.51696,4.62475,0,4.62475,38.03058,97.51411,0.1299703,10.28151,1.683385,12,26.62119
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,1.936377,47.55034,41.89735,2.214769,2.214769,0,-1,0,2.214769,87.43021,0,0,0,1.936377,2.331336,2.214769,0,0,1.021941,28.67923,0,0.3949587,-0.3949587,37.61426,96.44662,0.1299703,2.436246,1.549102,0,30.61561
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.4027,46.18382,42.12472,1.677733,1.677733,0,0,0,1.677733,83.6069,0,0,0,1.4027,1.766034,1.677733,0,0,1.460784,28.28427,0,0.3633341,-0.3633341,37.23127,95.4646,0.1299703,1.845506,1.12216,0,29.68697
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.373404,46.37964,42.40031,4.73312,4.73312,0,0,0,4.73312,29.01689,0,0,0,1.373404,4.982232,4.73312,0,0,1.864489,27.92094,0,3.608827,-3.608827,33.42723,85.71068,0.1299703,5.206432,1.098724,0,29.29434
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.8209475,44.04088,41.69755,1.237663,1.237663,0,0,0,1.237663,66.33045,0,0,0,0.8209475,1.302803,1.237663,0,0,5.874297,24.31211,0,0.4818558,-0.4818558,32.91931,84.40832,0.1299703,1.361429,0.656758,0,25.13306
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.09254826,40.48832,40.23,3.486836,3.486836,0,0,0,3.486836,2.654219,0,4.440892E-16,0,0.09254826,3.670354,3.486836,0,0,6.409692,23.83026,0,3.577806,-3.577806,29.14797,74.73824,0.1299703,3.83552,0.0740386,0,23.9228
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,38.71423,38.71423,3.466246,3.466246,0,-1,0,3.466246,0,0,0,0,0,3.64868,3.466246,0,0,10.38503,20.25245,0,3.64868,-3.64868,25.30193,64.8766,0.1299703,3.812871,0,0,20.25245
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,37.28114,37.28114,3.00136,3.00136,0,-1,0,3.00136,0,0,4.440892E-16,0,0,3.159326,3.00136,0,0,14.43912,16.60377,0,3.159326,-3.159326,21.9717,56.33759,0.1299703,3.301496,0,0,16.60377
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,36.00651,36.00651,8.870297,8.36,0,-1,0,8.36,0,0,0.5102979,1.397328,0,8.8,8.36,0,0,17.94948,13.44444,0,8.8,-8.8,12.69569,32.55298,0.1299703,9.757328,0,0,13.44444
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,34.84212,34.84212,0.4401638,0.4401638,0,-1,0,0.4401638,0,0,5.551115E-17,0,0,0.4633303,0.4401638,0,0,27.72726,4.644444,0,0.4633303,-0.4633303,12.2073,31.3007,0.1299703,0.4841802,0,0,4.644444
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,34.12557,34.12557,1.053479,1.053479,0,-1,0,1.053479,0,0,0,0,0,1.108925,1.053479,0,0,28.24207,4.181113,0,1.108925,-1.108925,11.03839,28.3035,0.1299703,1.158827,0,0,4.181113
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,33.5606,33.5606,1.168799,1.168799,0,-1,0,1.168799,0,0,0,0,0,1.230314,1.168799,0,0,29.47421,3.072187,0,1.230314,-1.230314,9.741521,24.97821,0.1299703,1.285678,0,0,3.072187
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,32.94051,32.94051,0.9604868,0.9604868,0,-1,0,0.9604868,0,0,1.110223E-16,0,0,1.011039,0.9604868,0,0,30.84123,1.841873,0,1.011039,-1.011039,8.675792,22.24558,0.1299703,1.056535,0,0,1.841873
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,32.53401,32.53401,2.174218,0.7892928,0,-1,0,0.7892928,0,0,1.384925,1.602347,0,0.8308345,0.7892928,0,0,31.9646,0.8308345,0,0.8308345,-0.8308345,7.800015,20,0.1299703,2.39164,0,0,0.8308345
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,32.14817,32.14817,0.213425,0,0,-1,0,0,0,0,0.213425,0.2347676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299703,0.2347676,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,31.76234,31.76234,2.112495,0,0,-1,0,0,0,0,2.112495,2.323745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299703,2.323745,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,31.43163,31.43163,2.508763,2.508763,11.30876,0,3.197117,2.508763,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1301406,2.759639,0,12,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1878538,31.7702,31.27316,0.9274922,0.9274922,9.727492,0,2.797055,0.9274922,20.25395,0,0,0,0.1878538,0,0,8.8,8.36,24.52775,7.524,8.547853,0,8.547853,23.84021,61.12863,0.1302466,1.020241,0.150283,12,7.711854
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.200678,34.28514,31.05958,2.009391,2.009391,10.80939,0,3.070776,2.009391,59.75331,1.776357E-15,0,0,1.200678,0,0,8.8,8.36,15.9799,15.21707,9.560678,0,9.560678,32.91027,84.38514,0.1303758,2.21033,0.9605421,12,16.41775
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.625662,42.10247,31.87947,1.423855,1.423855,0,0,0,1.423855,254.637,0,0,0,3.625662,1.498795,1.423855,0,0,6.419222,23.82168,2.126867,0,2.126867,34.92799,89.55878,0.1303381,1.566241,2.90053,0,27.44734
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,4.973837,48.41777,33.81553,2.180114,2.180114,0,-1,0,2.180114,228.1457,0,0,0,4.973837,2.294857,2.180114,0,0,4.292355,25.73586,2.67898,0,2.67898,37.4695,96.07544,0.1302906,2.398126,3.979069,0,30.7097
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,5.816477,53.63741,35.96517,0,0,0,0,0,0,0,4.203103,0,0,5.816477,0,0,0,0,1.613375,28.14694,1.613375,0,1.613375,39.00008,100,0.1302621,0,4.653182,0,33.96342
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,6.650002,58.82593,37.90123,3.034649,3.034649,0,0,0,3.034649,219.1358,3.455634,0,0,6.650002,3.194367,3.034649,0,0,0,29.59898,0,0,0,39.00008,100,0.1302621,3.338114,5.320001,0,36.24898
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,7.907017,65.66148,39.56858,0,0,0,0,0,0,0,7.907017,0,0,7.907017,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302621,0,6.325613,0,37.506
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,7.231006,64.98382,41.23593,0,0,0,0,0,0,0,7.231006,0,0,7.231006,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302621,0,5.784805,0,36.82998
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,6.662953,63.78924,42.09027,0,0,0,-1,0,0,0,6.662953,0,0,6.662953,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302621,0,5.330363,0,36.26193
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,3.611139,53.22486,42.28319,3.583968,3.583968,0,0,0,3.583968,100.7581,0,0,0,3.611139,3.772598,3.583968,0,0,0,29.59898,0,0.1614598,-0.1614598,38.82988,99.56361,0.1302621,3.942365,2.888911,0,33.21012
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,2.9029,51.23249,42.55189,2.991667,2.991667,0,0,0,2.991667,97.03288,0,0,0,2.9029,3.149123,2.991667,0,0,0.1793998,29.43752,0,0.2462224,-0.2462224,38.57034,98.89812,0.1302621,3.290833,2.32232,0,32.34042
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.227588,48.39482,41.85601,5.942851,5.942851,0,0,0,5.942851,37.48349,0,0,0,2.227588,6.255632,5.942851,0,0,0.4529802,29.1913,0,4.028044,-4.028044,34.32441,88.01114,0.1302621,6.537136,1.78207,0,31.41888
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.131945,40.71594,40.34713,0,0,0,0,0,0,0,0,0,0,0.131945,0,0,0,0,4.928585,25.16325,0.131945,0,0.131945,34.44958,88.33209,0.1302598,0,0.105556,0,25.2952
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,38.83136,38.83136,0.8530766,0.8530766,0,-1,0,0.8530766,0,0,1.110223E-16,0,0,0.8979754,0.8530766,0,0,4.79664,25.282,0,0.8979754,-0.8979754,33.50304,85.90505,0.1302598,0.9383842,0,0,25.282
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,37.35693,37.35693,4.603605,4.603605,0,-1,0,4.603605,0,0,0,0,0,4.8459,4.603605,0,0,5.79439,24.38403,0,4.8459,-4.8459,28.39501,72.80757,0.1302598,5.063965,0,0,24.38403
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,36.08229,36.08229,8.415175,8.36,0,-1,0,8.36,0,0,0.05517546,0.896693,0,8.8,8.36,0,0,11.17872,19.53813,0,8.8,-8.8,19.119,49.02297,0.1302598,9.256693,0,0,19.53813
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,34.89724,34.89724,1.250651,1.250651,0,-1,0,1.250651,0,0,2.220446E-16,0,0,1.316474,1.250651,0,0,20.9565,10.73813,0,1.316474,-1.316474,17.73131,45.46481,0.1302598,1.375716,0,0,10.73813
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,34.16002,34.16002,1.371037,1.371037,0,-1,0,1.371037,0,0,2.220446E-16,0,0,1.443197,1.371037,0,0,22.41925,9.421653,0,1.443197,-1.443197,16.21005,41.56414,0.1302598,1.508141,0,0,9.421653
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,33.60194,33.60194,1.36035,1.36035,0,-1,0,1.36035,0,0,2.220446E-16,0,0,1.431947,1.36035,0,0,24.0228,7.978456,0,1.431947,-1.431947,14.70064,37.69388,0.1302598,1.496385,0,0,7.978456
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,32.96118,32.96118,1.453934,1.453934,0,-1,0,1.453934,0,0,2.220446E-16,0,0,1.530457,1.453934,0,0,25.61386,6.546509,0,1.530457,-1.530457,13.0874,33.55737,0.1302598,1.599327,0,0,6.546509
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,32.55468,32.55468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.31436,5.016052,0,0,0,13.0874,33.55737,0.1302598,0,0,0,5.016052
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,32.16885,32.16885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.31436,5.016052,0,0,0,13.0874,33.55737,0.1302598,0,0,0,5.016052
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,31.76234,31.76234,0.429226,0.429226,0,-1,0,0.429226,0,0,5.551115E-17,0,0,0.4518168,0.429226,0,0,27.31436,5.016052,0,0.4518168,-0.4518168,12.61114,32.3362,0.1302598,0.4721485,0,0,5.016052
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,31.43163,31.43163,1.650784,1.650784,0,0,0,1.650784,0,0,2.220446E-16,0,0,1.737667,1.650784,0,0,27.81638,4.564235,0,1.737667,-1.737667,10.77948,27.63964,0.1302598,1.815862,0,0,4.564235
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.09051173,31.51228,31.27316,0.5362427,0.5362427,0,0,0,0.5362427,16.87887,0,0,0,0.09051173,0.564466,0.5362427,0,0,29.74712,2.826568,0,0.4739543,-0.4739543,10.27989,26.35863,0.1302598,0.589867,0.07240938,0,2.91708
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,1.896241,36.21411,31.05958,2.299083,2.299083,0,0,0,2.299083,82.47816,0,0,0,1.896241,2.420087,2.299083,0,0,30.27374,2.352614,0,0.5238459,-0.5238459,9.727706,24.94279,0.1302598,2.528991,1.516993,0,4.248855
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,3.093934,40.53137,31.89325,4.203098,4.203098,11.42169,0,3.225687,4.203098,73.61079,0,0,0,3.093934,0,0,7.21859,6.857661,30.85579,1.828768,9.951594,0,9.951594,19.16862,49.1502,0.1304051,4.623408,2.475147,12,4.922702
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.442392,40.73993,33.91198,0,0,0,-1,0,0,0,0,0,0,2.442392,0,0,0,0,20.90419,10.7852,2.442392,0,2.442392,21.48567,55.09136,0.1303619,0,1.953914,0,13.2276
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,4.693723,50.02822,36.10297,3.252432,3.252432,0,0,0,3.252432,144.3143,0,0,0,4.693723,3.423612,3.252432,0,0,18.4618,12.98336,1.270111,0,1.270111,22.69061,58.18093,0.1303394,3.577675,3.754978,0,17.67708
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,5.224488,53.96834,38.05969,0,0,0,0,0,0,0,0,0,0,5.224488,0,0,0,0,17.19169,14.12646,5.224488,0,5.224488,27.64699,70.88958,0.1302471,0,4.179591,0,19.35094
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,5.415261,56.49917,39.72704,1.609366,1.609366,0,0,0,1.609366,336.4841,0,0,0,5.415261,1.69407,1.609366,0,0,11.9672,18.8285,3.721191,0,3.721191,31.17722,79.94144,0.1301815,1.770303,4.332209,0,24.24376
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,4.494002,55.18354,41.3875,2.456242,2.456242,0,0,0,2.456242,182.9626,0,0,0,4.494002,2.585517,2.456242,0,0,8.246012,22.17757,1.908485,0,1.908485,32.98777,84.58386,0.1301479,2.701866,3.595202,0,26.67157
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,1.949754,47.94857,42.24185,3.838008,3.838008,0,-1,0,3.838008,50.8012,0,4.440892E-16,0,1.949754,4.040009,3.838008,0,0,6.337527,23.8952,0,2.090255,-2.090255,30.78445,78.93433,0.1301479,4.221809,1.559803,0,25.84496
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,1.800494,47.73881,42.4761,1.63221,1.63221,0,0,0,1.63221,110.3101,0,0,0,1.800494,1.718116,1.63221,0,0,8.660032,21.80495,0.08237746,0,0.08237746,30.8626,79.13471,0.1301464,1.795432,1.440395,0,23.60544
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.213022,49.24231,42.71036,5.326137,5.326137,0,0,0,5.326137,41.55023,0,0,0,2.213022,5.60646,5.326137,0,0,8.577655,21.87909,0,3.393438,-3.393438,27.2856,69.96294,0.1301464,5.858751,1.770418,0,24.09211
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.507641,43.41643,41.97314,5.333747,5.333747,0,0,0,5.333747,9.517529,0,8.881784E-16,0,0.507641,5.614471,5.333747,0,0,12.34814,18.48565,0,5.10683,-5.10683,21.90253,56.16022,0.1301464,5.867122,0.4061128,0,18.99329
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,40.49871,40.49871,0.9573679,0.9573679,0,0,0,0.9573679,0,0,2.220446E-16,0,0,1.007756,0.9573679,0,0,18.0224,13.37882,0,1.007756,-1.007756,20.84026,53.43647,0.1301464,1.053105,0,0,13.37882
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,38.96915,38.96915,2.671642,2.671642,0,-1,0,2.671642,0,0,0,0,0,2.812255,2.671642,0,0,19.14213,12.37107,0,2.812255,-2.812255,17.87589,45.83551,0.1301464,2.938806,0,0,12.37107
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,37.47405,37.47405,2.054802,2.054802,0,-1,0,2.054802,0,0,0,0,0,2.16295,2.054802,0,0,22.26685,9.558811,0,2.16295,-2.16295,15.59594,39.98951,0.1301464,2.260282,0,0,9.558811
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,36.17875,36.17875,3.668295,3.668295,0,-1,0,3.668295,0,0,4.440892E-16,0,0,3.861363,3.668295,0,0,24.67013,7.395861,0,3.861363,-3.861363,11.5257,29.55303,0.1301464,4.035125,0,0,7.395861
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,34.97992,34.97992,1.182586,1.182586,0,-1,0,1.182586,0,0,0,0,0,1.244827,1.182586,0,0,28.96053,3.534498,0,1.244827,-1.244827,10.21354,26.18851,0.1301464,1.300844,0,0,3.534498
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,34.2427,34.2427,1.477868,1.477868,0,-1,0,1.477868,0,0,2.220446E-16,0,0,1.55565,1.477868,0,0,30.34368,2.289671,0,1.55565,-1.55565,8.573741,21.98391,0.1301464,1.625654,0,0,2.289671
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,33.65706,33.65706,1.14012,0.6973196,0,-1,0,0.6973196,0,0,0.4428005,0.5568125,0,0.7340207,0.6973196,0,0,32.07217,0.7340207,0,0.7340207,-0.7340207,7.800015,20,0.1301464,1.254132,0,0,0.7340207
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,33.02319,33.02319,0.3917212,0,0,-1,0,0,0,0,0.3917212,0.4308933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301464,0.4308933,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,32.59602,32.59602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301464,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,32.2033,32.2033,1.17262,0,0,-1,0,0,0,0,1.17262,1.289882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301464,1.289882,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,31.78301,31.78301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301464,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,31.47297,31.47297,1.070635,1.070635,9.870635,0,2.833271,1.070635,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1302605,1.177699,0,12,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2608702,31.98496,31.29383,0.5612978,0.5612978,9.361298,0,2.704408,0.5612978,46.47625,1.776357E-15,0,0,0.2608702,0,0,8.8,8.36,24.52775,7.524,8.620871,0,8.620871,23.90948,61.30624,0.1303504,0.6174276,0.2086961,12,7.78487
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.687353,38.46673,31.05958,2.283588,2.283588,11.08359,0,3.140148,2.283588,117.6812,1.776357E-15,0,0,2.687353,0,0,8.8,8.36,15.90688,15.28278,11.04735,0,11.04735,34.38992,88.17912,0.1304626,2.511947,2.149883,12,17.97014
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,5.580772,48.28378,31.91392,0,0,0,0,0,0,0,0.7212425,0,0,5.580772,0,0,0,0,4.85953,25.2254,4.85953,0,4.85953,39.00008,100,0.1303772,0,4.464618,0,30.80617
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,6.622342,54.18164,33.98777,3.350361,3.350361,0,-1,0,3.350361,197.6606,3.095646,0,0,6.622342,3.526695,3.350361,0,0,0,29.59898,0,0,0,39.00008,100,0.1303772,3.685397,5.297873,0,36.22132
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,8.357183,63.37059,36.23388,5.203384,5.203384,0,0,0,5.203384,160.6105,2.879936,0,0,8.357183,5.477246,5.203384,0,0,0,29.59898,0,0,0,39.00008,100,0.1303772,5.723722,6.685746,0,37.95616
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,9.386204,70.21519,38.21127,4.843314,4.843314,0,0,0,4.843314,193.7971,4.287978,0,0,9.386204,5.098226,4.843314,0,0,0,29.59898,0,0,0,39.00008,100,0.1303772,5.327646,7.508963,0,38.98518
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,9.320555,72.09969,39.87862,2.819611,2.819611,0,0,0,2.819611,330.5617,6.352543,0,0,9.320555,2.968012,2.819611,0,0,0,29.59898,0,0,0,39.00008,100,0.1303772,3.101572,7.456444,0,38.91953
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,8.529325,70.7395,41.54597,0,0,0,0,0,0,0,8.529325,0,0,8.529325,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303772,0,6.82346,0,38.1283
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,6.849673,64.92018,42.43476,3.659235,3.659235,0,-1,0,3.659235,187.1887,2.997847,0,0,6.849673,3.851826,3.659235,0,0,0,29.59898,0,0,0,39.00008,100,0.1303772,4.025158,5.479738,0,36.44865
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,6.20201,62.67558,42.63457,3.19246,3.19246,0,0,0,3.19246,194.2706,2.841526,0,0,6.20201,3.360484,3.19246,0,0,0,29.59898,0,0,0,39.00008,100,0.1303772,3.511706,4.961608,0,35.80099
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,3.988226,55.0983,42.86194,1.163066,1.163066,0,0,0,1.163066,342.9062,2.763946,0,0,3.988226,1.22428,1.163066,0,0,0,29.59898,0,0,0,39.00008,100,0.1303772,1.279373,3.190581,0,33.5872
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.383367,46.1264,42.12472,0.4215535,0.4215535,0,0,0,0.4215535,328.1592,0.9396262,0,0,1.383367,0.4437405,0.4215535,0,0,0,29.59898,0,0,0,39.00008,100,0.1303772,0.4637089,1.106693,0,30.98235
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,40.61584,40.61584,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303772,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,39.08628,39.08628,2.945244,2.945244,0,-1,0,2.945244,0,0,4.440892E-16,0,0,3.100257,2.945244,0,0,0,29.59898,0,3.100257,-3.100257,35.73212,91.62064,0.1303772,3.239769,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,37.57051,37.57051,5.645762,5.645762,0,-1,0,5.645762,0,0,8.881784E-16,0,0,5.942908,5.645762,0,0,3.44473,26.49872,0,5.942908,-5.942908,29.46774,75.55817,0.1303772,6.210339,0,0,26.49872
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,36.25454,36.25454,7.540751,7.540751,0,-1,0,7.540751,0,0,0,0,0,7.937633,7.540751,0,0,10.04796,20.55581,0,7.937633,-7.937633,21.10075,54.10437,0.1303772,8.294827,0,0,20.55581
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,35.03503,35.03503,0.000427706,0.000427706,0,-1,0,0.000427706,0,0,0,0,0,0.0004502168,0.000427706,0,0,18.86755,12.61818,0,0.0004502168,-0.0004502168,21.10027,54.10315,0.1303772,0.0004704766,0,0,12.61818
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,34.29782,34.29782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.86805,12.61773,0,0,0,21.10027,54.10315,0.1303772,0,0,0,12.61773
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,33.6984,33.6984,0.5068679,0.5068679,0,-1,0,0.5068679,0,0,0,0,0,0.5335451,0.5068679,0,0,18.86805,12.61773,0,0.5335451,-0.5335451,20.53786,52.66109,0.1303772,0.5575547,0,0,12.61773
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,33.05764,33.05764,1.033883,1.033883,0,-1,0,1.033883,0,0,0,0,0,1.088298,1.033883,0,0,19.46088,12.08418,0,1.088298,-1.088298,19.3907,49.71964,0.1303772,1.137271,0,0,12.08418
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,32.63047,32.63047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.6701,10.99589,0,0,0,19.3907,49.71964,0.1303772,0,0,0,10.99589
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,32.22396,32.22396,0.7760751,0.7760751,0,-1,0,0.7760751,0,0,1.110223E-16,0,0,0.8169211,0.7760751,0,0,20.6701,10.99589,0,0.8169211,-0.8169211,18.52959,47.51167,0.1303772,0.8536825,0,0,10.99589
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,31.79679,31.79679,2.2659,2.2659,0,-1,0,2.2659,0,0,4.440892E-16,0,0,2.385158,2.2659,0,0,21.57779,10.17897,0,2.385158,-2.385158,16.01541,41.06507,0.1303772,2.49249,0,0,10.17897
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,31.47297,31.47297,0.7432924,0.7432924,0,0,0,0.7432924,0,0,1.110223E-16,0,0,0.7824131,0.7432924,0,0,24.22797,7.793808,0,0.7824131,-0.7824131,15.19067,38.95037,0.1303772,0.8176216,0,0,7.793808
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3284889,32.16505,31.29383,1.679062,1.679062,0,0,0,1.679062,19.56383,0,0,0,0.3284889,1.767434,1.679062,0,0,25.09731,7.011395,0,1.438945,-1.438945,13.67389,35.0612,0.1303772,1.846969,0.2627911,0,7.339884
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.359556,37.52549,31.05958,0.6519367,0.6519367,0,0,0,0.6519367,361.9303,0,0,0,2.359556,0.6862491,0.6519367,0,0,26.69614,5.57245,1.673307,0,1.673307,15.26133,39.13154,0.1303478,0.7171304,1.887645,0,7.932006
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,4.021112,43.36329,31.93459,3.190684,3.190684,0,0,0,3.190684,126.0267,0,0,0,4.021112,3.358615,3.190684,0,0,25.02283,7.078426,0.6624977,0,0.6624977,15.88983,40.74308,0.1303361,3.509752,3.21689,0,11.09954
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,5.336997,49.88215,34.06356,5.551802,5.551802,0,-1,0,5.551802,96.1309,0,0,0,5.336997,5.844002,5.551802,0,0,24.36034,7.674675,0,0.5070051,-0.5070051,15.3554,39.37275,0.1303361,6.106982,4.269598,0,13.01167
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,6.481212,56.41289,36.351,2.885147,2.885147,0,0,0,2.885147,224.6406,0,0,0,6.481212,3.036997,2.885147,0,0,24.92368,7.167669,3.444215,0,3.444215,18.62287,47.75086,0.1302757,3.173662,5.184969,0,13.64888
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,6.815937,59.96396,38.34907,3.035367,3.035367,0,0,0,3.035367,224.5507,0,0,0,6.815937,3.195123,3.035367,0,0,21.47946,10.26746,3.620814,0,3.620814,22.05788,56.55854,0.1302122,3.338904,5.45275,0,17.0834
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,7.776096,65.70607,40.03709,1.129469,1.129469,0,0,0,1.129469,688.4739,0,0,0,7.776096,1.188914,1.129469,0,0,17.85865,13.52619,6.587182,0,6.587182,28.30703,72.58197,0.1300968,1.242415,6.220877,0,21.30229
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,7.38922,66.16995,41.69755,1.550757,1.550757,0,0,0,1.550757,476.4912,0,0,0,7.38922,1.632376,1.550757,0,0,11.27147,19.45466,5.756845,0,5.756845,33.76845,86.58559,0.1299961,1.705833,5.911376,0,26.84388
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,7.500407,67.70831,42.59323,4.150557,4.150557,0,-1,0,4.150557,180.7085,0,0,0,7.500407,4.369008,4.150557,0,0,5.514622,24.63582,3.1314,0,3.1314,36.73915,94.20277,0.1299414,4.565613,6.000326,0,32.13623
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,6.249184,63.02959,42.78615,6.607245,6.607245,0,0,0,6.607245,94.58078,0,0,0,6.249184,6.954995,6.607245,0,0,2.383222,27.45408,0,0.705811,-0.705811,35.99516,92.29511,0.1299414,7.26797,4.999347,0,33.70326
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,3.653542,54.11506,42.97906,0,0,0,0,0,0,0,0.4860855,0,0,3.653542,0,0,0,0,3.167457,26.74827,3.167457,0,3.167457,39.00008,100,0.1298862,0,2.922834,0,30.40181
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,1.945421,47.93541,42.24185,3.864648,3.864648,0,0,0,3.864648,50.3389,0,0,0,1.945421,4.06805,3.864648,0,0,0,29.59898,0,2.122629,-2.122629,36.76263,94.26297,0.1298862,4.251112,1.556337,0,31.5444
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,40.73296,40.73296,5.126434,5.126434,0,0,0,5.126434,0,0,8.881784E-16,0,0,5.396246,5.126434,0,0,2.358477,27.47635,0,5.396246,-5.396246,31.07449,79.67802,0.1298862,5.639078,0,0,27.47635
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,39.18274,39.18274,2.38297,2.38297,0,-1,0,2.38297,0,0,0,0,0,2.508389,2.38297,0,0,8.354306,22.0801,0,2.508389,-2.508389,28.43041,72.89835,0.1298862,2.621267,0,0,22.0801
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,37.65319,37.65319,3.222266,3.222266,0,-1,0,3.222266,0,0,0,0,0,3.391859,3.222266,0,0,11.14141,19.57171,0,3.391859,-3.391859,24.85508,63.73085,0.1298862,3.544492,0,0,19.57171
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,36.33033,36.33033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.91014,16.17986,0,0,0,24.85508,63.73085,0.1298862,0,0,0,16.17986
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,35.09015,35.09015,0.487934,0.487934,0,-1,0,0.487934,0,0,5.551115E-17,0,0,0.5136147,0.487934,0,0,14.91014,16.17986,0,0.5136147,-0.5136147,24.31368,62.34265,0.1298862,0.5367274,0,0,16.17986
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,34.33916,34.33916,0.9648106,0.9648106,0,-1,0,0.9648106,0,0,1.110223E-16,0,0,1.01559,0.9648106,0,0,15.48082,15.66624,0,1.01559,-1.01559,23.24316,59.59772,0.1298862,1.061292,0,0,15.66624
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,33.75352,33.75352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.60925,14.65065,0,0,0,23.24316,59.59772,0.1298862,0,0,0,14.65065
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,33.09898,33.09898,0.8428569,0.8428569,0,-1,0,0.8428569,0,0,0,0,0,0.8872178,0.8428569,0,0,16.60925,14.65065,0,0.8872178,-0.8872178,22.30795,57.19975,0.1298862,0.9271426,0,0,14.65065
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,32.65114,32.65114,0.3394225,0.3394225,0,-1,0,0.3394225,0,0,5.551115E-17,0,0,0.3572868,0.3394225,0,0,17.59505,13.76343,0,0.3572868,-0.3572868,21.93133,56.23408,0.1298862,0.3733648,0,0,13.76343
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,32.24463,32.24463,0.2849995,0.2849995,0,-1,0,0.2849995,0,0,5.551115E-17,0,0,0.2999995,0.2849995,0,0,17.99204,13.40615,0,0.2999995,-0.2999995,21.61511,55.42324,0.1298862,0.3134995,0,0,13.40615
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,31.81746,31.81746,0.8830393,0.8830393,0,-1,0,0.8830393,0,0,0,0,0,0.9295151,0.8830393,0,0,18.32537,13.10615,0,0.9295151,-0.9295151,20.63531,52.91095,0.1298862,0.9713432,0,0,13.10615
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,31.48675,31.48675,0.7389811,0.7389811,0,0,0,0.7389811,0,0,1.110223E-16,0,0,0.7778749,0.7389811,0,0,19.35816,12.17663,0,0.7778749,-0.7778749,19.81536,50.80851,0.1298862,0.8128793,0,0,12.17663
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2342521,31.93492,31.3145,0.7345215,0.7345215,0,0,0,0.7345215,31.8918,0,0,0,0.2342521,0.7731805,0.7345215,0,0,20.22247,11.39876,0,0.5389284,-0.5389284,19.24728,49.3519,0.1298862,0.8079737,0.1874017,0,11.63301
