Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,41.89735,41.89735,8.226432,8.226432,12,0,3.372,8.226432,0,0,0,0,0,0,0,3.773568,3.584889,25.06442,7.041003,3.584889,0,3.584889,18.62281,47.7507,0.1307936,9.049075,0,12,7.041003
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,40.26445,40.26445,1.154665,1.154665,0,-1,0,1.154665,0,0,0,0,0,1.215437,1.154665,0,0,21.47953,10.2674,0,1.215437,-1.215437,17.34163,44.46562,0.1307936,1.270131,0,0,10.2674
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,38.56265,38.56265,0.06989644,0.06989644,0,-1,0,0.06989644,0,0,1.387779E-17,0,0,0.07357519,0.06989644,0,0,22.83001,9.051967,0,0.07357519,-0.07357519,17.26407,44.26676,0.1307936,0.07688608,0,0,9.051967
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,37.12956,37.12956,1.317095,1.317095,0,-1,0,1.317095,0,0,2.220446E-16,0,0,1.386416,1.317095,0,0,22.91176,8.978392,0,1.386416,-1.386416,15.80266,40.51956,0.1307936,1.448805,0,0,8.978392
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,35.73091,35.73091,1.673195,1.673195,0,-1,0,1.673195,0,0,2.220446E-16,0,0,1.761257,1.673195,0,0,24.45222,7.591975,0,1.761257,-1.761257,13.94613,35.75924,0.1307936,1.840514,0,0,7.591975
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,34.88346,34.88346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.40918,5.830718,0,0,0,13.94613,35.75924,0.1307936,0,0,0,5.830718
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,34.18069,34.18069,0.6785685,0.6785685,0,-1,0,0.6785685,0,0,0,0,0,0.7142826,0.6785685,0,0,26.40918,5.830718,0,0.7142826,-0.7142826,13.19321,33.82868,0.1307936,0.7464254,0,0,5.830718
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,33.44347,33.44347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.20283,5.116435,0,0,0,13.19321,33.82868,0.1307936,0,0,0,5.116435
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,32.84406,32.84406,2.227808,2.227808,0,-1,0,2.227808,0,0,0,0,0,2.345061,2.227808,0,0,27.20283,5.116435,0,2.345061,-2.345061,10.7213,27.49046,0.1307936,2.450589,0,0,5.116435
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,32.38243,32.38243,0.3288598,0.3288598,0,-1,0,0.3288598,0,0,5.551115E-17,0,0,0.3461682,0.3288598,0,0,29.80845,2.771374,0,0.3461682,-0.3461682,10.35641,26.55484,0.1307936,0.3617457,0,0,2.771374
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,31.87947,31.87947,1.429156,1.429156,0,-1,0,1.429156,0,0,2.220446E-16,0,0,1.504375,1.429156,0,0,30.19308,2.425206,0,1.504375,-1.504375,8.770657,22.48882,0.1307936,1.572072,0,0,2.425206
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,31.47297,31.47297,1.38107,1.38107,10.18107,0,2.911811,1.38107,0,0,0,0,0,0,0,8.8,8.36,31.86461,0.9208309,8.36,0,8.36,16.70165,42.82465,0.1309136,1.519177,0,12,0.9208309
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.466076,32.45634,31.21804,1.633326,1.633326,10.43333,0,2.975631,1.633326,28.5354,0,0,0,0.466076,0,0,8.8,8.36,23.50461,8.444831,8.826076,0,8.826076,25.0748,64.29423,0.1310346,1.796658,0.3728608,12,8.910907
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.766384,38.57966,30.94934,6.139047,6.139047,12,0,3.372,6.139047,45.06211,0,0,0,2.766384,0,0,5.860953,5.567905,14.67853,16.3883,8.33429,0,8.33429,32.9814,84.56753,0.1312021,6.752952,2.213107,12,19.15468
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,4.993802,46.53533,32.05172,4.316237,4.316237,0,0,0,4.316237,115.698,0,0,0,4.993802,4.543407,4.316237,0,0,6.344242,23.88916,0.4503945,0,0.4503945,33.40868,85.66312,0.1311944,4.74786,3.995041,0,28.88296
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,5.793853,52.21865,34.78011,6.064991,6.064991,0,-1,0,6.064991,95.52946,0,0,0,5.793853,6.384201,6.064991,0,0,5.893847,24.29452,0,0.5903482,-0.5903482,32.7864,84.06753,0.1311944,6.67149,4.635082,0,30.08837
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,6.373716,57.39713,37.53606,4.868612,4.868612,0,0,0,4.868612,130.9144,0,0,0,6.373716,5.124855,4.868612,0,0,6.54979,23.70417,1.248862,0,1.248862,33.97118,87.10541,0.1311732,5.355473,5.098973,0,30.07788
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,7.605478,64.60332,39.69259,6.469054,6.469054,0,0,0,6.469054,117.5671,0,0,0,7.605478,6.809531,6.469054,0,0,5.300929,24.82814,0.7959473,0,0.7959473,34.72628,89.04156,0.1311597,7.11596,6.084383,0,32.43362
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,7.970972,68.26858,41.47018,5.407423,5.407423,0,0,0,5.407423,147.408,0,0,0,7.970972,5.692024,5.407423,0,0,4.504981,25.54449,2.278947,0,2.278947,36.88828,94.58514,0.1311211,5.948165,6.376777,0,33.51546
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,8.283357,71.82567,43.24777,1.680769,1.680769,0,0,0,1.680769,492.8313,4.288092,0,0,8.283357,1.769231,1.680769,0,0,2.226034,27.59555,2.226034,0,2.226034,39.00008,100,0.1310833,1.848846,6.626685,0,35.8789
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,7.336169,68.92454,44.14346,5.354064,5.354064,0,-1,0,5.354064,137.0206,1.700312,0,0,7.336169,5.635857,5.354064,0,0,0,29.59898,0,0,0,39.00008,100,0.1310833,5.889471,5.868936,0,36.93515
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,5.783337,63.02939,44.29503,1.440907,1.440907,0,0,0,1.440907,401.3677,4.266593,0,0,5.783337,1.516744,1.440907,0,0,0,29.59898,0,0,0,39.00008,100,0.1310833,1.584998,4.626669,0,35.38232
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,3.566742,55.45758,44.48795,4.171413,4.171413,0,0,0,4.171413,85.50442,0,0,0,3.566742,4.390961,4.171413,0,0,0,29.59898,0,0.8242188,-0.8242188,38.13128,97.77231,0.1310833,4.588555,2.853394,0,33.16572
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.736768,48.75034,43.64049,5.956833,5.956833,0,0,0,5.956833,29.15589,0,0,0,1.736768,6.27035,5.956833,0,0,0.9157987,28.77476,0,4.533583,-4.533583,33.35246,85.51896,0.1310833,6.552516,1.389414,0,30.51153
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,42.0076,42.0076,11.95567,11.95567,12,0,3.372,11.95567,0,0,0,0,0,0,0,0.04432687,0.04211052,5.953113,24.24118,0.04211052,0,0.04211052,33.39241,85.62139,0.1310842,13.15124,0,12,24.24118
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,40.34713,40.34713,2.903278,2.903278,0,-1,0,2.903278,0,0,0,0,0,3.056082,2.903278,0,0,5.911002,24.27908,0,3.056082,-3.056082,30.17101,77.36142,0.1310842,3.193606,0,0,24.27908
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,38.65911,38.65911,0.7318508,0.7318508,0,-1,0,0.7318508,0,0,1.110223E-16,0,0,0.7703693,0.7318508,0,0,9.306649,21.22299,0,0.7703693,-0.7703693,29.35897,75.27927,0.1310842,0.8050359,0,0,21.22299
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,37.20535,37.20535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.16261,20.45263,0,0,0,29.35897,75.27927,0.1310842,0,0,0,20.45263
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,35.79292,35.79292,0.2628012,0.2628012,0,-1,0,0.2628012,0,0,0,0,0,0.2766328,0.2628012,0,0,10.16261,20.45263,0,0.2766328,-0.2766328,29.06738,74.53159,0.1310842,0.2890813,0,0,20.45263
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,34.93858,34.93858,1.775241,1.775241,0,-1,0,1.775241,0,0,2.220446E-16,0,0,1.868675,1.775241,0,0,10.46999,20.17599,0,1.868675,-1.868675,27.09762,69.48094,0.1310842,1.952765,0,0,20.17599
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,34.22203,34.22203,0.05553366,0.05553366,0,-1,0,0.05553366,0,0,0,0,0,0.05845648,0.05553366,0,0,12.54629,18.30732,0,0.05845648,-0.05845648,27.036,69.32294,0.1310842,0.06108703,0,0,18.30732
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,33.46414,33.46414,0.8559805,0.8559805,0,-1,0,0.8559805,0,0,1.110223E-16,0,0,0.9010321,0.8559805,0,0,12.61124,18.24886,0,0.9010321,-0.9010321,26.08623,66.88764,0.1310842,0.9415786,0,0,18.24886
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,32.86472,32.86472,0.8127224,0.8127224,0,-1,0,0.8127224,0,0,0,0,0,0.8554972,0.8127224,0,0,13.61239,17.34783,0,0.8554972,-0.8554972,25.18446,64.57541,0.1310842,0.8939946,0,0,17.34783
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,32.38243,32.38243,0.5503945,0.5503945,0,-1,0,0.5503945,0,0,0,0,0,0.5793626,0.5503945,0,0,14.56294,16.49233,0,0.5793626,-0.5793626,24.57376,63.00951,0.1310842,0.6054339,0,0,16.49233
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,31.87947,31.87947,0.2538716,0.2538716,0,-1,0,0.2538716,0,0,0,0,0,0.2672332,0.2538716,0,0,15.20668,15.91297,0,0.2672332,-0.2672332,24.29207,62.28723,0.1310842,0.2792587,0,0,15.91297
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,31.4523,31.4523,0.3378381,0.3378381,0,0,0,0.3378381,0,0,5.551115E-17,0,0,0.3556191,0.3378381,0,0,15.5036,15.64574,0,0.3556191,-0.3556191,23.91721,61.32607,0.1310842,0.3716219,0,0,15.64574
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2784038,31.93473,31.19737,0.3196848,0.3196848,0,0,0,0.3196848,87.08698,0,0,0,0.2784038,0.3365103,0.3196848,0,0,15.89874,15.29012,0,0.05810649,-0.05810649,23.85596,61.16901,0.1310842,0.3516532,0.222723,0,15.56852
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.645231,38.18641,30.908,4.846786,4.846786,0,0,0,4.846786,54.57701,0,0,0,2.645231,5.10188,4.846786,0,0,15.9633,15.23201,0,2.456649,-2.456649,21.26643,54.52919,0.1310842,5.331464,2.116184,0,17.87724
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,4.951188,46.39917,32.05172,2.716367,2.716367,0,0,0,2.716367,182.2725,0,0,0,4.951188,2.859333,2.716367,0,0,18.69291,12.77536,2.091855,0,2.091855,23.25094,59.61766,0.1310488,2.988003,3.960951,0,17.72655
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,6.961493,56.38688,34.84212,2.373792,2.373792,0,-1,0,2.373792,293.2647,0,0,0,6.961493,2.498728,2.373792,0,0,16.60105,14.65803,4.462765,0,4.462765,27.48469,70.47341,0.1309732,2.611171,5.569194,0,21.61952
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,6.492352,57.96174,37.65319,0.9577204,0.9577204,0,0,0,0.9577204,677.8964,0,0,0,6.492352,1.008127,0.9577204,0,0,12.13829,18.67452,5.484226,0,5.484226,32.68748,83.81388,0.1308805,1.053492,5.193882,0,25.16687
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,7.417857,64.03676,39.83728,3.257872,3.257872,0,0,0,3.257872,227.6903,0,0,0,7.417857,3.429339,3.257872,0,0,6.654062,23.61032,3.988518,0,3.988518,36.47132,93.51602,0.1308132,3.583659,5.934285,0,31.02818
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,9.134416,73.49083,41.58731,1.125565,1.125565,0,0,0,1.125565,811.5407,5.284066,0,0,9.134416,1.184805,1.125565,0,0,2.665544,27.19999,2.665544,0,2.665544,39.00008,100,0.1307682,1.238121,7.307532,0,36.3344
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,6.642847,65.2172,43.3649,5.085283,5.085283,0,0,0,5.085283,130.6289,1.289917,0,0,6.642847,5.352929,5.085283,0,0,0,29.59898,0,0,0,39.00008,100,0.1307682,5.593811,5.314277,0,36.24183
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,7.364459,69.18389,44.26058,7.813741,7.813741,0,-1,0,7.813741,94.2501,0,0,0.2351149,7.364459,8.22499,7.813741,0,0,0,29.59898,0,0.8605317,-0.8605317,38.093,97.67416,0.1307682,8.595115,5.891567,0,36.96344
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,5.705108,62.92037,44.4535,2.288898,2.288898,0,0,0,2.288898,249.2513,2.339595,0,0,5.705108,2.409366,2.288898,0,0,0.9561464,28.73845,0.9561464,0,0.9561464,39.00008,100,0.1307521,2.517788,4.564086,0,34.44355
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,3.848665,56.52743,44.60508,2.591084,2.591084,0,0,0,2.591084,148.5349,1.121208,0,0,3.848665,2.727457,2.591084,0,0,0,29.59898,0,0,0,39.00008,100,0.1307521,2.850193,3.078933,0,33.44764
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.48326,48.10332,43.75762,2.545414,2.545414,0,0,0,2.545414,58.27184,0,4.440892E-16,0,1.48326,2.679383,2.545414,0,0,0,29.59898,0,1.196124,-1.196124,37.73925,96.76712,0.1307521,2.799955,1.186608,0,31.08224
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,42.12472,42.12472,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.329026,28.40285,0,0,0,37.73925,96.76712,0.1307521,0,0,0,28.40285
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,40.45737,40.45737,1.645919,1.645919,0,-1,0,1.645919,0,0,2.220446E-16,0,0,1.732547,1.645919,0,0,1.329026,28.40285,0,1.732547,-1.732547,35.91299,92.0844,0.1307521,1.810511,0,0,28.40285
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,38.7349,38.7349,8.938225,8.36,0,-1,0,8.36,0,0,0.578225,1.472047,0,8.8,8.36,0,0,3.254078,26.67031,0,8.8,-8.8,26.63697,68.2998,0.1307521,9.832047,0,0,26.67031
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,37.28114,37.28114,3.893942,3.893942,0,-1,0,3.893942,0,0,8.881784E-16,0,0,4.098886,3.893942,0,0,13.03186,17.87031,0,4.098886,-4.098886,22.31637,57.22134,0.1307521,4.283336,0,0,17.87031
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,35.84804,35.84804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.58617,13.77142,0,0,0,22.31637,57.22134,0.1307521,0,0,0,13.77142
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,34.95924,34.95924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.58617,13.77142,0,0,0,22.31637,57.22134,0.1307521,0,0,0,13.77142
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,34.2427,34.2427,1.766357,1.766357,0,-1,0,1.766357,0,0,2.220446E-16,0,0,1.859324,1.766357,0,0,17.58617,13.77142,0,1.859324,-1.859324,20.35647,52.19597,0.1307521,1.942993,0,0,13.77142
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,33.46414,33.46414,0.510554,0.510554,0,-1,0,0.510554,0,0,0,0,0,0.5374252,0.510554,0,0,19.65209,11.9121,0,0.5374252,-0.5374252,19.78997,50.74342,0.1307521,0.5616093,0,0,11.9121
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,32.86472,32.86472,0.6344973,0.6344973,0,-1,0,0.6344973,0,0,1.110223E-16,0,0,0.6678919,0.6344973,0,0,20.24923,11.37467,0,0.6678919,-0.6678919,19.08595,48.93824,0.1307521,0.6979471,0,0,11.37467
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,32.38243,32.38243,1.463685,1.463685,0,-1,0,1.463685,0,0,2.220446E-16,0,0,1.540721,1.463685,0,0,20.99133,10.70678,0,1.540721,-1.540721,17.46189,44.77399,0.1307521,1.610054,0,0,10.70678
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,31.83813,31.83813,0.1579218,0.1579218,0,-1,0,0.1579218,0,0,0,0,0,0.1662335,0.1579218,0,0,22.70324,9.166059,0,0.1662335,-0.1662335,17.28666,44.3247,0.1307521,0.173714,0,0,9.166059
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,31.39029,31.39029,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,0,1.187694,1.12831,0,0,22.88795,8.999826,0,1.187694,-1.187694,16.03473,41.1146,0.1307521,1.241141,0,0,8.999826
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.5595711,32.63052,31.14225,2.374747,2.374747,0,0,0,2.374747,23.5634,0,4.440892E-16,0,0.5595711,2.499733,2.374747,0,0,24.20761,7.812132,0,1.940162,-1.940162,13.98962,35.87074,0.1307521,2.612221,0.4476569,0,8.371703
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.699144,38.2769,30.84599,4.851558,4.851558,0,0,0,4.851558,55.63459,0,0,0,2.699144,5.106903,4.851558,0,0,26.36334,5.87197,0,2.407758,-2.407758,11.45162,29.36306,0.1307521,5.336713,2.159315,0,8.571114
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.221513,47.22153,32.01038,2.600272,2.600272,0,0,0,2.600272,200.8064,0,0,0,5.221513,2.737128,2.600272,0,0,29.03863,3.464211,2.484385,0,2.484385,13.80851,35.40636,0.1307102,2.860299,4.17721,0,8.685724
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,6.092438,53.36001,34.88346,4.58694,4.58694,0,-1,0,4.58694,132.8214,0,0,0,6.092438,4.828358,4.58694,0,0,26.55424,5.700158,1.26408,0,1.26408,15.00772,38.48126,0.1306889,5.045634,4.87395,0,11.7926
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,6.084542,56.58492,37.72898,0,0,0,0,0,0,0,0,0,0,6.084542,0,0,0,0,25.29016,6.83783,6.084542,0,6.084542,20.78003,53.28201,0.1305865,0,4.867634,0,12.92237
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,5.247719,56.13305,39.91996,0,0,0,0,0,0,0,0,0,0,5.247719,0,0,0,0,19.20562,12.31392,5.247719,0,5.247719,25.75845,66.04717,0.1304983,0,4.198175,0,17.56164
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,6.545065,62.87683,41.69755,1.455741,1.455741,0,0,0,1.455741,449.6036,0,0,0,6.545065,1.532359,1.455741,0,0,13.9579,17.03687,5.012706,0,5.012706,30.51392,78.24066,0.1304142,1.601316,5.236053,0,23.58193
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,6.642371,65.35392,43.48203,8.437099,8.437099,10.62478,0,3.024071,8.437099,78.72813,0,0,0,6.642371,0,0,2.187685,2.078301,8.945197,21.5483,8.720672,0,8.720672,38.78708,99.45383,0.1305434,9.280809,5.313897,12,28.19067
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,6.449143,65.69994,44.41216,2.687869,2.687869,0,-1,0,2.687869,239.9352,3.395282,0,0,6.449143,2.829335,2.687869,0,0,0.2245256,29.39691,0.2245256,0,0.2245256,39.00008,100,0.1305397,2.956656,5.159315,0,35.84605
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,5.071221,60.73875,44.57063,0.5409654,0.5409654,0,0,0,0.5409654,937.439,4.501784,0,0,5.071221,0.5694373,0.5409654,0,0,0,29.59898,0,0,0,39.00008,100,0.1305397,0.595062,4.056977,0,34.6702
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,3.43535,55.27477,44.72221,4.552814,4.552814,0,0,0,4.552814,75.45554,0,0,0,3.43535,4.792436,4.552814,0,0,0,29.59898,0,1.357086,-1.357086,37.56958,96.33208,0.1305397,5.008095,2.74828,0,33.03433
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.171306,47.28844,43.87475,3.237472,3.237472,0,0,0,3.237472,36.17965,0,0,0,1.171306,3.407865,3.237472,0,0,1.507873,28.24189,0,2.236559,-2.236559,35.21204,90.28711,0.1305397,3.561219,0.9370449,0,29.4132
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,42.2074,42.2074,2.209171,2.209171,0,0,0,2.209171,0,0,0,0,0,2.325444,2.209171,0,0,3.992939,26.00533,0,2.325444,-2.325444,32.76081,84.00191,0.1305397,2.430088,0,0,26.00533
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,40.54005,40.54005,4.328835,4.328835,0,-1,0,4.328835,0,0,0,0,0,4.556669,4.328835,0,0,6.576765,23.67989,0,4.556669,-4.556669,27.95766,71.68616,0.1305397,4.761719,0,0,23.67989
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,38.79691,38.79691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.63973,19.12322,0,0,0,27.95766,71.68616,0.1305397,0,0,0,19.12322
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,37.32248,37.32248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.63973,19.12322,0,0,0,27.95766,71.68616,0.1305397,0,0,0,19.12322
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,35.88938,35.88938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.63973,19.12322,0,0,0,27.95766,71.68616,0.1305397,0,0,0,19.12322
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,34.97992,34.97992,1.317829,1.317829,0,-1,0,1.317829,0,0,2.220446E-16,0,0,1.387189,1.317829,0,0,11.63973,19.12322,0,1.387189,-1.387189,26.49544,67.93687,0.1305397,1.449612,0,0,19.12322
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,34.2427,34.2427,0.9991294,0.9991294,0,-1,0,0.9991294,0,0,2.220446E-16,0,0,1.051715,0.9991294,0,0,13.18105,17.73603,0,1.051715,-1.051715,25.38683,65.09431,0.1305397,1.099042,0,0,17.73603
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,33.48481,33.48481,0.8504457,0.8504457,0,-1,0,0.8504457,0,0,1.110223E-16,0,0,0.895206,0.8504457,0,0,14.34962,16.68432,0,0.895206,-0.895206,24.4432,62.67475,0.1305397,0.9354903,0,0,16.68432
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,32.86472,32.86472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.3443,15.78911,0,0,0,24.4432,62.67475,0.1305397,0,0,0,15.78911
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,32.38243,32.38243,1.313811,1.313811,0,-1,0,1.313811,0,0,2.220446E-16,0,0,1.382959,1.313811,0,0,15.3443,15.78911,0,1.382959,-1.382959,22.98543,58.93689,0.1305397,1.445192,0,0,15.78911
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,31.83813,31.83813,2.298965,2.298965,0,-1,0,2.298965,0,0,0,0,0,2.419963,2.298965,0,0,16.88092,14.40615,0,2.419963,-2.419963,20.43457,52.39622,0.1305397,2.528861,0,0,14.40615
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,31.36962,31.36962,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.56977,11.98619,0,0,0,20.43457,52.39622,0.1305397,0,0,0,11.98619
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3551807,32.04223,31.10091,0.150443,0.150443,0,0,0,0.150443,236.0899,0,0,0,0.3551807,0.158361,0.150443,0,0,19.56977,11.98619,0.1968197,0,0.1968197,20.62129,52.87499,0.1305363,0.1654873,0.2841446,0,12.34137
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.311411,37.1301,30.81154,1.644209,1.644209,0,0,0,1.644209,140.5789,0,0,0,2.311411,1.730747,1.644209,0,0,19.37295,12.16333,0.5806649,0,0.5806649,21.17216,54.28747,0.1305266,1.80863,1.849129,0,14.47474
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.519947,44.95295,31.97593,0,0,0,0,0,0,0,0,0,0,4.519947,0,0,0,0,18.79228,12.68593,4.519947,0,4.519947,25.46015,65.28231,0.1304509,0,3.615957,0,17.20587
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,6.214234,53.79823,34.89724,3.821157,3.821157,0,-1,0,3.821157,162.627,0,0,0,6.214234,4.02227,3.821157,0,0,14.27233,16.75388,2.191963,0,2.191963,27.53963,70.6143,0.1304142,4.203272,4.971387,0,22.96811
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,6.941919,59.79337,37.80477,0,0,0,0,0,0,0,0,0,0,6.941919,0,0,0,0,12.08037,18.72664,6.941919,0,6.941919,34.12532,87.50063,0.1302981,0,5.553535,0,25.66856
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,9.153649,71.55486,40.03709,0.8144004,0.8144004,0,0,0,0.8144004,1123.974,3.157934,0,0,9.153649,0.8572636,0.8144004,0,0,5.138452,24.97437,5.138452,0,5.138452,39.00008,100,0.1302123,0.8958404,7.32292,0,34.12802
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,9.433378,75.17932,41.81468,0,0,0,0,0,0,0,9.433378,0,0,9.433378,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302123,0,7.546702,0,39.03236
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,9.148079,76.25957,43.64049,6.005086,6.005086,0,0,0,6.005086,152.3389,2.826936,0,0,9.148079,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.1302123,6.605595,7.318463,0,38.74706
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,7.937421,71.93586,44.52929,0,0,0,-1,0,0,0,7.937421,0,0,7.937421,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302123,0,6.349936,0,37.5364
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,6.650645,66.81563,44.68776,3.326682,3.326682,0,0,0,3.326682,199.9183,3.148875,0,0,6.650645,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.1302123,3.65935,5.320516,0,36.24962
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,4.234896,58.14421,44.88067,3.55369,3.55369,0,0,0,3.55369,119.169,0.4941697,0,0,4.234896,3.740726,3.55369,0,0,0,29.59898,0,0,0,39.00008,100,0.1302123,3.909059,3.387917,0,33.83387
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.692833,48.97279,43.98499,0.509204,0.509204,0,0,0,0.509204,332.4469,1.156829,0,0,1.692833,0.5360042,0.509204,0,0,0,29.59898,0,0,0,39.00008,100,0.1302123,0.5601244,1.354266,0,31.29181
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,42.32453,42.32453,5.415518,5.415518,0,0,0,5.415518,0,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.1302123,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,40.61584,40.61584,1.678885,1.678885,0,-1,0,1.678885,0,0,2.220446E-16,0,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.1302123,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,38.89337,38.89337,1.135973,1.135973,0,-1,0,1.135973,0,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.1302123,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,37.37759,37.37759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.1302123,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,35.92383,35.92383,1.345855,1.345855,0,-1,0,1.345855,0,0,2.220446E-16,0,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.1302123,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,35.01437,35.01437,0.6053884,0.6053884,0,-1,0,0.6053884,0,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.1302123,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,34.27715,34.27715,0.4892727,0.4892727,0,-1,0,0.4892727,0,0,1.110223E-16,0,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.1302123,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,33.50548,33.50548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.1302123,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,32.86472,32.86472,2.469081,2.469081,0,-1,0,2.469081,0,0,4.440892E-16,0,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.1302123,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,32.36176,32.36176,0.9707691,0.9707691,0,-1,0,0.9707691,0,0,1.110223E-16,0,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.1302123,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,31.79679,31.79679,1.139456,1.139456,0,-1,0,1.139456,0,0,2.220446E-16,0,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.1302123,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,31.33517,31.33517,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.1302123,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1268152,31.39436,31.05958,1.503832,1.503832,0,0,0,1.503832,8.432804,0,2.220446E-16,0,0.1268152,1.582981,1.503832,0,0,19.06163,12.44351,0,1.456166,-1.456166,19.3817,49.69656,0.1302123,1.654216,0.1014522,0,12.57033
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,2.02761,36.28421,30.7702,4.348086,4.348086,0,0,0,4.348086,46.63224,0,8.881784E-16,0,2.02761,4.576932,4.348086,0,0,20.67959,10.98735,0,2.549323,-2.549323,16.69448,42.80626,0.1302123,4.782895,1.622088,0,13.01496
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.274853,44.18972,31.97593,0,0,0,0,0,0,0,0,0,0,4.274853,0,0,0,0,23.51217,8.438025,4.274853,0,4.274853,20.74996,53.20491,0.130141,0,3.419882,0,12.71288
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,7.083482,56.96785,34.95924,0,0,0,-1,0,0,0,0,0,0,7.083482,0,0,0,0,19.23732,12.28539,7.083482,0,7.083482,27.46994,70.43559,0.130023,0,5.666785,0,19.36887
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,6.818401,59.44733,37.90123,2.881666,2.881666,0,0,0,2.881666,236.6131,0,0,0,6.818401,3.033333,2.881666,0,0,12.15384,18.66053,3.785069,0,3.785069,31.06077,79.64284,0.1299601,3.169833,5.454721,0,25.47893
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,8.849466,70.35098,40.14733,4.001054,4.001054,0,0,0,4.001054,221.1784,0,0,0,8.849466,4.211636,4.001054,0,0,8.368768,22.06709,4.637831,0,4.637831,35.4606,90.92444,0.129883,4.401159,7.079573,0,30.91655
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,8.94032,73.0574,41.9318,4.671628,4.671628,0,0,0,4.671628,191.3748,0.2918808,0,0,8.94032,4.917503,4.671628,0,0,3.730937,26.24113,3.730937,0,3.730937,39.00008,100,0.1298211,5.138791,7.152256,0,35.18145
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,7.542764,69.25642,43.71628,2.679241,2.679241,0,0,0,2.679241,281.5261,4.72251,0,0,7.542764,2.820254,2.679241,0,0,0,29.59898,0,0,0,39.00008,100,0.1298211,2.947165,6.034211,0,37.14174
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,5.609921,62.78845,44.64642,0,0,0,-1,0,0,0,5.609921,0,0,5.609921,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1298211,0,4.487936,0,35.2089
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,4.43074,58.73816,44.80488,5.864591,5.864591,0,0,0,5.864591,75.55071,0,0,0,4.43074,6.173253,5.864591,0,0,0,29.59898,0,1.742513,-1.742513,37.16331,95.29034,0.1298211,6.451049,3.544592,0,34.02972
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.895066,50.5998,44.95646,0,0,0,0,0,0,0,0,0,0,1.895066,0,0,0,0,1.936126,27.85646,1.895066,0,1.895066,38.96112,99.90012,0.1297897,0,1.516053,0,29.75153
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.353604,48.03165,44.06767,2.909692,2.909692,0,0,0,2.909692,46.52052,0,4.440892E-16,0,1.353604,3.062834,2.909692,0,0,0.04106034,29.56202,0,1.70923,-1.70923,37.15944,95.28042,0.1297897,3.200661,1.082883,0,30.91563
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,42.40031,42.40031,8.319436,8.319436,10.36176,0,2.957525,8.319436,0,0,0,0,0,0,0,2.042321,1.940205,1.940205,27.85279,1.940205,0,1.940205,39.00008,100,0.1298308,9.15138,0,12,27.85279
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,40.69163,40.69163,6.887041,6.887041,0,-1,0,6.887041,0,0,8.881784E-16,0,0,7.249516,6.887041,0,0,0,29.59898,0,7.249516,-7.249516,31.35842,80.40604,0.1298308,7.575745,0,0,29.59898
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,38.94849,38.94849,7.793066,7.793066,0,-1,0,7.793066,0,0,8.881784E-16,0.2123724,0,8.203227,7.793066,0,0,8.055018,22.34946,0,8.203227,-8.203227,22.71146,58.23439,0.1298308,8.572372,0,0,22.34946
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,37.4396,37.4396,6.492661,6.492661,0,-1,0,6.492661,0,0,8.881784E-16,0,0,6.83438,6.492661,0,0,17.16971,14.14623,0,6.83438,-6.83438,15.50739,39.76245,0.1298308,7.141927,0,0,14.14623
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,35.96517,35.96517,0.690926,0.690926,0,-1,0,0.690926,0,0,1.110223E-16,0,0,0.7272906,0.690926,0,0,24.76347,7.311855,0,0.7272906,-0.7272906,14.74076,37.79673,0.1298308,0.7600186,0,0,7.311855
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,35.03503,35.03503,0.4035327,0.4035327,0,-1,0,0.4035327,0,0,5.551115E-17,0,0,0.4247712,0.4035327,0,0,25.57157,6.584564,0,0.4247712,-0.4247712,14.29301,36.64866,0.1298308,0.443886,0,0,6.584564
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,34.27715,34.27715,0.9164786,0.9164786,0,-1,0,0.9164786,0,0,1.110223E-16,0,0,0.9647144,0.9164786,0,0,26.04354,6.159793,0,0.9647144,-0.9647144,13.27611,34.04124,0.1298308,1.008126,0,0,6.159793
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,33.48481,33.48481,0.5126395,0.5126395,0,-1,0,0.5126395,0,0,1.110223E-16,0,0,0.5396205,0.5126395,0,0,27.11544,5.195079,0,0.5396205,-0.5396205,12.7073,32.58275,0.1298308,0.5639034,0,0,5.195079
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,32.84406,32.84406,1.086704,1.086704,0,-1,0,1.086704,0,0,0,0,0,1.143899,1.086704,0,0,27.71502,4.655458,0,1.143899,-1.143899,11.50152,29.49103,0.1298308,1.195374,0,0,4.655458
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,32.32042,32.32042,0.8354067,0.8354067,0,-1,0,0.8354067,0,0,1.110223E-16,0,0,0.8793755,0.8354067,0,0,28.98602,3.511559,0,0.8793755,-0.8793755,10.57458,27.11426,0.1298308,0.9189474,0,0,3.511559
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,31.78301,31.78301,1.11764,1.11764,0,-1,0,1.11764,0,0,0,0,0,1.176464,1.11764,0,0,29.9631,2.632184,0,1.176464,-1.176464,9.334479,23.93451,0.1298308,1.229405,0,0,2.632184
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,31.29383,31.29383,0.4058501,0.4058501,0,0,0,0.4058501,0,0,0,0,0,0.4272107,0.4058501,0,0,31.27029,1.45572,0,0.4272107,-0.4272107,8.88416,22.77985,0.1298308,0.4464352,0,0,1.45572
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1815341,31.48395,31.00446,1.119703,1.119703,9.919703,0,2.845685,1.119703,16.21269,0,0,0,0.1815341,0,0,8.8,8.36,31.74496,1.02851,8.541534,0,8.541534,16.98737,43.55727,0.1299375,1.231674,0.1452272,12,1.210044
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.179177,33.85393,30.69441,3.560628,3.560628,11.40942,0,3.222583,3.560628,33.1171,0,0,0,1.179177,0,0,7.84879,7.456351,23.20343,8.71589,8.635528,0,8.635528,25.17975,64.56334,0.1300958,3.916691,0.9433413,12,9.895067
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.387854,41.42582,31.91392,3.315981,3.315981,11.5315,0,3.253468,3.315981,102.1675,0,0,0,3.387854,0,0,8.215514,7.804738,14.5679,16.48787,11.19259,0,11.19259,35.79798,91.7895,0.1302156,3.647579,2.710283,12,19.87572
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,7.146338,57.22211,34.97992,2.615537,2.615537,0,-1,0,2.615537,273.2264,1.01783,0,0,7.146338,2.753197,2.615537,0,0,3.375312,26.5612,3.375312,0,3.375312,39.00008,100,0.1301598,2.877091,5.717071,0,33.70753
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,6.53504,58.47728,37.96323,3.641034,3.641034,0,0,0,3.641034,179.4831,2.702373,0,0,6.53504,3.832668,3.641034,0,0,0,29.59898,0,0,0,39.00008,100,0.1301598,4.005137,5.228032,0,36.13402
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,7.227375,63.76272,40.23,3.220622,3.220622,0,0,0,3.220622,224.4093,3.837247,0,0,7.227375,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.1301598,3.542684,5.781899,0,36.82635
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,7.518553,67.1187,42.04893,2.868963,2.868963,0,0,0,2.868963,262.0652,4.498592,0,0,7.518553,3.019961,2.868963,0,0,0,29.59898,0,0,0,39.00008,100,0.1301598,3.155859,6.014843,0,37.11753
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,8.490784,73.4884,43.83341,1.746814,1.746814,0,0,0,1.746814,486.0725,6.652032,0,0,8.490784,1.838752,1.746814,0,0,0,29.59898,0,0,0,39.00008,100,0.1301598,1.921496,6.792627,0,38.08976
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,4.460984,58.75191,44.72221,3.311048,3.311048,0,-1,0,3.311048,134.7303,0.9756703,0,0,4.460984,3.485314,3.311048,0,0,0,29.59898,0,0,0,39.00008,100,0.1301598,3.642153,3.568787,0,34.05996
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,4.518341,59.12731,44.88067,1.309545,1.309545,0,0,0,1.309545,345.0313,3.139872,0,0,4.518341,1.378469,1.309545,0,0,0,29.59898,0,0,0,39.00008,100,0.1301598,1.4405,3.614673,0,34.11732
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,1.970706,50.91291,45.03225,1.81062,1.81062,0,0,0,1.81062,108.8415,0.0647901,0,0,1.970706,1.905915,1.81062,0,0,0,29.59898,0,0,0,39.00008,100,0.1301598,1.991682,1.576564,0,31.56968
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.9652566,46.9505,44.14346,0,0,0,0,0,0,0,0.9652566,0,0,0.9652566,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301598,0,0.7722053,0,30.56423
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,42.43476,42.43476,0.9607471,0.9607471,0,0,0,0.9607471,0,0,1.110223E-16,0,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.1301598,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,40.7743,40.7743,3.62261,3.62261,0,-1,0,3.62261,0,0,4.440892E-16,0,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.1301598,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,39.01049,39.01049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.1301598,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,37.49472,37.49472,5.618682,5.618682,0,-1,0,5.618682,0,0,8.881784E-16,0,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.1301598,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,35.98584,35.98584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.1301598,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,35.0557,35.0557,0.7901239,0.7901239,0,-1,0,0.7901239,0,0,1.110223E-16,0,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.1301598,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,34.27715,34.27715,0.4118357,0.4118357,0,-1,0,0.4118357,0,0,5.551115E-17,0,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.1301598,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,33.48481,33.48481,0.8809681,0.8809681,0,-1,0,0.8809681,0,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.1301598,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,32.82338,32.82338,1.784434,1.784434,0,-1,0,1.784434,0,0,2.220446E-16,0,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.1301598,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,32.29976,32.29976,0.9309351,0.9309351,0,-1,0,0.9309351,0,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.1301598,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,31.721,31.721,0.02367881,0.02367881,0,-1,0,0.02367881,0,0,3.469447E-18,0,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.1301598,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,31.23871,31.23871,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.1301598,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2726346,31.64951,30.92867,0,0,0,0,0,0,0,0,0,0,0.2726346,0,0,0,0,20.15445,11.45997,0.2726346,0,0.2726346,20.13853,51.63715,0.1301552,0,0.2181077,0,11.7326
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.709036,35.23657,30.61862,3.723361,3.723361,0,0,0,3.723361,45.90036,0,4.440892E-16,0,1.709036,3.919327,3.723361,0,0,19.88182,11.70534,0,2.210291,-2.210291,17.80868,45.66319,0.1301552,4.095696,1.367229,0,13.41438
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.774928,39.55942,31.8588,0,0,0,0,0,0,0,0,0,0,2.774928,0,0,0,0,22.3377,9.49505,2.774928,0,2.774928,20.44121,52.41324,0.1301093,0,2.219943,0,12.26998
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,5.906492,52.82955,34.97992,6.981047,6.981047,0,-1,0,6.981047,84.60754,0,0,0,5.906492,7.348471,6.981047,0,0,19.56277,11.99249,0,1.441978,-1.441978,18.92123,48.51587,0.1301093,7.679152,4.725194,0,17.89898
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,6.647545,58.95361,38.01835,1.810066,1.810066,0,0,0,1.810066,367.2542,0,0,0,6.647545,1.905333,1.810066,0,0,21.16497,10.55051,4.742212,0,4.742212,23.42008,60.05138,0.1300309,1.991073,5.318036,0,17.19805
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.107545,49.49302,40.30579,6.263268,6.263268,0,0,0,6.263268,49.61538,0,0,0,3.107545,6.592914,6.263268,0,0,16.42275,14.8185,0,3.48537,-3.48537,19.74618,50.63113,0.1300309,6.889596,2.486036,0,17.92604
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,5.788138,60.55515,42.12472,9.134813,9.134813,12,0,3.372,9.134813,63.36351,-4.440892E-16,0,0,5.788138,0,0,2.865186,2.721927,20.29539,11.33313,8.510065,0,8.510065,27.81954,71.33201,0.1301889,10.0483,4.63051,12,17.12127
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,6.28058,64.5079,43.95054,4.477815,4.477815,9.707321,0,2.791952,4.477815,140.2599,0,0,0,6.28058,0,0,5.229506,4.96803,11.78532,18.99219,11.24861,0,11.24861,38.49091,98.69444,0.1302423,4.925596,5.024464,12,25.27277
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,4.059979,57.54461,44.88067,5.353554,5.353554,0,-1,0,5.353554,75.83709,0,0,0,4.059979,5.63532,5.353554,0,0,0.5367125,29.11594,0,1.57534,-1.57534,36.83035,94.43661,0.1302423,5.888909,3.247983,0,33.17591
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.331545,55.22831,44.9978,3.095186,3.095186,0,0,0,3.095186,107.6364,0,0,0,3.331545,3.25809,3.095186,0,0,2.287091,27.5406,0.07345476,0,0.07345476,36.90004,94.6153,0.1302411,3.404705,2.665236,0,30.87214
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.318869,55.34924,45.14938,4.655806,4.655806,0,0,0,4.655806,71.28452,0,0,0,3.318869,4.900848,4.655806,0,0,2.213636,27.60671,0,1.581979,-1.581979,35.23249,90.33953,0.1302411,5.121386,2.655095,0,30.92558
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.786557,49.50136,44.21924,0,0,0,0,0,0,0,0,0,0,1.786557,0,0,0,0,3.97139,26.02473,1.786557,0,1.786557,36.92736,94.68536,0.1302116,0,1.429246,0,27.81128
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,42.51744,42.51744,4.760458,4.760458,0,0,0,4.760458,0,0,8.881784E-16,0,0,5.011009,4.760458,0,0,2.184833,27.63263,0,5.011009,-5.011009,31.6453,81.14162,0.1302116,5.236505,0,0,27.63263
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,40.80875,40.80875,4.340166,4.340166,0,-1,0,4.340166,0,0,0,0,0,4.568596,4.340166,0,0,7.752621,22.62162,0,4.568596,-4.568596,26.82957,68.79364,0.1302116,4.774183,0,0,22.62162
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,39.04494,39.04494,4.144114,4.144114,0,-1,0,4.144114,0,0,0,0,0,4.362225,4.144114,0,0,12.82884,18.05302,0,4.362225,-4.362225,22.23138,57.00343,0.1302116,4.558525,0,0,18.05302
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,37.51539,37.51539,6.974217,6.974217,0,-1,0,6.974217,0,0,8.881784E-16,0,0,7.341281,6.974217,0,0,17.67575,13.6908,0,7.341281,-7.341281,14.49299,37.16145,0.1302116,7.671639,0,0,13.6908
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,35.98584,35.98584,0.6279565,0.6279565,0,-1,0,0.6279565,0,0,0,0,0,0.6610069,0.6279565,0,0,25.83274,6.349516,0,0.6610069,-0.6610069,13.79623,35.37488,0.1302116,0.6907521,0,0,6.349516
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,35.03503,35.03503,0.5966808,0.5966808,0,-1,0,0.5966808,0,0,0,0,0,0.628085,0.5966808,0,0,26.56719,5.688509,0,0.628085,-0.628085,13.13417,33.6773,0.1302116,0.6563488,0,0,5.688509
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,34.25648,34.25648,2.720815,2.720815,0,-1,0,2.720815,0,0,0,0,0,2.864016,2.720815,0,0,27.26506,5.060425,0,2.864016,-2.864016,10.11523,25.93645,0.1302116,2.992897,0,0,5.060425
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,33.46414,33.46414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.4473,2.196409,0,0,0,10.11523,25.93645,0.1302116,0,0,0,2.196409
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,32.8096,32.8096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.4473,2.196409,0,0,0,10.11523,25.93645,0.1302116,0,0,0,2.196409
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,32.2653,32.2653,0.1735997,0.1735997,0,-1,0,0.1735997,0,0,0,0,0,0.1827365,0.1735997,0,0,30.4473,2.196409,0,0.1827365,-0.1827365,9.922612,25.44254,0.1302116,0.1909597,0,0,2.196409
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,31.67966,31.67966,1.578587,1.578587,0,-1,0,1.578587,0,0,2.220446E-16,0,0,1.661671,1.578587,0,0,30.65034,2.013672,0,1.661671,-1.661671,8.171058,20.95139,0.1302116,1.736446,0,0,2.013672
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,31.1767,31.1767,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.49664,0.3520015,0,0,0,8.171058,20.95139,0.1302116,0,0,0,0.3520015
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.6468553,32.58662,30.86666,0,0,0,0,0,0,0,0,0,0,0.6468553,0,0,0,0,32.49664,0.3520015,0.6468553,0,0.6468553,8.784719,22.52487,0.1302009,0,0.5174842,0,0.9988568
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.763689,38.1597,30.55661,0,0,0,0,0,0,0,0,0,0,2.763689,0,0,0,0,31.84978,0.9341713,2.763689,0,2.763689,11.40658,29.24759,0.1301553,0,2.210951,0,3.69786
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.263646,43.96085,31.79679,3.885597,3.885597,11.85597,0,3.335561,3.885597,109.7295,0,0,0,4.263646,0,0,7.970376,7.571857,29.0861,3.421491,11.8355,0,11.8355,22.63473,58.03765,0.1302753,4.274157,3.410917,12,7.685137
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,6.751899,55.79242,34.97992,4.519585,4.519585,0,-1,0,4.519585,149.392,0,0,0,6.751899,4.757458,4.519585,0,0,17.25059,14.07344,1.994441,0,1.994441,24.52682,62.88916,0.1302425,4.971543,5.401519,0,20.82534
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,5.263863,54.12575,38.08036,6.303012,6.303012,0,0,0,6.303012,83.51345,0,8.881784E-16,0,5.263863,6.63475,6.303012,0,0,15.25615,15.86844,0,1.370887,-1.370887,23.08178,59.18393,0.1302425,6.933313,4.211091,0,21.1323
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,6.210419,60.09385,40.38158,6.151661,6.151661,0,0,0,6.151661,100.9552,8.881784E-16,0,0,6.210419,6.475433,6.151661,0,0,16.77936,14.49755,0,0.2650136,-0.2650136,22.80243,58.46765,0.1302425,6.766828,4.968336,0,20.70797
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,7.843956,68.69419,42.24185,3.746654,3.746654,0,0,0,3.746654,209.3589,0,0,0,7.843956,3.943847,3.746654,0,0,17.07382,14.23254,3.900109,0,3.900109,26.5024,67.95473,0.1301783,4.12132,6.275165,0,22.0765
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,7.345319,68.86987,44.06767,4.131765,4.131765,0,0,0,4.131765,177.7768,0,0,0,7.345319,4.349226,4.131765,0,0,13.17371,17.74264,2.996093,0,2.996093,29.34474,75.24277,0.130129,4.544942,5.876255,0,25.08796
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,7.88732,72.25377,44.95646,1.821174,1.821174,0,-1,0,1.821174,433.0898,0,0,0,7.88732,1.917026,1.821174,0,0,10.17762,20.43912,5.970294,0,5.970294,35.00866,89.76562,0.1300309,2.003292,6.309856,0,28.32644
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,6.484288,66.61749,45.07359,0,0,0,0,0,0,0,2.276964,0,0,6.484288,0,0,0,0,4.207324,25.81239,4.207324,0,4.207324,39.00008,100,0.1299619,0,5.187431,0,32.29668
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,4.373357,59.00292,45.22517,5.26931,5.26931,0,0,0,5.26931,82.99679,0,0,0,4.373357,5.546641,5.26931,0,0,0,29.59898,0,1.173284,-1.173284,37.76333,96.82885,0.1299619,5.79624,3.498686,0,33.97234
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.878613,49.86243,44.29503,2.889838,2.889838,0,0,0,2.889838,65.00755,0,0,0,1.878613,3.041935,2.889838,0,0,1.303649,28.42569,0,1.163322,-1.163322,36.53708,93.68463,0.1299619,3.178822,1.502891,0,30.30431
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,42.55189,42.55189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.596229,27.26237,0,0,0,36.53708,93.68463,0.1299619,0,0,0,27.26237
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,40.85009,40.85009,1.202308,1.202308,0,-1,0,1.202308,0,0,2.220446E-16,0,0,1.265587,1.202308,0,0,2.596229,27.26237,0,1.265587,-1.265587,35.20303,90.26401,0.1299619,1.322539,0,0,27.26237
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,39.06561,39.06561,1.583059,1.583059,0,-1,0,1.583059,0,0,2.220446E-16,0,0,1.666378,1.583059,0,0,4.002437,25.99678,0,1.666378,-1.666378,33.44651,85.76012,0.1299619,1.741365,0,0,25.99678
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,37.53606,37.53606,5.925098,5.925098,0,-1,0,5.925098,0,0,0,0,0,6.236946,5.925098,0,0,5.853969,24.33041,0,6.236946,-6.236946,26.8722,68.90293,0.1299619,6.517608,0,0,24.33041
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,36.00651,36.00651,1.77963,1.77963,0,-1,0,1.77963,0,0,2.220446E-16,0,0,1.873295,1.77963,0,0,12.78391,18.09346,0,1.873295,-1.873295,24.89757,63.8398,0.1299619,1.957593,0,0,18.09346
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,35.01437,35.01437,0.905418,0.905418,0,-1,0,0.905418,0,0,1.110223E-16,0,0,0.9530715,0.905418,0,0,14.86535,16.22017,0,0.9530715,-0.9530715,23.89295,61.26384,0.1299619,0.9959598,0,0,16.22017
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,34.2427,34.2427,1.17244,1.17244,0,-1,0,1.17244,0,0,2.220446E-16,0,0,1.234147,1.17244,0,0,15.92432,15.26709,0,1.234147,-1.234147,22.59204,57.92819,0.1299619,1.289684,0,0,15.26709
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,33.44347,33.44347,0.8721616,0.8721616,0,-1,0,0.8721616,0,0,1.110223E-16,0,0,0.9180648,0.8721616,0,0,17.29559,14.03295,0,0.9180648,-0.9180648,21.62432,55.44685,0.1299619,0.9593778,0,0,14.03295
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,32.76826,32.76826,0.2300814,0.2300814,0,-1,0,0.2300814,0,0,2.775558E-17,0,0,0.2421909,0.2300814,0,0,18.31566,13.11488,0,0.2421909,-0.2421909,21.36902,54.79226,0.1299619,0.2530895,0,0,13.11488
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,32.22396,32.22396,0.6197867,0.6197867,0,-1,0,0.6197867,0,0,1.110223E-16,0,0,0.6524071,0.6197867,0,0,18.58476,12.87269,0,0.6524071,-0.6524071,20.68133,53.02893,0.1299619,0.6817654,0,0,12.87269
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,31.64521,31.64521,0.6592903,0.6592903,0,-1,0,0.6592903,0,0,0,0,0,0.6939898,0.6592903,0,0,19.30966,12.22028,0,0.6939898,-0.6939898,19.9498,51.15322,0.1299619,0.7252192,0,0,12.22028
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,31.12158,31.12158,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0,0.6626281,0.6294966,0,0,20.08076,11.52629,0,0.6626281,-0.6626281,19.25133,49.36227,0.1299619,0.6924463,0,0,11.52629
