Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1859098,31.30206,30.81154,0.4252317,0.4252317,0,0,0,0.4252317,43.71965,0,5.551115E-17,0,0.1859098,0.4476123,0.4252317,0,0,20.81701,10.86367,0,0.2617025,-0.2617025,18.97547,48.65495,0.1299619,0.4677549,0.1487278,0,11.04958
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.628162,34.84919,30.46016,0.7313628,0.7313628,0,0,0,0.7313628,222.6203,0,0,0,1.628162,0.7698556,0.7313628,0,0,21.10779,10.60196,0.8583061,0,0.8583061,19.78973,50.74279,0.1299479,0.804499,1.302529,0,12.23013
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.186098,43.68419,31.76234,5.557222,5.557222,0,0,0,5.557222,75.32716,0,0,0,4.186098,5.849708,5.557222,0,0,20.24949,11.37444,0,1.66361,-1.66361,18.03613,46.24639,0.1299479,6.112945,3.348878,0,15.56054
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,6.435308,54.66727,34.97992,3.596798,3.596798,0,-1,0,3.596798,178.9177,0,0,0,6.435308,3.786103,3.596798,0,0,22.09794,9.71083,2.649205,0,2.649205,20.54939,52.69063,0.1299044,3.956477,5.148246,0,16.14614
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,7.440576,62.05423,38.11481,4.572727,4.572727,0,0,0,4.572727,162.7164,0,0,0,7.440576,4.813397,4.572727,0,0,19.44874,12.09511,2.627179,0,2.627179,23.04175,59.08128,0.1298614,5.03,5.952461,0,19.53569
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,8.487165,69.17926,40.45737,1.669573,1.669573,0,0,0,1.669573,508.3434,0,0,0,8.487165,1.757445,1.669573,0,0,16.82156,14.45958,6.72972,0,6.72972,29.42612,75.45144,0.1297513,1.83653,6.789732,0,22.94674
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,8.121292,69.96525,42.32453,1.694861,1.694861,0,0,0,1.694861,479.1716,0,0,0,8.121292,1.784064,1.694861,0,0,10.09184,20.51632,6.337228,0,6.337228,35.43814,90.86685,0.1296478,1.864347,6.497034,0,28.63762
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,6.70832,66.39665,44.14346,0,0,0,0,0,0,0,2.953709,0,0,6.70832,0,0,0,0,3.754611,26.21983,3.754611,0,3.754611,39.00008,100,0.1295866,0,5.366656,0,32.92815
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,6.63885,67.22728,45.07359,0.5877247,0.5877247,0,-1,0,0.5877247,1129.585,6.020193,0,0,6.63885,0.6186576,0.5877247,0,0,0,29.59898,0,0,0,39.00008,100,0.1295866,0.6464972,5.31108,0,36.23783
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.649713,59.93287,45.19072,4.106969,4.106969,0,0,0,4.106969,113.2152,0.3265872,0,0,4.649713,4.323125,4.106969,0,0,0,29.59898,0,0,0,39.00008,100,0.1295866,4.517666,3.71977,0,34.24869
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,1.993436,51.27034,45.30784,1.911773,1.911773,0,0,0,1.911773,104.2716,0,0,0,1.993436,2.012393,1.911773,0,0,0,29.59898,0,0.01895712,-0.01895712,38.98009,99.94876,0.1295866,2.102951,1.594749,0,31.59241
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.404638,48.50377,44.37771,2.106538,2.106538,0,0,0,2.106538,66.67994,0,4.440892E-16,0,1.404638,2.217408,2.106538,0,0,0.02106346,29.58002,0,0.8127701,-0.8127701,38.12336,97.75201,0.1295866,2.317192,1.123711,0,30.98466
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,42.63457,42.63457,1.398815,1.398815,0,0,0,1.398815,0,0,0,0,0,1.472437,1.398815,0,0,0.9241413,28.76725,0,1.472437,-1.472437,36.57128,93.77232,0.1295866,1.538696,0,0,28.76725
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,40.92588,40.92588,0.7619529,0.7619529,0,-1,0,0.7619529,0,0,0,0,0,0.8020557,0.7619529,0,0,2.560182,27.29482,0,0.8020557,-0.8020557,35.72583,91.60452,0.1295866,0.8381482,0,0,27.29482
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,39.12074,39.12074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.451355,26.49276,0,0,0,35.72583,91.60452,0.1295866,0,0,0,26.49276
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,37.55673,37.55673,1.176124,1.176124,0,-1,0,1.176124,0,0,0,0,0,1.238026,1.176124,0,0,3.451355,26.49276,0,1.238026,-1.238026,34.42084,88.25839,0.1295866,1.293737,0,0,26.49276
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,36.00651,36.00651,0.7747121,0.7747121,0,-1,0,0.7747121,0,0,1.110223E-16,0,0,0.8154864,0.7747121,0,0,4.826939,25.25473,0,0.8154864,-0.8154864,33.56124,86.0543,0.1295866,0.8521833,0,0,25.25473
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,35.01437,35.01437,0.4412999,0.4412999,0,-1,0,0.4412999,0,0,0,0,0,0.4645262,0.4412999,0,0,5.733035,24.43925,0,0.4645262,-0.4645262,33.07159,84.79878,0.1295866,0.4854299,0,0,24.43925
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,34.2427,34.2427,1.309645,1.309645,0,-1,0,1.309645,0,0,2.220446E-16,0,0,1.378574,1.309645,0,0,6.249175,23.97472,0,1.378574,-1.378574,31.61845,81.07278,0.1295866,1.44061,0,0,23.97472
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,33.42969,33.42969,0.4748069,0.4748069,0,-1,0,0.4748069,0,0,5.551115E-17,0,0,0.4997968,0.4748069,0,0,7.780924,22.59615,0,0.4997968,-0.4997968,31.09161,79.72192,0.1295866,0.5222876,0,0,22.59615
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,32.72692,32.72692,0.7569749,0.7569749,0,-1,0,0.7569749,0,0,1.110223E-16,0,0,0.7968158,0.7569749,0,0,8.336253,22.09635,0,0.7968158,-0.7968158,30.2517,77.5683,0.1295866,0.8326724,0,0,22.09635
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,32.16885,32.16885,0.1934822,0.1934822,0,-1,0,0.1934822,0,0,2.775558E-17,0,0,0.2036654,0.1934822,0,0,9.221604,21.29953,0,0.2036654,-0.2036654,30.03701,77.01783,0.1295866,0.2128304,0,0,21.29953
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,31.58321,31.58321,1.768767,1.768767,0,-1,0,1.768767,0,0,2.220446E-16,0,0,1.86186,1.768767,0,0,9.447899,21.09587,0,1.86186,-1.86186,28.07444,71.9856,0.1295866,1.945644,0,0,21.09587
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,31.04579,31.04579,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0,0.7889625,0.7495144,0,0,11.51663,19.23401,0,0.7889625,-0.7889625,27.2428,69.8532,0.1295866,0.8244659,0,0,19.23401
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2828891,31.46219,30.71508,0.569987,0.569987,0,0,0,0.569987,49.63079,0,0,0,0.2828891,0.5999863,0.569987,0,0,12.39326,18.44505,0,0.3170972,-0.3170972,26.90855,68.99615,0.1295866,0.6269857,0.2263113,0,18.72794
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.216218,36.3947,30.3637,2.283328,2.283328,0,0,0,2.283328,97.06084,0,4.440892E-16,0,2.216218,2.403503,2.283328,0,0,12.74559,18.12795,0,0.1872857,-0.1872857,26.71114,68.48995,0.1295866,2.511661,1.772974,0,20.34417
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,4.862267,45.7297,31.70033,4.446808,4.446808,0,0,0,4.446808,109.3429,0,0,0,4.862267,4.680851,4.446808,0,0,12.95368,17.94066,0.1814163,0,0.1814163,26.88324,68.93125,0.1295836,4.891489,3.889813,0,22.80293
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,6.415448,54.57353,34.95924,4.348384,4.348384,0,-1,0,4.348384,147.5364,0,0,0,6.415448,4.577247,4.348384,0,0,12.77227,18.10394,1.838201,0,1.838201,28.62711,73.40271,0.1295537,4.783223,5.132358,0,24.51939
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,6.821293,59.73304,38.13548,3.715274,3.715274,0,0,0,3.715274,183.6013,0,0,0,6.821293,3.910815,3.715274,0,0,10.93407,19.75832,2.910478,0,2.910478,31.38824,80.48249,0.1295063,4.086802,5.457034,0,26.57961
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,6.887319,62.81762,40.54005,8.39539,8.39539,9.474844,0,2.733136,8.39539,82.03693,0,0,0,6.887319,0,0,1.079455,1.025482,8.023587,22.37775,7.912801,0,7.912801,38.89498,99.73051,0.1296062,9.234928,5.509855,12,29.26507
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,6.36671,63.0236,42.40031,3.276603,3.276603,0,0,0,3.276603,194.3082,2.806868,0,0,6.36671,3.449056,3.276603,0,0,0.1107862,29.49927,0.1107862,0,0.1107862,39.00008,100,0.1296044,3.604264,5.093368,0,35.86598
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,5.379861,61.45683,44.21924,0,0,0,0,0,0,0,5.379861,0,0,5.379861,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1296044,0,4.303889,0,34.97884
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.669008,59.95495,45.14938,0,0,0,-1,0,0,0,4.669008,0,0,4.669008,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1296044,0,3.735206,0,34.26799
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,4.29343,58.77102,45.26651,0,0,0,0,0,0,0,4.29343,0,0,4.29343,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1296044,0,3.434744,0,33.89241
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,2.890688,54.19941,45.38363,6.393154,6.393154,0,0,0,6.393154,45.21537,0,8.881784E-16,0,2.890688,6.729636,6.393154,0,0,0,29.59898,0,3.838948,-3.838948,34.95347,89.62411,0.1296044,7.032469,2.312551,0,32.48967
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.647936,49.32001,44.4535,4.264414,4.264414,0,0,0,4.264414,38.64391,0,0,0,1.647936,4.488856,4.264414,0,0,4.265497,25.76003,0,2.84092,-2.84092,31.95888,81.94568,0.1296044,4.690855,1.318349,0,27.40797
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,42.66902,42.66902,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.422075,22.91911,0,0,0,31.95888,81.94568,0.1296044,0,0,0,22.91911
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,40.96722,40.96722,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,7.422075,22.91911,0,1.382538,-1.382538,30.50156,78.20896,0.1296044,1.444752,0,0,22.91911
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,39.1414,39.1414,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,8.958228,21.53657,0,5.866737,-5.866737,24.31747,62.35237,0.1296044,6.130741,0,0,21.53657
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,37.57051,37.57051,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,15.47683,15.66984,0,3.850252,-3.850252,20.25895,51.94592,0.1296044,4.023513,0,0,15.66984
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,36.00651,36.00651,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,19.75488,11.81958,0,0.3371916,-0.3371916,19.90352,51.03456,0.1296044,0.3523653,0,0,11.81958
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,35.01437,35.01437,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,20.12954,11.48239,0,0.05632387,-0.05632387,19.84415,50.88233,0.1296044,0.05885845,0,0,11.48239
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,34.22203,34.22203,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,20.19212,11.42607,0,0.5034336,-0.5034336,19.31348,49.52165,0.1296044,0.5260882,0,0,11.42607
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,33.40902,33.40902,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,20.75149,10.92263,0,1.037762,-1.037762,18.21959,46.71679,0.1296044,1.084461,0,0,10.92263
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,32.69247,32.69247,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,21.90456,9.884872,0,1.20433,-1.20433,16.95011,43.46173,0.1296044,1.258525,0,0,9.884872
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,32.12751,32.12751,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,23.24271,8.680543,0,1.998552,-1.998552,14.84345,38.06006,0.1296044,2.088487,0,0,8.680543
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,31.52809,31.52809,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,25.46332,6.681991,0,0.7529007,-0.7529007,14.04982,36.02512,0.1296044,0.7867813,0,0,6.681991
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,30.96312,30.96312,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.29988,5.92909,0,2.371998,-2.371998,11.54952,29.61409,0.1296044,2.478738,0,0,5.92909
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2743107,31.34256,30.61862,0.693426,0.693426,0,0,0,0.693426,39.55877,0,0,0,0.2743107,0.7299221,0.693426,0,0,28.93543,3.557092,0,0.4556113,-0.4556113,11.06926,28.38267,0.1296044,0.7627685,0.2194486,0,3.831403
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.648809,37.52581,30.26724,1.261729,1.261729,0,0,0,1.261729,209.9349,0,0,0,2.648809,1.328136,1.261729,0,0,29.44166,3.101481,1.320674,0,1.320674,12.32216,31.59523,0.1295829,1.387902,2.119048,0,5.75029
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.493163,44.48634,31.62454,3.576597,3.576597,0,0,0,3.576597,125.6267,0,0,0,4.493163,3.764839,3.576597,0,0,28.12099,4.290087,0.7283234,0,0.7283234,13.01311,33.36689,0.129571,3.934257,3.59453,0,8.78325
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.420457,47.84766,34.91791,0,0,0,-1,0,0,0,0,0,0,4.420457,0,0,0,0,27.39267,4.945578,4.420457,0,4.420457,17.20673,44.11972,0.1294992,0,3.536365,0,9.366035
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.222602,50.74247,38.15615,0,0,0,0,0,0,0,0,0,0,4.222602,0,0,0,0,22.97221,8.923989,4.222602,0,4.222602,21.21264,54.39127,0.1294306,0,3.378082,0,13.14659
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,6.242556,60.43547,40.5745,3.112019,3.112019,0,0,0,3.112019,200.595,0,0,0,6.242556,3.27581,3.112019,0,0,18.74961,12.72433,2.966746,0,2.966746,24.02714,61.60793,0.1293824,3.423221,4.994044,0,18.96689
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,9.057796,74.24944,42.43476,2.908574,2.908574,0,0,0,2.908574,311.4171,0,0,0,9.057796,3.061657,2.908574,0,0,15.78286,15.3944,5.996139,0,5.996139,29.71558,76.19363,0.1292852,3.199432,7.246237,0,24.4522
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,8.138973,72.5182,44.29503,3.354669,3.354669,0,0,0,3.354669,242.6163,0,0,0,8.138973,3.53123,3.354669,0,0,9.786723,20.79093,4.607743,0,4.607743,34.08686,87.40205,0.1292106,3.690136,6.511179,0,28.9299
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,7.998353,73.03154,45.19072,3.361538,3.361538,0,-1,0,3.361538,237.9373,0,0,0,7.998353,3.538461,3.361538,0,0,5.17898,24.9379,4.459892,0,4.459892,38.31789,98.25081,0.1291385,3.697692,6.398682,0,32.93625
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,6.365194,66.42744,45.30784,0,0,0,0,0,0,0,5.646106,0,0,6.365194,0,0,0,0,0.719088,28.9518,0.719088,0,0.719088,39.00008,100,0.1291269,0,5.092155,0,35.31699
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.235495,55.36261,45.41808,4.686979,4.686979,0,0,0,4.686979,69.03158,0,0,0,3.235495,4.933662,4.686979,0,0,0,29.59898,0,1.698166,-1.698166,37.21005,95.4102,0.1291269,5.155677,2.588396,0,32.83447
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.426311,48.64712,44.4535,0.361233,0.361233,0,0,0,0.361233,394.8451,0,0,0,1.426311,0.3802452,0.361233,0,0,1.886852,27.90081,1.046066,0,1.046066,38.20244,97.95477,0.12911,0.3973563,1.141049,0,29.32712
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,42.66902,42.66902,10.00459,10.00459,10.88963,0,3.091076,10.00459,0,5.551115E-16,0,0,0,0,0,0.885038,0.8407861,0.8407861,28.84227,0.8407861,0,0.8407861,39.00008,100,0.1291275,11.00505,0,12,28.84227
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,40.92588,40.92588,5.036734,5.036734,0,-1,0,5.036734,0,0,8.881784E-16,0,0,5.301825,5.036734,0,0,0,29.59898,0,5.301825,-5.301825,33.41146,85.67025,0.1291275,5.540407,0,0,29.59898
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,39.12074,39.12074,9.416224,8.36,0,-1,0,8.36,0,0,1.056223,1.997846,0,8.8,8.36,0,0,5.890917,24.29715,0,8.8,-8.8,24.13545,61.88564,0.1291275,10.35785,0,0,24.29715
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,37.55673,37.55673,1.48438,1.48438,0,-1,0,1.48438,0,0,2.220446E-16,0,0,1.562505,1.48438,0,0,15.66869,15.49715,0,1.562505,-1.562505,22.48842,57.66251,0.1291275,1.632818,0,0,15.49715
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,35.98584,35.98584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.40481,13.93465,0,0,0,22.48842,57.66251,0.1291275,0,0,0,13.93465
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,34.97992,34.97992,1.738828,1.738828,0,-1,0,1.738828,0,0,0,0,0,1.830345,1.738828,0,0,17.40481,13.93465,0,1.830345,-1.830345,20.55907,52.71546,0.1291275,1.912711,0,0,13.93465
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,34.18069,34.18069,0.4169615,0.4169615,0,-1,0,0.4169615,0,0,5.551115E-17,0,0,0.4389068,0.4169615,0,0,19.43853,12.1043,0,0.4389068,-0.4389068,20.09642,51.52919,0.1291275,0.4586577,0,0,12.1043
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,33.36768,33.36768,0.7301907,0.7301907,0,-1,0,0.7301907,0,0,1.110223E-16,0,0,0.7686218,0.7301907,0,0,19.9262,11.6654,0,0.7686218,-0.7686218,19.28622,49.45176,0.1291275,0.8032098,0,0,11.6654
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,32.65114,32.65114,0.08271679,0.08271679,0,-1,0,0.08271679,0,0,0,0,0,0.08707029,0.08271679,0,0,20.78023,10.89677,0,0.08707029,-0.08707029,19.19444,49.21642,0.1291275,0.09098846,0,0,10.89677
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,32.07239,32.07239,0.9906521,0.9906521,0,-1,0,0.9906521,0,0,1.110223E-16,0,0,1.042792,0.9906521,0,0,20.87697,10.8097,0,1.042792,-1.042792,18.09525,46.39797,0.1291275,1.089717,0,0,10.8097
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,31.47297,31.47297,0.855898,0.855898,0,-1,0,0.855898,0,0,1.110223E-16,0,0,0.9009453,0.855898,0,0,22.03563,9.766912,0,0.9009453,-0.9009453,17.14557,43.9629,0.1291275,0.9414878,0,0,9.766912
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,30.88733,30.88733,0.5951048,0.5951048,0,0,0,0.5951048,0,0,0,0,0,0.6264261,0.5951048,0,0,23.03668,8.865967,0,0.6264261,-0.6264261,16.48525,42.2698,0.1291275,0.6546152,0,0,8.865967
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1144977,30.8234,30.52216,1.323287,1.323287,0,0,0,1.323287,8.652517,0,2.220446E-16,0,0.1144977,1.392934,1.323287,0,0,23.73271,8.23954,0,1.278437,-1.278437,15.13766,38.81445,0.1291275,1.455616,0.09159815,0,8.354038
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9465153,32.68908,30.17078,0.03181692,0.03181692,0,0,0,0.03181692,2974.88,0,0,0,0.9465153,0.03349149,0.03181692,0,0,25.15319,6.961104,0.9130238,0,0.9130238,16.00383,41.03539,0.1291128,0.03499861,0.7572122,0,7.907619
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.7077639,33.44041,31.54876,7.142283,7.142283,12,0,3.372,7.142283,9.909492,-8.881784E-16,0,0,0.7077639,0,0,4.857717,4.614831,24.24017,7.782825,5.322595,0,5.322595,21.05329,53.98269,0.1292212,7.856511,0.5662112,12,8.490589
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.398891,41.64162,34.89724,0.6320528,0.6320528,0,-1,0,0.6320528,379.5396,0,0,0,2.398891,0.6653188,0.6320528,0,0,18.91757,12.57316,1.733572,0,1.733572,22.6979,58.19963,0.1291932,0.6952581,1.919113,0,14.97205
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.585332,42.66268,38.17682,0,0,0,0,0,0,0,0,0,0,1.585332,0,0,0,0,17.184,14.13338,1.585332,0,1.585332,24.20188,62.05598,0.1291676,0,1.268266,0,15.71871
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.648803,48.39086,40.61584,3.832354,3.832354,0,0,0,3.832354,69.11686,0,4.440892E-16,0,2.648803,4.034057,3.832354,0,0,15.59867,15.56017,0,1.385254,-1.385254,22.74169,58.31192,0.1291676,4.215589,2.119042,0,18.20898
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.185427,45.94249,42.51744,0,0,0,0,0,0,0,0,0,0,1.185427,0,0,0,0,17.13784,14.17492,1.185427,0,1.185427,23.86629,61.19549,0.1291485,0,0.9483417,0,15.36035
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.186869,50.8598,44.33637,0.8232134,0.8232134,0,0,0,0.8232134,265.6503,0,0,0,2.186869,0.8665404,0.8232134,0,0,15.95241,15.24181,1.320329,0,1.320329,25.11886,64.40721,0.1291272,0.9055347,1.749495,0,17.42867
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.112567,51.55588,45.22517,0,0,0,-1,0,0,0,0,0,0,2.112567,0,0,0,0,14.63209,16.4301,2.112567,0,2.112567,27.12302,69.54607,0.1290931,0,1.690053,0,18.54267
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.439245,49.6003,45.34229,0.4533779,0.4533779,0,0,0,0.4533779,317.4492,0,0,0,1.439245,0.4772398,0.4533779,0,0,12.51952,18.33141,0.9620047,0,0.9620047,28.03566,71.88615,0.1290776,0.4987157,1.151396,0,19.77065
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.703913,50.53125,45.45942,5.101454,5.101454,0,0,0,5.101454,33.40054,0,0,0,1.703913,5.369952,5.101454,0,0,11.55752,19.19721,0,3.666038,-3.666038,24.17131,61.9776,0.1290776,5.611599,1.363131,0,20.90113
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.029723,47.49297,44.48795,3.711027,3.711027,0,0,0,3.711027,27.74765,0,0,0,1.029723,3.906344,3.711027,0,0,15.63089,15.53118,0,2.876621,-2.876621,21.13909,54.20268,0.1290776,4.082129,0.8237782,0,16.5609
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,42.66902,42.66902,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.82714,12.65456,0,0,0,21.13909,54.20268,0.1290776,0,0,0,12.65456
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,40.92588,40.92588,1.862307,1.862307,0,-1,0,1.862307,0,0,2.220446E-16,0,0,1.960323,1.862307,0,0,18.82714,12.65456,0,1.960323,-1.960323,19.07273,48.90433,0.1290776,2.048538,0,0,12.65456
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,39.10695,39.10695,9.333835,8.36,0,-1,0,8.36,0,0,0.9738348,1.907218,0,8.8,8.36,0,0,21.00527,10.69423,0,8.8,-8.8,9.796711,25.11972,0.1290776,10.26722,0,0,10.69423
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,37.53606,37.53606,5.866168,1.79952,0,-1,0,1.79952,0,0,4.066647,4.653264,0,1.894232,1.79952,0,0,30.78305,1.894232,0,1.894232,-1.894232,7.800015,20,0.1290776,6.452784,0,0,1.894232
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,35.96517,35.96517,0.8345029,0,0,-1,0,0,0,0,0.8345029,0.9179533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290776,0.9179533,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,34.95924,34.95924,1.064696,0,0,-1,0,0,0,0,1.064696,1.171166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290776,1.171166,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,34.16002,34.16002,2.225754,0,0,-1,0,0,0,0,2.225754,2.44833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290776,2.44833,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,33.33323,33.33323,1.24385,0,0,-1,0,0,0,0,1.24385,1.368235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290776,1.368235,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,32.6098,32.6098,1.509206,0,0,-1,0,0,0,0,1.509206,1.660127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290776,1.660127,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,32.03105,32.03105,1.750288,0,0,-1,0,0,0,0,1.750288,1.925317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290776,1.925317,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,31.41096,31.41096,1.393433,0,0,-1,0,0,0,0,1.393433,1.532777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290776,1.532777,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,30.81154,30.81154,1.679151,1.679151,10.47915,0,2.987225,1.679151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1292053,1.847066,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.155406,30.84841,30.43949,1.041891,1.041891,9.841891,0,2.825999,1.041891,14.91575,1.776357E-15,0,0,0.155406,0,0,8.8,8.36,24.52775,7.524,8.515406,0,8.515406,23.80943,61.0497,0.1293078,1.14608,0.1243248,12,7.679406
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.21115,33.30881,30.07432,3.29996,3.29996,11.39887,0,3.219915,3.29996,36.70197,0,0,0,1.21115,0,0,8.098913,7.693967,16.01235,15.18787,8.905117,0,8.905117,32.25757,82.71155,0.1294584,3.629956,0.9689202,12,16.39902
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.92868,36.74663,31.48675,0.02626094,0.02626094,0,0,0,0.02626094,7344.29,0,0,0,1.92868,0.0276431,0.02626094,0,0,7.10723,23.20247,1.901037,0,1.901037,34.06105,87.33585,0.1294278,0.02888704,1.542944,0,25.13115
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.070512,46.7019,34.88346,3.775783,3.775783,0,-1,0,3.775783,107.8058,0,0,0,4.070512,3.974508,3.775783,0,0,5.206193,24.9134,0.0960036,0,0.0960036,34.15213,87.56938,0.1294262,4.153361,3.256409,0,28.98392
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,5.179064,53.94466,38.17682,4.962693,4.962693,0,0,0,4.962693,104.36,0,0,0,5.179064,5.223887,4.962693,0,0,5.11019,24.99981,0,0.04482258,-0.04482258,34.10488,87.44823,0.1294262,5.458962,4.143251,0,30.17887
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,5.519446,57.87033,40.61584,0,0,0,0,0,0,0,0.3594536,0,0,5.519446,0,0,0,0,5.159993,24.95498,5.159993,0,5.159993,39.00008,100,0.1293432,0,4.415557,0,30.47443
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,8.062037,69.95431,42.51744,0,0,0,0,0,0,0,8.062037,0,0,8.062037,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293432,0,6.449629,0,37.66101
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,6.378362,65.33633,44.33637,6.590313,6.590313,0,0,0,6.590313,96.7839,0,0,0,6.378362,6.937172,6.590313,0,0,0,29.59898,0,0.55881,-0.55881,38.41104,98.48965,0.1293432,7.249345,5.10269,0,35.97734
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,2.989061,54.39416,45.26651,2.25536,2.25536,0,-1,0,2.25536,132.5314,0,0,0,2.989061,2.374063,2.25536,0,0,0.6209,29.04017,0.6149981,0,0.6149981,38.99448,99.98564,0.1293333,2.480896,2.391249,0,32.02923
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.513527,56.24722,45.38363,0,0,0,0,0,0,0,3.507626,0,0,3.513527,0,0,0,0,0.005901921,29.59367,0.005901921,0,0.005901921,39.00008,100,0.1293332,0,2.810822,0,33.10719
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.363586,52.59098,45.45942,0,0,0,0,0,0,0,2.363586,0,0,2.363586,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293332,0,1.890869,0,31.96256
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.749682,49.70941,44.52929,1.958855,1.958855,0,0,0,1.958855,89.32167,0,0,0,1.749682,2.061952,1.958855,0,0,0,29.59898,0,0.3122706,-0.3122706,38.67092,99.156,0.1293332,2.15474,1.399745,0,31.34866
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,42.66902,42.66902,2.693544,2.693544,0,0,0,2.693544,0,0,4.440892E-16,0,0,2.83531,2.693544,0,0,0.3469673,29.28671,0,2.83531,-2.83531,35.68224,91.49273,0.1293332,2.962898,0,0,29.28671
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,40.92588,40.92588,8.100727,8.100727,0,-1,0,8.100727,0,0,1.776357E-15,0.5507993,0,8.527081,8.100727,0,0,3.497311,26.4514,0,8.527081,-8.527081,26.6939,68.44577,0.1293332,8.910799,0,0,26.4514
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,39.10695,39.10695,1.558358,1.558358,0,-1,0,1.558358,0,0,2.220446E-16,0,0,1.640377,1.558358,0,0,12.97185,17.92432,0,1.640377,-1.640377,24.9648,64.01217,0.1293332,1.714194,0,0,17.92432
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,37.53606,37.53606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.79449,16.28394,0,0,0,24.9648,64.01217,0.1293332,0,0,0,16.28394
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,35.9445,35.9445,1.47476,1.47476,0,-1,0,1.47476,0,0,2.220446E-16,0,0,1.552379,1.47476,0,0,14.79449,16.28394,0,1.552379,-1.552379,23.32845,59.81641,0.1293332,1.622236,0,0,16.28394
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,34.91791,34.91791,0.7620479,0.7620479,0,-1,0,0.7620479,0,0,0,0,0,0.8021557,0.7620479,0,0,16.51935,14.73156,0,0.8021557,-0.8021557,22.4829,57.64834,0.1293332,0.8382527,0,0,14.73156
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,34.1049,34.1049,0.6734082,0.6734082,0,-1,0,0.6734082,0,0,1.110223E-16,0,0,0.7088507,0.6734082,0,0,17.41063,13.92941,0,0.7088507,-0.7088507,21.7357,55.73246,0.1293332,0.7407489,0,0,13.92941
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,33.2919,33.2919,1.096886,1.096886,0,-1,0,1.096886,0,0,0,0,0,1.154617,1.096886,0,0,18.19825,13.22056,0,1.154617,-1.154617,20.51863,52.61177,0.1293332,1.206575,0,0,13.22056
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,32.55468,32.55468,0.8928496,0.8928496,0,-1,0,0.8928496,0,0,1.110223E-16,0,0,0.9398417,0.8928496,0,0,19.48116,12.06594,0,0.9398417,-0.9398417,19.52795,50.07157,0.1293332,0.9821346,0,0,12.06594
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,31.97593,31.97593,0.4944586,0.4944586,0,-1,0,0.4944586,0,0,5.551115E-17,0,0,0.5204828,0.4944586,0,0,20.52542,11.1261,0,0.5204828,-0.5204828,18.97931,48.66481,0.1293332,0.5439045,0,0,11.1261
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,31.35584,31.35584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.10374,10.60561,0,0,0,18.97931,48.66481,0.1293332,0,0,0,10.60561
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,30.74953,30.74953,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,0,1.150062,1.092559,0,0,21.10374,10.60561,0,1.150062,-1.150062,17.76704,45.55643,0.1293332,1.201815,0,0,10.60561
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.7312687,32.30481,30.3637,0.2361424,0.2361424,0,0,0,0.2361424,309.6727,0,0,0,0.7312687,0.248571,0.2361424,0,0,22.38158,9.455552,0.4826977,0,0.4826977,18.22497,46.7306,0.1293254,0.2597567,0.5850149,0,10.18682
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.121223,38.60916,29.99853,2.592127,2.592127,0,0,0,2.592127,120.4116,0,0,0,3.121223,2.728555,2.592127,0,0,21.89889,9.88998,0.3926679,0,0.3926679,18.59749,47.68577,0.1293191,2.85134,2.496978,0,13.0112
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,5.456267,47.31565,31.41096,3.265903,3.265903,0,0,0,3.265903,167.0676,0,0,0,5.456267,3.437793,3.265903,0,0,21.50622,10.24338,2.018474,0,2.018474,20.51238,52.59574,0.1292867,3.592494,4.365014,0,15.69965
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,7.755645,59.33023,34.84212,4.453088,4.453088,0,-1,0,4.453088,174.1633,0,0,0,7.755645,4.687461,4.453088,0,0,19.48775,12.06001,3.068184,0,3.068184,23.42311,60.05915,0.1292374,4.898396,6.204516,0,19.81565
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,7.756503,63.36144,38.17682,0,0,0,0,0,0,0,0,0,0,7.756503,0,0,0,0,16.41956,14.82137,7.756503,0,7.756503,30.78158,78.92697,0.1291129,0,6.205202,0,22.57788
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,9.009589,71.71548,40.65718,7.262171,7.262171,0,0,0,7.262171,124.0619,0,0,0,9.009589,7.644391,7.262171,0,0,8.663058,21.80223,1.365199,0,1.365199,32.07672,82.24784,0.1290911,7.988388,7.207672,0,30.81182
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,9.15582,74.85686,42.55189,1.313102,1.313102,0,0,0,1.313102,697.2662,0.4757479,0,0,9.15582,1.382213,1.313102,0,0,7.297859,23.0309,7.297859,0,7.297859,39.00008,100,0.1289742,1.444413,7.324656,0,32.18673
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,8.557974,74.49093,44.37771,4.583055,4.583055,0,0,0,4.583055,186.7308,3.733706,0,0,8.557974,4.824268,4.583055,0,0,0,29.59898,0,0,0,39.00008,100,0.1289742,5.04136,6.846379,0,38.15695
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,6.748905,67.89557,45.26651,5.952641,5.952641,0,-1,0,5.952641,113.3766,0.4829666,0,0,6.748905,6.265938,5.952641,0,0,0,29.59898,0,0,0,39.00008,100,0.1289742,6.547905,5.399124,0,36.34788
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,5.855042,64.55444,45.38363,2.918502,2.918502,0,0,0,2.918502,200.6181,2.782935,0,0,5.855042,3.072108,2.918502,0,0,0,29.59898,0,0,0,39.00008,100,0.1289742,3.210352,4.684034,0,35.45402
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,4.218238,58.76854,45.50076,2.764473,2.764473,0,0,0,2.764473,152.5874,1.308266,0,0,4.218238,2.909972,2.764473,0,0,0,29.59898,0,0,0,39.00008,100,0.1289742,3.04092,3.37459,0,33.81721
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.629056,49.34069,44.52929,9.580847,9.580847,8.033244,0,2.368411,9.580847,17.00325,8.881784E-16,0,0,1.629056,1.629056,1.547603,0,0,0,29.59898,0,0,0,39.00008,100,0.1289742,10.53893,1.303244,12,31.22803
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,42.66902,42.66902,4.413167,4.413167,0,0,0,4.413167,0,0,0,0,0,4.64544,4.413167,0,0,0,29.59898,0,4.64544,-4.64544,34.10336,87.44433,0.1289742,4.854484,0,0,29.59898
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,40.92588,40.92588,2.208654,2.208654,0,-1,0,2.208654,0,0,4.440892E-16,0,0,2.324899,2.208654,0,0,5.1616,24.95354,0,2.324899,-2.324899,31.6527,81.1606,0.1289742,2.429519,0,0,24.95354
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,39.08628,39.08628,9.820566,8.36,0,-1,0,8.36,0,0,1.460566,2.442623,0,8.8,8.36,0,0,7.74482,22.62864,0,8.8,-8.8,22.37668,57.37599,0.1289742,10.80262,0,0,22.62864
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,37.51539,37.51539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.5226,13.82864,0,0,0,22.37668,57.37599,0.1289742,0,0,0,13.82864
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,35.91005,35.91005,0.5446893,0.5446893,0,-1,0,0.5446893,0,0,1.110223E-16,0,0,0.5733572,0.5446893,0,0,17.5226,13.82864,0,0.5733572,-0.5733572,21.77231,55.82632,0.1289742,0.5991582,0,0,13.82864
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,34.86279,34.86279,1.390895,1.390895,0,-1,0,1.390895,0,0,0,0,0,1.4641,1.390895,0,0,18.15966,13.25528,0,1.4641,-1.4641,20.22901,51.86916,0.1289742,1.529985,0,0,13.25528
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,34.06356,34.06356,0.8748047,0.8748047,0,-1,0,0.8748047,0,0,1.110223E-16,0,0,0.9208471,0.8748047,0,0,19.78644,11.79118,0,0.9208471,-0.9208471,19.25835,49.3803,0.1289742,0.9622852,0,0,11.79118
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,33.22989,33.22989,0.4514182,0.4514182,0,-1,0,0.4514182,0,0,5.551115E-17,0,0,0.4751771,0.4514182,0,0,20.8096,10.87033,0,0.4751771,-0.4751771,18.75747,48.09599,0.1289742,0.49656,0,0,10.87033
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,32.49956,32.49956,1.103271,1.103271,0,-1,0,1.103271,0,0,2.220446E-16,0,0,1.161337,1.103271,0,0,21.33758,10.39516,0,1.161337,-1.161337,17.53332,44.95713,0.1289742,1.213598,0,0,10.39516
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,31.89325,31.89325,1.445356,1.445356,0,-1,0,1.445356,0,0,0,0,0,1.521427,1.445356,0,0,22.62795,9.233821,0,1.521427,-1.521427,15.92959,40.84503,0.1289742,1.589891,0,0,9.233821
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,31.27316,31.27316,0.9444735,0.9444735,0,-1,0,0.9444735,0,0,1.110223E-16,0,0,0.9941826,0.9444735,0,0,24.31843,7.712393,0,0.9941826,-0.9941826,14.88163,38.15796,0.1289742,1.038921,0,0,7.712393
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,30.65307,30.65307,1.207117,1.207117,0,0,0,1.207117,0,0,0,0,0,1.27065,1.207117,0,0,25.42307,6.718211,0,1.27065,-1.27065,13.54225,34.72365,0.1289742,1.327829,0,0,6.718211
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5625147,31.75547,30.26724,1.161503,1.161503,0,0,0,1.161503,48.4299,0,2.220446E-16,0,0.5625147,1.222635,1.161503,0,0,26.83491,5.447561,0,0.66012,-0.66012,12.84642,32.93948,0.1289742,1.277653,0.4500117,0,6.010076
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.295003,36.13764,29.90207,0,0,0,0,0,0,0,0,0,0,2.295003,0,0,0,0,27.56837,4.787441,2.295003,0,2.295003,15.02365,38.52211,0.1289375,0,1.836003,0,7.082445
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.853237,39.21551,31.3145,0.7985577,0.7985577,0,0,0,0.7985577,357.2987,0,0,0,2.853237,0.8405871,0.7985577,0,0,25.27337,6.852944,2.01265,0,2.01265,16.93302,43.41792,0.1289054,0.8784135,2.282589,0,9.706181
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.423217,44.58534,34.78011,0,0,0,-1,0,0,0,0,0,0,3.423217,0,0,0,0,23.26072,8.664329,3.423217,0,3.423217,20.18057,51.74495,0.1288507,0,2.738573,0,12.08755
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.792423,52.59595,38.13548,3.663656,3.663656,0,0,0,3.663656,130.8099,0,0,0,4.792423,3.85648,3.663656,0,0,19.83751,11.74522,0.9359436,0,0.9359436,21.06848,54.02164,0.1288358,4.030021,3.833939,0,16.53765
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.337617,50.55184,40.61584,4.909774,4.909774,0,0,0,4.909774,67.97903,0,0,0,3.337617,5.168183,4.909774,0,0,18.90156,12.58757,0,1.830567,-1.830567,19.1389,49.07399,0.1288358,5.400751,2.670093,0,15.92519
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.319633,52.52957,42.51744,0,0,0,0,0,0,0,0,0,0,3.319633,0,0,0,0,20.93552,10.75701,3.319633,0,3.319633,22.28818,57.14906,0.1287828,0,2.655706,0,14.07664
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,3.427639,54.87864,44.37771,2.252737,2.252737,0,0,0,2.252737,152.1544,0,0,0,3.427639,2.371302,2.252737,0,0,17.61589,13.74468,1.056337,0,1.056337,23.29031,59.71861,0.128766,2.478011,2.742111,0,17.17232
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,4.33386,58.91127,45.26651,3.750614,3.750614,0,-1,0,3.750614,115.5507,0,0,0,4.33386,3.948015,3.750614,0,0,16.55956,14.69538,0.3858453,0,0.3858453,23.65635,60.65719,0.1287598,4.125676,3.467088,0,19.02924
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,4.020694,57.96056,45.38363,1.373109,1.373109,0,0,0,1.373109,292.8169,0,0,0,4.020694,1.445378,1.373109,0,0,16.17371,15.04264,2.575317,0,2.575317,26.09951,66.92168,0.1287188,1.51042,3.216556,0,19.06333
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.663101,50.44841,45.50076,0,0,0,0,0,0,0,0,0,0,1.663101,0,0,0,0,13.59839,17.36043,1.663101,0,1.663101,27.67727,70.96721,0.1286923,0,1.330481,0,19.02353
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.5023535,45.93937,44.48795,0,0,0,0,0,0,0,0,0,0,0.5023535,0,0,0,0,11.93529,18.85722,0.5023535,0,0.5023535,28.15384,72.18919,0.1286843,0,0.4018828,0,19.35957
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,42.63457,42.63457,6.193373,6.193373,0,0,0,6.193373,0,0,0,0,0,6.51934,6.193373,0,0,11.43294,19.30933,0,6.51934,-6.51934,21.28185,54.56874,0.1286843,6.81271,0,0,19.30933
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,40.88454,40.88454,6.615833,6.615833,0,-1,0,6.615833,0,0,8.881784E-16,0,0,6.964035,6.615833,0,0,18.67665,12.78999,0,6.964035,-6.964035,13.94112,35.74638,0.1286843,7.277416,0,0,12.78999
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,39.06561,39.06561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.41446,5.82596,0,0,0,13.94112,35.74638,0.1286843,0,0,0,5.82596
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,37.47405,37.47405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.41446,5.82596,0,0,0,13.94112,35.74638,0.1286843,0,0,0,5.82596
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,35.88938,35.88938,1.68041,1.68041,0,-1,0,1.68041,0,0,0,0,0,1.768853,1.68041,0,0,26.41446,5.82596,0,1.768853,-1.768853,12.07658,30.96553,0.1286843,1.848451,0,0,5.82596
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,34.84212,34.84212,1.583245,1.583245,0,-1,0,1.583245,0,0,0,0,0,1.666574,1.583245,0,0,28.37986,4.057107,0,1.666574,-1.666574,10.31986,26.46112,0.1286843,1.74157,0,0,4.057107
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,34.02911,34.02911,0.4786001,0.4786001,0,-1,0,0.4786001,0,0,5.551115E-17,0,0,0.5037896,0.4786001,0,0,30.23161,2.390533,0,0.5037896,-0.5037896,9.788817,25.09948,0.1286843,0.5264602,0,0,2.390533
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,33.19544,33.19544,0.2908801,0.2908801,0,-1,0,0.2908801,0,0,0,0,0,0.3061896,0.2908801,0,0,30.79137,1.886743,0,0.3061896,-0.3061896,9.466065,24.27192,0.1286843,0.3199681,0,0,1.886743
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,32.43755,32.43755,1.916567,1.501526,0,-1,0,1.501526,0,0,0.4150407,0.6066974,0,1.580554,1.501526,0,0,31.13158,1.580554,0,1.580554,-1.580554,7.800015,20,0.1286843,2.108223,0,0,1.580554
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,31.83813,31.83813,0.01099771,0,0,-1,0,0,0,0,0.01099771,0.01209748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286843,0.01209748,0,0,0
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,31.21804,31.21804,0.2282394,0,0,-1,0,0,0,0,0.2282394,0.2510633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286843,0.2510633,0,0,0
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,30.57728,30.57728,0.7341813,0.7341813,9.534182,0,2.748148,0.7341813,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1287784,0.8075995,0,12,0
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2616991,30.85944,30.17078,1.157403,1.157403,9.957402,0,2.855223,1.157403,22.6109,1.776357E-15,0,0,0.2616991,0,0,8.8,8.36,24.52775,7.524,8.621699,0,8.621699,23.91027,61.30826,0.1288828,1.273143,0.2093593,12,7.785699
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.324439,33.32227,29.78495,1.202587,1.202587,10.00259,0,2.866655,1.202587,110.1324,0,0,0,1.324439,0,0,8.8,8.36,15.90605,15.28353,9.684439,0,9.684439,33.09774,84.86582,0.1289716,1.322846,1.059551,12,16.60797
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.518849,38.14702,31.21804,3.985796,3.985796,0,0,0,3.985796,63.19563,0,8.881784E-16,0,2.518849,4.195575,3.985796,0,0,6.221615,23.99953,0,1.676726,-1.676726,31.33031,80.33397,0.1289716,4.384376,2.015079,0,26.51837
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.27475,47.12931,34.68365,1.214936,1.214936,0,-1,0,1.214936,351.8497,0,0,0,4.27475,1.27888,1.214936,0,0,8.084644,22.3228,2.99587,0,2.99587,34.17244,87.62148,0.128924,1.33643,3.4198,0,26.59755
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.794232,52.55627,38.09414,4.790494,4.790494,0,0,0,4.790494,100.078,0,0,0,4.794232,5.042625,4.790494,0,0,5.088774,25.01908,0,0.2483927,-0.2483927,33.91061,86.95012,0.128924,5.269543,3.835386,0,29.81331
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,5.883328,59.12471,40.5745,4.494374,4.494374,0,0,0,4.494374,130.9043,0,0,0,5.883328,4.73092,4.494374,0,0,5.364766,24.77069,1.152408,0,1.152408,35.00388,89.75337,0.1289056,4.943812,4.706663,0,30.65402
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,4.506911,56.47384,42.51744,0,0,0,0,0,0,0,0.2945528,0,0,4.506911,0,0,0,0,4.212358,25.80786,4.212358,0,4.212358,39.00008,100,0.1288387,0,3.605529,0,30.31477
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,5.633397,62.52026,44.33637,5.368828,5.368828,0,0,0,5.368828,104.9279,8.881784E-16,0,0,5.633397,5.651398,5.368828,0,0,0,29.59898,0,0.01800126,-0.01800126,38.9811,99.95135,0.1288387,5.905711,4.506718,0,35.23238
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,4.895254,60.88992,45.26651,4.418384,4.418384,0,-1,0,4.418384,110.7929,0.2243223,0,0,4.895254,4.65093,4.418384,0,0,0.0200014,29.58098,0.0200014,0,0.0200014,39.00008,100,0.1288384,4.860222,3.916203,0,34.47623
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,5.571243,63.44177,45.34229,4.027567,4.027567,0,0,0,4.027567,138.3277,1.331699,0,0,5.571243,4.239544,4.027567,0,0,0,29.59898,0,0,0,39.00008,100,0.1288384,4.430324,4.456994,0,35.17022
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,4.313245,59.05241,45.45942,0,0,0,0,0,0,0,4.313245,0,0,4.313245,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1288384,0,3.450596,0,33.91222
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.026047,47.48203,44.48795,0,0,0,0,0,0,0,1.026047,0,0,1.026047,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1288384,0,0.8208379,0,30.62502
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,42.59323,42.59323,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1288384,0,0,0,29.59898
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,40.85009,40.85009,3.178239,3.178239,0,-1,0,3.178239,0,0,4.440892E-16,0,0,3.345515,3.178239,0,0,0,29.59898,0,3.345515,-3.345515,35.47359,90.95776,0.1288384,3.496063,0,0,29.59898
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,39.02428,39.02428,2.297654,2.297654,0,-1,0,2.297654,0,0,0,0,0,2.418583,2.297654,0,0,3.717239,26.25346,0,2.418583,-2.418583,32.92418,84.42081,0.1288384,2.52742,0,0,26.25346
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,37.4396,37.4396,3.200281,3.200281,0,-1,0,3.200281,0,0,4.440892E-16,0,0,3.368717,3.200281,0,0,6.404554,23.83488,0,3.368717,-3.368717,29.37325,75.31586,0.1288384,3.520309,0,0,23.83488
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,35.82737,35.82737,1.20083,1.20083,0,-1,0,1.20083,0,0,0,0,0,1.264032,1.20083,0,0,10.14757,20.46616,0,1.264032,-1.264032,28.04084,71.89944,0.1288384,1.320913,0,0,20.46616
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,34.76633,34.76633,1.096296,1.096296,0,-1,0,1.096296,0,0,2.220446E-16,0,0,1.153995,1.096296,0,0,11.55205,19.20213,0,1.153995,-1.153995,26.82442,68.78043,0.1288384,1.205925,0,0,19.20213
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,33.94643,33.94643,1.940051,1.940051,0,-1,0,1.940051,0,0,2.220446E-16,0,0,2.042159,1.940051,0,0,12.83427,18.04814,0,2.042159,-2.042159,24.6718,63.26089,0.1288384,2.134056,0,0,18.04814
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,33.11965,33.11965,0.1485745,0.1485745,0,-1,0,0.1485745,0,0,2.775558E-17,0,0,0.1563942,0.1485745,0,0,15.10333,16.00598,0,0.1563942,-0.1563942,24.50694,62.83819,0.1288384,0.163432,0,0,16.00598
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,32.36176,32.36176,0.9871453,0.9871453,0,-1,0,0.9871453,0,0,1.110223E-16,0,0,1.0391,0.9871453,0,0,15.27711,15.84958,0,1.0391,-1.0391,23.41163,60.02971,0.1288384,1.08586,0,0,15.84958
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,31.76234,31.76234,2.20143,2.20143,0,-1,0,2.20143,0,0,4.440892E-16,0,0,2.317294,2.20143,0,0,16.43166,14.81048,0,2.317294,-2.317294,20.96899,53.76654,0.1288384,2.421572,0,0,14.81048
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,31.12158,31.12158,0.8544955,0.8544955,0,-1,0,0.8544955,0,0,1.110223E-16,0,0,0.899469,0.8544955,0,0,19.00643,12.49319,0,0.899469,-0.899469,20.02087,51.33546,0.1288384,0.9399451,0,0,12.49319
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,30.48083,30.48083,0.6977089,0.6977089,0,0,0,0.6977089,0,0,1.110223E-16,0,0,0.7344304,0.6977089,0,0,20.00584,11.59372,0,0.7344304,-0.7344304,19.24671,49.35044,0.1288384,0.7674798,0,0,11.59372
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.6825355,31.86056,30.05365,0.9231357,0.9231357,0,0,0,0.9231357,73.93665,1.110223E-16,0,0,0.6825355,0.9717218,0.9231357,0,0,20.82188,10.85929,0,0.2891862,-0.2891862,18.94188,48.56883,0.1288384,1.015449,0.5460284,0,11.54182
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.885744,37.57822,29.66782,2.555095,2.555095,0,0,0,2.555095,112.9408,0,0,0,2.885744,2.689574,2.555095,0,0,21.1432,10.5701,0.1961697,0,0.1961697,19.12799,49.04602,0.1288353,2.810605,2.308595,0,13.45585
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.277926,46.41767,31.12158,4.120372,4.120372,0,0,0,4.120372,128.0934,0,0,0,5.277926,4.337234,4.120372,0,0,20.94703,10.74666,0.9406919,0,0.9406919,20.0204,51.33427,0.1288204,4.532409,4.222341,0,16.02458
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,7.290494,57.33711,34.62853,4.456412,4.456412,0,-1,0,4.456412,163.5956,0,0,0,7.290494,4.69096,4.456412,0,0,20.00633,11.59328,2.599534,0,2.599534,22.48654,57.65768,0.1287792,4.902053,5.832396,0,18.88377
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,7.953116,63.99836,38.05969,4.669998,4.669998,0,0,0,4.669998,170.3024,0,0,0,7.953116,4.915787,4.669998,0,0,17.4068,13.93286,3.037329,0,3.037329,25.368,65.04603,0.128731,5.136997,6.362493,0,21.88597
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,9.077505,71.91212,40.5745,1.813697,1.813697,0,0,0,1.813697,500.4974,0,0,0,9.077505,1.909154,1.813697,0,0,14.36947,16.66645,7.168351,0,7.168351,32.1685,82.48316,0.1286175,1.995066,7.262004,0,25.74396
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,8.918168,73.66447,42.4761,3.120199,3.120199,0,0,0,3.120199,285.8204,0,0,0,8.918168,3.28442,3.120199,0,0,7.201119,23.11797,5.633748,0,5.633748,37.51314,96.18734,0.1285285,3.432219,7.134534,0,32.03614
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,7.239013,68.7603,44.33637,0,0,0,0,0,0,0,5.671642,0,0,7.239013,0,0,0,0,1.567372,28.18834,1.567372,0,1.567372,39.00008,100,0.1285037,0,5.791211,0,35.42736
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,5.939569,64.69154,45.22517,5.668345,5.668345,0,-1,0,5.668345,104.7849,0,0,0,5.939569,5.96668,5.668345,0,0,0,29.59898,0,0.02711096,-0.02711096,38.9715,99.92673,0.1285037,6.23518,4.751655,0,35.53855
