Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,33.11965,33.11965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1269297,0,0,0,16.95097
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,32.22396,32.22396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1269297,0,0,0,16.95097
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,31.39029,31.39029,0.2045307,0.2045307,0,-1,0,0.2045307,0,0,0,0,0,0.2152955,0.2045307,0,0,14.05335,16.95097,0,0.2152955,-0.2152955,25.44096,65.2331,0.1269297,0.2249838,0,0,16.95097
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,30.73575,30.73575,0.1609405,0.1609405,0,-1,0,0.1609405,0,0,2.775558E-17,0,0,0.169411,0.1609405,0,0,14.29256,16.73567,0,0.169411,-0.169411,25.26239,64.77522,0.1269297,0.1770345,0,0,16.73567
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,30.0192,30.0192,1.105384,1.105384,0,-1,0,1.105384,0,0,0,0,0,1.163562,1.105384,0,0,14.4808,16.56626,0,1.163562,-1.163562,24.03588,61.63035,0.1269297,1.215922,0,0,16.56626
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,29.24065,29.24065,0.3348696,0.3348696,0,0,0,0.3348696,0,0,5.551115E-17,0,0,0.3524943,0.3348696,0,0,15.77365,15.4027,0,0.3524943,-0.3524943,23.66432,60.67763,0.1269297,0.3683566,0,0,15.4027
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.3916848,29.76166,28.73769,0,0,0,0,0,0,0,0,0,0,0.3916848,0,0,0,0,16.16531,15.0502,0.3916848,0,0.3916848,24.03591,61.63041,0.1269237,0,0.3133478,0,15.44189
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.133454,33.99035,28.26917,0,0,0,0,0,0,0,0,0,0,2.133454,0,0,0,0,15.77362,15.40272,2.133454,0,2.133454,26.05988,66.82007,0.1268913,0,1.706763,0,17.53617
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,4.04151,41.21342,29.8814,2.725486,2.725486,0,0,0,2.725486,148.2858,0,0,0,4.04151,2.868933,2.725486,0,0,13.64017,17.32283,1.172577,0,1.172577,27.17228,69.67239,0.1268735,2.998035,3.233208,0,21.36434
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,7.31458,56.23727,33.62261,2.887566,2.887566,0,-1,0,2.887566,253.3131,0,0,0,7.31458,3.039543,2.887566,0,0,12.46759,18.37815,4.275038,0,4.275038,31.22794,80.07148,0.1268086,3.176322,5.851665,0,25.69273
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,8.534688,65.46893,37.34314,0,0,0,0,0,0,0,0.342136,0,0,8.534688,0,0,0,0,8.192553,22.22568,8.192553,0,8.192553,39.00008,100,0.1266845,0,6.827751,0,30.76037
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,6.484864,60.7962,40.11288,4.386271,4.386271,0,0,0,4.386271,147.8446,1.867736,0,0,6.484864,4.617127,4.386271,0,0,0,29.59898,0,0,0,39.00008,100,0.1266845,4.824898,5.187891,0,36.08384
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,6.436515,62.96568,42.12472,3.977154,3.977154,0,0,0,3.977154,161.8372,2.250037,0,0,6.436515,4.186478,3.977154,0,0,0,29.59898,0,0,0,39.00008,100,0.1266845,4.37487,5.149212,0,36.03549
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,7.07924,67.686,43.98499,1.616819,1.616819,0,0,0,1.616819,437.85,5.377326,0,0,7.07924,1.701914,1.616819,0,0,0,29.59898,0,0,0,39.00008,100,0.1266845,1.7785,5.663392,0,36.67822
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,5.541694,62.84339,44.91512,1.772692,1.772692,0,-1,0,1.772692,312.6147,3.675703,0,0,5.541694,1.865991,1.772692,0,0,0,29.59898,0,0,0,39.00008,100,0.1266845,1.949961,4.433355,0,35.14067
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,5.497045,62.8122,45.03225,0.7939407,0.7939407,0,0,0,0.7939407,692.3748,4.661318,0,0,5.497045,0.835727,0.7939407,0,0,0,29.59898,0,0,0,39.00008,100,0.1266845,0.8733347,4.397636,0,35.09602
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,3.770756,56.8115,45.10804,0,0,0,0,0,0,0,3.770756,0,0,3.770756,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1266845,0,3.016605,0,33.36974
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.464193,48.40022,44.10212,4.20372,4.20372,0,0,0,4.20372,34.83088,0,8.881784E-16,0,1.464193,4.424968,4.20372,0,0,0,29.59898,0,2.960776,-2.960776,35.87915,91.99763,0.1266845,4.624092,1.171354,0,31.06317
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,41.97314,41.97314,2.159882,2.159882,0,0,0,2.159882,0,0,0,0,0,2.27356,2.159882,0,0,3.289751,26.6382,0,2.27356,-2.27356,33.4826,85.85266,0.1266845,2.37587,0,0,26.6382
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,40.11288,40.11288,5.150905,5.150905,0,-1,0,5.150905,0,0,0,0,0,5.422005,5.150905,0,0,5.815929,24.36464,0,5.422005,-5.422005,27.76731,71.19808,0.1266845,5.665995,0,0,24.36464
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,38.27328,38.27328,3.739612,3.739612,0,-1,0,3.739612,0,0,4.440892E-16,0,0,3.936434,3.739612,0,0,11.84038,18.94264,0,3.936434,-3.936434,23.61794,60.55871,0.1266845,4.113573,0,0,18.94264
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,36.64038,36.64038,1.096476,1.096476,0,-1,0,1.096476,0,0,0,0,0,1.154185,1.096476,0,0,16.21419,15.0062,0,1.154185,-1.154185,22.40133,57.43918,0.1266845,1.206123,0,0,15.0062
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,35.01437,35.01437,0.1303578,0.1303578,0,-1,0,0.1303578,0,0,0,0,0,0.1372187,0.1303578,0,0,17.49662,13.85202,0,0.1372187,-0.1372187,22.25668,57.06831,0.1266845,0.1433936,0,0,13.85202
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,33.87065,33.87065,0.4354183,0.4354183,0,-1,0,0.4354183,0,0,5.551115E-17,0,0,0.458335,0.4354183,0,0,17.64909,13.7148,0,0.458335,-0.458335,21.77356,55.82952,0.1266845,0.4789601,0,0,13.7148
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,32.98185,32.98185,1.020842,1.020842,0,-1,0,1.020842,0,0,0,0,0,1.074571,1.020842,0,0,18.15835,13.25646,0,1.074571,-1.074571,20.64086,52.92517,0.1266845,1.122926,0,0,13.25646
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,32.07239,32.07239,0.6103418,0.6103418,0,-1,0,0.6103418,0,0,1.110223E-16,0,0,0.6424651,0.6103418,0,0,19.35232,12.18189,0,0.6424651,-0.6424651,19.96364,51.18872,0.1266845,0.671376,0,0,12.18189
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,31.25938,31.25938,0.1452735,0.1452735,0,-1,0,0.1452735,0,0,2.775558E-17,0,0,0.1529195,0.1452735,0,0,20.06617,11.53943,0,0.1529195,-0.1529195,19.80245,50.77541,0.1266845,0.1598009,0,0,11.53943
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,30.57728,30.57728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.23608,11.38651,0,0,0,19.80245,50.77541,0.1266845,0,0,0,11.38651
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,29.8814,29.8814,1.352518,1.352518,0,-1,0,1.352518,0,0,2.220446E-16,0,0,1.423703,1.352518,0,0,20.23608,11.38651,0,1.423703,-1.423703,18.30174,46.92744,0.1266845,1.487769,0,0,11.38651
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,29.08907,29.08907,1.124308,1.124308,0,0,0,1.124308,0,0,0,0,0,1.183482,1.124308,0,0,21.81797,9.962807,0,1.183482,-1.183482,17.05424,43.72873,0.1266845,1.236738,0,0,9.962807
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.906244,30.9655,28.57922,0,0,0,0,0,0,0,0,0,0,0.906244,0,0,0,0,23.13295,8.779325,0.906244,0,0.906244,17.91397,45.93318,0.1266708,0,0.7249952,0,9.685569
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.343742,37.24392,28.09693,3.564402,3.564402,0,0,0,3.564402,93.80934,0,0,0,3.343742,3.752002,3.564402,0,0,22.2267,9.594945,0,0.40826,-0.40826,17.48363,44.82973,0.1266708,3.920842,2.674994,0,12.93869
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,5.720057,46.28639,29.72294,4.453266,4.453266,0,0,0,4.453266,128.4463,0,0,0,5.720057,4.687648,4.453266,0,0,22.68033,9.186685,1.032408,0,1.032408,18.46306,47.34109,0.1266552,4.898592,4.576046,0,14.90674
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,6.892264,54.55416,33.48481,3.306351,3.306351,0,-1,0,3.306351,208.4553,0,0,0,6.892264,3.48037,3.306351,0,0,21.64792,10.11585,3.411895,0,3.411895,21.69987,55.64058,0.1266036,3.636986,5.513812,0,17.00812
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,8.290964,64.30411,37.20535,0.649533,0.649533,0,0,0,0.649533,1276.45,0,0,0,8.290964,0.6837189,0.649533,0,0,18.23602,13.18656,7.607245,0,7.607245,28.91673,74.14532,0.1264887,0.7144862,6.632771,0,21.47752
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,9.146988,71.41759,39.95441,7.117932,7.117932,0,0,0,7.117932,128.5062,0,0,0,9.146988,7.49256,7.117932,0,0,10.62878,20.03308,1.654427,0,1.654427,30.48626,78.16975,0.1264637,7.829725,7.31759,0,29.18007
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,8.935839,73.13557,42.0076,2.336437,2.336437,0,0,0,2.336437,382.4559,0,0,0,8.935839,2.459407,2.336437,0,0,8.97435,21.52206,6.476432,0,6.476432,36.63034,93.92377,0.1263661,2.57008,7.148671,0,30.4579
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,8.268783,72.59974,43.9092,2.272972,2.272972,0,0,0,2.272972,363.7872,3.378263,0,0,8.268783,2.392602,2.272972,0,0,2.497918,27.35085,2.497918,0,2.497918,39.00008,100,0.1263285,2.500269,6.615026,0,35.61964
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,6.717976,67.26276,44.83933,3.752348,3.752348,0,-1,0,3.752348,179.0339,2.768136,0,0,6.717976,3.94984,3.752348,0,0,0,29.59898,0,0,0,39.00008,100,0.1263285,4.127583,5.374381,0,36.31696
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,5.88233,64.16368,44.95646,2.888334,2.888334,0,0,0,2.888334,203.6583,2.841979,0,0,5.88233,3.040351,2.888334,0,0,0,29.59898,0,0,0,39.00008,100,0.1263285,3.177167,4.705864,0,35.48131
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,4.003511,57.51777,45.03225,4.818525,4.818525,0,0,0,4.818525,83.08583,0,0,0,4.003511,5.072131,4.818525,0,0,0,29.59898,0,1.06862,-1.06862,37.87365,97.11174,0.1263285,5.300377,3.202809,0,33.60249
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,1.821214,49.36477,43.98499,0.4569076,0.4569076,0,0,0,0.4569076,398.5956,0.1529025,0,0,1.821214,0.4809554,0.4569076,0,0,1.187356,28.53036,1.187356,0,1.187356,39.00008,100,0.1263106,0.5025983,1.456971,0,30.35157
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,41.85601,41.85601,7.844614,7.844614,7.844614,0,2.320687,7.844614,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1263106,8.629075,0,12,29.59898
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,39.95441,39.95441,4.047038,4.047038,0,-1,0,4.047038,0,0,0,0,0,4.26004,4.047038,0,0,0,29.59898,0,4.26004,-4.26004,34.5096,88.48598,0.1263106,4.451742,0,0,29.59898
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,38.13548,38.13548,3.524479,3.524479,0,-1,0,3.524479,0,0,4.440892E-16,0,0,3.709977,3.524479,0,0,4.733377,25.33894,0,3.709977,-3.709977,30.59894,78.45867,0.1263106,3.876926,0,0,25.33894
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,36.50947,36.50947,3.710391,3.710391,0,-1,0,3.710391,0,0,4.440892E-16,0,0,3.905675,3.710391,0,0,8.855575,21.62896,0,3.905675,-3.905675,26.482,67.90243,0.1263106,4.08143,0,0,21.62896
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,34.88346,34.88346,0.942019,0.942019,0,-1,0,0.942019,0,0,1.110223E-16,0,0,0.9915989,0.942019,0,0,13.19521,17.72329,0,0.9915989,-0.9915989,25.43676,65.22234,0.1263106,1.036221,0,0,17.72329
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,33.71907,33.71907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.29699,16.73169,0,0,0,25.43676,65.22234,0.1263106,0,0,0,16.73169
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,32.82338,32.82338,1.124858,1.124858,0,-1,0,1.124858,0,0,0,0,0,1.184061,1.124858,0,0,14.29699,16.73169,0,1.184061,-1.184061,24.18865,62.02206,0.1263106,1.237344,0,0,16.73169
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,31.91392,31.91392,0.3567248,0.3567248,0,-1,0,0.3567248,0,0,5.551115E-17,0,0,0.3754998,0.3567248,0,0,15.61261,15.54763,0,0.3754998,-0.3754998,23.79284,61.00716,0.1263106,0.3923973,0,0,15.54763
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,31.10091,31.10091,1.682282,1.682282,0,-1,0,1.682282,0,0,2.220446E-16,0,0,1.770823,1.682282,0,0,16.02983,15.17213,0,1.770823,-1.770823,21.92623,56.22099,0.1263106,1.85051,0,0,15.17213
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,30.4257,30.4257,0.8750876,0.8750876,0,-1,0,0.8750876,0,0,1.110223E-16,0,0,0.9211448,0.8750876,0,0,17.99742,13.4013,0,0.9211448,-0.9211448,20.95526,53.73132,0.1263106,0.9625963,0,0,13.4013
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,29.70916,29.70916,1.079633,1.079633,0,-1,0,1.079633,0,0,2.220446E-16,0,0,1.136456,1.079633,0,0,19.02091,12.48016,0,1.136456,-1.136456,19.75733,50.65971,0.1263106,1.187596,0,0,12.48016
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,28.9306,28.9306,1.269127,1.269127,0,0,0,1.269127,0,0,2.220446E-16,0,0,1.335923,1.269127,0,0,20.28364,11.3437,0,1.335923,-1.335923,18.34914,47.04898,0.1263106,1.39604,0,0,11.3437
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1186823,28.71531,28.40697,1.487081,1.487081,0,0,0,1.487081,7.980893,0,2.220446E-16,0,0.1186823,1.565349,1.487081,0,0,21.768,10.00778,0,1.446666,-1.446666,16.82422,43.13894,0.1263106,1.635789,0.09494588,0,10.12646
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.392416,31.60523,27.92468,0,0,0,0,0,0,0,0,0,0,1.392416,0,0,0,0,23.37541,8.561113,1.392416,0,1.392416,18.14518,46.52602,0.1262897,0,1.113933,0,9.953529
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.331329,38.74891,29.55069,5.969196,5.969196,0,0,0,5.969196,55.80867,0,0,0,3.331329,6.283364,5.969196,0,0,21.98299,9.814288,0,2.952035,-2.952035,15.03346,38.54727,0.1262897,6.566115,2.665063,0,13.14562
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,5.633116,50.04758,33.33323,5.010599,5.010599,0,-1,0,5.010599,112.424,0,0,0,5.633116,5.274314,5.010599,0,0,25.26303,6.862252,0.3588018,0,0.3588018,15.37385,39.42006,0.1262843,5.511659,4.506493,0,12.49537
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,7.89534,62.53458,37.04688,0,0,0,0,0,0,0,0,0,0,7.89534,0,0,0,0,24.90423,7.185174,7.89534,0,7.89534,22.86403,58.6256,0.1261656,0,6.316272,0,15.08051
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,8.489388,68.40705,39.83728,0.1714055,0.1714055,0,0,0,0.1714055,4952.809,0,0,0,8.489388,0.1804269,0.1714055,0,0,17.00889,14.29098,8.308961,0,8.308961,30.7466,78.83729,0.126041,0.1885461,6.79151,0,22.78037
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,6.681881,63.63432,41.89735,5.827888,5.827888,0,0,0,5.827888,114.6536,0,0,0,6.681881,6.134619,5.827888,0,0,8.699926,21.76904,0.5472621,0,0.5472621,31.26578,80.16851,0.1260328,6.410677,5.345505,0,28.45093
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,8.79427,74.81066,43.79207,0.7938707,0.7938707,0,0,0,0.7938707,1107.771,0,0,0,8.79427,0.8356534,0.7938707,0,0,8.152664,22.26158,7.958616,0,7.958616,38.81599,99.52798,0.1259137,0.8732578,7.035416,0,31.05585
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,6.54054,66.42289,44.72221,0.8027685,0.8027685,0,-1,0,0.8027685,814.748,5.501472,0,0,6.54054,0.8450194,0.8027685,0,0,0.1940483,29.42434,0.1940483,0,0.1940483,39.00008,100,0.1259108,0.8830453,5.232432,0,35.96487
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.299535,54.95284,44.83933,4.420293,4.420293,0,0,0,4.420293,74.64516,0,0,0,3.299535,4.65294,4.420293,0,0,0,29.59898,0,1.353405,-1.353405,37.57346,96.34202,0.1259108,4.862323,2.639628,0,32.89851
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.149883,48.28812,44.91512,4.841141,4.841141,0,0,0,4.841141,23.75232,0,8.881784E-16,0,1.149883,5.095938,4.841141,0,0,1.503783,28.24557,0,3.946055,-3.946055,33.41396,85.67664,0.1259108,5.325255,0.9199066,0,29.39546
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.7651035,46.12236,43.9092,0,0,0,0,0,0,0,0,0,0,0.7651035,0,0,0,0,5.888289,24.29952,0.7651035,0,0.7651035,34.1398,87.53777,0.1258993,0,0.6120828,0,25.06462
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,41.73889,41.73889,3.16842,3.16842,0,0,0,3.16842,0,0,4.440892E-16,0,0,3.335179,3.16842,0,0,5.123186,24.98811,0,3.335179,-3.335179,30.62421,78.52346,0.1258993,3.485262,0,0,24.98811
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,39.83728,39.83728,0.1669057,0.1669057,0,-1,0,0.1669057,0,0,2.775558E-17,0,0,0.1756902,0.1669057,0,0,8.82894,21.65293,0,0.1756902,-0.1756902,30.43902,78.04861,0.1258993,0.1835963,0,0,21.65293
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,37.99768,37.99768,2.674247,2.674247,0,-1,0,2.674247,0,0,4.440892E-16,0,0,2.814997,2.674247,0,0,9.024151,21.47724,0,2.814997,-2.814997,27.47175,70.44024,0.1258993,2.941671,0,0,21.47724
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,36.37167,36.37167,3.017567,3.017567,0,-1,0,3.017567,0,0,4.440892E-16,0,0,3.176387,3.017567,0,0,12.15193,18.66224,0,3.176387,-3.176387,24.12354,61.85512,0.1258993,3.319324,0,0,18.66224
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,34.74566,34.74566,1.415811,1.415811,0,-1,0,1.415811,0,0,0,0,0,1.490328,1.415811,0,0,15.68124,15.48586,0,1.490328,-1.490328,22.5526,57.82706,0.1258993,1.557392,0,0,15.48586
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,33.5606,33.5606,1.455929,1.455929,0,-1,0,1.455929,0,0,2.220446E-16,0,0,1.532557,1.455929,0,0,17.33716,13.99553,0,1.532557,-1.532557,20.93714,53.68488,0.1258993,1.601522,0,0,13.99553
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,32.67181,32.67181,0.9228371,0.9228371,0,-1,0,0.9228371,0,0,1.110223E-16,0,0,0.9714075,0.9228371,0,0,19.04,12.46297,0,0.9714075,-0.9714075,19.91319,51.05936,0.1258993,1.015121,0,0,12.46297
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,31.76234,31.76234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.11935,11.49157,0,0,0,19.91319,51.05936,0.1258993,0,0,0,11.49157
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,30.92867,30.92867,0.02090658,0.02090658,0,-1,0,0.02090658,0,0,3.469447E-18,0,0,0.02200692,0.02090658,0,0,20.11935,11.49157,0,0.02200692,-0.02200692,19.88999,50.99988,0.1258993,0.02299723,0,0,11.49157
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,30.24657,30.24657,0.7145153,0.7145153,0,-1,0,0.7145153,0,0,1.110223E-16,0,0,0.7521214,0.7145153,0,0,20.1438,11.46956,0,0.7521214,-0.7521214,19.09719,48.96705,0.1258993,0.7859669,0,0,11.46956
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,29.53002,29.53002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.97949,10.71744,0,0,0,19.09719,48.96705,0.1258993,0,0,0,10.71744
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,28.75835,28.75835,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.97949,10.71744,0,0,0,19.09719,48.96705,0.1258993,0,0,0,10.71744
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.083233,31.08916,28.23472,0.2460041,0.2460041,0,0,0,0.2460041,440.3311,0,0,0,1.083233,0.2589517,0.2460041,0,0,20.97949,10.71744,0.8242809,0,0.8242809,19.87917,50.97213,0.125887,0.2706045,0.866586,0,11.80067
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.392659,34.15443,27.73176,0,0,0,0,0,0,0,0,0,0,2.392659,0,0,0,0,20.15521,11.45929,2.392659,0,2.392659,22.14904,56.79231,0.1258512,0,1.914127,0,13.85195
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,4.009623,40.57627,29.37844,2.412407,2.412407,0,0,0,2.412407,166.2084,0,0,0,4.009623,2.539376,2.412407,0,0,17.76255,13.61268,1.470247,0,1.470247,23.54384,60.36871,0.1258293,2.653648,3.207699,0,17.62231
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,5.719567,50.13463,33.1541,0.7925131,0.7925131,0,-1,0,0.7925131,721.7,0,0,0,5.719567,0.8342244,0.7925131,0,0,16.2923,14.93591,4.885343,0,4.885343,28.17849,72.25239,0.1257564,0.8717645,4.575654,0,20.65547
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,6.709576,57.89439,36.91597,0.8088684,0.8088684,0,0,0,0.8088684,829.5015,0,0,0,6.709576,0.8514404,0.8088684,0,0,11.40696,19.33272,5.858136,0,5.858136,33.736,86.5024,0.125669,0.8897552,5.367661,0,26.04229
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,7.531898,64.35336,39.72704,0.8488998,0.8488998,0,0,0,0.8488998,887.254,1.089496,0,0,7.531898,0.8935788,0.8488998,0,0,5.548823,24.60504,5.548823,0,5.548823,39.00008,100,0.1255865,0.9337898,6.025518,0,32.13694
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,6.838103,64.09795,41.78023,2.784776,2.784776,0,0,0,2.784776,245.553,3.906759,0,0,6.838103,2.931344,2.784776,0,0,0,29.59898,0,0,0,39.00008,100,0.1255865,3.063254,5.470482,0,36.43708
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,5.796319,62.36441,43.67494,0,0,0,0,0,0,0,5.796319,0,0,5.796319,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1255865,0,4.637055,0,35.3953
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,5.088518,60.83966,44.60508,4.851571,4.851571,0,-1,0,4.851571,104.8839,0,0,0,5.088518,5.106916,4.851571,0,0,0,29.59898,0,0.01839833,-0.01839833,38.98069,99.95027,0.1255865,5.336728,4.070815,0,34.6875
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,4.332396,58.30609,44.72221,0,0,0,0,0,0,0,4.311954,0,0,4.332396,0,0,0,0,0.02044259,29.58058,0.02044259,0,0.02044259,39.00008,100,0.1255862,0,3.465917,0,33.91298
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.353337,51.87182,44.80488,3.017983,3.017983,0,0,0,3.017983,77.97713,0,0,0,2.353337,3.176824,3.017983,0,0,0,29.59898,0,0.8234878,-0.8234878,38.13205,97.77428,0.1255862,3.319781,1.882669,0,31.95231
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.327729,47.67122,43.79207,2.728827,2.728827,0,0,0,2.728827,48.65565,0,0,0,1.327729,2.872449,2.728827,0,0,0.9149864,28.77549,0,1.544721,-1.544721,36.50377,93.59921,0.1255862,3.00171,1.062183,0,30.10322
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,41.62176,41.62176,1.991918,1.991918,0,0,0,1.991918,0,0,2.220446E-16,0,0,2.096756,1.991918,0,0,2.631343,27.23077,0,2.096756,-2.096756,34.29359,87.93211,0.1255862,2.191109,0,0,27.23077
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,39.69259,39.69259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.961071,25.13401,0,0,0,34.29359,87.93211,0.1255862,0,0,0,25.13401
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,37.8461,37.8461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.961071,25.13401,0,0,0,34.29359,87.93211,0.1255862,0,0,0,25.13401
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,36.22009,36.22009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.961071,25.13401,0,0,0,34.29359,87.93211,0.1255862,0,0,0,25.13401
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,34.58719,34.58719,0.3324063,0.3324063,0,-1,0,0.3324063,0,0,5.551115E-17,0,0,0.3499013,0.3324063,0,0,4.961071,25.13401,0,0.3499013,-0.3499013,33.92476,86.9864,0.1255862,0.3656469,0,0,25.13401
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,33.40902,33.40902,1.097962,1.097962,0,-1,0,1.097962,0,0,2.220446E-16,0,0,1.15575,1.097962,0,0,5.349851,24.78411,0,1.15575,-1.15575,32.7065,83.86265,0.1255862,1.207758,0,0,24.78411
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,32.51334,32.51334,1.838827,1.838827,0,-1,0,1.838827,0,0,2.220446E-16,0,0,1.935607,1.838827,0,0,6.634017,23.62836,0,1.935607,-1.935607,30.66619,78.6311,0.1255862,2.022709,0,0,23.62836
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,31.58321,31.58321,0.29257,0.29257,0,-1,0,0.29257,0,0,0,0,0,0.3079684,0.29257,0,0,8.784691,21.69276,0,0.3079684,-0.3079684,30.34156,77.79872,0.1255862,0.321827,0,0,21.69276
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,30.74953,30.74953,2.691819,2.691819,0,-1,0,2.691819,0,0,4.440892E-16,0,0,2.833494,2.691819,0,0,9.126878,21.38479,0,2.833494,-2.833494,27.3548,70.14037,0.1255862,2.961001,0,0,21.38479
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,30.07432,30.07432,1.058771,1.058771,0,-1,0,1.058771,0,0,0,0,0,1.114496,1.058771,0,0,12.2752,18.55129,0,1.114496,-1.114496,26.18001,67.12811,0.1255862,1.164649,0,0,18.55129
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,29.3371,29.3371,1.248069,1.248069,0,-1,0,1.248069,0,0,2.220446E-16,0,0,1.313757,1.248069,0,0,13.51353,17.4368,0,1.313757,-1.313757,24.79519,63.57729,0.1255862,1.372876,0,0,17.4368
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,28.56544,28.56544,1.315998,1.315998,0,0,0,1.315998,0,0,2.220446E-16,0,0,1.385261,1.315998,0,0,14.97326,16.12304,0,1.385261,-1.385261,23.335,59.83321,0.1255862,1.447598,0,0,16.12304
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001227338,28.04498,28.04181,1.873961,1.873961,0,0,0,1.873961,0.06549431,0,0,0,0.001227338,1.97259,1.873961,0,0,16.51244,14.73778,0,1.971363,-1.971363,21.257,54.50502,0.1255862,2.061357,0.0009818702,0,14.73901
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3922547,28.55699,27.53885,3.357952,3.357952,0,0,0,3.357952,11.68137,0,4.440892E-16,0,0.3922547,3.534686,3.357952,0,0,18.70285,12.76642,0,3.142431,-3.142431,17.94459,46.01167,0.1255862,3.693747,0.3138038,0,13.15867
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.7808647,31.24512,29.18553,1.385896,1.385896,0,0,0,1.385896,56.34368,0,0,0,0.7808647,1.458838,1.385896,0,0,22.19444,9.623985,0,0.6779731,-0.6779731,17.22994,44.17924,0.1255862,1.524485,0.6246918,0,10.40485
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,2.931421,41.20062,32.98185,1.846715,1.846715,0,-1,0,1.846715,158.737,0,0,0,2.931421,1.943911,1.846715,0,0,22.94774,8.946012,0.9875104,0,0.9875104,18.16677,46.58138,0.1255715,2.031387,2.345137,0,11.87743
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,5.076586,52.03981,36.77818,3.154004,3.154004,0,0,0,3.154004,160.9568,0,0,0,5.076586,3.320004,3.154004,0,0,21.96023,9.834771,1.756582,0,1.756582,19.83321,50.85429,0.1255453,3.469405,4.061269,0,14.91136
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,4.078067,51.85474,39.60991,0,0,0,0,0,0,0,0,0,0,4.078067,0,0,0,0,20.20365,11.41569,4.078067,0,4.078067,23.70201,60.77426,0.1254847,0,3.262454,0,15.49376
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,3.835088,53.32557,41.69755,1.309125,1.309125,0,0,0,1.309125,292.9505,0,0,0,3.835088,1.378026,1.309125,0,0,16.12558,15.08595,2.457062,0,2.457062,26.03298,66.7511,0.1254483,1.440037,3.06807,0,18.92104
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.576372,51.26356,43.55782,3.632356,3.632356,0,0,0,3.632356,70.9284,4.440892E-16,0,0,2.576372,3.823533,3.632356,0,0,13.66852,17.29731,0,1.247161,-1.247161,24.71836,63.38028,0.1254483,3.995592,2.061098,0,19.87368
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,3.83515,56.39951,44.52929,1.712953,1.712953,0,-1,0,1.712953,223.8912,0,0,0,3.83515,1.803108,1.712953,0,0,15.05425,16.05015,2.032042,0,2.032042,26.64612,68.32326,0.1254181,1.884248,3.06812,0,19.8853
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.099525,50.91142,44.64642,4.411542,4.411542,0,0,0,4.411542,47.59164,0,0,0,2.099525,4.643729,4.411542,0,0,13.02221,17.87899,0,2.544203,-2.544203,23.9643,61.44679,0.1254181,4.852696,1.67962,0,19.97851
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.3762428,45.80835,44.72221,0.2796939,0.2796939,0,0,0,0.2796939,134.5195,0,0,0,0.3762428,0.2944146,0.2796939,0,0,15.8491,15.33478,0.08182821,0,0.08182821,24.04193,61.64584,0.1254169,0.3076633,0.3009943,0,15.71103
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.3721193,44.74188,43.67494,2.484548,2.484548,0,0,0,2.484548,14.97735,0,0,0,0.3721193,2.615313,2.484548,0,0,15.76728,15.40843,0,2.243194,-2.243194,21.67739,55.58295,0.1254169,2.733002,0.2976955,0,15.78055
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,41.50463,41.50463,3.132274,3.132274,0,0,0,3.132274,0,0,0,0,0,3.297131,3.132274,0,0,18.25971,13.16524,0,3.297131,-3.297131,18.20191,46.67147,0.1254169,3.445502,0,0,13.16524
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,39.5479,39.5479,1.832297,1.832297,0,-1,0,1.832297,0,0,2.220446E-16,0,0,1.928734,1.832297,0,0,21.92319,9.868105,0,1.928734,-1.928734,16.16885,41.4585,0.1254169,2.015527,0,0,9.868105
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,37.68764,37.68764,4.955656,4.955656,0,-1,0,4.955656,0,0,8.881784E-16,0,0,5.21648,4.955656,0,0,24.06623,7.939371,0,5.21648,-5.21648,10.67019,27.35942,0.1254169,5.451221,0,0,7.939371
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,36.08229,36.08229,8.730158,2.586746,0,-1,0,2.586746,0,0,6.143412,7.016428,0,2.722891,2.586746,0,0,29.86232,2.722891,0,2.722891,-2.722891,7.800015,20,0.1254169,9.603174,0,0,2.722891
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,34.45628,34.45628,2.373957,0,0,-1,0,0,0,0,2.373957,2.611353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254169,2.611353,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,33.27122,33.27122,0.1175271,0,0,-1,0,0,0,0,0.1175271,0.1292798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254169,0.1292798,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,32.36176,32.36176,2.64421,0,0,-1,0,0,0,0,2.64421,2.908631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254169,2.908631,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,31.43163,31.43163,0.3626371,0,0,-1,0,0,0,0,0.3626371,0.3989008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254169,0.3989008,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,30.59795,30.59795,2.667835,0,0,-1,0,0,0,0,2.667835,2.934618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254169,2.934618,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,29.92274,29.92274,0.2931496,0,0,-1,0,0,0,0,0.2931496,0.3224646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254169,0.3224646,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,29.18553,29.18553,0.5018229,0,0,-1,0,0,0,0,0.5018229,0.5520052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254169,0.5520052,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,28.42764,28.42764,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254169,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1285967,28.21645,27.88334,1.699075,1.699075,10.49907,0,2.992266,1.699075,7.568632,0,0,0,0.1285967,0,0,8.8,8.36,32.88775,0,8.488597,0,8.488597,15.85301,40.64865,0.1255402,1.868982,0.1028774,12,0.1285967
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.162862,30.43262,27.38038,5.750253,5.750253,12,0,3.372,5.750253,20.2228,0,0,0,1.162862,0,0,6.249747,5.93726,24.39916,7.639737,7.100122,0,7.100122,22.58877,57.91982,0.1256791,6.325278,0.9302898,12,8.802599
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.27784,38.03782,29.02706,2.404243,2.404243,11.20424,0,3.170674,2.404243,136.3356,1.776357E-15,0,0,3.27784,0,0,8.8,8.36,17.29903,14.02985,11.63784,0,11.63784,33.6294,86.22905,0.1257785,2.644668,2.622272,12,17.30769
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,5.973932,50.61501,32.82338,0.2846306,0.2846306,0,-1,0,0.2846306,2098.837,0.01312665,0,0,5.973932,0.2996112,0.2846306,0,0,5.661194,24.5039,5.661194,0,5.661194,39.00008,100,0.1256946,0.3130937,4.779145,0,30.47783
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,5.614442,53.69109,36.62659,4.867551,4.867551,0,0,0,4.867551,115.3443,0.490704,0,0,5.614442,5.123738,4.867551,0,0,0,29.59898,0,0,0,39.00008,100,0.1256946,5.354306,4.491554,0,35.21342
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,6.500297,60.10624,39.47212,2.245874,2.245874,0,0,0,2.245874,289.4328,4.136219,0,0,6.500297,2.364078,2.245874,0,0,0,29.59898,0,0,0,39.00008,100,0.1256946,2.470462,5.200237,0,36.09927
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,6.478711,62.49627,41.58731,2.227537,2.227537,0,0,0,2.227537,290.8463,4.133934,0,0,6.478711,2.344776,2.227537,0,0,0,29.59898,0,0,0,39.00008,100,0.1256946,2.450291,5.182968,0,36.07769
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,4.541415,57.62052,43.44757,4.876605,4.876605,0,0,0,4.876605,93.12657,0,8.881784E-16,0,4.541415,5.133268,4.876605,0,0,0,29.59898,0,0.5918532,-0.5918532,38.37621,98.40034,0.1256946,5.364265,3.633132,0,34.14039
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,3.004737,53.53527,44.41216,3.67081,3.67081,0,-1,0,3.67081,81.8549,0,0,0,3.004737,3.86401,3.67081,0,0,0.6576146,29.00713,0,0.8592727,-0.8592727,37.47046,96.0779,0.1256946,4.03789,2.40379,0,32.01186
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,3.725482,56.03147,44.52929,3.338287,3.338287,0,0,0,3.338287,111.5986,0,0,0,3.725482,3.513986,3.338287,0,0,1.612362,28.14785,0.2114957,0,0.2114957,37.6711,96.59237,0.1256915,3.672115,2.980385,0,31.87333
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.327156,48.50352,44.60508,1.410141,1.410141,0,0,0,1.410141,94.11509,0,0,0,1.327156,1.484359,1.410141,0,0,1.400866,28.3382,0,0.1572036,-0.1572036,37.50539,96.16748,0.1256915,1.551155,1.061725,0,29.66535
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.3715801,44.62239,43.55782,0.7045188,0.7045188,0,0,0,0.7045188,52.7424,0,0,0,0.3715801,0.7415987,0.7045188,0,0,1.575537,28.18099,0,0.3700186,-0.3700186,37.11536,95.1674,0.1256915,0.7749707,0.2972641,0,28.55257
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,41.3875,41.3875,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.986669,27.81098,0,0,0,37.11536,95.1674,0.1256915,0,0,0,27.81098
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,39.417,39.417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.986669,27.81098,0,0,0,37.11536,95.1674,0.1256915,0,0,0,27.81098
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,37.55673,37.55673,1.889305,1.889305,0,-1,0,1.889305,0,0,2.220446E-16,0,0,1.988743,1.889305,0,0,1.986669,27.81098,0,1.988743,-1.988743,35.01904,89.79223,0.1256915,2.078236,0,0,27.81098
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,35.9445,35.9445,5.902174,5.902174,0,-1,0,5.902174,0,0,0,0,0,6.212815,5.902174,0,0,4.196383,25.82223,0,6.212815,-6.212815,28.47016,73.00026,0.1256915,6.492392,0,0,25.82223
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,34.31849,34.31849,1.578641,1.578641,0,-1,0,1.578641,0,0,0,0,0,1.661727,1.578641,0,0,11.09951,19.60942,0,1.661727,-1.661727,26.71854,68.50895,0.1256915,1.736505,0,0,19.60942
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,33.13343,33.13343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.94587,17.94769,0,0,0,26.71854,68.50895,0.1256915,0,0,0,17.94769
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,32.22396,32.22396,1.460743,1.460743,0,-1,0,1.460743,0,0,0,0,0,1.537624,1.460743,0,0,12.94587,17.94769,0,1.537624,-1.537624,25.09774,64.35307,0.1256915,1.606817,0,0,17.94769
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,31.29383,31.29383,1.040316,1.040316,0,-1,0,1.040316,0,0,2.220446E-16,0,0,1.095069,1.040316,0,0,14.65435,16.41007,0,1.095069,-1.095069,23.94344,61.39331,0.1256915,1.144348,0,0,16.41007
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,30.46016,30.46016,0.6310833,0.6310833,0,-1,0,0.6310833,0,0,0,0,0,0.6642981,0.6310833,0,0,15.87109,15.315,0,0.6642981,-0.6642981,23.24321,59.59785,0.1256915,0.6941916,0,0,15.315
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,29.76428,29.76428,0.210946,0.210946,0,-1,0,0.210946,0,0,2.775558E-17,0,0,0.2220484,0.210946,0,0,16.6092,14.6507,0,0.2220484,-0.2220484,23.00915,58.9977,0.1256915,0.2320406,0,0,14.6507
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,29.04773,29.04773,0.6638938,0.6638938,0,-1,0,0.6638938,0,0,1.110223E-16,0,0,0.6988355,0.6638938,0,0,16.85592,14.42865,0,0.6988355,-0.6988355,22.27251,57.10889,0.1256915,0.7302831,0,0,14.42865
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,28.26917,28.26917,0.5882969,0.5882969,0,0,0,0.5882969,0,0,0,0,0,0.6192599,0.5882969,0,0,17.6324,13.72982,0,0.6192599,-0.6192599,21.61975,55.43516,0.1256915,0.6471266,0,0,13.72982
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.1023512,27.99655,27.73176,0.8014165,0.8014165,0,0,0,0.8014165,12.77129,0,1.110223E-16,0,0.1023512,0.8435963,0.8014165,0,0,18.32047,13.11056,0,0.7412451,-0.7412451,20.83841,53.43172,0.1256915,0.8815581,0.08188095,0,13.21291
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.39368,28.24878,27.2288,4.20088,4.20088,0,0,0,4.20088,9.371371,0,0,0,0.39368,4.421978,4.20088,0,0,19.14408,12.36931,0,4.028298,-4.028298,16.59221,42.54405,0.1256915,4.620967,0.314944,0,12.76299
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,3.067854,37.24727,28.85481,0,0,0,0,0,0,0,0,0,0,3.067854,0,0,0,0,23.61996,8.341012,3.067854,0,3.067854,19.50264,50.00666,0.1256461,0,2.454283,0,11.40887
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.601505,39.90681,32.67181,2.399983,2.399983,0,-1,0,2.399983,108.3968,0,0,0,2.601505,2.526298,2.399983,0,0,20.55211,11.10208,0.07520637,0,0.07520637,19.57398,50.1896,0.125645,2.639982,2.081204,0,13.70359
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,2.832714,44.58178,36.46813,4.123298,4.123298,0,0,0,4.123298,68.70021,0,0,0,2.832714,4.340313,4.123298,0,0,20.4769,11.16977,0,1.507599,-1.507599,17.98483,46.11487,0.125645,4.535627,2.266171,0,14.00248
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.200308,42.73221,39.33432,0,0,0,0,0,0,0,0,0,0,1.200308,0,0,0,0,22.15201,9.662168,1.200308,0,1.200308,19.12355,49.03464,0.1256272,0,0.9602468,0,10.86248
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,3.065808,50.55592,41.42884,2.528539,2.528539,0,0,0,2.528539,121.2482,0,0,0,3.065808,2.66162,2.528539,0,0,20.9517,10.74244,0.4041878,0,0.4041878,19.50699,50.01783,0.1256212,2.781393,2.452646,0,13.80825
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,3.447436,53.81738,43.33045,8.703031,8.703031,12,0,3.372,8.703031,39.6119,0,0,0,3.447436,0,0,3.296969,3.132121,20.54752,11.10621,6.579557,0,6.579557,25.74891,66.02271,0.1257414,9.573334,2.757949,12,14.55365
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.642158,49.13875,44.29503,4.879001,4.879001,0,-1,0,4.879001,33.65766,0,8.881784E-16,0,1.642158,5.13579,4.879001,0,0,13.96796,17.02781,0,3.493633,-3.493633,22.0663,56.58014,0.1257414,5.366901,1.313726,0,18.66997
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.065099,47.52098,44.41216,4.740095,4.740095,0,0,0,4.740095,22.46999,0,8.881784E-16,0,1.065099,4.989574,4.740095,0,0,17.84977,13.53418,0,3.924475,-3.924475,17.92954,45.97308,0.1257414,5.214105,0.8520793,0,14.59928
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.439521,48.72248,44.48795,5.496259,5.496259,0,0,0,5.496259,26.19092,0,0,0,1.439521,5.785536,5.496259,0,0,22.2103,9.609708,0,4.346015,-4.346015,13.34844,34.22669,0.1257414,6.045885,1.151617,0,11.04923
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.4034398,44.60329,43.44757,3.794707,3.794707,0,0,0,3.794707,10.63165,0,0,0,0.4034398,3.994428,3.794707,0,0,27.03921,5.263693,0,3.590989,-3.590989,9.563201,24.52098,0.1257414,4.174178,0.3227518,0,5.667133
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,41.23593,41.23593,0.3592151,0.3592151,0,0,0,0.3592151,0,0,5.551115E-17,0,0,0.3781211,0.3592151,0,0,31.02919,1.672705,0,0.3781211,-0.3781211,9.164627,23.49899,0.1257414,0.3951366,0,0,1.672705
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,39.25853,39.25853,3.727556,1.229854,0,-1,0,1.229854,0,0,2.497702,2.870457,0,1.294584,1.229854,0,0,31.44933,1.294584,0,1.294584,-1.294584,7.800015,20,0.1257414,4.100312,0,0,1.294584
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,37.39826,37.39826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257414,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,35.79292,35.79292,3.065363,0,0,-1,0,0,0,0,3.065363,3.371899,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257414,3.371899,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,34.18069,34.18069,0.7617776,0,0,-1,0,0,0,0,0.7617776,0.8379553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257414,0.8379553,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,32.98185,32.98185,0.8859959,0,0,-1,0,0,0,0,0.8859959,0.9745955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257414,0.9745955,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,32.07239,32.07239,1.052294,0,0,-1,0,0,0,0,1.052294,1.157523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257414,1.157523,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,31.14225,31.14225,1.347321,0,0,-1,0,0,0,0,1.347321,1.482053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257414,1.482053,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,30.30858,30.30858,0.4158482,0,0,-1,0,0,0,0,0.4158482,0.457433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257414,0.457433,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,29.60581,29.60581,1.394173,0,0,-1,0,0,0,0,1.394173,1.53359,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257414,1.53359,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,28.87548,28.87548,1.944498,0,0,-1,0,0,0,0,1.944498,2.138947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257414,2.138947,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,28.09693,28.09693,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257414,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.640176,31.89565,27.55263,0.2543318,0.2543318,0,0,0,0.2543318,644.8962,0,0,0,1.640176,0.2677177,0.2543318,0,0,32.88775,0,1.372458,0,1.372458,9.102044,23.33853,0.1257211,0.279765,1.312141,0,1.640176
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.338088,36.09634,27.029,7.832642,7.832642,12,0,3.372,7.832642,42.61765,0,0,0,3.338088,0,0,4.167358,3.95899,31.5153,1.235212,7.297078,0,7.297078,16.02466,41.08879,0.1258557,8.615907,2.67047,12,4.5733
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,5.545681,44.5422,28.6619,4.123963,4.123963,11.99171,0,3.369902,4.123963,134.4745,0,0,0,5.545681,0,0,7.867745,7.474358,24.21822,7.802582,13.02004,0,13.02004,28.37655,72.76025,0.1259601,4.53636,4.436544,12,13.34826
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,8.24165,58.32289,32.47889,4.659313,4.659313,0,-1,0,4.659313,176.8855,0,0,0,8.24165,4.90454,4.659313,0,0,11.19818,19.52062,3.33711,0,3.33711,31.54241,80.87782,0.1259108,5.125244,6.59332,0,27.76227
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,8.925414,65.77272,36.29588,6.448634,6.448634,0,0,0,6.448634,138.4078,0,0,0,8.925414,6.788036,6.448634,0,0,7.861069,22.52402,2.137378,0,2.137378,33.57011,86.07703,0.1258792,7.093498,7.140331,0,31.44943
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,7.345263,62.96626,39.18274,0,0,0,0,0,0,0,1.621572,0,0,7.345263,0,0,0,0,5.723691,24.44766,5.723691,0,5.723691,39.00008,100,0.1257947,0,5.87621,0,31.79292
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,7.945106,67.9223,41.27726,3.012774,3.012774,0,0,0,3.012774,263.7139,4.773765,0,0,7.945106,3.171342,3.012774,0,0,0,29.59898,0,0,0,39.00008,100,0.1257947,3.314052,6.356085,0,37.54408
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,7.382013,67.92997,43.17198,0.2050985,0.2050985,0,0,0,0.2050985,3599.253,7.16612,0,0,7.382013,0.2158931,0.2050985,0,0,0,29.59898,0,0,0,39.00008,100,0.1257947,0.2256083,5.905611,0,36.98099
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,7.040581,67.72094,44.14346,1.991411,1.991411,0,-1,0,1.991411,353.5473,4.944358,0,0,7.040581,2.096222,1.991411,0,0,0,29.59898,0,0,0,39.00008,100,0.1257947,2.190552,5.632464,0,36.63956
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,5.696457,62.66684,44.26058,0,0,0,0,0,0,0,5.696457,0,0,5.696457,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1257947,0,4.557166,0,35.29544
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,3.627109,55.49442,44.33637,0.7072693,0.7072693,0,0,0,0.7072693,512.8327,2.882614,0,0,3.627109,0.744494,0.7072693,0,0,0,29.59898,0,0,0,39.00008,100,0.1257947,0.7779962,2.901687,0,33.22609
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,1.846573,48.76384,43.33045,2.982003,2.982003,0,0,0,2.982003,61.9239,0,0,0,1.846573,3.13895,2.982003,0,0,0,29.59898,0,1.292378,-1.292378,37.63779,96.50697,0.1257947,3.280203,1.477258,0,31.44555
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,41.08435,41.08435,8.298683,8.298683,9.810237,0,2.81799,8.298683,0,2.220446E-16,0,0,0,0,0,1.511553,1.435975,1.435975,28.3066,1.435975,0,1.435975,39.00008,100,0.1258234,9.128551,0,12,28.3066
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,39.10695,39.10695,8.821995,8.36,0,-1,0,8.36,0,0,0.4619943,1.344194,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1258234,9.704194,0,0,29.59898
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,37.26047,37.26047,4.19953,4.19953,0,-1,0,4.19953,0,0,8.881784E-16,0,0,4.420557,4.19953,0,0,9.777778,20.79898,0,4.420557,-4.420557,25.06439,64.26753,0.1258234,4.619483,0,0,20.79898
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,35.65512,35.65512,6.386237,6.386237,0,-1,0,6.386237,0,0,8.881784E-16,0,0,6.722355,6.386237,0,0,14.68951,16.37842,0,6.722355,-6.722355,17.9784,46.09838,0.1258234,7.024861,0,0,16.37842
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,34.04978,34.04978,0.6521448,0.6521448,0,-1,0,0.6521448,0,0,0,0,0,0.6864682,0.6521448,0,0,22.15879,9.656066,0,0.6864682,-0.6864682,17.2548,44.24299,0.1258234,0.7173592,0,0,9.656066
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,32.82338,32.82338,1.848566,1.848566,0,-1,0,1.848566,0,0,2.220446E-16,0,0,1.945859,1.848566,0,0,22.92153,8.969598,0,1.945859,-1.945859,15.20369,38.98373,0.1258234,2.033423,0,0,8.969598
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,31.91392,31.91392,0.3462484,0.3462484,0,-1,0,0.3462484,0,0,5.551115E-17,0,0,0.364472,0.3462484,0,0,25.0836,7.023738,0,0.364472,-0.364472,14.8195,37.99864,0.1258234,0.3808732,0,0,7.023738
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,30.98379,30.98379,1.329819,1.329819,0,-1,0,1.329819,0,0,2.220446E-16,0,0,1.39981,1.329819,0,0,25.48857,6.659266,0,1.39981,-1.39981,13.34397,34.21524,0.1258234,1.462801,0,0,6.659266
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,30.17078,30.17078,0.4879838,0.4879838,0,-1,0,0.4879838,0,0,5.551115E-17,0,0,0.5136672,0.4879838,0,0,27.04391,5.259456,0,0.5136672,-0.5136672,12.80252,32.8269,0.1258234,0.5367821,0,0,5.259456
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,29.45423,29.45423,2.292605,2.292605,0,-1,0,2.292605,0,0,4.440892E-16,0,0,2.413268,2.292605,0,0,27.61465,4.745789,0,2.413268,-2.413268,10.25871,26.30433,0.1258234,2.521865,0,0,4.745789
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,28.71702,28.71702,1.261019,1.261019,0,-1,0,1.261019,0,0,2.220446E-16,0,0,1.327389,1.261019,0,0,30.29606,2.332521,0,1.327389,-1.327389,8.859518,22.71667,0.1258234,1.387121,0,0,2.332521
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,27.95913,27.95913,1.124443,1.124443,9.924443,0,2.846884,1.124443,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.77094,1.005132,8.36,0,8.36,16.79051,43.05251,0.1259281,1.236887,0,12,1.005132
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4694749,28.6409,27.42172,0.6398004,0.6398004,9.4398,0,2.724269,0.6398004,73.37834,0,0,0,0.4694749,0,0,8.8,8.36,23.41094,8.529132,8.829474,0,8.829474,25.16689,64.53035,0.1260098,0.7037804,0.3755799,12,8.998607
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.605346,33.88003,26.89809,3.055864,3.055864,11.37962,0,3.215045,3.055864,85.25727,0,0,0,2.605346,0,0,8.323759,7.907571,14.58146,16.47566,10.51292,0,10.51292,35.14032,90.1032,0.1261302,3.361451,2.084277,12,19.08101
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.275347,43.53376,28.5241,0,0,0,0,0,0,0,1.206799,0,0,5.275347,0,0,0,0,4.068547,25.93729,4.068547,0,4.068547,39.00008,100,0.1260703,0,4.220277,0,31.21263
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,7.149807,54.11267,32.32042,0.8673036,0.8673036,0,-1,0,0.8673036,824.3719,6.236856,0,0,7.149807,0.9129511,0.8673036,0,0,0,29.59898,0,0,0,39.00008,100,0.1260703,0.9540339,5.719845,0,36.74878
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,8.883471,65.39787,36.13742,3.119706,3.119706,0,0,0,3.119706,284.7535,5.59957,0,0,8.883471,3.283901,3.119706,0,0,0,29.59898,0,0,0,39.00008,100,0.1260703,3.431677,7.106777,0,38.48245
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,7.821692,64.65198,39.02428,0.3928398,0.3928398,0,0,0,0.3928398,1991.064,7.408176,0,0,7.821692,0.4135156,0.3928398,0,0,0,29.59898,0,0,0,39.00008,100,0.1260703,0.4321238,6.257353,0,37.42067
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,6.899045,63.54876,41.1188,0.3468048,0.3468048,0,0,0,0.3468048,1989.316,6.533987,0,0,6.899045,0.3650577,0.3468048,0,0,0,29.59898,0,0,0,39.00008,100,0.1260703,0.3814853,5.519236,0,36.49802
