Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,7.634158,68.78145,43.0204,3.34326,3.34326,0,0,0,3.34326,228.3447,4.114936,0,0,7.634158,3.519221,3.34326,0,0,0,29.59898,0,0,0,39.00008,100,0.1260703,3.677586,6.107327,0,37.23314
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,8.443583,73.47141,43.98499,6.445133,6.445133,0,-1,0,6.445133,131.0071,1.659233,0,0,8.443583,6.78435,6.445133,0,0,0,29.59898,0,0,0,39.00008,100,0.1260703,7.089646,6.754867,0,38.04256
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,6.954228,67.32434,44.10212,4.937928,4.937928,0,0,0,4.937928,140.8329,1.756409,0,0,6.954228,5.197819,4.937928,0,0,0,29.59898,0,0,0,39.00008,100,0.1260703,5.431721,5.563383,0,36.55321
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.185308,57.24783,44.21924,3.98407,3.98407,0,0,0,3.98407,105.0511,0,4.440892E-16,0,4.185308,4.193758,3.98407,0,0,0,29.59898,0,0.008450248,-0.008450248,38.99117,99.97716,0.1260703,4.382477,3.348246,0,33.78429
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,1.902789,48.81395,43.21332,4.044894,4.044894,0,0,0,4.044894,47.04177,0,0,0,1.902789,4.257783,4.044894,0,0,0.009389165,29.59053,0,2.354994,-2.354994,36.50879,93.61209,0.1260703,4.449383,1.522232,0,31.49332
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,40.96722,40.96722,1.736639,1.736639,0,0,0,1.736639,0,0,2.220446E-16,0,0,1.828041,1.736639,0,0,2.626049,27.23553,0,1.828041,-1.828041,34.58186,88.67127,0.1260703,1.910303,0,0,27.23553
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,38.94849,38.94849,4.987802,4.987802,0,-1,0,4.987802,0,0,0,0,0,5.250318,4.987802,0,0,4.657205,25.40749,0,5.250318,-5.250318,29.04754,74.48074,0.1260703,5.486582,0,0,25.40749
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,37.12956,37.12956,4.805738,4.805738,0,-1,0,4.805738,0,0,8.881784E-16,0,0,5.058672,4.805738,0,0,10.49089,20.15718,0,5.058672,-5.058672,23.71523,60.80817,0.1260703,5.286312,0,0,20.15718
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,35.51733,35.51733,8.682729,8.36,0,-1,0,8.36,0,0,0.3227283,1.191001,0,8.8,8.36,0,0,16.11164,15.0985,0,8.8,-8.8,14.43922,37.02357,0.1260703,9.551002,0,0,15.0985
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,33.91198,33.91198,0.3791757,0.3791757,0,-1,0,0.3791757,0,0,5.551115E-17,0,0,0.3991323,0.3791757,0,0,25.88942,6.298503,0,0.3991323,-0.3991323,14.0185,35.9448,0.1260703,0.4170933,0,0,6.298503
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,32.69247,32.69247,0.4500515,0.4500515,0,-1,0,0.4500515,0,0,5.551115E-17,0,0,0.4737384,0.4500515,0,0,26.3329,5.899371,0,0.4737384,-0.4737384,13.51913,34.66438,0.1260703,0.4950566,0,0,5.899371
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,31.78301,31.78301,0.4137599,0.4137599,0,-1,0,0.4137599,0,0,5.551115E-17,0,0,0.4355368,0.4137599,0,0,26.85927,5.425633,0,0.4355368,-0.4355368,13.06004,33.48721,0.1260703,0.4551359,0,0,5.425633
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,30.84599,30.84599,2.304813,2.304813,0,-1,0,2.304813,0,0,0,0,0,2.426119,2.304813,0,0,27.3432,4.990096,0,2.426119,-2.426119,10.50268,26.9299,0.1260703,2.535295,0,0,4.990096
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,29.99853,29.99853,0.5242932,0.5242932,0,-1,0,0.5242932,0,0,1.110223E-16,0,0,0.5518875,0.5242932,0,0,30.03889,2.563977,0,0.5518875,-0.5518875,9.920943,25.43827,0.1260703,0.5767224,0,0,2.563977
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,29.28198,29.28198,0.1849429,0.1849429,0,-1,0,0.1849429,0,0,2.775558E-17,0,0,0.1946767,0.1849429,0,0,30.6521,2.012089,0,0.1946767,-0.1946767,9.715736,24.91209,0.1260703,0.2034371,0,0,2.012089
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,28.54477,28.54477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.86841,1.817412,0,0,0,9.715736,24.91209,0.1260703,0,0,0,1.817412
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,27.78688,27.78688,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0,0.3751026,0.3563475,0,0,30.86841,1.817412,0,0.3751026,-0.3751026,9.320344,23.89827,0.1260703,0.3919822,0,0,1.817412
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.701007,31.72837,27.2288,0.5537319,0.5537319,0,0,0,0.5537319,307.1896,0,0,0,1.701007,0.5828757,0.5537319,0,0,31.28519,1.44231,1.118131,0,1.118131,10.3811,26.61814,0.1260539,0.6091051,1.360805,0,3.143317
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.08971,35.044,26.70517,0,0,0,0,0,0,0,0,0,0,3.08971,0,0,0,0,30.16706,2.448628,3.08971,0,3.08971,13.31225,34.13391,0.1260084,0,2.471768,0,5.538338
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.167094,46.17652,28.33118,0,0,0,0,0,0,0,0,0,0,6.167094,0,0,0,0,27.07734,5.229367,6.167094,0,6.167094,19.16287,49.13547,0.1259178,0,4.933675,0,11.39646
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,7.954224,56.84098,32.14817,0.9084622,0.9084622,0,-1,0,0.9084622,875.5701,0,0,0,7.954224,0.956276,0.9084622,0,0,20.91025,10.77975,6.997948,0,6.997948,25.80171,66.1581,0.1258151,0.9993084,6.363379,0,18.73398
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,9.484254,67.75429,35.98584,1.279907,1.279907,0,0,0,1.279907,741.011,0,0,0,9.484254,1.347271,1.279907,0,0,13.9123,17.07791,8.136983,0,8.136983,33.52113,85.95144,0.1256959,1.407898,7.587403,0,26.56216
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,9.522823,71.72264,38.89337,7.537344,7.537344,0,0,0,7.537344,126.3419,0,0,0,9.522823,7.934047,7.537344,0,0,5.775321,24.40119,1.588776,0,1.588776,35.02837,89.81616,0.1256727,8.291079,7.618258,0,33.92401
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,9.670022,75.21155,41.00167,0,0,0,0,0,0,0,5.483478,0,0,9.670022,0,0,0,0,4.186544,25.83109,4.186544,0,4.186544,39.00008,100,0.1256115,0,7.736018,0,35.50111
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,9.579312,77.34,42.90327,0.3375824,0.3375824,0,0,0,0.3375824,2837.622,9.223962,0,0,9.579312,0.3553499,0.3375824,0,0,0,29.59898,0,0,0,39.00008,100,0.1256115,0.3713407,7.66345,0,39.17829
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,8.045797,71.58387,43.87475,7.053203,7.053203,0,-1,0,7.053203,114.073,0.6213736,0,0,8.045797,7.424424,7.053203,0,0,0,29.59898,0,0,0,39.00008,100,0.1256115,7.758523,6.436638,0,37.64478
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,6.834117,66.70543,43.98499,0.3819263,0.3819263,0,0,0,0.3819263,1789.381,6.43209,0,0,6.834117,0.4020277,0.3819263,0,0,0,29.59898,0,0,0,39.00008,100,0.1256115,0.4201189,5.467294,0,36.43309
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,4.795901,59.23509,44.10212,4.00344,4.00344,0,0,0,4.00344,119.7945,0.5817538,0,0,4.795901,4.214147,4.00344,0,0,0,29.59898,0,0,0,39.00008,100,0.1256115,4.403784,3.836721,0,34.39488
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,2.021939,49.05694,43.09619,1.085032,1.085032,0,0,0,1.085032,186.3483,0.8797998,0,0,2.021939,1.142139,1.085032,0,0,0,29.59898,0,0,0,39.00008,100,0.1256115,1.193535,1.617551,0,31.62092
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,40.85009,40.85009,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1256115,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,38.79691,38.79691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1256115,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,36.97109,36.97109,3.259336,3.259336,0,-1,0,3.259336,0,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.1256115,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,35.38642,35.38642,5.804923,5.804923,0,-1,0,5.804923,0,0,8.881784E-16,0,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.1256115,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,33.77419,33.77419,0.359373,0.359373,0,-1,0,0.359373,0,0,5.551115E-17,0,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.1256115,0.3953103,0,0,20.05765
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,32.55468,32.55468,1.019011,1.019011,0,-1,0,1.019011,0,0,0,0,0,1.072643,1.019011,0,0,11.02179,19.67937,0,1.072643,-1.072643,27.41322,70.29018,0.1256115,1.120912,0,0,19.67937
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,31.62454,31.62454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21362,18.60672,0,0,0,27.41322,70.29018,0.1256115,0,0,0,18.60672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,30.67374,30.67374,1.040593,1.040593,0,-1,0,1.040593,0,0,0,0,0,1.095361,1.040593,0,0,12.21362,18.60672,0,1.095361,-1.095361,26.25861,67.32964,0.1256115,1.144652,0,0,18.60672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,29.8194,29.8194,0.6813282,0.6813282,0,-1,0,0.6813282,0,0,1.110223E-16,0,0,0.7171876,0.6813282,0,0,13.43068,17.51136,0,0.7171876,-0.7171876,25.50263,65.39123,0.1256115,0.7494611,0,0,17.51136
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,29.12352,29.12352,3.043668,3.043668,0,-1,0,3.043668,0,0,4.440892E-16,0,0,3.203861,3.043668,0,0,14.22756,16.79417,0,3.203861,-3.203861,22.12546,56.73185,0.1256115,3.348035,0,0,16.79417
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,28.37252,28.37252,3.220738,3.220738,0,-1,0,3.220738,0,0,4.440892E-16,0,0,3.390251,3.220738,0,0,17.78741,13.59031,0,3.390251,-3.390251,18.55182,47.56869,0.1256115,3.542812,0,0,13.59031
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,27.6353,27.6353,0.4920955,0.4920955,0,0,0,0.4920955,0,0,5.551115E-17,0,0,0.5179952,0.4920955,0,0,21.55435,10.20006,0,0.5179952,-0.5179952,18.00581,46.16865,0.1256115,0.5413051,0,0,10.20006
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.48165,30.95073,27.04967,1.219614,1.219614,0,0,0,1.219614,121.4852,0,0,0,1.48165,1.283804,1.219614,0,0,22.1299,9.682067,0.1978461,0,0.1978461,18.1935,46.64992,0.1256086,1.341576,1.18532,0,11.16372
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.63335,33.56976,26.52604,4.011116,4.011116,0,0,0,4.011116,65.65133,0,0,0,2.63335,4.222227,4.011116,0,0,21.93205,9.860128,0,1.588876,-1.588876,16.51868,42.35551,0.1256086,4.412227,2.10668,0,12.49348
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.366374,40.33467,28.15894,0,0,0,0,0,0,0,0,0,0,4.366374,0,0,0,0,23.69747,8.271253,4.366374,0,4.366374,20.66099,52.97678,0.1255448,0,3.493099,0,12.63763
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,7.040445,53.32212,31.97593,3.201335,3.201335,0,-1,0,3.201335,219.9221,0,0,0,7.040445,3.369826,3.201335,0,0,19.3311,12.20099,3.670618,0,3.670618,24.14324,61.90562,0.1254912,3.521469,5.632356,0,19.24143
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,8.410042,63.0803,35.82737,0.3282052,0.3282052,0,0,0,0.3282052,2562.434,0,0,0,8.410042,0.3454792,0.3282052,0,0,15.66048,15.50455,8.064563,0,8.064563,31.79396,81.5228,0.1253737,0.3610258,6.728034,0,23.91459
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,6.816453,60.41933,38.7349,0.1629667,0.1629667,0,0,0,0.1629667,4182.727,0,0,0,6.816453,0.1715439,0.1629667,0,0,7.595918,22.76265,6.644908,0,6.644908,38.09787,97.68665,0.1252771,0.1792634,5.453162,0,29.57911
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,9.520982,74.30566,40.85009,0.1778593,0.1778593,0,0,0,0.1778593,5353.097,8.382752,0,0,9.520982,0.1872203,0.1778593,0,0,0.9510091,28.74307,0.9510091,0,0.9510091,39.00008,100,0.1252632,0.1956453,7.616785,0,38.26405
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,7.967723,69.88924,42.78615,0,0,0,0,0,0,0,7.967723,0,0,7.967723,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1252632,0,6.374179,0,37.5667
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,8.085537,71.60867,43.75762,5.303663,5.303663,0,-1,0,5.303663,152.4519,2.502734,0,0,8.085537,5.582803,5.303663,0,0,0,29.59898,0,0,0,39.00008,100,0.1252632,5.834029,6.46843,0,37.68452
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,6.413975,64.93159,43.87475,5.725562,5.725562,0,0,0,5.725562,112.0235,0.3870679,0,0,6.413975,6.026907,5.725562,0,0,0,29.59898,0,0,0,39.00008,100,0.1252632,6.298118,5.13118,0,36.01295
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,4.27896,57.3108,43.98499,1.382211,1.382211,0,0,0,1.382211,309.5735,2.824001,0,0,4.27896,1.454959,1.382211,0,0,0,29.59898,0,0,0,39.00008,100,0.1252632,1.520432,3.423168,0,33.87794
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,1.029001,45.95234,42.97906,5.427754,5.427754,0,0,0,5.427754,18.95813,0,8.881784E-16,0,1.029001,5.713426,5.427754,0,0,0,29.59898,0,4.684425,-4.684425,34.06226,87.33895,0.1252632,5.97053,0.8232005,0,30.62798
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,40.69163,40.69163,4.360711,4.360711,0,0,0,4.360711,0,0,8.881784E-16,0,0,4.590222,4.360711,0,0,5.204917,24.91455,0,4.590222,-4.590222,29.22374,74.93252,0.1252632,4.796782,0,0,24.91455
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,38.65911,38.65911,5.645151,5.645151,0,-1,0,5.645151,0,0,0,0,0,5.942264,5.645151,0,0,10.30516,20.32433,0,5.942264,-5.942264,22.96004,58.87179,0.1252632,6.209666,0,0,20.32433
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,36.84018,36.84018,4.026646,4.026646,0,-1,0,4.026646,0,0,0,0,0,4.238575,4.026646,0,0,16.90768,14.38207,0,4.238575,-4.238575,18.4922,47.41579,0.1252632,4.429311,0,0,14.38207
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,35.22795,35.22795,8.746432,8.36,0,-1,0,8.36,0,0,0.3864319,1.261075,0,8.8,8.36,0,0,21.61721,10.14349,0,8.8,-8.8,9.216181,23.63119,0.1252632,9.621075,0,0,10.14349
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,33.62261,33.62261,0.6022617,0.6022617,0,-1,0,0.6022617,0,0,1.110223E-16,0,0,0.6339597,0.6022617,0,0,31.39499,1.343492,0,0.6339597,-0.6339597,8.547929,21.91772,0.1252632,0.6624879,0,0,1.343492
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,32.39621,32.39621,0.06236271,0.06236271,0,-1,0,0.06236271,0,0,6.938894E-18,0,0,0.06564496,0.06236271,0,0,32.09938,0.7095324,0,0.06564496,-0.06564496,8.478732,21.7403,0.1252632,0.06859899,0,0,0.7095324
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,31.47297,31.47297,1.453266,0.611693,0,-1,0,0.611693,0,0,0.8415727,0.9868993,0,0.6438874,0.611693,0,0,32.17232,0.6438874,0,0.6438874,-0.6438874,7.800015,20,0.1252632,1.598592,0,0,0.6438874
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,30.52216,30.52216,0.9222194,0,0,-1,0,0,0,0,0.9222194,1.014441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252632,1.014441,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,29.68849,29.68849,1.003174,0,0,-1,0,0,0,0,1.003174,1.103491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252632,1.103491,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,28.97194,28.97194,1.174466,0,0,-1,0,0,0,0,1.174466,1.291912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252632,1.291912,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,28.21405,28.21405,1.633859,0,0,-1,0,0,0,0,1.633859,1.797245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252632,1.797245,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,27.45617,27.45617,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252632,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.629402,31.17323,26.87742,0.2110105,0.2110105,0,0,0,0.2110105,772.19,0,0,0,1.629402,0.2221163,0.2110105,0,0,32.88775,0,1.407286,0,1.407286,9.135084,23.42324,0.1252428,0.2321115,1.303522,0,1.629402
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.479029,32.93878,26.33312,2.585351,2.585351,11.38535,0,3.216494,2.585351,95.88753,1.776357E-15,0,0,2.479029,0,0,8.8,8.36,31.48047,1.266557,10.83903,0,10.83903,19.41789,49.78936,0.1253586,2.843886,1.983223,12,3.745586
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.437928,34.53933,27.9798,4.75491,4.75491,11.77455,0,3.314961,4.75491,51.2718,0,0,0,2.437928,0,0,7.019639,6.668658,20.64144,11.02168,9.106586,0,9.106586,28.05716,71.94128,0.1255119,5.230401,1.950342,12,13.45961
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.069175,43.362,31.79679,0.8615085,0.8615085,0,-1,0,0.8615085,472.3314,0,0,0,4.069175,0.9068511,0.8615085,0,0,11.53485,19.21761,3.162324,0,3.162324,31.0572,79.63368,0.125466,0.9476593,3.25534,0,23.28679
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,6.365837,55.22335,35.67579,0.1815764,0.1815764,0,0,0,0.1815764,3505.872,0,0,0,6.365837,0.1911331,0.1815764,0,0,8.372529,22.0637,6.174704,0,6.174704,36.91504,94.65376,0.1253765,0.199734,5.092669,0,28.42954
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.329004,51.5711,38.5971,2.650947,2.650947,0,0,0,2.650947,163.3003,0,0,0,4.329004,2.79047,2.650947,0,0,2.197825,27.62094,1.538534,0,1.538534,38.37462,98.39626,0.1253542,2.916041,3.463203,0,31.94994
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,6.636856,62.09211,40.73296,1.937205,1.937205,0,0,0,1.937205,342.5995,3.938401,0,0,6.636856,2.039164,1.937205,0,0,0.6592916,29.00562,0.6592916,0,0.6592916,39.00008,100,0.1253446,2.130926,5.309485,0,35.64247
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,6.457188,63.64167,42.63457,4.987109,4.987109,0,0,0,4.987109,129.4776,1.2076,0,0,6.457188,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.1253446,5.48582,5.165751,0,36.05617
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,7.837377,70.34789,43.59916,0.3468311,0.3468311,0,-1,0,0.3468311,2259.71,7.472292,0,0,7.837377,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.1253446,0.3815142,6.269902,0,37.43636
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,4.605056,58.18444,43.75762,3.581923,3.581923,0,0,0,3.581923,128.5638,0.83461,0,0,4.605056,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.1253446,3.940116,3.684044,0,34.20403
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,2.916724,52.68049,43.87475,0.6558641,0.6558641,0,0,0,0.6558641,444.7147,2.226341,0,0,2.916724,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.1253446,0.7214505,2.333379,0,32.5157
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,2.023444,48.78201,42.82749,0,0,0,0,0,0,0,2.023444,0,0,2.023444,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1253446,0,1.618755,0,31.62242
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,40.5745,40.5745,7.816295,7.816295,7.816295,0,2.313523,7.816295,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1253446,8.597924,0,12,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,38.50064,38.50064,7.215114,7.215114,0,-1,0,7.215114,0,0,8.881784E-16,0,0,7.594857,7.215114,0,0,0,29.59898,0,7.594857,-7.594857,30.9944,79.47265,0.1253446,7.936625,0,0,29.59898
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,36.68172,36.68172,6.185076,6.185076,0,-1,0,6.185076,0,0,8.881784E-16,0,0,6.510606,6.185076,0,0,8.438729,22.00412,0,6.510606,-6.510606,24.13161,61.87581,0.1253446,6.803584,0,0,22.00412
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,35.07637,35.07637,0.7519754,0.7519754,0,-1,0,0.7519754,0,0,1.110223E-16,0,0,0.7915531,0.7519754,0,0,15.67274,15.49352,0,0.7915531,-0.7915531,23.29725,59.7364,0.1253446,0.827173,0,0,15.49352
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,33.46414,33.46414,0.6699387,0.6699387,0,-1,0,0.6699387,0,0,1.110223E-16,0,0,0.7051986,0.6699387,0,0,16.55224,14.70196,0,0.7051986,-0.7051986,22.5539,57.83039,0.1253446,0.7369326,0,0,14.70196
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,32.24463,32.24463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.33579,13.99676,0,0,0,22.5539,57.83039,0.1253446,0,0,0,13.99676
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,31.3145,31.3145,0.6135285,0.6135285,0,-1,0,0.6135285,0,0,0,0,0,0.6458195,0.6135285,0,0,17.33579,13.99676,0,0.6458195,-0.6458195,21.87315,56.08488,0.1253446,0.6748813,0,0,13.99676
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,30.3637,30.3637,1.090657,1.090657,0,-1,0,1.090657,0,0,0,0,0,1.14806,1.090657,0,0,18.05337,13.35094,0,1.14806,-1.14806,20.66298,52.98191,0.1253446,1.199723,0,0,13.35094
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,29.50935,29.50935,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1253446,0,0,0,12.20288
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,28.77902,28.77902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1253446,0,0,0,12.20288
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,28.02114,28.02114,0.5688482,0.5688482,0,-1,0,0.5688482,0,0,0,0,0,0.5987875,0.5688482,0,0,19.32899,12.20288,0,0.5987875,-0.5987875,20.03181,51.36351,0.1253446,0.625733,0,0,12.20288
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,27.26325,27.26325,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,0,2.28689,2.172545,0,0,19.99431,11.6041,0,2.28689,-2.28689,17.62121,45.18251,0.1253446,2.3898,0,0,11.6041
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.385675,30.31911,26.6845,1.349122,1.349122,0,0,0,1.349122,102.7094,0,0,0,1.385675,1.420128,1.349122,0,0,22.5353,9.317206,0,0.03445274,-0.03445274,17.5849,45.08939,0.1253446,1.484034,1.10854,0,10.70288
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.131496,31.80168,26.16087,3.013991,3.013991,0,0,0,3.013991,70.72006,0,0,0,2.131496,3.172622,3.013991,0,0,22.57358,9.282754,0,1.041126,-1.041126,16.48745,42.27544,0.1253446,3.31539,1.705197,0,11.41425
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.696827,37.94351,27.78688,4.05838,4.05838,0,0,0,4.05838,91.09121,0,0,0,3.696827,4.271979,4.05838,0,0,23.73039,8.241628,0,0.5751513,-0.5751513,15.88119,40.72092,0.1253446,4.464218,2.957462,0,11.93846
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.659846,45.00792,31.62454,3.441269,3.441269,0,-1,0,3.441269,135.4107,0,0,0,4.659846,3.622389,3.441269,0,0,24.36945,7.666477,1.037458,0,1.037458,16.86541,43.24456,0.1253296,3.785396,3.727877,0,12.32632
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,8.208373,61.87317,35.49666,8.206889,8.206889,12,0,3.372,8.206889,100.0181,0,0,0,8.208373,0,0,3.793111,3.603455,23.33199,8.600188,11.81183,0,11.81183,28.07109,71.97702,0.1254507,9.027578,6.566699,12,16.80856
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,9.083096,69.18553,38.44553,6.643561,6.643561,8.958772,0,2.602569,6.643561,136.7203,0,0,0,9.083096,0,0,2.315211,2.19945,11.52016,19.23083,11.28255,0,11.28255,38.77466,99.422,0.1254807,7.307917,7.266477,12,28.31393
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,9.57893,74.20964,40.5745,6.417966,6.417966,0,0,0,6.417966,149.2518,2.585562,0,0,9.57893,6.755754,6.417966,0,0,0.2376138,29.38513,0.2376138,0,0.2376138,39.00008,100,0.1254772,7.059762,7.663144,0,38.96405
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,9.211849,75.01791,42.4761,2.726175,2.726175,0,0,0,2.726175,337.9038,6.342191,0,0,9.211849,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.1254772,2.998792,7.369479,0,38.81083
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,5.711028,61.82788,43.48203,0.5938479,0.5938479,0,-1,0,0.5938479,961.6989,5.085925,0,0,5.711028,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.1254772,0.6532326,4.568822,0,35.31001
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,5.329055,60.56946,43.59916,5.393102,5.393102,0,0,0,5.393102,98.81242,0,0,0,5.329055,5.67695,5.393102,0,0,0,29.59898,0,0.3478946,-0.3478946,38.63337,99.05972,0.1254772,5.932412,4.263244,0,34.92803
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,3.868566,55.62781,43.71628,2.056394,2.056394,0,0,0,2.056394,188.1238,1.317391,0,0,3.868566,2.164625,2.056394,0,0,0.3865496,29.25108,0.3865496,0,0.3865496,39.00008,100,0.1254716,2.262033,3.094853,0,33.11965
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.412072,46.81315,42.71036,4.369798,4.369798,0,0,0,4.369798,32.31435,0,0,0,1.412072,4.599787,4.369798,0,0,0,29.59898,0,3.187715,-3.187715,35.63993,91.38425,0.1254716,4.806777,1.129658,0,31.01105
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,40.42292,40.42292,7.863934,7.863934,11.59226,0,3.268841,7.863934,0,0,0,0,0,0,0,3.728322,3.541906,3.541906,26.41126,3.541906,0,3.541906,39.00008,100,0.1255412,8.650328,0,12,26.41126
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,38.34907,38.34907,1.727746,1.727746,0,-1,0,1.727746,0,0,2.220446E-16,0,0,1.81868,1.727746,0,0,0,29.59898,0,1.81868,-1.81868,37.08302,95.08448,0.1255412,1.900521,0,0,29.59898
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,36.53014,36.53014,5.324644,5.324644,0,-1,0,5.324644,0,0,8.881784E-16,0,0,5.604888,5.324644,0,0,2.020756,27.7803,0,5.604888,-5.604888,31.17495,79.93561,0.1255412,5.857108,0,0,27.7803
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,34.91791,34.91791,2.545456,2.545456,0,-1,0,2.545456,0,0,4.440892E-16,0,0,2.679427,2.545456,0,0,8.248409,22.17541,0,2.679427,-2.679427,28.35059,72.69366,0.1255412,2.800001,0,0,22.17541
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,33.33323,33.33323,1.492952,1.492952,0,-1,0,1.492952,0,0,0,0,0,1.571529,1.492952,0,0,11.22555,19.49598,0,1.571529,-1.571529,26.69405,68.44614,0.1255412,1.642247,0,0,19.49598
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,32.08617,32.08617,0.5255246,0.5255246,0,-1,0,0.5255246,0,0,0,0,0,0.5531837,0.5255246,0,0,12.97169,17.92445,0,0.5531837,-0.5531837,26.11094,66.951,0.1255412,0.578077,0,0,17.92445
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,31.15603,31.15603,1.033329,1.033329,0,-1,0,1.033329,0,0,2.220446E-16,0,0,1.087715,1.033329,0,0,13.58634,17.37127,0,1.087715,-1.087715,24.96439,64.01113,0.1255412,1.136662,0,0,17.37127
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,30.19145,30.19145,0.7628992,0.7628992,0,-1,0,0.7628992,0,0,1.110223E-16,0,0,0.8030517,0.7628992,0,0,14.79491,16.28355,0,0.8030517,-0.8030517,24.1179,61.84064,0.1255412,0.8391891,0,0,16.28355
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,29.3371,29.3371,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.68719,15.4805,0,0,0,24.1179,61.84064,0.1255412,0,0,0,15.4805
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,28.59989,28.59989,0.7259501,0.7259501,0,-1,0,0.7259501,0,0,1.110223E-16,0,0,0.764158,0.7259501,0,0,15.68719,15.4805,0,0.764158,-0.764158,23.31241,59.77528,0.1255412,0.7985451,0,0,15.4805
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,27.84889,27.84889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.53626,14.71635,0,0,0,23.31241,59.77528,0.1255412,0,0,0,14.71635
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,27.07034,27.07034,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0,0.5995355,0.5695587,0,0,16.53626,14.71635,0,0.5995355,-0.5995355,22.68044,58.15486,0.1255412,0.6265146,0,0,14.71635
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.22913,27.08115,26.49158,0.6850228,0.6850228,0,0,0,0.6850228,33.44852,0,0,0,0.22913,0.7210766,0.6850228,0,0,17.20241,14.11681,0,0.4919466,-0.4919466,22.16188,56.82523,0.1255412,0.753525,0.183304,0,14.34594
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.490118,29.84479,25.94728,1.369748,1.369748,0,0,0,1.369748,108.7877,0,0,0,1.490118,1.44184,1.369748,0,0,17.74902,13.62486,0.04827775,0,0.04827775,22.20768,56.94266,0.1255405,1.506723,1.192094,0,15.11498
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.775441,35.10822,27.61464,4.418476,4.418476,0,0,0,4.418476,62.81446,0,0,0,2.775441,4.651027,4.418476,0,0,17.70074,13.66831,0,1.875585,-1.875585,20.23064,51.87334,0.1255405,4.860323,2.220353,0,16.44375
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.079272,46.14709,31.4523,2.654709,2.654709,0,-1,0,2.654709,191.3306,0,0,0,5.079272,2.79443,2.654709,0,0,19.78472,11.79273,2.284842,0,2.284842,22.39823,57.43125,0.1255074,2.92018,4.063417,0,16.872
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,8.233438,61.78614,35.34508,2.654839,2.654839,0,0,0,2.654839,310.1295,0,0,0,8.233438,2.794568,2.654839,0,0,17.49988,13.84908,5.43887,0,5.43887,27.558,70.66139,0.1254289,2.920323,6.586751,0,22.08252
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,9.556073,71.07513,38.28706,1.192978,1.192978,0,0,0,1.192978,801.0266,0,0,0,9.556073,1.255767,1.192978,0,0,12.06101,18.74407,8.300307,0,8.300307,35.43236,90.85203,0.1253092,1.312276,7.644859,0,28.30014
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,6.848798,62.53174,40.42292,0.8596528,0.8596528,0,0,0,0.8596528,796.6935,2.183197,0,0,6.848798,0.9048977,0.8596528,0,0,3.760704,26.21434,3.760704,0,3.760704,39.00008,100,0.125255,0.9456181,5.479039,0,33.06314
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,5.238827,58.84553,42.35897,2.380784,2.380784,0,0,0,2.380784,220.0463,2.732738,0,0,5.238827,2.506089,2.380784,0,0,0,29.59898,0,0,0,39.00008,100,0.125255,2.618863,4.191062,0,34.83781
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,6.089314,63.1002,43.3649,0,0,0,-1,0,0,0,6.089314,0,0,6.089314,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.125255,0,4.871451,0,35.68829
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,5.12334,59.69983,43.48203,4.677179,4.677179,0,0,0,4.677179,109.5391,0.1999934,0,0,5.12334,4.923347,4.677179,0,0,0,29.59898,0,0,0,39.00008,100,0.125255,5.144897,4.098672,0,34.72232
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,3.054038,52.87254,43.64049,5.595779,5.595779,0,0,0,5.595779,54.57753,0,0,0,3.054038,5.890294,5.595779,0,0,0,29.59898,0,2.836255,-2.836255,36.0104,92.33418,0.125255,6.155357,2.44323,0,32.65302
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.8218781,44.95289,42.59323,1.332421,1.332421,0,0,0,1.332421,61.68307,0,0,0,0.8218781,1.402548,1.332421,0,0,3.151395,26.76272,0,0.5806701,-0.5806701,35.39832,90.76475,0.125255,1.465663,0.6575025,0,27.5846
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,40.30579,40.30579,3.650603,3.650603,0,0,0,3.650603,0,0,4.440892E-16,0,0,3.84274,3.650603,0,0,3.796584,26.18205,0,3.84274,-3.84274,31.34772,80.37861,0.125255,4.015663,0,0,26.18205
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,38.21127,38.21127,4.401708,4.401708,0,-1,0,4.401708,0,0,8.881784E-16,0,0,4.633377,4.401708,0,0,8.066295,22.33931,0,4.633377,-4.633377,26.46371,67.85553,0.125255,4.841879,0,0,22.33931
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,36.39234,36.39234,9.036965,8.36,0,-1,0,8.36,0,0,0.6769651,1.580662,0,8.8,8.36,0,0,13.21449,17.70594,0,8.8,-8.8,17.1877,44.07093,0.125255,9.940661,0,0,17.70594
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,34.78011,34.78011,5.038435,5.038435,0,-1,0,5.038435,0,0,8.881784E-16,0,0,5.303616,5.038435,0,0,22.99227,8.905936,0,5.303616,-5.303616,11.59719,29.73634,0.125255,5.542278,0,0,8.905936
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,33.19544,33.19544,1.598004,1.598004,0,-1,0,1.598004,0,0,2.220446E-16,0,0,1.682109,1.598004,0,0,28.88518,3.60232,0,1.682109,-1.682109,9.824096,25.18994,0.125255,1.757804,0,0,3.60232
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,31.93459,31.93459,0.4060512,0.4060512,0,-1,0,0.4060512,0,0,5.551115E-17,0,0,0.4274223,0.4060512,0,0,30.75419,1.920211,0,0.4274223,-0.4274223,9.373553,24.0347,0.125255,0.4466563,0,0,1.920211
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,31.00446,31.00446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.2291,1.492789,0,0,0,9.373553,24.0347,0.125255,0,0,0,1.492789
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,30.03298,30.03298,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.2291,1.492789,0,0,0,9.373553,24.0347,0.125255,0,0,0,1.492789
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,29.16486,29.16486,0.6764516,0.6764516,0,-1,0,0.6764516,0,0,1.110223E-16,0,0,0.7120543,0.6764516,0,0,31.2291,1.492789,0,0.7120543,-0.7120543,8.622982,22.11017,0.125255,0.7440968,0,0,1.492789
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,28.44831,28.44831,0.6514714,0.6514714,0,-1,0,0.6514714,0,0,1.110223E-16,0,0,0.6857594,0.6514714,0,0,32.02027,0.7807344,0,0.6857594,-0.6857594,7.900128,20.2567,0.125255,0.7166185,0,0,0.7807344
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,27.66975,27.66975,0.6705844,0.09022623,0,-1,0,0.09022623,0,0,0.5803582,0.6474167,0,0.09497498,0.09022623,0,0,32.78223,0.09497498,0,0.09497498,-0.09497498,7.800015,20,0.125255,0.7376429,0,0,0.09497498
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,26.89809,26.89809,1.056199,1.056199,9.856199,0,2.829618,1.056199,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1253561,1.161819,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3137494,27.11993,26.31245,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3137494,0,0,8.8,8.36,24.52775,7.524,8.673749,0,8.673749,23.95965,61.43488,0.1254184,0,0.2509995,12,7.837749
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.365451,29.33565,25.77504,1.38268,1.38268,10.18268,0,2.912218,1.38268,98.75397,1.776357E-15,0,0,1.365451,0,0,8.8,8.36,15.854,15.33037,9.725451,0,9.725451,33.18602,85.09219,0.12551,1.520948,1.092361,12,16.69583
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.420509,36.75032,27.42172,1.211755,1.211755,0,0,0,1.211755,282.2772,0,0,0,3.420509,1.275532,1.211755,0,0,6.128553,24.08328,2.144977,0,2.144977,35.22093,90.30989,0.1254791,1.332931,2.736407,0,27.50379
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.024578,36.79626,31.27316,3.034113,3.034113,0,-1,0,3.034113,66.72718,0,0,0,2.024578,3.193803,3.034113,0,0,3.983576,26.01376,0,1.169225,-1.169225,33.98846,87.14971,0.1254791,3.337524,1.619662,0,28.03834
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.5028,39.3516,35.18661,1.021726,1.021726,0,0,0,1.021726,147.0843,0,0,0,1.5028,1.075502,1.021726,0,0,5.282714,24.84454,0.427298,0,0.427298,34.39383,88.18912,0.125473,1.123899,1.20224,0,26.34733
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.322744,41.88058,38.15615,7.698005,7.698005,11.05404,0,3.132673,7.698005,17.18295,0,0,0,1.322744,0,0,3.356038,3.188236,4.855416,25.2291,4.510981,0,4.510981,38.67332,99.16216,0.1255566,8.467805,1.058196,12,26.55185
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.371653,47.17124,40.26445,1.425148,1.425148,0,0,0,1.425148,166.4145,0.5270618,0,0,2.371653,1.500156,1.425148,0,0,0.3444355,29.28899,0.3444355,0,0.3444355,39.00008,100,0.1255517,1.567663,1.897323,0,31.66064
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,4.38926,55.73161,42.2074,3.463873,3.463873,0,0,0,3.463873,126.7154,0.7430772,0,0,4.38926,3.646183,3.463873,0,0,0,29.59898,0,0,0,39.00008,100,0.1255517,3.810261,3.511408,0,33.98824
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.762208,48.38575,43.21332,0.7489886,0.7489886,0,-1,0,0.7489886,235.2783,0.9737986,0,0,1.762208,0.7884091,0.7489886,0,0,0,29.59898,0,0,0,39.00008,100,0.1255517,0.8238874,1.409766,0,31.36119
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.2901499,44.19392,43.3649,0.5789023,0.5789023,0,0,0,0.5789023,50.1207,0,0,0,0.2901499,0.6093709,0.5789023,0,0,0,29.59898,0,0.319221,-0.319221,38.66359,99.13721,0.1255517,0.6367925,0.2321199,0,29.88913
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1177239,43.81758,43.48203,4.608768,4.608768,0,0,0,4.608768,2.554348,0,0,0,0.1177239,4.851334,4.608768,0,0,0.35469,29.27976,0,4.73361,-4.73361,33.67393,86.34323,0.1255517,5.069644,0.09417915,0,29.39748
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.3887729,43.5826,42.4761,0,0,0,0,0,0,0,0,0,0,0.3887729,0,0,0,0,5.614257,24.54615,0.3887729,0,0.3887729,34.04275,87.28893,0.1255461,0,0.3110183,0,24.93492
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,40.14733,40.14733,14.57124,14.57124,12,0,3.372,14.57124,0,0,0,0,0,2.706569,2.571241,0,0,5.225484,24.89604,0,2.706569,-2.706569,31.18977,79.97362,0.1255461,16.02836,0,12,24.89604
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,38.05969,38.05969,0.5519838,0.5519838,0,-1,0,0.5519838,0,0,0,0,0,0.5810356,0.5519838,0,0,8.232783,22.18947,0,0.5810356,-0.5810356,30.57731,78.4032,0.1255461,0.6071822,0,0,22.18947
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,36.23388,36.23388,0.1085444,0.1085444,0,-1,0,0.1085444,0,0,1.387779E-17,0,0,0.1142573,0.1085444,0,0,8.878379,21.60844,0,0.1142573,-0.1142573,30.45687,78.09438,0.1255461,0.1193988,0,0,21.60844
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,34.6492,34.6492,2.594169,2.594169,0,-1,0,2.594169,0,0,4.440892E-16,0,0,2.730704,2.594169,0,0,9.005331,21.49418,0,2.730704,-2.730704,27.57845,70.71384,0.1255461,2.853586,0,0,21.49418
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,33.05764,33.05764,2.047049,2.047049,0,-1,0,2.047049,0,0,4.440892E-16,0,0,2.154789,2.047049,0,0,12.03945,18.76348,0,2.154789,-2.154789,25.30711,64.88989,0.1255461,2.251754,0,0,18.76348
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,31.81746,31.81746,2.706224,2.706224,0,-1,0,2.706224,0,0,4.440892E-16,0,0,2.848657,2.706224,0,0,14.43366,16.60869,0,2.848657,-2.848657,22.30436,57.19056,0.1255461,2.976846,0,0,16.60869
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,30.86666,30.86666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.59883,13.76003,0,0,0,22.30436,57.19056,0.1255461,0,0,0,13.76003
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,29.90207,29.90207,1.141249,1.141249,0,-1,0,1.141249,0,0,2.220446E-16,0,0,1.201315,1.141249,0,0,17.59883,13.76003,0,1.201315,-1.201315,21.03806,53.94365,0.1255461,1.255374,0,0,13.76003
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,29.02706,29.02706,0.4812085,0.4812085,0,-1,0,0.4812085,0,0,5.551115E-17,0,0,0.5065353,0.4812085,0,0,18.93362,12.55872,0,0.5065353,-0.5065353,20.50413,52.57458,0.1255461,0.5293294,0,0,12.55872
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,28.28984,28.28984,0.01190199,0.01190199,0,-1,0,0.01190199,0,0,1.734723E-18,0,0,0.01252841,0.01190199,0,0,19.49644,12.05218,0,0.01252841,-0.01252841,20.49092,52.54072,0.1255461,0.01309219,0,0,12.05218
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,27.51818,27.51818,0.8590361,0.8590361,0,-1,0,0.8590361,0,0,1.110223E-16,0,0,0.9042485,0.8590361,0,0,19.51036,12.03965,0,0.9042485,-0.9042485,19.53776,50.09673,0.1255461,0.9449397,0,0,12.03965
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,26.73962,26.73962,0.5213627,0.5213627,0,0,0,0.5213627,0,0,1.110223E-16,0,0,0.5488028,0.5213627,0,0,20.51508,11.1354,0,0.5488028,-0.5488028,18.95927,48.61342,0.1255461,0.5734989,0,0,11.1354
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5611516,27.60925,26.16087,1.625102,1.625102,0,0,0,1.625102,34.53024,0,0,0,0.5611516,1.710634,1.625102,0,0,21.12486,10.5866,0,1.149482,-1.149482,17.74761,45.50661,0.1255461,1.787612,0.4489213,0,11.14775
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.818741,30.3891,25.61657,3.48074,3.48074,0,0,0,3.48074,52.25156,0,0,0,1.818741,3.663937,3.48074,0,0,22.40207,9.437119,0,1.845196,-1.845196,15.80261,40.51942,0.1255461,3.828814,1.454993,0,11.25586
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.276538,39.09685,27.26325,0,0,0,0,0,0,0,0,0,0,4.276538,0,0,0,0,24.45228,7.591923,4.276538,0,4.276538,19.85969,50.92217,0.1254847,0,3.421231,0,11.86846
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.386007,43.58418,31.10091,5.186754,5.186754,0,-1,0,5.186754,84.56171,0,0,0,4.386007,5.459741,5.186754,0,0,20.17575,11.44081,0,1.073733,-1.073733,18.72787,48.02009,0.1254847,5.705429,3.508806,0,15.82682
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,5.90226,52.85412,35.01437,1.109615,1.109615,0,0,0,1.109615,531.9197,0,0,0,5.90226,1.168016,1.109615,0,0,21.36878,10.36707,4.734245,0,4.734245,23.21917,59.53622,0.1254167,1.220577,4.721808,0,16.26933
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,6.685649,59.05357,37.9839,6.90784,6.90784,0,0,0,6.90784,96.78349,0,0,0,6.685649,7.271411,6.90784,0,0,16.63454,14.62789,0,0.5857615,-0.5857615,22.60172,57.95302,0.1254167,7.598625,5.34852,0,21.31354
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,5.437823,57.0136,40.11288,5.2767,5.2767,0,0,0,5.2767,103.0535,0,0,0,5.437823,5.554421,5.2767,0,0,17.28538,14.04213,0,0.1165977,-0.1165977,22.47882,57.63788,0.1254167,5.80437,4.350259,0,19.47996
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,4.280649,55.19062,42.04893,1.54809,1.54809,0,0,0,1.54809,276.5117,0,0,0,4.280649,1.629568,1.54809,0,0,17.41494,13.92554,2.651081,0,2.651081,24.99385,64.08668,0.1253787,1.702899,3.42452,0,18.20618
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.0802,49.19279,43.05486,2.607597,2.607597,0,-1,0,2.607597,79.7746,0,4.440892E-16,0,2.0802,2.744839,2.607597,0,0,14.76385,16.31151,0,0.6646389,-0.6646389,24.29326,62.2903,0.1253787,2.868356,1.66416,0,18.39171
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.858458,48.67866,43.21332,6.519633,6.519633,0,0,0,6.519633,28.50556,0,8.881784E-16,0,1.858458,6.862772,6.519633,0,0,15.50234,15.64687,0,5.004314,-5.004314,19.01826,48.76466,0.1253787,7.171597,1.486766,0,17.50533
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.124156,49.6513,43.3649,1.86213,1.86213,0,0,0,1.86213,114.0714,0,0,0,2.124156,1.960136,1.86213,0,0,21.06269,10.64256,0.1640202,0,0.1640202,19.17386,49.16364,0.1253764,2.048342,1.699325,0,12.76671
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.9447059,45.07337,42.35897,5.024782,5.024782,0,0,0,5.024782,18.80094,0,0,0,0.9447059,5.289244,5.024782,0,0,20.89867,10.79017,0,4.344538,-4.344538,14.59431,37.42124,0.1253764,5.52726,0.7557647,0,11.73488
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,40.03709,40.03709,2.605106,2.605106,0,0,0,2.605106,0,0,4.440892E-16,0,0,2.742217,2.605106,0,0,25.72593,6.445636,0,2.742217,-2.742217,11.70376,30.00959,0.1253764,2.865617,0,0,6.445636
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,37.88055,37.88055,5.78917,3.518249,0,-1,0,3.518249,0,0,2.270922,2.849839,0,3.703419,3.518249,0,0,28.77284,3.703419,0,3.703419,-3.703419,7.800015,20,0.1253764,6.368087,0,0,3.703419
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,36.08229,36.08229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253764,0,0,0,0
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,34.49073,34.49073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253764,0,0,0,0
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,32.90606,32.90606,0.08560956,0,0,-1,0,0,0,0,0.08560956,0.09417052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253764,0.09417052,0,0,0
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,31.66588,31.66588,1.023155,0,0,-1,0,0,0,0,1.023155,1.12547,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253764,1.12547,0,0,0
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,30.71508,30.71508,0.5961856,0,0,-1,0,0,0,0,0.5961856,0.6558042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253764,0.6558042,0,0,0
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,29.72294,29.72294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253764,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,28.87548,28.87548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253764,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,28.13827,28.13827,1.350082,0,0,-1,0,0,0,0,1.350082,1.48509,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253764,1.48509,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,27.35971,27.35971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253764,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,26.58804,26.58804,0.2455007,0.2455007,9.045501,0,2.624512,0.2455007,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1254507,0.2700508,0,12,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.095509,28.85088,26.0024,1.364658,1.364658,10.16466,0,2.907658,1.364658,80.27718,1.776357E-15,0,0,1.095509,0,0,8.8,8.36,24.52775,7.524,9.455509,0,9.455509,24.70129,63.33652,0.1255452,1.501124,0.876407,12,8.619509
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.740051,32.73659,25.44432,2.962347,2.962347,11.76235,0,3.311874,2.962347,92.49594,0,0,0,2.740051,0,0,8.8,8.36,15.07224,16.03396,11.10005,0,11.10005,35.23172,90.33757,0.1256671,3.258582,2.19204,12,18.77401
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.398872,42.33623,27.091,0.8633196,0.8633196,0,0,0,0.8633196,625.362,0.5179208,0,0,5.398872,0.9087574,0.8633196,0,0,3.972194,26.024,3.972194,0,3.972194,39.00008,100,0.1256102,0.9496515,4.319098,0,31.42288
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,7.003859,51.97523,30.92867,4.51688,4.51688,0,-1,0,4.51688,155.0597,2.249249,0,0,7.003859,4.75461,4.51688,0,0,0,29.59898,0,0,0,39.00008,100,0.1256102,4.968567,5.603087,0,36.60284
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,8.682082,62.97694,34.86279,1.091306,1.091306,0,0,0,1.091306,795.568,7.533339,0,0,8.682082,1.148743,1.091306,0,0,0,29.59898,0,0,0,39.00008,100,0.1256102,1.200437,6.945666,0,38.28106
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,10.17609,73.29501,37.80477,2.650379,2.650379,0,0,0,2.650379,383.9485,7.38622,0,0,10.17609,2.789873,2.650379,0,0,0,29.59898,0,0,0,39.00008,100,0.1256102,2.915417,8.140874,0,39.77507
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,10.25715,76.63052,39.95441,4.41057,4.41057,0,0,0,4.41057,232.5583,5.614444,0,0,10.25715,4.642705,4.41057,0,0,0,29.59898,0,0,0,39.00008,100,0.1256102,4.851627,8.20572,0,39.85613
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,9.187302,74.18616,41.9318,4.139377,4.139377,0,0,0,4.139377,221.9489,4.830062,0,0,9.187302,4.357239,4.139377,0,0,0,29.59898,0,0,0,39.00008,100,0.1256102,4.553315,7.349841,0,38.78628
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,8.328414,71.62982,42.93773,0,0,0,-1,0,0,0,8.328414,0,0,8.328414,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1256102,0,6.662731,0,37.92739
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,6.736186,65.26268,43.09619,3.15005,3.15005,0,0,0,3.15005,213.8438,3.420344,0,0,6.736186,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.1256102,3.465055,5.388949,0,36.33516
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.124401,55.97691,43.24777,5.458463,5.458463,0,0,0,5.458463,75.55975,0,0,0,4.124401,5.74575,5.458463,0,0,0,29.59898,0,1.621349,-1.621349,37.29103,95.61782,0.1256102,6.004309,3.299521,0,33.72338
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.092149,48.34672,42.2074,3.563213,3.563213,0,0,0,3.563213,58.71522,0,0,0,2.092149,3.750751,3.563213,0,0,1.801499,27.97763,0,1.658602,-1.658602,35.54271,91.13496,0.1256102,3.919534,1.673719,0,30.06978
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,39.87862,39.87862,15.4333,15.4333,12,0,3.372,15.4333,0,0,0,0,0,3.613998,3.433298,0,0,3.64439,26.31903,0,3.613998,-3.613998,31.73322,81.36706,0.1256102,16.97663,0,12,26.31903
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,37.74965,37.74965,4.904217,4.904217,0,-1,0,4.904217,0,0,8.881784E-16,0,0,5.162334,4.904217,0,0,7.659944,22.70503,0,5.162334,-5.162334,26.29164,67.41432,0.1256102,5.394639,0,0,22.70503
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,35.9445,35.9445,11.45009,8.36,0,-1,0,8.36,0,0,3.090094,4.235103,0,8.8,8.36,0,0,13.39587,17.54269,0,8.8,-8.8,17.01562,43.62972,0.1256102,12.5951,0,0,17.54269
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,34.33916,34.33916,1.543489,1.543489,0,-1,0,1.543489,0,0,0,0,0,1.624726,1.543489,0,0,23.17365,8.742695,0,1.624726,-1.624726,15.30301,39.23842,0.1256102,1.697838,0,0,8.742695
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,32.7476,32.7476,1.207863,1.207863,0,-1,0,1.207863,0,0,0,0,0,1.271435,1.207863,0,0,24.9789,7.117969,0,1.271435,-1.271435,13.9628,35.80199,0.1256102,1.328649,0,0,7.117969
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,31.50742,31.50742,0.4949791,0.4949791,0,-1,0,0.4949791,0,0,0,0,0,0.5210306,0.4949791,0,0,26.3916,5.846534,0,0.5210306,-0.5210306,13.41359,34.39375,0.1256102,0.544477,0,0,5.846534
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,30.53594,30.53594,1.68603,1.68603,0,-1,0,1.68603,0,0,2.220446E-16,0,0,1.774768,1.68603,0,0,26.97053,5.325504,0,1.774768,-1.774768,11.54282,29.59691,0.1256102,1.854633,0,0,5.325504
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,29.57136,29.57136,0.9820776,0.9820776,0,-1,0,0.9820776,0,0,1.110223E-16,0,0,1.033766,0.9820776,0,0,28.94249,3.550735,0,1.033766,-1.033766,10.45313,26.80285,0.1256102,1.080285,0,0,3.550735
