Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,2.833108,50.52275,42.09027,3.084944,3.084944,0,0,0,3.084944,91.83661,4.440892E-16,0,0,2.833108,3.24731,3.084944,0,0,0,29.59898,0,0.4142016,-0.4142016,38.56347,98.8805,0.1254888,3.393439,2.266487,0,32.43209
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.348907,44.95724,41.08435,6.426756,6.426756,0,0,0,6.426756,20.98893,0,8.881784E-16,0,1.348907,6.765006,6.426756,0,0,0.4602241,29.18478,0,5.416099,-5.416099,32.8544,84.24189,0.1254888,7.069431,1.079126,0,30.53368
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,38.65911,38.65911,8.972027,8.972027,12,0,3.372,8.972027,0,4.440892E-16,0,0,0,0,0,3.027974,2.876575,6.478112,23.76868,2.876575,0,2.876575,35.58336,91.2392,0.1255431,9.869229,0,12,23.76868
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,36.41301,36.41301,2.167895,2.167895,0,-1,0,2.167895,0,0,4.440892E-16,0,0,2.281995,2.167895,0,0,3.601537,26.3576,0,2.281995,-2.281995,33.17793,85.07143,0.1255431,2.384684,0,0,26.3576
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,34.57341,34.57341,2.652961,2.652961,0,-1,0,2.652961,0,0,0,0,0,2.79259,2.652961,0,0,6.137086,24.0756,0,2.79259,-2.79259,30.23428,77.52364,0.1255431,2.918257,0,0,24.0756
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,32.96118,32.96118,2.275682,2.275682,0,-1,0,2.275682,0,0,0,0,0,2.395454,2.275682,0,0,9.239964,21.28301,0,2.395454,-2.395454,27.70925,71.04921,0.1255431,2.50325,0,0,21.28301
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,31.36962,31.36962,0.5550505,0.5550505,0,-1,0,0.5550505,0,0,0,0,0,0.5842637,0.5550505,0,0,11.90158,18.88756,0,0.5842637,-0.5842637,27.09338,69.47006,0.1255431,0.6105555,0,0,18.88756
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,30.11566,30.11566,1.264663,1.264663,0,-1,0,1.264663,0,0,2.220446E-16,0,0,1.331224,1.264663,0,0,12.55076,18.30329,0,1.331224,-1.331224,25.69015,65.87204,0.1255431,1.391129,0,0,18.30329
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,29.12352,29.12352,2.169203,2.169203,0,-1,0,2.169203,0,0,0,0,0,2.283371,2.169203,0,0,14.0299,16.97207,0,2.283371,-2.283371,23.28326,59.70055,0.1255431,2.386123,0,0,16.97207
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,28.09693,28.09693,1.049069,1.049069,0,-1,0,1.049069,0,0,2.220446E-16,0,0,1.104283,1.049069,0,0,16.56698,14.6887,0,1.104283,-1.104283,22.11925,56.7159,0.1255431,1.153976,0,0,14.6887
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,27.2288,27.2288,0.9124592,0.9124592,0,-1,0,0.9124592,0,0,1.110223E-16,0,0,0.9604834,0.9124592,0,0,17.79396,13.58441,0,0.9604834,-0.9604834,21.10681,54.11991,0.1255431,1.003705,0,0,13.58441
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,26.45024,26.45024,0.5589186,0.5589186,0,-1,0,0.5589186,0,0,1.110223E-16,0,0,0.5883353,0.5589186,0,0,18.86116,12.62393,0,0.5883353,-0.5883353,20.48665,52.52976,0.1255431,0.6148105,0,0,12.62393
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,25.61657,25.61657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.51487,12.03559,0,0,0,20.48665,52.52976,0.1255431,0,0,0,12.03559
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,24.90002,24.90002,0.2694821,0.2694821,0,0,0,0.2694821,0,0,5.551115E-17,0,0,0.2836654,0.2694821,0,0,19.51487,12.03559,0,0.2836654,-0.2836654,20.18764,51.76307,0.1255431,0.2964303,0,0,12.03559
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,24.3006,24.3006,0.2980029,0.2980029,0,0,0,0.2980029,0,0,0,0,0,0.3136873,0.2980029,0,0,19.83005,11.75193,0,0.3136873,-0.3136873,19.85698,50.91523,0.1255431,0.3278032,0,0,11.75193
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.399604,27.30724,23.70118,0,0,0,0,0,0,0,0,0,0,1.399604,0,0,0,0,20.1786,11.43824,1.399604,0,1.399604,21.18476,54.31979,0.1255237,0,1.119683,0,12.83785
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.085614,30.81395,25.32719,3.600948,3.600948,0,0,0,3.600948,57.91846,0,0,0,2.085614,3.790472,3.600948,0,0,18.77899,12.69789,0,1.704858,-1.704858,19.38768,49.71191,0.1255237,3.961043,1.668491,0,14.7835
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.728831,36.60022,29.16486,3.531936,3.531936,0,-1,0,3.531936,77.26163,0,0,0,2.728831,3.717827,3.531936,0,0,20.67328,10.99303,0,0.988996,-0.988996,18.34519,47.03886,0.1255237,3.885129,2.183065,0,13.72186
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.337629,36.7681,33.11965,2.548464,2.548464,0,0,0,2.548464,52.48763,0,0,0,1.337629,2.682594,2.548464,0,0,21.77216,10.00403,0,1.344965,-1.344965,16.92747,43.40369,0.1255237,2.803311,1.070103,0,11.34166
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,5.352076,52.27271,36.15808,0,0,0,0,0,0,0,0,0,0,5.352076,0,0,0,0,23.26657,8.659066,5.352076,0,5.352076,22.0049,56.4227,0.1254493,0,4.281661,0,14.01114
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,3.639648,49.12497,38.3904,3.96682,3.96682,0,0,0,3.96682,91.7523,0,0,0,3.639648,4.1756,3.96682,0,0,17.91449,13.47593,0,0.5359516,-0.5359516,21.43995,54.97413,0.1254493,4.363502,2.911719,0,17.11558
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,2.798571,48.65148,40.42292,5.368722,5.368722,0,0,0,5.368722,52.12732,0,0,0,2.798571,5.651287,5.368722,0,0,18.50999,12.93998,0,2.852716,-2.852716,18.43293,47.26382,0.1254493,5.905595,2.238857,0,15.73855
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,5.038687,57.18282,41.50463,0,0,0,-1,0,0,0,0,0,0,5.038687,0,0,0,0,21.67968,10.08727,5.038687,0,5.038687,23.21305,59.52052,0.1253794,0,4.03095,0,15.12595
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,4.081089,54.18375,41.73889,7.132665,7.132665,0,0,0,7.132665,57.21688,0,8.881784E-16,0,4.081089,7.508068,7.132665,0,0,16.64099,14.62209,0,3.42698,-3.42698,19.60069,50.25809,0.1253794,7.845932,3.264871,0,18.70317
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.080021,48.06577,41.97314,5.862084,5.862084,0,0,0,5.862084,35.48261,0,0,0,2.080021,6.170615,5.862084,0,0,20.44875,11.19511,0,4.090594,-4.090594,15.28883,39.20205,0.1253794,6.448293,1.664017,0,13.27513
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.5037516,42.34848,40.92588,3.263421,3.263421,0,0,0,3.263421,15.43631,0,4.440892E-16,0,0.5037516,3.43518,3.263421,0,0,24.99385,7.104512,0,2.931428,-2.931428,12.19883,31.27899,0.1253794,3.589763,0.4030013,0,7.608263
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,38.50064,38.50064,5.327631,5.327631,12,0,3.372,5.327631,0,0,0,0,0,0,0,6.672369,6.338751,28.25099,4.173084,6.338751,0,6.338751,18.2123,46.69811,0.1254989,5.860394,0,12,4.173084
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,36.25454,36.25454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.91224,9.877959,0,0,0,18.2123,46.69811,0.1254989,0,0,0,9.877959
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,34.43562,34.43562,2.805993,2.805993,0,-1,0,2.805993,0,0,4.440892E-16,0,0,2.953677,2.805993,0,0,21.91224,9.877959,0,2.953677,-2.953677,15.09885,38.71492,0.1254989,3.086593,0,0,9.877959
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,32.82338,32.82338,3.905677,3.905677,0,-1,0,3.905677,0,0,4.440892E-16,0,0,4.111239,3.905677,0,0,25.19411,6.924283,0,4.111239,-4.111239,10.76522,27.60308,0.1254989,4.296245,0,0,6.924283
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,31.25938,31.25938,0.4064876,0.4064876,0,-1,0,0.4064876,0,0,5.551115E-17,0,0,0.4278817,0.4064876,0,0,29.76215,2.813043,0,0.4278817,-0.4278817,10.3142,26.4466,0.1254989,0.4471364,0,0,2.813043
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,29.97786,29.97786,1.386084,1.386084,0,-1,0,1.386084,0,0,2.220446E-16,0,0,1.459036,1.386084,0,0,30.23757,2.385161,0,1.459036,-1.459036,8.776237,22.50313,0.1254989,1.524692,0,0,2.385161
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,28.98572,28.98572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.85872,0.9261255,0,0,0,8.776237,22.50313,0.1254989,0,0,0,0.9261255
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,27.95913,27.95913,0.8044568,0.8044568,0,-1,0,0.8044568,0,0,0,0.005083304,0,0.8467966,0.8044568,0,0,31.85872,0.9261255,0,0.8467966,-0.8467966,7.883636,20.21441,0.1254989,0.8849025,0,0,0.9261255
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,27.091,27.091,0.2292987,0.07536238,0,-1,0,0.07536238,0,0,0.1539363,0.1768661,0,0.07932882,0.07536238,0,0,32.79961,0.07932882,0,0.07932882,-0.07932882,7.800015,20,0.1254989,0.2522285,0,0,0.07932882
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,26.29867,26.29867,1.004836,0,0,-1,0,0,0,0,1.004836,1.105319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254989,1.105319,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,25.46499,25.46499,0.9762402,0,0,-1,0,0,0,0,0.9762402,1.073864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254989,1.073864,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,24.74845,24.74845,0.2814,0.2814,9.0814,0,2.633594,0.2814,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1255718,0.3095399,0,12,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,24.14214,24.14214,1.327425,1.327425,10.12743,0,2.898239,1.327425,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1256771,1.460168,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.361238,27.0445,23.54272,0.05652358,0.05652358,8.856524,0,2.5767,0.05652358,2408.266,1.776357E-15,0,0,1.361238,0,0,8.8,8.36,16.16775,15.048,9.721238,0,9.721238,32.88438,84.31875,0.1257239,0.06217594,1.088991,12,16.40924
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.812311,32.64937,25.16873,1.914746,1.914746,0,0,0,1.914746,146.8764,0,0,0,2.812311,2.015522,1.914746,0,0,6.446515,23.79712,0.7967886,0,0.7967886,33.64028,86.25695,0.1257128,2.106221,2.249849,0,26.60942
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.402544,35.48755,28.98572,3.171055,3.171055,0,-1,0,3.171055,75.76484,0,0,0,2.402544,3.337952,3.171055,0,0,5.649726,24.51423,0,0.9354078,-0.9354078,32.65427,83.72873,0.1257128,3.48816,1.922035,0,26.91677
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.129014,44.75988,32.91984,0.2368491,0.2368491,0,0,0,0.2368491,1743.31,0,0,0,4.129014,0.2493148,0.2368491,0,0,6.689069,23.57882,3.879699,0,3.879699,36.33488,93.16616,0.1256591,0.260534,3.303211,0,27.70783
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,5.971722,54.17415,35.96517,2.33882,2.33882,0,0,0,2.33882,255.3306,0.7004371,0,0,5.971722,2.461916,2.33882,0,0,2.809369,27.07055,2.809369,0,2.809369,39.00008,100,0.1256202,2.572702,4.777378,0,33.04227
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,7.511867,62.42122,38.1906,4.892688,4.892688,0,0,0,4.892688,153.5325,2.361669,0,0,7.511867,5.150198,4.892688,0,0,0,29.59898,0,0,0,39.00008,100,0.1256202,5.381957,6.009493,0,37.11084
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,6.374675,60.52365,40.23,4.720335,4.720335,0,0,0,4.720335,135.0471,1.405902,0,0,6.374675,4.968773,4.720335,0,0,0,29.59898,0,0,0,39.00008,100,0.1256202,5.192368,5.09974,0,35.97365
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.745465,56.0014,41.35305,3.542949,3.542949,0,-1,0,3.542949,133.9411,1.016045,0,0,4.745465,3.72942,3.542949,0,0,0,29.59898,0,0,0,39.00008,100,0.1256202,3.897244,3.796372,0,34.34444
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,4.944628,56.9484,41.58731,2.047636,2.047636,0,0,0,2.047636,241.4798,2.789221,0,0,4.944628,2.155406,2.047636,0,0,0,29.59898,0,0,0,39.00008,100,0.1256202,2.2524,3.955702,0,34.54361
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.74349,46.84706,41.78023,0,0,0,0,0,0,0,1.74349,0,0,1.74349,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1256202,0,1.394792,0,31.34247
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,1.011029,43.6882,40.80875,0,0,0,0,0,0,0,1.011029,0,0,1.011029,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1256202,0,0.8088233,0,30.61001
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,38.36974,38.36974,5.795016,5.795016,0,0,0,5.795016,0,0,8.881784E-16,0,0,6.100017,5.795016,0,0,0,29.59898,0,6.100017,-6.100017,32.5701,83.5129,0.1256202,6.374518,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,36.10297,36.10297,3.053426,3.053426,0,-1,0,3.053426,0,0,4.440892E-16,0,0,3.214132,3.053426,0,0,6.777797,23.49896,0,3.214132,-3.214132,29.1821,74.82575,0.1256202,3.358768,0,0,23.49896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,34.27715,34.27715,4.977149,4.977149,0,-1,0,4.977149,0,0,8.881784E-16,0,0,5.239104,4.977149,0,0,10.34905,20.28483,0,5.239104,-5.239104,23.6596,60.66552,0.1256202,5.474864,0,0,20.28483
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,32.67181,32.67181,3.025209,3.025209,0,-1,0,3.025209,0,0,4.440892E-16,0,0,3.184431,3.025209,0,0,16.17028,15.04572,0,3.184431,-3.184431,20.30292,52.05866,0.1256202,3.32773,0,0,15.04572
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,31.10091,31.10091,0.8822046,0.8822046,0,-1,0,0.8822046,0,0,1.110223E-16,0,0,0.9286364,0.8822046,0,0,19.70854,11.86129,0,0.9286364,-0.9286364,19.32405,49.54874,0.1256202,0.9704251,0,0,11.86129
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,29.8194,29.8194,0.3387356,0.3387356,0,-1,0,0.3387356,0,0,0,0,0,0.3565637,0.3387356,0,0,20.74036,10.93266,0,0.3565637,-0.3565637,18.9482,48.58503,0.1256202,0.3726091,0,0,10.93266
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,28.83414,28.83414,2.20028,2.20028,0,-1,0,2.20028,0,0,4.440892E-16,0,0,2.316084,2.20028,0,0,21.13654,10.57609,0,2.316084,-2.316084,16.50683,42.32512,0.1256202,2.420308,0,0,10.57609
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,27.80755,27.80755,0.9713746,0.9713746,0,-1,0,0.9713746,0,0,1.110223E-16,0,0,1.0225,0.9713746,0,0,23.70996,8.26001,0,1.0225,-1.0225,15.42902,39.56151,0.1256202,1.068512,0,0,8.26001
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,26.91876,26.91876,0.959478,0.959478,0,-1,0,0.959478,0,0,1.110223E-16,0,0,1.009977,0.959478,0,0,24.84608,7.23751,0,1.009977,-1.009977,14.36441,36.83175,0.1256202,1.055426,0,0,7.23751
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,26.1402,26.1402,1.301471,1.301471,0,-1,0,1.301471,0,0,0,0,0,1.36997,1.301471,0,0,25.96827,6.227533,0,1.36997,-1.36997,12.92034,33.129,0.1256202,1.431619,0,0,6.227533
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,25.28586,25.28586,2.312599,2.312599,0,-1,0,2.312599,0,0,4.440892E-16,0,0,2.434315,2.312599,0,0,27.49046,4.857563,0,2.434315,-2.434315,10.35434,26.54955,0.1256202,2.543859,0,0,4.857563
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,24.58998,24.58998,1.340811,1.340811,0,0,0,1.340811,0,0,0,0,0,1.41138,1.340811,0,0,30.19526,2.423249,0,1.41138,-1.41138,8.866619,22.73487,0.1256202,1.474892,0,0,2.423249
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,23.96989,23.96989,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.76345,1.011869,0,0,0,8.866619,22.73487,0.1256202,0,0,0,1.011869
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.284428,32.07681,23.37047,5.901793,5.901793,11.70538,0,3.297461,5.901793,55.65135,0,0,0,3.284428,0,0,5.803587,5.513408,31.76345,1.011869,8.797835,0,8.797835,17.21298,44.13575,0.1257679,6.491973,2.627542,12,4.296297
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,6.073429,42.12353,24.99648,7.28198,7.28198,11.56396,0,3.261682,7.28198,83.40353,0,0,0,6.073429,0,0,4.28198,4.067881,22.96562,8.929921,10.14131,0,10.14131,26.83387,68.80466,0.1258923,8.010178,4.858743,12,15.00335
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,7.906541,52.68433,28.81347,4.797039,4.797039,0,-1,0,4.797039,164.8213,0,0,0,7.906541,5.049514,4.797039,0,0,12.82431,18.0571,2.857027,0,2.857027,29.54428,75.75442,0.1258528,5.276742,6.325233,0,25.96364
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,8.317868,58.91579,32.72692,3.126529,3.126529,0,0,0,3.126529,266.0417,0,0,0,8.317868,3.291083,3.126529,0,0,9.967283,20.62842,5.026785,0,5.026785,34.31311,87.98215,0.1257833,3.439182,6.654295,0,28.94629
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,7.148977,58.16589,35.77225,4.543331,4.543331,0,0,0,4.543331,157.351,0,0,0,7.148977,4.782454,4.543331,0,0,4.940498,25.15253,2.366523,0,2.366523,36.55819,93.73876,0.1257506,4.997664,5.719182,0,32.30151
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,7.177658,60.90842,37.99768,6.004478,6.004478,0,0,0,6.004478,119.5384,0,0,0,7.177658,6.320504,6.004478,0,0,2.573974,27.2824,0.8571545,0,0.8571545,37.37136,95.82381,0.1257388,6.604926,5.742126,0,34.46006
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,7.49644,64.58803,40.03709,1.271016,1.271016,0,0,0,1.271016,589.799,4.441709,0,0,7.49644,1.337912,1.271016,0,0,1.71682,28.05384,1.71682,0,1.71682,39.00008,100,0.1257151,1.398118,5.997152,0,35.55028
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,5.615138,58.82893,41.16014,4.735828,4.735828,0,-1,0,4.735828,118.5672,0.6300558,0,0,5.615138,4.985082,4.735828,0,0,0,29.59898,0,0,0,39.00008,100,0.1257151,5.209411,4.49211,0,35.21412
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,5.317553,58.02879,41.3875,0,0,0,0,0,0,0,5.317553,0,0,5.317553,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1257151,0,4.254042,0,34.91653
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.181636,51.12941,41.62176,1.768197,1.768197,0,0,0,1.768197,179.9367,1.320376,0,0,3.181636,1.86126,1.768197,0,0,0,29.59898,0,0,0,39.00008,100,0.1257151,1.945017,2.545309,0,32.78061
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,1.881493,46.09882,40.65718,4.457434,4.457434,0,0,0,4.457434,42.21023,0,8.881784E-16,0,1.881493,4.692036,4.457434,0,0,0,29.59898,0,2.810542,-2.810542,36.03751,92.40368,0.1257151,4.903177,1.505194,0,31.48047
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,38.21127,38.21127,4.666983,4.666983,0,0,0,4.666983,0,0,0,0,0,4.912614,4.666983,0,0,3.122825,26.78843,0,4.912614,-4.912614,30.85916,79.12589,0.1257151,5.133681,0,0,26.78843
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,35.9445,35.9445,4.778406,4.778406,0,-1,0,4.778406,0,0,8.881784E-16,0,0,5.029901,4.778406,0,0,8.581285,21.87582,0,5.029901,-5.029901,25.55717,65.53109,0.1257151,5.256246,0,0,21.87582
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,34.12557,34.12557,3.118344,3.118344,0,-1,0,3.118344,0,0,0,0,0,3.282467,3.118344,0,0,14.17006,16.84592,0,3.282467,-3.282467,22.09715,56.65925,0.1257151,3.430178,0,0,16.84592
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,32.53401,32.53401,4.759837,4.759837,0,-1,0,4.759837,0,0,8.881784E-16,0,0,5.010355,4.759837,0,0,17.81725,13.56345,0,5.010355,-5.010355,16.81577,43.11728,0.1257151,5.23582,0,0,13.56345
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,30.94934,30.94934,1.916915,1.916915,0,-1,0,1.916915,0,0,2.220446E-16,0,0,2.017805,1.916915,0,0,23.38431,8.5531,0,2.017805,-2.017805,14.68882,37.66357,0.1257151,2.108606,0,0,8.5531
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,29.66782,29.66782,1.432607,1.432607,0,-1,0,1.432607,0,0,2.220446E-16,0,0,1.508008,1.432607,0,0,25.62632,6.535295,0,1.508008,-1.508008,13.09924,33.58773,0.1257151,1.575868,0,0,6.535295
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,28.68257,28.68257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.30188,5.027287,0,0,0,13.09924,33.58773,0.1257151,0,0,0,5.027287
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,27.64909,27.64909,2.421474,2.421474,0,-1,0,2.421474,0,0,4.440892E-16,0,0,2.54892,2.421474,0,0,27.30188,5.027287,0,2.54892,-2.54892,10.41244,26.69852,0.1257151,2.663621,0,0,5.027287
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,26.76029,26.76029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.13401,2.478367,0,0,0,10.41244,26.69852,0.1257151,0,0,0,2.478367
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,25.96795,25.96795,1.185215,1.185215,0,-1,0,1.185215,0,0,2.220446E-16,0,0,1.247595,1.185215,0,0,30.13401,2.478367,0,1.247595,-1.247595,9.097363,23.32652,0.1257151,1.303737,0,0,2.478367
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,25.13428,25.13428,1.602823,1.169233,0,-1,0,1.169233,0,0,0.4335901,0.5938724,0,1.230772,1.169233,0,0,31.52023,1.230772,0,1.230772,-1.230772,7.800015,20,0.1257151,1.763106,0,0,1.230772
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,24.41773,24.41773,0.7119371,0.7119371,9.511937,0,2.74252,0.7119371,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1258006,0.7831308,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,23.81831,23.81831,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.125864,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,2.972814,31.02908,23.19822,5.622066,5.622066,12,0,3.372,5.622066,52.87761,0,0,0,2.972814,0,0,6.377934,6.059037,16.16775,15.048,9.031851,0,9.031851,32.23037,82.6418,0.1260165,6.184273,2.378251,12,18.02081
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.349807,42.8082,24.82423,10.08337,10.08337,10.83016,0,3.07603,10.08337,62.97308,0,0,0,6.349807,0,0,0.7467901,0.7094505,7.135902,23.17667,7.059258,0,7.059258,38.92737,99.81356,0.1261276,11.0917,5.079846,12,29.52647
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,7.914387,52.4833,28.62056,2.20811,2.20811,0,-1,0,2.20811,358.4236,5.513417,0,0,7.914387,2.324326,2.20811,0,0,0.07664424,29.53,0.07664424,0,0.07664424,39.00008,100,0.1261265,2.428921,6.33151,0,37.44439
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,8.313776,58.69033,32.55468,2.673381,2.673381,0,0,0,2.673381,310.9836,5.499691,0,0,8.313776,2.814085,2.673381,0,0,0,29.59898,0,0,0,39.00008,100,0.1261265,2.940719,6.651021,0,37.91275
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,9.419896,66.95139,35.57933,1.41117,1.41117,0,0,0,1.41117,667.5238,7.934454,0,0,9.419896,1.485442,1.41117,0,0,0,29.59898,0,0,0,39.00008,100,0.1261265,1.552287,7.535917,0,39.01888
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,9.948148,72.22785,37.80477,6.799109,6.799109,0,0,0,6.799109,146.3155,2.791192,0,0,9.948148,7.156957,6.799109,0,0,0,29.59898,0,0,0,39.00008,100,0.1261265,7.47902,7.958519,0,39.54713
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,9.594944,73.30258,39.83728,1.798736,1.798736,0,0,0,1.798736,533.4271,7.701538,0,0,9.594944,1.893406,1.798736,0,0,0,29.59898,0,0,0,39.00008,100,0.1261265,1.978609,7.675955,0,39.19392
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,8.383757,69.42387,41.00167,1.824334,1.824334,0,-1,0,1.824334,459.5517,6.463406,0,0,8.383757,1.920351,1.824334,0,0,0,29.59898,0,0,0,39.00008,100,0.1261265,2.006767,6.707006,0,37.98273
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,6.784626,63.24737,41.23593,3.399053,3.399053,0,0,0,3.399053,199.6034,3.206676,0,0,6.784626,3.57795,3.399053,0,0,0,29.59898,0,0,0,39.00008,100,0.1261265,3.738958,5.427701,0,36.38361
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,4.391959,54.93005,41.47018,2.034066,2.034066,0,0,0,2.034066,215.9202,2.250837,0,0,4.391959,2.141122,2.034066,0,0,0,29.59898,0,0,0,39.00008,100,0.1261265,2.237473,3.513567,0,33.99094
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.785308,45.64724,40.49871,3.251322,3.251322,0,0,0,3.251322,54.91022,0,4.440892E-16,0,1.785308,3.422444,3.251322,0,0,0,29.59898,0,1.637136,-1.637136,37.27438,95.57516,0.1261265,3.576454,1.428246,0,31.38428
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,38.08036,38.08036,0.9061704,0.9061704,0,0,0,0.9061704,0,0,1.110223E-16,0,0,0.9538635,0.9061704,0,0,1.81904,27.96184,0,0.9538635,-0.9538635,36.26892,92.99706,0.1261265,0.9967874,0,0,27.96184
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,35.8067,35.8067,3.729504,3.729504,0,-1,0,3.729504,0,0,0,0,0,3.925794,3.729504,0,0,2.878888,27.00798,0,3.925794,-3.925794,32.13078,82.38644,0.1261265,4.102455,0,0,27.00798
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,33.98777,33.98777,2.113238,2.113238,0,-1,0,2.113238,0,0,0,0,0,2.224461,2.113238,0,0,7.240882,23.08218,0,2.224461,-2.224461,29.78599,76.37417,0.1261265,2.324562,0,0,23.08218
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,32.38243,32.38243,6.991429,6.991429,0,-1,0,6.991429,0,0,8.881784E-16,0,0,7.359399,6.991429,0,0,9.712505,20.85772,0,7.359399,-7.359399,22.0285,56.48322,0.1261265,7.690572,0,0,20.85772
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,30.81154,30.81154,1.864572,1.864572,0,-1,0,1.864572,0,0,0,0,0,1.962708,1.864572,0,0,17.88962,13.49832,0,1.962708,-1.962708,19.95962,51.17842,0.1261265,2.051029,0,0,13.49832
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,29.53002,29.53002,1.011278,1.011278,0,-1,0,1.011278,0,0,0,0,0,1.064503,1.011278,0,0,20.0704,11.53562,0,1.064503,-1.064503,18.83754,48.30128,0.1261265,1.112406,0,0,11.53562
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,28.5241,28.5241,1.759379,1.759379,0,-1,0,1.759379,0,0,0,0,0,1.851978,1.759379,0,0,21.25318,10.47111,0,1.851978,-1.851978,16.88538,43.29576,0.1261265,1.935317,0,0,10.47111
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,27.49751,27.49751,1.945118,1.945118,0,-1,0,1.945118,0,0,2.220446E-16,0,0,2.047493,1.945118,0,0,23.31094,8.619136,0,2.047493,-2.047493,14.72714,37.76181,0.1261265,2.13963,0,0,8.619136
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,26.62249,26.62249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.58593,6.571643,0,0,0,14.72714,37.76181,0.1261265,0,0,0,6.571643
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,25.83016,25.83016,1.999074,1.999074,0,-1,0,1.999074,0,0,2.220446E-16,0,0,2.104288,1.999074,0,0,25.58593,6.571643,0,2.104288,-2.104288,12.50902,32.07435,0.1261265,2.198981,0,0,6.571643
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,24.97581,24.97581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.92403,4.467355,0,0,0,12.50902,32.07435,0.1261265,0,0,0,4.467355
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,24.27993,24.27993,0.6650108,0.6650108,0,0,0,0.6650108,0,0,1.110223E-16,0,0,0.7000114,0.6650108,0,0,27.92403,4.467355,0,0.7000114,-0.7000114,11.77114,30.18236,0.1261265,0.7315119,0,0,4.467355
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,23.65985,23.65985,0.6601852,0.6601852,0,0,0,0.6601852,0,0,1.110223E-16,0,0,0.6949318,0.6601852,0,0,28.70182,3.767344,0,0.6949318,-0.6949318,11.03862,28.3041,0.1261265,0.7262037,0,0,3.767344
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.720187,32.9755,23.06042,0.2483499,0.2483499,0,0,0,0.2483499,1497.962,0,0,0,3.720187,0.261421,0.2483499,0,0,29.47396,3.072412,3.458766,0,3.458766,14.3199,36.71761,0.1260788,0.2731849,2.97615,0,6.792599
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,6.602921,43.41829,24.6451,5.571322,5.571322,0,0,0,5.571322,118.5162,0,0,0,6.602921,5.86455,5.571322,0,0,26.0152,6.185301,0.7383703,0,0.7383703,15.02038,38.51371,0.1260687,6.128455,5.282336,0,12.78822
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,8.380466,53.96667,28.44831,4.689066,4.689066,0,-1,0,4.689066,178.7236,0,0,0,8.380466,4.935859,4.689066,0,0,25.27683,6.849834,3.444607,0,3.444607,18.28822,46.89277,0.1260212,5.157973,6.704373,0,15.2303
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,9.669062,63.86803,32.36176,3.650192,3.650192,0,0,0,3.650192,264.8918,0,0,0,9.669062,3.842308,3.650192,0,0,21.83222,9.949981,5.826754,0,5.826754,23.81596,61.06644,0.125941,4.015212,7.73525,0,19.61904
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,9.985395,69.17832,35.38642,0.905138,0.905138,0,0,0,0.905138,1103.19,0,0,0,9.985395,0.9527769,0.905138,0,0,16.00547,15.19406,9.032619,0,9.032619,32.38506,83.03844,0.1258169,0.9956518,7.988317,0,25.17945
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,9.468678,69.82664,37.63252,4.050863,4.050863,0,0,0,4.050863,233.7447,0,0,0,9.468678,4.264067,4.050863,0,0,6.972847,23.32342,5.204612,0,5.204612,37.32258,95.69874,0.1257455,4.455949,7.574943,0,32.7921
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,8.709365,69.16296,39.69259,5.871593,5.871593,0,0,0,5.871593,148.3305,0.7605066,0,0,8.709365,6.180624,5.871593,0,0,1.768234,28.00757,1.768234,0,1.768234,39.00008,100,0.1257213,6.458752,6.967492,0,36.71693
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,7.683769,66.27586,40.80875,0,0,0,-1,0,0,0,7.683769,0,0,7.683769,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1257213,0,6.147016,0,37.28275
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,5.940947,59.91857,41.08435,4.763429,4.763429,0,0,0,4.763429,124.72,0.9268118,0,0,5.940947,5.014135,4.763429,0,0,0,29.59898,0,0,0,39.00008,100,0.1257213,5.239771,4.752758,0,35.53992
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.227876,50.94592,41.31171,4.057052,4.057052,0,0,0,4.057052,79.56209,0,8.881784E-16,0,3.227876,4.270581,4.057052,0,0,0,29.59898,0,1.042706,-1.042706,37.90097,97.18178,0.1257213,4.462758,2.5823,0,32.82685
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.490125,44.61618,40.34713,4.834496,4.834496,0,0,0,4.834496,30.82276,0,0,0,1.490125,5.088943,4.834496,0,0,1.158562,28.55627,0,3.598818,-3.598818,34.10748,87.45491,0.1257213,5.317945,1.1921,0,30.0464
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,37.92189,37.92189,14.96677,14.96677,12,0,3.372,14.96677,0,0,0,0,0,3.122917,2.966772,0,0,5.157248,24.95745,0,3.122917,-3.122917,30.81564,79.0143,0.1257213,16.46345,0,12,24.95745
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,35.65512,35.65512,1.283497,1.283497,0,-1,0,1.283497,0,0,2.220446E-16,0,0,1.351049,1.283497,0,0,8.627156,21.83454,0,1.351049,-1.351049,29.39151,75.36269,0.1257213,1.411846,0,0,21.83454
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,33.8362,33.8362,3.450296,3.450296,0,-1,0,3.450296,0,0,4.440892E-16,0,0,3.631891,3.450296,0,0,10.12832,20.48349,0,3.631891,-3.631891,25.56316,65.54643,0.1257213,3.795326,0,0,20.48349
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,32.24463,32.24463,2.492664,2.492664,0,-1,0,2.492664,0,0,0,0,0,2.623857,2.492664,0,0,14.16376,16.8516,0,2.623857,-2.623857,22.79737,58.45468,0.1257213,2.74193,0,0,16.8516
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,30.67374,30.67374,0.9576623,0.9576623,0,-1,0,0.9576623,0,0,0,0,0,1.008066,0.9576623,0,0,17.07915,14.22774,0,1.008066,-1.008066,21.73478,55.73008,0.1257213,1.053429,0,0,14.22774
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,29.39911,29.39911,0.7479259,0.7479259,0,-1,0,0.7479259,0,0,1.110223E-16,0,0,0.7872904,0.7479259,0,0,18.19923,13.21968,0,0.7872904,-0.7872904,20.9049,53.6022,0.1257213,0.8227184,0,0,13.21968
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,28.40697,28.40697,0.8165889,0.8165889,0,-1,0,0.8165889,0,0,1.110223E-16,0,0,0.8595673,0.8165889,0,0,19.07399,12.43238,0,0.8595673,-0.8595673,19.99884,51.27896,0.1257213,0.8982478,0,0,12.43238
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,27.38038,27.38038,1.741066,1.741066,0,-1,0,1.741066,0,0,2.220446E-16,0,0,1.832701,1.741066,0,0,20.02907,11.57282,0,1.832701,-1.832701,18.067,46.32555,0.1257213,1.915172,0,0,11.57282
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,26.49158,26.49158,0.8104019,0.8104019,0,-1,0,0.8104019,0,0,0,0,0,0.8530546,0.8104019,0,0,22.0654,9.740117,0,0.8530546,-0.8530546,17.1678,44.01992,0.1257213,0.8914421,0,0,9.740117
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,25.69236,25.69236,0.4829969,0.4829969,0,-1,0,0.4829969,0,0,0,0,0,0.5084177,0.4829969,0,0,23.01324,8.887062,0,0.5084177,-0.5084177,16.63188,42.64577,0.1257213,0.5312966,0,0,8.887062
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,24.85868,24.85868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.57815,8.378644,0,0,0,16.63188,42.64577,0.1257213,0,0,0,8.378644
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,24.16281,24.16281,1.162433,1.162433,0,0,0,1.162433,0,0,0,0,0,1.223614,1.162433,0,0,23.57815,8.378644,0,1.223614,-1.223614,15.34208,39.33859,0.1257213,1.278677,0,0,8.378644
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,23.54272,23.54272,1.251355,1.251355,0,0,0,1.251355,0,0,2.220446E-16,0,0,1.317216,1.251355,0,0,24.93772,7.15503,0,1.317216,-1.317216,13.95361,35.77842,0.1257213,1.376491,0,0,7.15503
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.84873,30.39835,22.92263,2.205365,2.205365,0,0,0,2.205365,129.1727,0,0,0,2.84873,2.321437,2.205365,0,0,26.40129,5.837814,0.5272926,0,0.5272926,14.45385,37.06107,0.1257141,2.425902,2.278984,0,8.686543
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.534813,36.91499,24.53486,4.506719,4.506719,0,0,0,4.506719,100.6234,0,0,0,4.534813,4.743915,4.506719,0,0,25.874,6.312377,0,0.2091012,-0.2091012,14.23343,36.49591,0.1257141,4.957391,3.627851,0,10.84719
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,6.405157,46.91193,28.28984,1.14267,1.14267,0,-1,0,1.14267,560.5429,0,0,0,6.405157,1.202811,1.14267,0,0,26.10633,6.103276,5.202346,0,5.202346,19.16881,49.1507,0.1256428,1.256937,5.124125,0,12.50843
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,8.661646,59.60336,32.2033,4.476243,4.476243,0,0,0,4.476243,193.5026,0,0,0,8.661646,4.711835,4.476243,0,0,20.90399,10.78539,3.949811,0,3.949811,22.91593,58.75868,0.1255888,4.923867,6.929317,0,19.44703
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,8.806834,63.9131,35.20728,1.050422,1.050422,0,0,0,1.050422,838.4088,0,0,0,8.806834,1.105708,1.050422,0,0,16.95418,14.34022,7.701126,0,7.701126,30.22186,77.4918,0.1254835,1.155465,7.045467,0,23.14705
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,8.273869,64.55005,37.46027,4.733976,4.733976,0,0,0,4.733976,174.7763,0,0,0,8.273869,4.983132,4.733976,0,0,9.253053,21.27123,3.290736,0,3.290736,33.34373,85.49657,0.1254386,5.207374,6.619095,0,29.5451
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,9.133356,70.81152,39.53413,0,0,0,0,0,0,0,3.17104,0,0,9.133356,0,0,0,0,5.962317,24.23289,5.962317,0,5.962317,39.00008,100,0.1253573,0,7.306685,0,33.36625
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,8.215395,68.32249,40.69163,1.213566,1.213566,0,-1,0,1.213566,676.9633,6.937957,0,0,8.215395,1.277438,1.213566,0,0,0,29.59898,0,0,0,39.00008,100,0.1253573,1.334922,6.572316,0,37.81437
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,6.494458,61.7817,40.92588,3.31861,3.31861,0,0,0,3.31861,195.6981,3.001184,0,0,6.494458,3.493274,3.31861,0,0,0,29.59898,0,0,0,39.00008,100,0.1253573,3.650471,5.195566,0,36.09344
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,3.70616,52.35995,41.19459,0,0,0,0,0,0,0,3.70616,0,0,3.70616,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1253573,0,2.964928,0,33.30514
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,1.904584,45.72525,40.23,1.690729,1.690729,0,0,0,1.690729,112.6486,0.1248685,0,0,1.904584,1.779715,1.690729,0,0,0,29.59898,0,0,0,39.00008,100,0.1253573,1.859802,1.523667,0,31.50356
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,37.80477,37.80477,5.992798,5.992798,0,0,0,5.992798,0,0,8.881784E-16,0,0,6.308208,5.992798,0,0,0,29.59898,0,6.308208,-6.308208,32.35064,82.9502,0.1253573,6.592078,0,0,29.59898
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,35.53799,35.53799,8.528168,8.36,0,-1,0,8.36,0,0,0.1681673,1.020984,0,8.8,8.36,0,0,7.009121,23.29077,0,8.8,-8.8,23.07463,59.16559,0.1253573,9.380984,0,0,23.29077
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,33.73974,33.73974,1.914906,1.914906,0,-1,0,1.914906,0,0,2.220446E-16,0,0,2.01569,1.914906,0,0,16.7869,14.49077,0,2.01569,-2.01569,20.9499,53.71759,0.1253573,2.106396,0,0,14.49077
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,32.14817,32.14817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.02655,12.47508,0,0,0,20.9499,53.71759,0.1253573,0,0,0,12.47508
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,30.55661,30.55661,1.125848,1.125848,0,-1,0,1.125848,0,0,2.220446E-16,0,0,1.185104,1.125848,0,0,19.02655,12.47508,0,1.185104,-1.185104,19.7007,50.5145,0.1253573,1.238433,0,0,12.47508
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,29.28198,29.28198,1.37921,1.37921,0,-1,0,1.37921,0,0,0,0,0,1.4518,1.37921,0,0,20.34334,11.28998,0,1.4518,-1.4518,18.17036,46.59058,0.1253573,1.517132,0,0,11.28998
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,28.28984,28.28984,1.210094,1.210094,0,-1,0,1.210094,0,0,0,0,0,1.273783,1.210094,0,0,21.95645,9.838175,0,1.273783,-1.273783,16.82768,43.1478,0.1253573,1.331104,0,0,9.838175
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,27.26325,27.26325,2.029642,2.029642,0,-1,0,2.029642,0,0,4.440892E-16,0,0,2.136465,2.029642,0,0,23.37176,8.564391,0,2.136465,-2.136465,14.57565,37.37337,0.1253573,2.232606,0,0,8.564391
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,26.37446,26.37446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.74561,6.427927,0,0,0,14.57565,37.37337,0.1253573,0,0,0,6.427927
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,25.58212,25.58212,1.208337,1.208337,0,-1,0,1.208337,0,0,2.220446E-16,0,0,1.271934,1.208337,0,0,25.74561,6.427927,0,1.271934,-1.271934,13.23491,33.9356,0.1253573,1.329171,0,0,6.427927
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,24.72778,24.72778,0.344511,0.344511,0,-1,0,0.344511,0,0,5.551115E-17,0,0,0.3626431,0.344511,0,0,27.15887,5.155993,0,0.3626431,-0.3626431,12.85265,32.95545,0.1253573,0.3789621,0,0,5.155993
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,24.0319,24.0319,0.2839735,0.2839735,0,0,0,0.2839735,0,0,5.551115E-17,0,0,0.2989195,0.2839735,0,0,27.56181,4.79335,0,0.2989195,-0.2989195,12.53756,32.14753,0.1253573,0.3123709,0,0,4.79335
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,23.40492,23.40492,1.364116,1.364116,0,0,0,1.364116,0,0,2.220446E-16,0,0,1.435912,1.364116,0,0,27.89394,4.494431,0,1.435912,-1.435912,11.02398,28.26655,0.1253573,1.500528,0,0,4.494431
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.450478,29.16846,22.78483,4.62637,4.62637,12,0,3.372,4.62637,52.96762,0,0,0,2.450478,0,0,7.37363,7.004949,29.4894,3.058518,9.455427,0,9.455427,19.99418,51.26703,0.1255033,5.089007,1.960382,12,5.508996
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.315629,36.12154,24.39706,2.392179,2.392179,11.19218,0,3.167621,2.392179,180.4057,0,0,0,4.315629,0,0,8.8,8.36,20.03397,11.5684,12.67563,0,12.67563,32.01934,82.10071,0.1255806,2.631397,3.452503,12,15.88403
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,7.332774,49.8706,28.13827,2.109492,2.109492,0,-1,0,2.109492,347.6086,0,0,0,7.332774,2.220518,2.109492,0,0,7.358345,22.97647,5.112257,0,5.112257,36.86925,94.53635,0.125511,2.320441,5.86622,0,30.30924
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,5.884657,49.42036,32.03105,2.745847,2.745847,0,0,0,2.745847,214.3112,0.7482032,0,0,5.884657,2.890366,2.745847,0,0,2.246088,27.5775,2.246088,0,2.246088,39.00008,100,0.1254804,3.020432,4.707726,0,33.46215
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,8.218742,61.34898,35.03503,0.6558379,0.6558379,0,0,0,0.6558379,1253.167,7.528387,0,0,8.218742,0.6903557,0.6558379,0,0,0,29.59898,0,0,0,39.00008,100,0.1254804,0.7214217,6.574994,0,37.81772
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,7.898861,62.83344,37.28114,4.556772,4.556772,0,0,0,4.556772,173.3433,3.102258,0,0,7.898861,4.796602,4.556772,0,0,0,29.59898,0,0,0,39.00008,100,0.1254804,5.012449,6.319088,0,37.49784
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,8.679041,68.63081,39.37566,2.930846,2.930846,0,0,0,2.930846,296.1275,5.59394,0,0,8.679041,3.085101,2.930846,0,0,0,29.59898,0,0,0,39.00008,100,0.1254804,3.22393,6.943233,0,38.27802
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,7.705791,66.03675,40.54005,2.364853,2.364853,0,-1,0,2.364853,325.8464,5.216471,0,0,7.705791,2.48932,2.364853,0,0,0,29.59898,0,0,0,39.00008,100,0.1254804,2.601339,6.164632,0,37.30477
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,6.826286,62.90192,40.80875,4.18439,4.18439,0,0,0,4.18439,163.137,2.421666,0,0,6.826286,4.404621,4.18439,0,0,0,29.59898,0,0,0,39.00008,100,0.1254804,4.602829,5.461029,0,36.42526
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,4.820868,55.96144,41.08435,2.351684,2.351684,0,0,0,2.351684,204.9965,2.345412,0,0,4.820868,2.475456,2.351684,0,0,0,29.59898,0,0,0,39.00008,100,0.1254804,2.586852,3.856695,0,34.41985
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.573372,44.62055,40.11288,1.464312,1.464312,0,0,0,1.464312,107.4479,0.03199129,0,0,1.573372,1.541381,1.464312,0,0,0,29.59898,0,0,0,39.00008,100,0.1254804,1.610743,1.258698,0,31.17235
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,37.68764,37.68764,2.495039,2.495039,0,0,0,2.495039,0,0,4.440892E-16,0,0,2.626357,2.495039,0,0,0,29.59898,0,2.626357,-2.626357,36.23166,92.9015,0.1254804,2.744543,0,0,29.59898
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,35.42087,35.42087,9.265656,8.36,0,-1,0,8.36,0,0,0.905656,1.832222,0,8.8,8.36,0,0,2.918174,26.97262,0,8.8,-8.8,26.95564,69.11689,0.1254804,10.19222,0,0,26.97262
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,33.63639,33.63639,7.135936,7.135936,0,-1,0,7.135936,0,0,8.881784E-16,0,0,7.511512,7.135936,0,0,12.69595,18.17262,0,7.511512,-7.511512,19.03781,48.8148,0.1254804,7.84953,0,0,18.17262
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,32.05172,32.05172,1.77507,1.77507,0,-1,0,1.77507,0,0,0,0,0,1.868494,1.77507,0,0,21.04208,10.66111,0,1.868494,-1.868494,17.06824,43.76464,0.1254804,1.952577,0,0,10.66111
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,30.46016,30.46016,0.8909682,0.8909682,0,-1,0,0.8909682,0,0,1.110223E-16,0,0,0.9378613,0.8909682,0,0,23.11818,8.792615,0,0.9378613,-0.9378613,16.07965,41.2298,0.1254804,0.980065,0,0,8.792615
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,29.18553,29.18553,1.346024,1.346024,0,-1,0,1.346024,0,0,0,0,0,1.416867,1.346024,0,0,24.16025,7.854753,0,1.416867,-1.416867,14.58614,37.4003,0.1254804,1.480626,0,0,7.854753
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,28.19339,28.19339,1.953362,1.953362,0,-1,0,1.953362,0,0,2.220446E-16,0,0,2.056171,1.953362,0,0,25.73455,6.437887,0,2.056171,-2.056171,12.41875,31.84288,0.1254804,2.148699,0,0,6.437887
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,27.16679,27.16679,0.4023785,0.4023785,0,-1,0,0.4023785,0,0,5.551115E-17,0,0,0.4235564,0.4023785,0,0,28.01918,4.381716,0,0.4235564,-0.4235564,11.97228,30.6981,0.1254804,0.4426164,0,0,4.381716
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,26.29867,26.29867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.4898,3.958159,0,0,0,11.97228,30.6981,0.1254804,0,0,0,3.958159
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,25.47877,25.47877,2.076871,2.076871,0,-1,0,2.076871,0,0,0,0,0,2.186181,2.076871,0,0,28.4898,3.958159,0,2.186181,-2.186181,9.667846,24.7893,0.1254804,2.284559,0,0,3.958159
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,24.63132,24.63132,1.393213,1.393213,0,-1,0,1.393213,0,0,2.220446E-16,0,0,1.46654,1.393213,0,0,30.91889,1.771979,0,1.46654,-1.46654,8.121977,20.82554,0.1254804,1.532534,0,0,1.771979
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,23.92855,23.92855,0.9921831,0.9921831,9.792183,0,2.813422,0.9921831,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.54838,0.3054394,8.36,0,8.36,16.05297,41.16138,0.1255736,1.091401,0,12,0.3054394
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,23.30846,23.30846,1.995769,1.995769,10.79577,0,3.06733,1.995769,0,0,0,0,0,0,0,8.8,8.36,24.18838,7.829439,8.36,0,8.36,23.98396,61.49722,0.125697,2.195346,0,12,7.829439
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4855919,23.91487,22.68837,5.319877,5.319877,12,0,3.372,5.319877,9.127878,0,0,0,0.4855919,0,0,6.680123,6.346117,15.82838,15.35344,6.831709,0,6.831709,30.46509,78.11546,0.1258212,5.851864,0.3884735,12,15.83903
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.124292,29.81449,24.25926,2.908417,2.908417,10.1425,0,2.902051,2.908417,73.03947,0,0,0,2.124292,0,0,7.234079,6.872375,8.996667,21.50198,8.996667,0,8.996667,39.00008,100,0.1259158,3.199258,1.699434,12,23.62627
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.662864,38.07177,28.00047,0,0,0,-1,0,0,0,3.662864,0,0,3.662864,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1259158,0,2.930292,0,33.26184
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.228535,43.91952,31.8588,5.483447,5.483447,0,0,0,5.483447,77.11455,0,0,0,4.228535,5.772049,5.483447,0,0,0,29.59898,0,1.543514,-1.543514,37.37307,95.82819,0.1259158,6.031791,3.382828,0,33.82751
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,6.013155,53.08644,34.88346,3.768628,3.768628,0,0,0,3.768628,159.5582,0.3311626,0,0,6.013155,3.966977,3.768628,0,0,1.715016,28.05546,1.715016,0,1.715016,39.00008,100,0.1258924,4.145491,4.810524,0,34.06862
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,5.023191,52.25185,37.12956,0,0,0,0,0,0,0,5.023191,0,0,5.023191,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1258924,0,4.018553,0,34.62217
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,5.262799,55.38099,39.20341,2.539788,2.539788,0,0,0,2.539788,207.2141,2.589338,0,0,5.262799,2.673461,2.539788,0,0,0,29.59898,0,0,0,39.00008,100,0.1258924,2.793767,4.210239,0,34.86178
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,5.983445,59.26569,40.38158,4.436584,4.436584,0,-1,0,4.436584,134.866,1.313356,0,0,5.983445,4.670089,4.436584,0,0,0,29.59898,0,0,0,39.00008,100,0.1258924,4.880243,4.786756,0,35.58242
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.255197,53.58091,40.65718,3.995553,3.995553,0,0,0,3.995553,106.4983,0.04935179,0,0,4.255197,4.205845,3.995553,0,0,0,29.59898,0,0,0,39.00008,100,0.1258924,4.395108,3.404158,0,33.85418
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,3.099315,50.12681,40.92588,4.786353,4.786353,0,0,0,4.786353,64.75317,0,0,0,3.099315,5.038266,4.786353,0,0,0,29.59898,0,1.938951,-1.938951,36.95625,94.75941,0.1258924,5.264988,2.479452,0,32.69829
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.204489,43.3781,39.95441,7.960841,7.960841,8.863247,0,2.578401,7.960841,15.13017,0,0,0,1.204489,0,0,0.902406,0.8572857,2.15439,27.66003,2.061774,0,2.061774,38.91222,99.77471,0.1259265,8.756925,0.963591,12,28.86452
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,37.57051,37.57051,8.93046,8.93046,9.02795,0,2.620071,8.93046,0,0,0,0,0,0,0,0.09748984,0.09261535,0.09261535,29.51562,0.09261535,0,0.09261535,39.00008,100,0.1259282,9.823506,0,12,29.51562
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,35.30374,35.30374,12.21334,8.36,0,-1,0,8.36,0,0,3.853339,5.074673,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1259282,13.43467,0,0,29.59898
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,33.52615,33.52615,3.136328,3.136328,0,-1,0,3.136328,0,0,4.440892E-16,0,0,3.301398,3.136328,0,0,9.777778,20.79898,0,3.301398,-3.301398,26.24408,67.29239,0.1259282,3.449961,0,0,20.79898
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,31.93459,31.93459,3.925176,3.925176,0,-1,0,3.925176,0,0,8.881784E-16,0,0,4.131764,3.925176,0,0,13.446,17.49758,0,4.131764,-4.131764,21.88882,56.12507,0.1259282,4.317694,0,0,17.49758
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,30.3637,30.3637,1.542666,1.542666,0,-1,0,1.542666,0,0,2.220446E-16,0,0,1.623859,1.542666,0,0,18.03685,13.36582,0,1.623859,-1.623859,20.17712,51.73611,0.1259282,1.696933,0,0,13.36582
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,29.08907,29.08907,0.5583132,0.5583132,0,-1,0,0.5583132,0,0,1.110223E-16,0,0,0.5876981,0.5583132,0,0,19.84114,11.74196,0,0.5876981,-0.5876981,19.55764,50.14769,0.1259282,0.6141445,0,0,11.74196
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,28.07626,28.07626,0.4430497,0.4430497,0,-1,0,0.4430497,0,0,5.551115E-17,0,0,0.4663681,0.4430497,0,0,20.49413,11.15426,0,0.4663681,-0.4663681,19.06604,48.88719,0.1259282,0.4873546,0,0,11.15426
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,27.04967,27.04967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.01232,10.68789,0,0,0,19.06604,48.88719,0.1259282,0,0,0,10.68789
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,26.18154,26.18154,0.5337073,0.5337073,0,-1,0,0.5337073,0,0,0,0,0,0.5617972,0.5337073,0,0,21.01232,10.68789,0,0.5617972,-0.5617972,18.47385,47.36876,0.1259282,0.5870781,0,0,10.68789
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,25.36853,25.36853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.63654,10.12609,0,0,0,18.47385,47.36876,0.1259282,0,0,0,10.12609
