Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,24.51419,24.51419,0.4903554,0.4903554,0,-1,0,0.4903554,0,0,0,0,0,0.5161636,0.4903554,0,0,21.63654,10.12609,0,0.5161636,-0.5161636,17.92977,45.97368,0.1259282,0.539391,0,0,10.12609
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,23.79764,23.79764,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.21005,9.609929,0,0,0,17.92977,45.97368,0.1259282,0,0,0,9.609929
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,23.17755,23.17755,1.346408,1.346408,0,0,0,1.346408,0,0,0,0,0,1.417272,1.346408,0,0,22.21005,9.609929,0,1.417272,-1.417272,16.43583,42.14308,0.1259282,1.481049,0,0,9.609929
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.778333,27.13465,22.55746,3.821479,3.821479,0,0,0,3.821479,46.5352,0,4.440892E-16,0,1.778333,4.02261,3.821479,0,0,23.7848,8.192657,0,2.244277,-2.244277,14.07016,36.07726,0.1259282,4.203627,1.422666,0,9.97099
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,5.094012,38.15576,24.14214,3.187295,3.187295,0,0,0,3.187295,159.8224,0,0,0,5.094012,3.355047,3.187295,0,0,26.27844,5.94838,1.738965,0,1.738965,15.71989,40.30732,0.1259046,3.506024,4.07521,0,11.04239
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,7.641615,50.60585,27.84889,1.710175,1.710175,0,-1,0,1.710175,446.8323,0,0,0,7.641615,1.800184,1.710175,0,0,24.53948,7.513449,5.841431,0,5.841431,21.26155,54.5167,0.1258253,1.881193,6.113292,0,15.15506
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,8.241528,57.35337,31.67966,2.175575,2.175575,0,0,0,2.175575,378.8206,0,0,0,8.241528,2.290079,2.175575,0,0,18.69805,12.77074,5.951448,0,5.951448,26.90759,68.99369,0.1257446,2.393133,6.593222,0,21.01226
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,8.162115,60.69906,34.68365,0,0,0,0,0,0,0,0,0,0,8.162115,0,0,0,0,12.7466,18.12704,8.162115,0,8.162115,34.65086,88.84817,0.1256341,0,6.529692,0,26.28915
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,6.987764,58.94154,36.93664,4.833915,4.833915,0,0,0,4.833915,144.557,0,0,0,6.987764,5.088332,4.833915,0,0,4.584484,25.47294,1.899432,0,1.899432,36.45282,93.46857,0.1256084,5.317307,5.590211,0,32.4607
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,7.948102,65.15971,39.02428,0,0,0,0,0,0,0,5.26305,0,0,7.948102,0,0,0,0,2.685052,27.18243,2.685052,0,2.685052,39.00008,100,0.1255721,0,6.358481,0,35.13054
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,7.740932,65.79994,40.23,3.414884,3.414884,0,-1,0,3.414884,226.6821,4.146317,0,0,7.740932,3.594615,3.414884,0,0,0,29.59898,0,0,0,39.00008,100,0.1255721,3.756373,6.192746,0,37.33991
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,6.128834,59.93012,40.49871,0.01908907,0.01908907,0,0,0,0.01908907,32106.5,6.108741,0,0,6.128834,0.02009376,0.01908907,0,0,0,29.59898,0,0,0,39.00008,100,0.1255721,0.02099798,4.903068,0,35.72781
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,2.935245,49.48621,40.80875,2.054029,2.054029,0,0,0,2.054029,142.9018,0.7731092,0,0,2.935245,2.162136,2.054029,0,0,0,29.59898,0,0,0,39.00008,100,0.1255721,2.259432,2.348196,0,32.53422
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.39453,43.81208,39.83728,0,0,0,0,0,0,0,1.39453,0,0,1.39453,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1255721,0,1.115624,0,30.99351
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,37.4396,37.4396,1.775214,1.775214,0,0,0,1.775214,0,0,2.220446E-16,0,0,1.868647,1.775214,0,0,0,29.59898,0,1.868647,-1.868647,37.03035,94.94943,0.1255721,1.952736,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,35.17283,35.17283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.076274,27.73033,0,0,0,37.03035,94.94943,0.1255721,0,0,0,27.73033
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,33.40902,33.40902,2.9092,2.9092,0,-1,0,2.9092,0,0,0,0,0,3.062316,2.9092,0,0,2.076274,27.73033,0,3.062316,-3.062316,33.80239,86.67262,0.1255721,3.20012,0,0,27.73033
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,31.81746,31.81746,4.330214,4.330214,0,-1,0,4.330214,0,0,0,0,0,4.55812,4.330214,0,0,5.478848,24.66801,0,4.55812,-4.55812,28.99771,74.35294,0.1255721,4.763236,0,0,24.66801
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,30.24657,30.24657,0.7748725,0.7748725,0,-1,0,0.7748725,0,0,1.110223E-16,0,0,0.8156553,0.7748725,0,0,10.54343,20.1099,0,0.8156553,-0.8156553,28.13793,72.14839,0.1255721,0.8523598,0,0,20.1099
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,28.97194,28.97194,0.4596165,0.4596165,0,-1,0,0.4596165,0,0,5.551115E-17,0,0,0.4838068,0.4596165,0,0,11.44971,19.29424,0,0.4838068,-0.4838068,27.62795,70.84076,0.1255721,0.5055781,0,0,19.29424
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,27.95913,27.95913,0.5005112,0.5005112,0,-1,0,0.5005112,0,0,0,0,0,0.5268539,0.5005112,0,0,11.98727,18.81043,0,0.5268539,-0.5268539,27.0726,69.41679,0.1255721,0.5505623,0,0,18.81043
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,26.95321,26.95321,0.3798956,0.3798956,0,-1,0,0.3798956,0,0,5.551115E-17,0,0,0.3998901,0.3798956,0,0,12.57267,18.28358,0,0.3998901,-0.3998901,26.65108,68.33596,0.1255721,0.4178852,0,0,18.28358
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,26.06441,26.06441,1.927743,1.927743,0,-1,0,1.927743,0,0,2.220446E-16,0,0,2.029203,1.927743,0,0,13.01699,17.88369,0,2.029203,-2.029203,24.51211,62.85144,0.1255721,2.120517,0,0,17.88369
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,25.25141,25.25141,1.574641,1.574641,0,-1,0,1.574641,0,0,2.220446E-16,0,0,1.657517,1.574641,0,0,15.27166,15.85449,0,1.657517,-1.657517,22.76493,58.37151,0.1255721,1.732105,0,0,15.85449
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,24.37639,24.37639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1255721,0,0,0,14.19697
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,23.68051,23.68051,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1255721,0,0,0,14.19697
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,23.06042,23.06042,0.3811471,0.3811471,0,0,0,0.3811471,0,0,0,0,0,0.4012074,0.3811471,0,0,17.11334,14.19697,0,0.4012074,-0.4012074,22.34203,57.28713,0.1255721,0.4192618,0,0,14.19697
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9637798,24.88849,22.44034,10.46853,10.46853,12,0,3.372,10.46853,9.206448,0,0,0,0.9637798,0,0,1.531469,1.454896,17.55913,13.79576,2.418676,0,2.418676,24.63658,63.1706,0.1256134,11.51538,0.7710239,12,14.75954
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.800555,31.40499,24.01123,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.800555,0,0,8.8,8.36,15.14045,15.97257,11.16055,0,11.16055,35.22441,90.31883,0.125638,0,2.240444,12,18.77312
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.712672,35.01015,27.69042,0.05623483,0.05623483,0,-1,0,0.05623483,4823.828,0,0,0,2.712672,0.05919456,0.05623483,0,0,3.979899,26.01707,2.653477,0,2.653477,37.74172,96.77345,0.1256022,0.06185831,2.170137,0,28.72974
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.400146,41.03016,31.50742,4.851933,4.851933,0,0,0,4.851933,70.07818,0,8.881784E-16,0,3.400146,5.107298,4.851933,0,0,1.326422,28.4052,0,1.707152,-1.707152,35.94223,92.15937,0.1256022,5.337126,2.720117,0,31.80534
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,6.421371,54.05525,34.49073,0.8929088,0.8929088,0,0,0,0.8929088,719.1519,2.258209,0,0,6.421371,0.939904,0.8929088,0,0,3.223257,26.69805,3.223257,0,3.223257,39.00008,100,0.1255587,0.9821997,5.137096,0,33.11942
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,5.948385,54.99526,36.7575,2.071887,2.071887,0,0,0,2.071887,287.0998,3.767451,0,0,5.948385,2.180934,2.071887,0,0,0,29.59898,0,0,0,39.00008,100,0.1255587,2.279076,4.758708,0,35.54736
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,8.290908,66.34495,38.85203,2.67873,2.67873,0,0,0,2.67873,309.5089,5.471193,0,0,8.290908,2.819715,2.67873,0,0,0,29.59898,0,0,0,39.00008,100,0.1255587,2.946603,6.632727,0,37.88988
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,6.623505,61.22541,40.03709,0,0,0,-1,0,0,0,6.623505,0,0,6.623505,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1255587,0,5.298804,0,36.22248
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,6.499056,61.12255,40.34713,0.9736493,0.9736493,0,0,0,0.9736493,667.4946,5.474163,0,0,6.499056,1.024894,0.9736493,0,0,0,29.59898,0,0,0,39.00008,100,0.1255587,1.071014,5.199245,0,36.09803
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,4.458386,54.25944,40.65718,2.08569,2.08569,0,0,0,2.08569,213.7608,2.262924,0,0,4.458386,2.195463,2.08569,0,0,0,29.59898,0,0,0,39.00008,100,0.1255587,2.294258,3.566709,0,34.05737
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.563299,44.15824,39.69259,0,0,0,0,0,0,0,1.563299,0,0,1.563299,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1255587,0,1.250639,0,31.16228
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,37.3018,37.3018,1.897797,1.897797,0,0,0,1.897797,0,0,2.220446E-16,0,0,1.997681,1.897797,0,0,0,29.59898,0,1.997681,-1.997681,36.89434,94.60068,0.1255587,2.087577,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,35.03503,35.03503,7.429757,7.429757,0,-1,0,7.429757,0,0,8.881784E-16,0,0,7.820796,7.429757,0,0,2.219646,27.6013,0,7.820796,-7.820796,28.65049,73.46266,0.1255587,8.172732,0,0,27.6013
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,33.27122,33.27122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90942,19.7805,0,0,0,28.65049,73.46266,0.1255587,0,0,0,19.7805
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,31.70033,31.70033,3.104454,3.104454,0,-1,0,3.104454,0,0,0,0,0,3.267846,3.104454,0,0,10.90942,19.7805,0,3.267846,-3.267846,25.20588,64.63034,0.1255587,3.414899,0,0,19.7805
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,30.12944,30.12944,0.8512552,0.8512552,0,-1,0,0.8512552,0,0,1.110223E-16,0,0,0.8960581,0.8512552,0,0,14.54036,16.51266,0,0.8960581,-0.8960581,24.26135,62.20847,0.1255587,0.9363807,0,0,16.51266
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,28.85481,28.85481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.53598,15.6166,0,0,0,24.26135,62.20847,0.1255587,0,0,0,15.6166
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,27.86267,27.86267,1.682454,1.682454,0,-1,0,1.682454,0,0,2.220446E-16,0,0,1.771004,1.682454,0,0,15.53598,15.6166,0,1.771004,-1.771004,22.39455,57.42181,0.1255587,1.8507,0,0,15.6166
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,26.83608,26.83608,1.726912,1.726912,0,-1,0,1.726912,0,0,2.220446E-16,0,0,1.817802,1.726912,0,0,17.50376,13.84559,0,1.817802,-1.817802,20.47842,52.50866,0.1255587,1.899603,0,0,13.84559
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,25.94728,25.94728,1.627317,1.627317,0,-1,0,1.627317,0,0,2.220446E-16,0,0,1.712965,1.627317,0,0,19.52354,12.02779,0,1.712965,-1.712965,18.6728,47.87887,0.1255587,1.790048,0,0,12.02779
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,25.13428,25.13428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1255587,0,0,0,10.31483
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,24.25926,24.25926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1255587,0,0,0,10.31483
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,23.56339,23.56339,2.810808,2.810808,0,0,0,2.810808,0,0,4.440892E-16,0,0,2.958745,2.810808,0,0,21.42684,10.31483,0,2.958745,-2.958745,15.554,39.88198,0.1255587,3.091889,0,0,10.31483
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,22.9433,22.9433,0.4493005,0.4493005,0,0,0,0.4493005,0,0,5.551115E-17,0,0,0.4729479,0.4493005,0,0,24.71433,7.35608,0,0.4729479,-0.4729479,15.05547,38.6037,0.1255587,0.4942305,0,0,7.35608
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.111504,30.47141,22.30254,0,0,0,0,0,0,0,0,0,0,3.111504,0,0,0,0,25.23983,6.883132,3.111504,0,3.111504,18.00731,46.17249,0.1255168,0,2.489203,0,9.994637
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,4.991558,37.55426,23.87343,0.4045991,0.4045991,0,0,0,0.4045991,1233.705,0,0,0,4.991558,0.4258938,0.4045991,0,0,22.12832,9.683486,4.565664,0,4.565664,22.33868,57.27854,0.1254553,0.4450591,3.993247,0,14.67504
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,8.396626,52.93081,27.53885,0.9962771,0.9962771,0,-1,0,0.9962771,842.8003,0,0,0,8.396626,1.048713,0.9962771,0,0,17.56266,13.79258,7.347914,0,7.347914,29.30952,75.15247,0.1253565,1.095905,6.717301,0,22.18921
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,8.804886,59.06508,31.3145,5.553784,5.553784,0,0,0,5.553784,158.5385,0,0,0,8.804886,5.846088,5.553784,0,0,10.21475,20.40571,2.958797,0,2.958797,32.11648,82.34978,0.1253167,6.109162,7.043909,0,29.21059
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,7.359807,57.20116,34.29782,0,0,0,0,0,0,0,0.1038586,0,0,7.359807,0,0,0,0,7.255949,23.06862,7.255949,0,7.255949,39.00008,100,0.1252193,0,5.887846,0,30.42843
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,5.479557,53.16042,36.56459,1.483791,1.483791,0,0,0,1.483791,369.2944,3.917672,0,0,5.479557,1.561885,1.483791,0,0,0,29.59898,0,0,0,39.00008,100,0.1252193,1.63217,4.383646,0,35.07853
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,5.881586,56.92852,38.65911,2.813883,2.813883,0,0,0,2.813883,209.0202,2.919603,0,0,5.881586,2.961982,2.813883,0,0,0,29.59898,0,0,0,39.00008,100,0.1252193,3.095271,4.705268,0,35.48056
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,6.210507,59.51257,39.87862,1.255523,1.255523,0,-1,0,1.255523,494.655,4.888904,0,0,6.210507,1.321603,1.255523,0,0,0,29.59898,0,0,0,39.00008,100,0.1252193,1.381075,4.968406,0,35.80949
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,4.528213,53.97803,40.18866,7.880466,7.880466,3.578664,0,1.241402,7.880466,57.46123,0,0,0,4.528213,4.528213,4.301802,0,0,0,29.59898,0,0,0,39.00008,100,0.1252193,8.668512,3.62257,12,34.12719
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,2.073081,46.51034,40.49871,0.7088115,0.7088115,0,0,0,0.7088115,292.4728,1.326964,0,0,2.073081,0.7461174,0.7088115,0,0,0,29.59898,0,0,0,39.00008,100,0.1252193,0.7796927,1.658465,0,31.67206
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.655513,44.28065,39.5479,2.77963,2.77963,0,0,0,2.77963,59.55874,0,4.440892E-16,0,1.655513,2.925927,2.77963,0,0,0,29.59898,0,1.270414,-1.270414,37.66095,96.56633,0.1252193,3.057593,1.32441,0,31.25449
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,37.15023,37.15023,5.997329,5.997329,0,0,0,5.997329,0,0,8.881784E-16,0,0,6.312978,5.997329,0,0,1.411571,28.32856,0,6.312978,-6.312978,31.00648,79.50364,0.1252193,6.597062,0,0,28.32856
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,34.88346,34.88346,3.80193,3.80193,0,-1,0,3.80193,0,0,4.440892E-16,0,0,4.002032,3.80193,0,0,8.425991,22.01559,0,4.002032,-4.002032,26.78797,68.68696,0.1252193,4.182124,0,0,22.01559
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,33.1541,33.1541,1.280182,1.280182,0,-1,0,1.280182,0,0,2.220446E-16,0,0,1.34756,1.280182,0,0,12.87269,18.01355,0,1.34756,-1.34756,25.36752,65.04478,0.1252193,1.4082,0,0,18.01355
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,31.56943,31.56943,3.599242,3.599242,0,-1,0,3.599242,0,0,4.440892E-16,0,0,3.788676,3.599242,0,0,14.36998,16.66599,0,3.788676,-3.788676,21.3739,54.80476,0.1252193,3.959167,0,0,16.66599
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,30.0192,30.0192,1.162001,1.162001,0,-1,0,1.162001,0,0,2.220446E-16,0,0,1.223159,1.162001,0,0,18.57962,12.87732,0,1.223159,-1.223159,20.08458,51.49881,0.1252193,1.278201,0,0,12.87732
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,28.73769,28.73769,1.165329,1.165329,0,-1,0,1.165329,0,0,0,0,0,1.226662,1.165329,0,0,19.93869,11.65416,0,1.226662,-1.226662,18.79156,48.1834,0.1252193,1.281862,0,0,11.65416
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,27.73176,27.73176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.30165,10.4275,0,0,0,18.79156,48.1834,0.1252193,0,0,0,10.4275
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,26.70517,26.70517,2.035816,2.035816,0,-1,0,2.035816,0,0,0,0,0,2.142964,2.035816,0,0,21.30165,10.4275,0,2.142964,-2.142964,16.53268,42.3914,0.1252193,2.239398,0,0,10.4275
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,25.80949,25.80949,0.205344,0.205344,0,-1,0,0.205344,0,0,2.775558E-17,0,0,0.2161516,0.205344,0,0,23.68272,8.284533,0,0.2161516,-0.2161516,16.30484,41.80719,0.1252193,0.2258784,0,0,8.284533
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,24.97581,24.97581,0.131543,0.131543,0,-1,0,0.131543,0,0,2.775558E-17,0,0,0.1384663,0.131543,0,0,23.92289,8.068381,0,0.1384663,-0.1384663,16.15888,41.43294,0.1252193,0.1446973,0,0,8.068381
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,24.10769,24.10769,1.932195,1.932195,0,-1,0,1.932195,0,0,2.220446E-16,0,0,2.03389,1.932195,0,0,24.07674,7.929914,0,2.03389,-2.03389,14.01497,35.93575,0.1252193,2.125415,0,0,7.929914
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,23.40492,23.40492,0.1964919,0.1964919,0,0,0,0.1964919,0,0,0,0,0,0.2068335,0.1964919,0,0,26.33661,5.896025,0,0.2068335,-0.2068335,13.79695,35.37672,0.1252193,0.216141,0,0,5.896025
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,22.78483,22.78483,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.56643,5.689191,0,0,0,13.79695,35.37672,0.1252193,0,0,0,5.689191
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.582406,26.22273,22.17163,4.14281,4.14281,0,0,0,4.14281,38.19644,0,8.881784E-16,0,1.582406,4.360853,4.14281,0,0,26.56643,5.689191,0,2.778447,-2.778447,10.86821,27.86715,0.1252193,4.557091,1.265925,0,7.271597
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.600626,27.87344,23.73563,3.76652,3.76652,11.43172,0,3.228225,3.76652,42.49614,-8.881784E-16,0,0,1.600626,0,0,7.665198,7.281938,29.65359,2.910745,8.882564,0,8.882564,19.29495,49.47413,0.1253539,4.143172,1.280501,12,4.511371
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.906968,32.42532,27.35971,0,0,0,-1,0,0,0,0,0,0,1.906968,0,0,0,0,20.77103,10.90505,1.906968,0,1.906968,21.10406,54.11286,0.1253283,0,1.525575,0,12.81202
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.387427,37.66969,31.12158,3.37027,3.37027,0,0,0,3.37027,70.83785,0,4.440892E-16,0,2.387427,3.547652,3.37027,0,0,18.86406,12.62132,0,1.160226,-1.160226,19.88107,50.97701,0.1253283,3.707297,1.909941,0,15.00875
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,5.65086,50.97408,34.1049,4.732463,4.732463,0,0,0,4.732463,119.4063,0,0,0,5.65086,4.981541,4.732463,0,0,20.1532,11.4611,0.66932,0,0.66932,20.51605,52.60514,0.1253194,5.20571,4.520689,0,17.11196
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,5.861793,54.25513,36.37167,0.8620113,0.8620113,0,0,0,0.8620113,680.0134,0,0,0,5.861793,0.9073803,0.8620113,0,0,19.48388,12.06349,4.954412,0,4.954412,25.21621,64.65683,0.125253,0.9482124,4.689434,0,17.92528
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,4.55639,52.21422,38.50064,7.453604,7.453604,0,0,0,7.453604,61.13003,0,0,0,4.55639,7.845899,7.453604,0,0,14.52947,16.52246,0,3.289509,-3.289509,21.74877,55.76596,0.125253,8.198964,3.645112,0,21.07885
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,7.794363,65.4007,39.72704,4.612538,4.612538,0,-1,0,4.612538,168.9821,0,0,0,7.794363,4.855303,4.612538,0,0,18.18448,13.23295,2.939059,0,2.939059,24.537,62.91527,0.1252136,5.073792,6.23549,0,21.02731
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.48484,50.40112,40.03709,3.317611,3.317611,0,0,0,3.317611,105.0406,0,0,0,3.48484,3.492223,3.317611,0,0,15.24542,15.8781,0,0.007383133,-0.007383133,24.52922,62.89531,0.1252136,3.649373,2.787872,0,19.36294
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,3.090216,49.4825,40.34713,2.28192,2.28192,0,0,0,2.28192,135.4218,0,0,0,3.090216,2.402021,2.28192,0,0,15.25362,15.87072,0.688195,0,0.688195,25.1821,64.56936,0.1252044,2.510112,2.472172,0,18.96093
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.240047,42.93181,39.417,2.583613,2.583613,0,0,0,2.583613,47.9966,0,4.440892E-16,0,1.240047,2.719593,2.583613,0,0,14.56543,16.49009,0,1.479546,-1.479546,23.62252,60.57045,0.1252044,2.841974,0.9920372,0,17.73014
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,37.0331,37.0331,7.694611,7.694611,12,0,3.372,7.694611,0,0,0,0,0,0,0,4.305389,4.09012,16.20937,15.01055,4.09012,0,4.09012,27.50275,70.51973,0.125279,8.464072,0,12,15.01055
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,34.74566,34.74566,2.000295,2.000295,0,-1,0,2.000295,0,0,0,0,0,2.105573,2.000295,0,0,12.11925,18.69166,0,2.105573,-2.105573,25.28328,64.8288,0.125279,2.200324,0,0,18.69166
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,33.02319,33.02319,7.345699,7.345699,0,-1,0,7.345699,0,0,8.881784E-16,0,0,7.732315,7.345699,0,0,14.45877,16.58608,0,7.732315,-7.732315,17.13271,43.92993,0.125279,8.080269,0,0,16.58608
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,31.4523,31.4523,0.331089,0.331089,0,-1,0,0.331089,0,0,5.551115E-17,0,0,0.3485147,0.331089,0,0,23.05023,8.853767,0,0.3485147,-0.3485147,16.76534,42.98796,0.125279,0.3641979,0,0,8.853767
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,29.8814,29.8814,0.5120872,0.5120872,0,-1,0,0.5120872,0,0,1.110223E-16,0,0,0.5390392,0.5120872,0,0,23.43747,8.505253,0,0.5390392,-0.5390392,16.19714,41.53105,0.125279,0.563296,0,0,8.505253
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,28.59989,28.59989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.03641,7.966214,0,0,0,16.19714,41.53105,0.125279,0,0,0,7.966214
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,27.61464,27.61464,0.1016497,0.1016497,0,-1,0,0.1016497,0,0,1.387779E-17,0,0,0.1069997,0.1016497,0,0,24.03641,7.966214,0,0.1069997,-0.1069997,16.08435,41.24185,0.125279,0.1118147,0,0,7.966214
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,26.58804,26.58804,1.362079,1.362079,0,-1,0,1.362079,0,0,2.220446E-16,0,0,1.433768,1.362079,0,0,24.15529,7.859214,0,1.433768,-1.433768,14.57303,37.36667,0.125279,1.498287,0,0,7.859214
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,25.67858,25.67858,0.5177475,0.5177475,0,-1,0,0.5177475,0,0,1.110223E-16,0,0,0.5449973,0.5177475,0,0,25.74837,6.425447,0,0.5449973,-0.5449973,13.99855,35.89365,0.125279,0.5695223,0,0,6.425447
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,24.85868,24.85868,0.827203,0.827203,0,-1,0,0.827203,0,0,1.110223E-16,0,0,0.87074,0.827203,0,0,26.35392,5.880449,0,0.87074,-0.87074,13.08071,33.54022,0.125279,0.9099233,0,0,5.880449
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,23.99056,23.99056,1.183352,1.183352,0,-1,0,1.183352,0,0,0,0,0,1.245634,1.183352,0,0,27.32141,5.009709,0,1.245634,-1.245634,11.7677,30.17353,0.125279,1.301687,0,0,5.009709
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,23.27401,23.27401,0.8451094,0.8451094,0,0,0,0.8451094,0,0,0,0,0,0.8895888,0.8451094,0,0,28.70545,3.764076,0,0.8895888,-0.8895888,10.82999,27.76915,0.125279,0.9296203,0,0,3.764076
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,22.65392,22.65392,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.69388,2.874487,0,0,0,10.82999,27.76915,0.125279,0,0,0,2.874487
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.651617,28.93172,22.03383,3.405915,3.405915,11.52421,0,3.251626,3.405915,77.8533,0,0,0,2.651617,0,0,8.118299,7.712385,29.69388,2.874487,10.364,0,10.364,20.66215,52.97976,0.1253962,3.746506,2.121294,12,5.526104
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,4.942426,37.09166,23.58405,11.1562,11.1562,12,0,3.372,11.1562,44.30204,0,0,0,4.942426,0,0,0.8437962,0.8016064,19.32988,12.20209,5.744032,0,5.744032,26.11141,66.95221,0.1254854,12.27182,3.953941,12,17.14451
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,7.969505,51.00364,27.20813,4.610629,4.610629,0,-1,0,4.610629,172.8507,0,0,0,7.969505,4.853294,4.610629,0,0,13.58584,17.37172,3.116211,0,3.116211,29.06771,74.53244,0.1254437,5.071692,6.375604,0,25.34122
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,8.803409,58.60882,30.94934,0.6675788,0.6675788,0,0,0,0.6675788,1318.707,0,0,0,8.803409,0.7027146,0.6675788,0,0,10.46963,20.17631,8.100694,0,8.100694,36.7527,94.23751,0.1253355,0.7343367,7.042727,0,28.97972
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,9.000086,63.0761,33.91198,1.821778,1.821778,0,0,0,1.821778,494.0277,4.713485,0,0,9.000086,1.917661,1.821778,0,0,2.36894,27.46693,2.36894,0,2.36894,39.00008,100,0.1253039,2.003955,7.200068,0,36.46702
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,8.467724,63.74709,36.17875,2.076263,2.076263,0,0,0,2.076263,407.8349,6.282185,0,0,8.467724,2.18554,2.076263,0,0,0,29.59898,0,0,0,39.00008,100,0.1253039,2.283889,6.774179,0,38.0667
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,8.830192,67.94693,38.3284,2.213687,2.213687,0,0,0,2.213687,398.8907,6.499994,0,0,8.830192,2.330197,2.213687,0,0,0,29.59898,0,0,0,39.00008,100,0.1253039,2.435055,7.064153,0,38.42917
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,6.863932,61.55567,39.5479,0,0,0,-1,0,0,0,6.863932,0,0,6.863932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1253039,0,5.491145,0,36.46291
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,6.258422,59.68788,39.87862,2.374816,2.374816,0,0,0,2.374816,263.5329,3.758615,0,0,6.258422,2.499807,2.374816,0,0,0,29.59898,0,0,0,39.00008,100,0.1253039,2.612298,5.006738,0,35.8574
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.192663,52.90689,40.23,0,0,0,0,0,0,0,4.192663,0,0,4.192663,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1253039,0,3.354131,0,33.79164
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.327653,43.02385,39.25853,1.108758,1.108758,0,0,0,1.108758,119.7424,0.1605401,0,0,1.327653,1.167113,1.108758,0,0,0,29.59898,0,0,0,39.00008,100,0.1253039,1.219633,1.062123,0,30.92663
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,36.87463,36.87463,2.935696,2.935696,0,0,0,2.935696,0,0,0,0,0,3.090206,2.935696,0,0,0,29.59898,0,3.090206,-3.090206,35.74271,91.6478,0.1253039,3.229265,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,34.60786,34.60786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1253039,0,0,0,26.50877
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,32.88539,32.88539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1253039,0,0,0,26.50877
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,31.29383,31.29383,6.784448,6.784448,0,-1,0,6.784448,0,0,0,0,0,7.141524,6.784448,0,0,3.433562,26.50877,0,7.141524,-7.141524,28.21489,72.34572,0.1253039,7.462893,0,0,26.50877
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,29.74361,29.74361,0.7985889,0.7985889,0,-1,0,0.7985889,0,0,1.110223E-16,0,0,0.8406199,0.7985889,0,0,11.36859,19.36725,0,0.8406199,-0.8406199,27.3288,70.0737,0.1253039,0.8784478,0,0,19.36725
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,28.46898,28.46898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30261,18.52663,0,0,0,27.3288,70.0737,0.1253039,0,0,0,18.52663
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,27.47684,27.47684,1.678096,1.678096,0,-1,0,1.678096,0,0,2.220446E-16,0,0,1.766417,1.678096,0,0,12.30261,18.52663,0,1.766417,-1.766417,25.46683,65.29943,0.1253039,1.845906,0,0,18.52663
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,26.45024,26.45024,2.093705,2.093705,0,-1,0,2.093705,0,0,0,0,0,2.2039,2.093705,0,0,14.2653,16.76021,0,2.2039,-2.2039,23.14371,59.34274,0.1253039,2.303075,0,0,16.76021
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,25.54078,25.54078,0.2402707,0.2402707,0,-1,0,0.2402707,0,0,5.551115E-17,0,0,0.2529166,0.2402707,0,0,16.71408,14.55631,0,0.2529166,-0.2529166,22.87712,58.65916,0.1253039,0.2642978,0,0,14.55631
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,24.72778,24.72778,0.1813536,0.1813536,0,-1,0,0.1813536,0,0,0,0,0,0.1908985,0.1813536,0,0,16.99509,14.30339,0,0.1908985,-0.1908985,22.67589,58.1432,0.1253039,0.1994889,0,0,14.30339
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,23.83209,23.83209,0.4089587,0.4089587,0,-1,0,0.4089587,0,0,5.551115E-17,0,0,0.4304828,0.4089587,0,0,17.2072,14.1125,0,0.4304828,-0.4304828,22.22212,56.97969,0.1253039,0.4498545,0,0,14.1125
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,23.11555,23.11555,0.6842937,0.6842937,0,0,0,0.6842937,0,0,0,0,0,0.7203091,0.6842937,0,0,17.68552,13.68201,0,0.7203091,-0.7203091,21.46285,55.03284,0.1253039,0.752723,0,0,13.68201
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,22.49545,22.49545,0.3732137,0.3732137,0,0,0,0.3732137,0,0,5.551115E-17,0,0,0.3928565,0.3732137,0,0,18.48586,12.9617,0,0.3928565,-0.3928565,21.04874,53.97103,0.1253039,0.410535,0,0,12.9617
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.642855,26.07764,21.87537,5.66223,5.66223,0,0,0,5.66223,29.01427,0,0,0,1.642855,5.960243,5.66223,0,0,18.92237,12.56885,0,4.317388,-4.317388,16.49782,42.30201,0.1253039,6.228454,1.314284,0,14.2117
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.300363,29.4274,23.42559,4.214236,4.214236,0,0,0,4.214236,54.58552,0,0,0,2.300363,4.436038,4.214236,0,0,23.71947,8.25146,0,2.135676,-2.135676,14.24662,36.52972,0.1253039,4.63566,1.84029,0,10.55182
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,3.814786,37.47973,27.029,3.188066,3.188066,0,-1,0,3.188066,119.6583,0,0,0,3.814786,3.35586,3.188066,0,0,26.09244,6.115785,0.4589268,0,0.4589268,14.68199,37.64606,0.1252977,3.506873,3.051829,0,9.930571
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,7.32679,52.902,30.74953,5.433426,5.433426,0,0,0,5.433426,134.8466,0,0,0,7.32679,5.719396,5.433426,0,0,25.63351,6.528819,1.607394,0,1.607394,16.2069,41.55608,0.1252763,5.976769,5.861432,0,13.85561
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,8.092984,59.26001,33.71907,1.442898,1.442898,0,0,0,1.442898,560.8839,0,0,0,8.092984,1.51884,1.442898,0,0,24.02612,7.975473,6.574143,0,6.574143,22.44368,57.54779,0.1251887,1.587188,6.474387,0,16.06846
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,7.595093,60.11779,36.00651,0.3250461,0.3250461,0,0,0,0.3250461,2336.62,0,0,0,7.595093,0.3421537,0.3250461,0,0,17.45197,13.8922,7.252939,0,7.252939,29.32442,75.19068,0.1250921,0.3575507,6.076074,0,21.4873
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,8.610984,66.77806,38.13548,3.935745,3.935745,0,0,0,3.935745,218.7891,0,0,0,8.610984,4.14289,3.935745,0,0,10.19903,20.41985,4.468094,0,4.468094,33.56323,86.05939,0.1250328,4.32932,6.888787,0,29.03083
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,7.43747,63.55764,39.37566,0.3528188,0.3528188,0,-1,0,0.3528188,2108.014,1.335142,0,0,7.43747,0.3713882,0.3528188,0,0,5.73094,24.44113,5.73094,0,5.73094,39.00008,100,0.1249567,0.3881007,5.949976,0,31.8786
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,4.372937,52.95305,39.72704,1.429482,1.429482,0,0,0,1.429482,305.9107,2.86822,0,0,4.372937,1.504717,1.429482,0,0,0,29.59898,0,0,0,39.00008,100,0.1249567,1.57243,3.49835,0,33.97192
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.305696,49.86859,40.07154,0,0,0,0,0,0,0,3.305696,0,0,3.305696,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1249567,0,2.644557,0,32.90467
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.460535,43.26936,39.12074,3.126568,3.126568,0,0,0,3.126568,46.71367,0,0,0,1.460535,3.291125,3.126568,0,0,0,29.59898,0,1.83059,-1.83059,37.07047,95.05229,0.1249567,3.439225,1.168428,0,31.05951
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,36.73684,36.73684,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.033989,27.76839,0,0,0,37.07047,95.05229,0.1249567,0,0,0,27.76839
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,34.47007,34.47007,8.068583,8.068583,0,-1,0,8.068583,0,0,1.776357E-15,0.5154406,0,8.493244,8.068583,0,0,2.033989,27.76839,0,8.493244,-8.493244,28.1178,72.09678,0.1249567,8.875441,0,0,27.76839
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,32.72692,32.72692,6.78602,6.78602,0,-1,0,6.78602,0,0,8.881784E-16,0,0,7.143179,6.78602,0,0,11.47093,19.27514,0,7.143179,-7.143179,20.58823,52.79023,0.1249567,7.464622,0,0,19.27514
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,31.15603,31.15603,5.764364,5.764364,0,-1,0,5.764364,0,0,0,0,0,6.067752,5.764364,0,0,19.40779,12.13196,0,6.067752,-6.067752,14.19226,36.39033,0.1249567,6.340801,0,0,12.13196
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,29.60581,29.60581,0.9924382,0.9924382,0,-1,0,0.9924382,0,0,2.220446E-16,0,0,1.044672,0.9924382,0,0,26.14974,6.064213,0,1.044672,-1.044672,13.09108,33.5668,0.1249567,1.091682,0,0,6.064213
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,28.33118,28.33118,0.3757423,0.3757423,0,-1,0,0.3757423,0,0,0,0,0,0.3955182,0.3757423,0,0,27.31049,5.019541,0,0.3955182,-0.3955182,12.67416,32.49779,0.1249567,0.4133165,0,0,5.019541
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,27.32526,27.32526,1.546564,1.546564,0,-1,0,1.546564,0,0,2.220446E-16,0,0,1.627962,1.546564,0,0,27.74995,4.624023,0,1.627962,-1.627962,10.95814,28.09774,0.1249567,1.70122,0,0,4.624023
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,26.29867,26.29867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.5588,2.996061,0,0,0,10.95814,28.09774,0.1249567,0,0,0,2.996061
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,25.40298,25.40298,0.9723808,0.9723808,0,-1,0,0.9723808,0,0,2.220446E-16,0,0,1.023559,0.9723808,0,0,29.5588,2.996061,0,1.023559,-1.023559,9.879215,25.33127,0.1249567,1.069619,0,0,2.996061
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,24.58998,24.58998,2.176981,1.873877,0,-1,0,1.873877,0,0,0.3031041,0.5208022,0,1.972502,1.873877,0,0,30.69608,1.972502,0,1.972502,-1.972502,7.800015,20,0.1249567,2.394679,0,0,1.972502
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,23.70118,23.70118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249567,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,22.98464,22.98464,0.5009611,0.5009611,9.300961,0,2.689143,0.5009611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1250338,0.5510572,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,22.36455,22.36455,1.394931,1.394931,10.19493,0,2.915318,1.394931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1251374,1.534424,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.5004827,23.00188,21.74446,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.5004827,0,0,8.8,8.36,16.16775,15.048,8.860482,0,8.860482,32.06779,82.22495,0.1251926,0,0.4003861,12,15.54848
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.575127,30.01633,23.27401,2.724219,2.724219,0,0,0,2.724219,94.52717,0,0,0,2.575127,2.867599,2.724219,0,0,7.307271,23.02243,0,0.2924718,-0.2924718,31.7595,81.43446,0.1251926,2.996641,2.060102,0,25.59756
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.135526,38.23947,26.85675,4.986338,4.986338,0,-1,0,4.986338,82.93715,0,0,0,4.135526,5.248776,4.986338,0,0,7.632239,22.72996,0,1.11325,-1.11325,30.58603,78.42557,0.1251926,5.484972,3.308421,0,26.86549
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.649531,40.76056,30.55661,0,0,0,0,0,0,0,0,0,0,3.649531,0,0,0,0,8.869184,21.61671,3.649531,0,3.649531,34.04828,87.30311,0.1251442,0,2.919624,0,25.26624
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,4.861578,47.7359,33.52615,0.7405453,0.7405453,0,0,0,0.7405453,656.4862,0,0,0,4.861578,0.7795213,0.7405453,0,0,5.219654,24.90129,4.082056,0,4.082056,37.92086,97.23277,0.1250902,0.8145998,3.889262,0,29.76287
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.161868,47.99143,35.8067,0,0,0,0,0,0,0,3.024271,0,0,4.161868,0,0,0,0,1.137597,28.57514,1.137597,0,1.137597,39.00008,100,0.1250751,0,3.329494,0,32.73701
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,4.103694,50.14751,37.96323,0,0,0,0,0,0,0,4.103694,0,0,4.103694,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1250751,0,3.282956,0,33.70267
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.261007,45.72711,39.20341,6.401346,6.401346,0,-1,0,6.401346,35.32081,0,1.776357E-15,0,2.261007,6.738258,6.401346,0,0,0,29.59898,0,4.477251,-4.477251,34.28064,87.8989,0.1250751,7.04148,1.808806,0,31.85999
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,3.923053,51.28298,39.5479,2.414733,2.414733,0,0,0,2.414733,162.4632,0,0,0,3.923053,2.541825,2.414733,0,0,4.974723,25.12173,1.381228,0,1.381228,35.59099,91.25877,0.1250568,2.656207,3.138442,0,29.04478
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,2.67056,47.72511,39.91996,2.51861,2.51861,0,0,0,2.51861,106.0331,0,0,0,2.67056,2.651168,2.51861,0,0,3.593495,26.36483,0.01939201,0,0.01939201,35.60939,91.30594,0.1250566,2.770471,2.136448,0,29.03539
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.7784142,41.1509,38.96915,4.42441,4.42441,0,0,0,4.42441,17.59363,0,0,0,0.7784142,4.657274,4.42441,0,0,3.574103,26.38229,0,3.87886,-3.87886,31.52071,80.82217,0.1250566,4.866851,0.6227313,0,27.1607
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,36.58526,36.58526,1.367677,1.367677,0,0,0,1.367677,0,0,2.220446E-16,0,0,1.43966,1.367677,0,0,7.883947,22.50343,0,1.43966,-1.43966,30.00317,76.93106,0.1250566,1.504445,0,0,22.50343
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,34.31849,34.31849,1.207084,1.207084,0,-1,0,1.207084,0,0,0,0,0,1.270615,1.207084,0,0,9.48357,21.06376,0,1.270615,-1.270615,28.66383,73.49685,0.1250566,1.327792,0,0,21.06376
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,32.59602,32.59602,2.344431,2.344431,0,-1,0,2.344431,0,0,4.440892E-16,0,0,2.467822,2.344431,0,0,10.89536,19.79315,0,2.467822,-2.467822,26.06252,66.82683,0.1250566,2.578874,0,0,19.79315
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,31.02513,31.02513,6.861156,6.861156,0,-1,0,6.861156,0,0,8.881784E-16,0,0,7.22227,6.861156,0,0,13.63739,17.32533,0,7.22227,-7.22227,18.44957,47.3065,0.1250566,7.547272,0,0,17.32533
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,29.45423,29.45423,1.218215,1.218215,0,-1,0,1.218215,0,0,0,0,0,1.282331,1.218215,0,0,21.66213,10.10306,0,1.282331,-1.282331,17.09788,43.84063,0.1250566,1.340036,0,0,10.10306
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,28.17272,28.17272,0.248786,0.248786,0,-1,0,0.248786,0,0,2.775558E-17,0,0,0.26188,0.248786,0,0,23.08695,8.820726,0,0.26188,-0.26188,16.82183,43.13282,0.1250566,0.2736647,0,0,8.820726
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,27.18746,27.18746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.37792,8.558846,0,0,0,16.82183,43.13282,0.1250566,0,0,0,8.558846
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,26.16087,26.16087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.37792,8.558846,0,0,0,16.82183,43.13282,0.1250566,0,0,0,8.558846
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,25.25141,25.25141,0.001919745,0.001919745,0,-1,0,0.001919745,0,0,0,0,0,0.002020784,0.001919745,0,0,23.37792,8.558846,0,0.002020784,-0.002020784,16.8197,43.12735,0.1250566,0.002111719,0,0,8.558846
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,24.4384,24.4384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.38017,8.556826,0,0,0,16.8197,43.12735,0.1250566,0,0,0,8.556826
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,23.54272,23.54272,1.781238,1.781238,0,-1,0,1.781238,0,0,2.220446E-16,0,0,1.874987,1.781238,0,0,23.38017,8.556826,0,1.874987,-1.874987,14.84329,38.05965,0.1250566,1.959362,0,0,8.556826
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,22.82617,22.82617,0.6045209,0.6045209,0,0,0,0.6045209,0,0,1.110223E-16,0,0,0.6363378,0.6045209,0,0,25.46349,6.681839,0,0.6363378,-0.6363378,14.17253,36.33976,0.1250566,0.664973,0,0,6.681839
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,22.22675,22.22675,0.5718827,0.5718827,0,0,0,0.5718827,0,0,1.110223E-16,0,0,0.6019818,0.5718827,0,0,26.17053,6.045501,0,0.6019818,-0.6019818,13.53799,34.71272,0.1250566,0.629071,0,0,6.045501
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2868843,22.30386,21.58599,3.204229,3.204229,0,0,0,3.204229,8.953303,0,0,0,0.2868843,3.372872,3.204229,0,0,26.8394,5.443519,0,3.085988,-3.085988,10.28507,26.37193,0.1250566,3.524652,0.2295074,0,5.730403
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.659845,27.39431,23.11555,5.259049,5.259049,12,0,3.372,5.259049,31.5617,0,0,0,1.659845,0,0,6.740951,6.403903,30.26827,2.357531,8.063748,0,8.063748,17.93501,45.98713,0.1251971,5.784954,1.327876,12,4.017376
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,1.017652,29.33822,26.6845,3.921722,3.921722,0,-1,0,3.921722,25.9491,0,0,0,1.017652,4.128129,3.921722,0,0,22.20452,9.614904,0,3.110477,-3.110477,14.65628,37.58014,0.1251971,4.313895,0.8141214,0,10.63256
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,4.585411,43.42173,30.38437,3.020981,3.020981,0,0,0,3.020981,151.7855,0,0,0,4.585411,3.17998,3.020981,0,0,25.66061,6.504428,1.405431,0,1.405431,15.98959,40.99887,0.1251786,3.323079,3.668329,0,11.08984
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,6.538148,53.13138,33.33323,0,0,0,0,0,0,0,0,0,0,6.538148,0,0,0,0,24.25518,7.769315,6.538148,0,6.538148,22.19222,56.90303,0.1250921,0,5.230519,0,14.30746
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,3.68818,46.29411,35.61378,3.823992,3.823992,0,0,0,3.823992,96.44846,0,0,0,3.68818,4.025254,3.823992,0,0,17.71703,13.65365,0,0.3370736,-0.3370736,21.83692,55.99199,0.1250921,4.20639,2.950544,0,17.34183
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,3.009143,46.49556,37.77032,4.101458,4.101458,0,0,0,4.101458,73.36765,0,0,0,3.009143,4.317324,4.101458,0,0,18.09156,13.31658,0,1.308181,-1.308181,20.45798,52.45624,0.1250921,4.511603,2.407314,0,16.32572
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.460307,43.16964,39.02428,2.727415,2.727415,0,-1,0,2.727415,53.54182,0,4.440892E-16,0,1.460307,2.870963,2.727415,0,0,19.54509,12.00839,0,1.410655,-1.410655,18.97101,48.64353,0.1250921,3.000156,1.168246,0,13.4687
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.386289,46.28555,39.37566,4.714211,4.714211,0,0,0,4.714211,50.61905,0,0,0,2.386289,4.962328,4.714211,0,0,21.11249,10.59774,0,2.576039,-2.576039,16.25563,41.68102,0.1250921,5.185633,1.909031,0,12.98403
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.258328,49.3879,39.76149,0,0,0,0,0,0,0,0,0,0,3.258328,0,0,0,0,23.97475,8.0217,3.258328,0,3.258328,19.34675,49.60696,0.1250491,0,2.606663,0,11.28003
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.771831,43.86251,38.81069,1.4374,1.4374,0,0,0,1.4374,123.2664,0,0,0,1.771831,1.513053,1.4374,0,0,20.71642,10.9542,0.2587785,0,0.2587785,19.59225,50.23644,0.1250457,1.58114,1.417465,0,12.72603
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,36.43368,36.43368,3.506094,3.506094,0,0,0,3.506094,0,0,4.440892E-16,0,0,3.690625,3.506094,0,0,20.45765,11.1871,0,3.690625,-3.690625,15.70199,40.26143,0.1250457,3.856703,0,0,11.1871
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,34.16002,34.16002,4.578471,4.578471,0,-1,0,4.578471,0,0,8.881784E-16,0,0,4.819443,4.578471,0,0,24.55834,7.496471,0,4.819443,-4.819443,10.62185,27.23546,0.1250457,5.036318,0,0,7.496471
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,32.43755,32.43755,5.665788,2.543176,0,-1,0,2.543176,0,0,3.122612,3.68919,0,2.677028,2.543176,0,0,29.91328,2.677028,0,2.677028,-2.677028,7.800015,20,0.1250457,6.232367,0,0,2.677028
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,30.86666,30.86666,3.674748,0,0,-1,0,0,0,0,3.674748,4.042223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250457,4.042223,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,29.31643,29.31643,1.600935,0,0,-1,0,0,0,0,1.600935,1.761029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250457,1.761029,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,28.04181,28.04181,1.433486,0,0,-1,0,0,0,0,1.433486,1.576835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250457,1.576835,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,27.04967,27.04967,0.2236436,0,0,-1,0,0,0,0,0.2236436,0.2460079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250457,0.2460079,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,26.0024,26.0024,1.741033,0,0,-1,0,0,0,0,1.741033,1.915136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250457,1.915136,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,25.11361,25.11361,0.6488718,0,0,-1,0,0,0,0,0.6488718,0.7137589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250457,0.7137589,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,24.27993,24.27993,0.9876487,0,0,-1,0,0,0,0,0.9876487,1.086414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250457,1.086414,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,23.40492,23.40492,0.4083744,0,0,-1,0,0,0,0,0.4083744,0.4492119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250457,0.4492119,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,22.70904,22.70904,0.09392895,0.09392895,8.893929,0,2.586164,0.09392895,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1251102,0.1033218,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,22.08895,22.08895,1.528799,1.528799,10.3288,0,2.949186,1.528799,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1252171,1.681678,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,2.011629,26.60988,21.44819,3.373031,3.373031,11.57972,0,3.265669,3.373031,59.6386,0,0,0,2.011629,0,0,8.206689,7.796354,16.16775,15.048,9.807983,0,9.807983,32.96667,84.52975,0.1253417,3.710335,1.609303,12,17.05963
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.651698,35.58032,22.98464,5.554274,5.554274,0,0,0,5.554274,83.74989,0,0,0,4.651698,5.846604,5.554274,0,0,6.35977,23.87519,0,1.194906,-1.194906,31.70713,81.30016,0.1253417,6.109702,3.721359,0,28.52688
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,5.847672,43.09751,26.50537,8.574899,8.36,0,-1,0,8.36,69.94823,0,0.2148989,1.072389,5.847672,8.8,8.36,0,0,7.687444,22.68028,0,2.952328,-2.952328,28.5951,73.32063,0.1253417,9.432388,4.678137,0,28.52795
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,8.861076,57.8974,30.19145,1.650388,1.650388,0,0,0,1.650388,536.9086,0,0,0,8.861076,1.737251,1.650388,0,0,10.96781,19.72795,7.123826,0,7.123826,35.35336,90.64944,0.1252477,1.815427,7.088861,0,28.58903
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,9.413421,63.78987,33.13343,0.8871831,0.8871831,0,0,0,0.8871831,1061.046,4.63556,0,0,9.413421,0.9338769,0.8871831,0,0,3.843984,26.13939,3.843984,0,3.843984,39.00008,100,0.1251971,0.9759014,7.530736,0,35.55281
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,9.30689,66.26534,35.42087,0,0,0,0,0,0,0,9.30689,0,0,9.30689,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1251971,0,7.445512,0,38.90587
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,9.047688,67.9371,37.59118,3.072379,3.072379,0,0,0,3.072379,294.4847,5.813605,0,0,9.047688,3.234083,3.072379,0,0,0,29.59898,0,0,0,39.00008,100,0.1251971,3.379617,7.238151,0,38.64667
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,8.614053,67.69296,38.85203,2.722182,2.722182,0,-1,0,2.722182,316.4393,5.748598,0,0,8.614053,2.865454,2.722182,0,0,0,29.59898,0,0,0,39.00008,100,0.1251971,2.9944,6.891242,0,38.21303
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,6.184195,58.66119,39.22408,3.292291,3.292291,0,0,0,3.292291,187.8387,2.718626,0,0,6.184195,3.465569,3.292291,0,0,0,29.59898,0,0,0,39.00008,100,0.1251971,3.62152,4.947356,0,35.78317
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,4.160884,52.10327,39.58924,1.734305,1.734305,0,0,0,1.734305,239.9165,2.3353,0,0,4.160884,1.825584,1.734305,0,0,0,29.59898,0,0,0,39.00008,100,0.1251971,1.907735,3.328707,0,33.75986
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,1.833445,43.90882,38.67978,7.285958,7.285958,0,0,0,7.285958,25.16409,0,8.881784E-16,0,1.833445,7.66943,7.285958,0,0,0,29.59898,0,5.835985,-5.835985,32.84841,84.22652,0.1251971,8.014554,1.466756,0,31.43242
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,36.29588,36.29588,6.901237,6.901237,0,0,0,6.901237,0,0,8.881784E-16,0,0,7.26446,6.901237,0,0,6.484427,23.76299,0,7.26446,-7.26446,25.191,64.59217,0.1251971,7.591361,0,0,23.76299
