Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,34.02911,34.02911,2.677347,2.677347,0,-1,0,2.677347,0,0,0,0,0,2.81826,2.677347,0,0,14.55605,16.49853,0,2.81826,-2.81826,22.22029,56.97499,0.1251971,2.945082,0,0,16.49853
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,32.29976,32.29976,6.459028,6.459028,0,-1,0,6.459028,0,0,8.881784E-16,0,0,6.798977,6.459028,0,0,17.68745,13.68027,0,6.798977,-6.798977,15.05354,38.59874,0.1251971,7.104931,0,0,13.68027
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,30.74953,30.74953,8.924638,6.537232,0,-1,0,6.537232,0,0,2.387406,3.27987,0,6.881297,6.537232,0,0,25.24187,6.881297,0,6.881297,-6.881297,7.800015,20,0.1251971,9.817101,0,0,6.881297
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,29.19931,29.19931,1.881423,0,0,-1,0,0,0,0,1.881423,2.069565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251971,2.069565,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,27.90401,27.90401,0.8467997,0,0,-1,0,0,0,0,0.8467997,0.9314797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251971,0.9314797,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,26.89809,26.89809,1.621281,0,0,-1,0,0,0,0,1.621281,1.783409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251971,1.783409,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,25.87149,25.87149,1.537137,0,0,-1,0,0,0,0,1.537137,1.69085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251971,1.69085,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,24.97581,24.97581,1.281676,0,0,-1,0,0,0,0,1.281676,1.409844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251971,1.409844,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,24.14214,24.14214,1.094255,0,0,-1,0,0,0,0,1.094255,1.203681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251971,1.203681,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,23.27401,23.27401,1.989833,0,0,-1,0,0,0,0,1.989833,2.188817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251971,2.188817,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,22.59191,22.59191,1.942545,1.942545,10.74255,0,3.053864,1.942545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1253158,2.136799,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,21.97182,21.97182,1.37545,1.37545,10.17545,0,2.910389,1.37545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1254176,1.512995,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,3.03182,29.23934,21.33796,5.059618,5.059618,12,0,3.372,5.059618,59.92191,-8.881784E-16,0,0,3.03182,0,0,6.940382,6.593363,16.16775,15.048,9.625182,0,9.625182,32.79325,84.08509,0.1255563,5.56558,2.425456,12,18.07982
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.317267,37.42986,22.86751,2.516516,2.516516,0,0,0,2.516516,211.2948,0,0,0,5.317267,2.648964,2.516516,0,0,6.542571,23.71066,2.668302,0,2.668302,35.32462,90.57578,0.1255212,2.768168,4.253813,0,29.02793
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,6.690077,45.67037,26.37446,9.745234,8.36,0,-1,0,8.36,80.02485,0,1.385234,2.359757,6.690077,8.8,8.36,0,0,3.874269,26.11214,0,2.109923,-2.109923,33.10057,84.87309,0.1255212,10.71976,5.352062,0,32.80222
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,8.04562,54.62616,30.0192,6.195169,6.195169,0,0,0,6.195169,129.8692,0,0,0,8.04562,6.521231,6.195169,0,0,6.218627,24.00221,1.524389,0,1.524389,34.54673,88.58119,0.1255011,6.814686,6.436496,0,32.04783
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,9.377937,63.39746,32.94051,5.352144,5.352144,0,0,0,5.352144,175.2183,0,0,0,9.377937,5.633836,5.352144,0,0,4.694238,25.37416,3.744102,0,3.744102,38.0987,97.68877,0.1254519,5.887358,7.50235,0,34.7521
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,7.969004,60.63778,35.24862,2.945648,2.945648,0,0,0,2.945648,270.5348,3.918185,0,0,7.969004,3.100682,2.945648,0,0,0.9501368,28.74385,0.9501368,0,0.9501368,39.00008,100,0.1254394,3.240213,6.375203,0,36.71286
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,9.153821,68.17289,37.41893,0,0,0,0,0,0,0,9.153821,0,0,9.153821,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254394,0,7.323057,0,38.7528
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,7.912052,64.59271,38.67978,2.85234,2.85234,0,-1,0,2.85234,277.3881,4.909589,0,0,7.912052,3.002463,2.85234,0,0,0,29.59898,0,0,0,39.00008,100,0.1254394,3.137574,6.329641,0,37.51103
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,6.16548,58.4108,39.06561,6.906079,6.906079,0,0,0,6.906079,89.27613,0,0,0,6.16548,7.269557,6.906079,0,0,0,29.59898,0,1.104077,-1.104077,37.83628,97.01591,0.1254394,7.596687,4.932384,0,35.76446
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.507522,46.73333,39.45145,0,0,0,0,0,0,0,1.28077,0,0,2.507522,0,0,0,0,1.226752,28.4949,1.226752,0,1.226752,39.00008,100,0.1254233,0,2.006018,0,31.00242
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.15807,41.80111,38.54198,2.818512,2.818512,0,0,0,2.818512,41.08798,0,0,0,1.15807,2.966854,2.818512,0,0,0,29.59898,0,1.808785,-1.808785,37.09345,95.11122,0.1254233,3.100363,0.9264557,0,30.75705
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,36.15808,36.15808,0.1077382,0.1077382,0,0,0,0.1077382,0,0,1.387779E-17,0,0,0.1134086,0.1077382,0,0,2.009761,27.79019,0,0.1134086,-0.1134086,36.97391,94.8047,0.1254233,0.118512,0,0,27.79019
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,33.91198,33.91198,3.810468,3.810468,0,-1,0,3.810468,0,0,4.440892E-16,0,0,4.01102,3.810468,0,0,2.135771,27.67678,0,4.01102,-4.01102,32.74592,83.96374,0.1254233,4.191515,0,0,27.67678
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,32.18951,32.18951,9.437344,8.36,0,-1,0,8.36,0,0,1.077343,2.021077,0,8.8,8.36,0,0,6.592459,23.66577,0,8.8,-8.8,23.46991,60.17913,0.1254233,10.38108,0,0,23.66577
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,30.63929,30.63929,1.419387,1.419387,0,-1,0,1.419387,0,0,2.220446E-16,0,0,1.494091,1.419387,0,0,16.37024,14.86577,0,1.494091,-1.494091,21.895,56.14091,0.1254233,1.561325,0,0,14.86577
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,29.08907,29.08907,0.3531595,0.3531595,0,-1,0,0.3531595,0,0,5.551115E-17,0,0,0.3717468,0.3531595,0,0,18.03034,13.37167,0,0.3717468,-0.3717468,21.50314,55.13615,0.1254233,0.3884754,0,0,13.37167
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,27.78688,27.78688,1.205336,1.205336,0,-1,0,1.205336,0,0,0,0,0,1.268775,1.205336,0,0,18.44339,12.99993,0,1.268775,-1.268775,20.16574,51.70691,0.1254233,1.32587,0,0,12.99993
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,26.78096,26.78096,0.5781382,0.5781382,0,-1,0,0.5781382,0,0,0,0,0,0.6085665,0.5781382,0,0,19.85314,11.73115,0,0.6085665,-0.6085665,19.52425,50.06208,0.1254233,0.6359519,0,0,11.73115
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,25.75437,25.75437,0.615093,0.615093,0,-1,0,0.615093,0,0,0,0,0,0.6474663,0.615093,0,0,20.52933,11.12259,0,0.6474663,-0.6474663,18.84176,48.31211,0.1254233,0.6766022,0,0,11.12259
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,24.8449,24.8449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.24873,10.47512,0,0,0,18.84176,48.31211,0.1254233,0,0,0,10.47512
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,24.01123,24.01123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.24873,10.47512,0,0,0,18.84176,48.31211,0.1254233,0,0,0,10.47512
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,23.13621,23.13621,0.5674645,0.5674645,0,-1,0,0.5674645,0,0,1.110223E-16,0,0,0.597331,0.5674645,0,0,21.24873,10.47512,0,0.597331,-0.597331,18.21212,46.69765,0.1254233,0.6242109,0,0,10.47512
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,22.48167,22.48167,0.1711288,0.1711288,0,0,0,0.1711288,0,0,0,0,0,0.1801356,0.1711288,0,0,21.91243,9.877789,0,0.1801356,-0.1801356,18.02224,46.21078,0.1254233,0.1882417,0,0,9.877789
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,21.8547,21.8547,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.11258,9.697653,0,0,0,18.02224,46.21078,0.1254233,0,0,0,9.697653
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.900084,28.73562,21.20016,0,0,0,0,0,0,0,0,0,0,2.900084,0,0,0,0,22.11258,9.697653,2.900084,0,2.900084,20.7735,53.26528,0.1253852,0,2.320067,0,12.59774
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.408956,37.55458,22.72971,1.582856,1.582856,0,0,0,1.582856,341.7212,0,0,0,5.408956,1.666165,1.582856,0,0,19.2125,12.30773,3.742792,0,3.742792,24.32422,62.36968,0.1253361,1.741142,4.327165,0,17.71668
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,7.588971,48.50898,26.21599,4.825603,4.825603,0,-1,0,4.825603,157.2647,0,0,0,7.588971,5.079582,4.825603,0,0,15.46971,15.67624,2.50939,0,2.50939,26.70484,68.47382,0.1253031,5.308163,6.071177,0,23.26521
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,8.190353,54.91803,29.8194,1.841822,1.841822,0,0,0,1.841822,444.6877,0,0,0,8.190353,1.93876,1.841822,0,0,12.96032,17.93469,6.251594,0,6.251594,32.63562,83.68092,0.1252212,2.026004,6.552282,0,26.12504
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,8.706063,60.42334,32.72692,0,0,0,0,0,0,0,1.997338,0,0,8.706063,0,0,0,0,6.708725,23.56112,6.708725,0,6.708725,39.00008,100,0.1251334,0,6.964851,0,32.26719
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,9.564018,66.89489,35.0557,0.3468162,0.3468162,0,0,0,0.3468162,2757.662,9.198949,0,0,9.564018,0.3650697,0.3468162,0,0,0,29.59898,0,0,0,39.00008,100,0.1251334,0.3814978,7.651215,0,39.163
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,8.469219,65.05427,37.22602,3.116437,3.116437,0,0,0,3.116437,271.7597,5.188759,0,0,8.469219,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.1251334,3.42808,6.775375,0,38.0682
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,6.336318,58.37732,38.50064,0,0,0,-1,0,0,0,6.336318,0,0,6.336318,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1251334,0,5.069054,0,35.9353
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,6.284854,58.64462,38.89337,3.824533,3.824533,0,0,0,3.824533,164.33,2.25903,0,0,6.284854,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.1251334,4.206986,5.027883,0,35.88383
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,4.574954,53.15549,39.29987,4.953614,4.953614,0,0,0,4.953614,92.35589,0,8.881784E-16,0,4.574954,5.21433,4.953614,0,0,0,29.59898,0,0.6393765,-0.6393765,38.32611,98.2719,0.1251334,5.448975,3.659963,0,34.17393
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,1.875691,43.73399,38.3904,1.820331,1.820331,0,0,0,1.820331,103.0412,0,0,0,1.875691,1.916138,1.820331,0,0,0.7104183,28.9596,0,0.04044693,-0.04044693,38.28348,98.16257,0.1251334,2.002364,1.500553,0,30.83529
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,36.02029,36.02029,4.802781,4.802781,0,0,0,4.802781,0,0,8.881784E-16,0,0,5.055558,4.802781,0,0,0.7553593,28.91916,0,5.055558,-5.055558,32.95446,84.49844,0.1251334,5.283059,0,0,28.91916
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,33.77419,33.77419,5.034046,5.034046,0,-1,0,5.034046,0,0,0,0,0,5.298996,5.034046,0,0,6.372646,23.8636,0,5.298996,-5.298996,27.36882,70.17633,0.1251334,5.537451,0,0,23.8636
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,32.07239,32.07239,0.6625662,0.6625662,0,-1,0,0.6625662,0,0,0,0,0,0.6974382,0.6625662,0,0,12.26042,18.5646,0,0.6974382,-0.6974382,26.63366,68.2913,0.1251334,0.7288229,0,0,18.5646
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,30.52216,30.52216,2.197778,2.197778,0,-1,0,2.197778,0,0,4.440892E-16,0,0,2.31345,2.197778,0,0,13.03535,17.86716,0,2.31345,-2.31345,24.19507,62.03851,0.1251334,2.417555,0,0,17.86716
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,28.97194,28.97194,0.8660721,0.8660721,0,-1,0,0.8660721,0,0,1.110223E-16,0,0,0.9116548,0.8660721,0,0,15.60585,15.55371,0,0.9116548,-0.9116548,23.2341,59.57449,0.1251334,0.9526792,0,0,15.55371
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,27.64909,27.64909,1.206033,1.206033,0,-1,0,1.206033,0,0,2.220446E-16,0,0,1.269508,1.206033,0,0,16.6188,14.64206,0,1.269508,-1.269508,21.89592,56.14327,0.1251334,1.326636,0,0,14.64206
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,26.64316,26.64316,0.8350621,0.8350621,0,-1,0,0.8350621,0,0,1.110223E-16,0,0,0.8790128,0.8350621,0,0,18.02937,13.37255,0,0.8790128,-0.8790128,20.96936,53.76748,0.1251334,0.9185683,0,0,13.37255
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,25.61657,25.61657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.00605,12.49354,0,0,0,20.96936,53.76748,0.1251334,0,0,0,12.49354
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,24.70711,24.70711,0.8842824,0.8842824,0,-1,0,0.8842824,0,0,1.110223E-16,0,0,0.9308235,0.8842824,0,0,19.00605,12.49354,0,0.9308235,-0.9308235,19.98819,51.25166,0.1251334,0.9727105,0,0,12.49354
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,23.87343,23.87343,1.07104,1.07104,0,-1,0,1.07104,0,0,0,0,0,1.127411,1.07104,0,0,20.04029,11.56271,0,1.127411,-1.127411,18.79979,48.20449,0.1251334,1.178144,0,0,11.56271
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,22.99842,22.99842,1.232387,1.232387,0,-1,0,1.232387,0,0,2.220446E-16,0,0,1.29725,1.232387,0,0,21.29297,10.4353,0,1.29725,-1.29725,17.43237,44.69829,0.1251334,1.355626,0,0,10.4353
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,22.34388,22.34388,0.846386,0.846386,0,0,0,0.846386,0,0,1.110223E-16,0,0,0.8909326,0.846386,0,0,22.73436,9.138053,0,0.8909326,-0.8909326,16.49324,42.29028,0.1251334,0.9310246,0,0,9.138053
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,21.72379,21.72379,0.6286544,0.6286544,0,0,0,0.6286544,0,0,1.110223E-16,0,0,0.6617414,0.6286544,0,0,23.72429,8.247121,0,0.6617414,-0.6617414,15.79571,40.50173,0.1251334,0.6915198,0,0,8.247121
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.704931,28.08433,21.08303,10.70615,10.70615,12,0,3.372,10.70615,25.2652,0,0,0,2.704931,0,0,1.293845,1.229153,24.45955,7.585379,3.934084,0,3.934084,19.52791,50.07146,0.1251955,11.77677,2.163945,12,10.29031
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.627717,35.06987,22.57813,6.723629,6.723629,12,0,3.372,6.723629,68.82766,0,0,0,4.627717,0,0,5.276371,5.012552,20.52547,11.12605,9.640269,0,9.640269,28.67347,73.52157,0.1253335,7.395992,3.702173,12,15.75377
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,6.593666,44.9775,26.04374,3.192285,3.192285,0,-1,0,3.192285,206.55,0,0,0,6.593666,3.3603,3.192285,0,0,10.8852,19.8023,3.233366,0,3.233366,31.74091,81.38678,0.1252913,3.511514,5.274933,0,26.39596
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,8.012847,54.03688,29.62648,0,0,0,0,0,0,0,0.3610108,0,0,8.012847,0,0,0,0,7.651836,22.71233,7.651836,0,7.651836,39.00008,100,0.1251913,0,6.410277,0,30.72517
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,8.583611,59.68105,32.51334,8.524985,8.524985,3,0,1.095,8.524985,100.6877,2.767838,0,0,8.583611,5.815774,5.524985,0,0,0,29.59898,0,0,0,39.00008,100,0.1251913,9.377483,6.866889,12,38.18259
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,9.353135,65.71998,34.84212,2.159437,2.159437,0,0,0,2.159437,433.1284,7.080044,0,0,9.353135,2.273091,2.159437,0,0,0,29.59898,0,0,0,39.00008,100,0.1251913,2.375381,7.482508,0,38.95211
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,9.156729,67.69042,37.0331,4.266231,4.266231,0,0,0,4.266231,214.6328,4.665959,0,0,9.156729,4.490769,4.266231,0,0,0,29.59898,0,0,0,39.00008,100,0.1251913,4.692854,7.325383,0,38.75571
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,7.724922,63.39586,38.30773,4.68957,4.68957,0,-1,0,4.68957,164.7256,2.788532,0,0,7.724922,4.936389,4.68957,0,0,0,29.59898,0,0,0,39.00008,100,0.1251913,5.158527,6.179937,0,37.3239
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,6.435109,58.98478,38.71423,7.624926,7.624926,3,0,1.095,7.624926,84.3957,1.566766,0,0,6.435109,4.868343,4.624926,0,0,0,29.59898,0,0,0,39.00008,100,0.1251913,8.387418,5.148087,12,36.03409
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,3.987193,51.02765,39.12074,2.788364,2.788364,0,0,0,2.788364,142.994,1.052073,0,0,3.987193,2.93512,2.788364,0,0,0,29.59898,0,0,0,39.00008,100,0.1251913,3.067201,3.189754,0,33.58617
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.329952,41.95782,38.21127,0,0,0,0,0,0,0,1.329952,0,0,1.329952,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1251913,0,1.063962,0,30.92893
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,35.86871,35.86871,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1251913,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,33.62261,33.62261,3.555204,3.555204,0,-1,0,3.555204,0,0,4.440892E-16,0,0,3.74232,3.555204,0,0,0,29.59898,0,3.74232,-3.74232,35.05533,89.88528,0.1251913,3.910724,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,31.93459,31.93459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1251913,0,0,0,25.85666
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,30.3637,30.3637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1251913,0,0,0,25.85666
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,28.81347,28.81347,0.9141692,0.9141692,0,-1,0,0.9141692,0,0,1.110223E-16,0,0,0.9622833,0.9141692,0,0,4.158133,25.85666,0,0.9622833,-0.9622833,34.04099,87.28442,0.1251913,1.005586,0,0,25.85666
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,27.49751,27.49751,1.211795,1.211795,0,-1,0,1.211795,0,0,2.220446E-16,0,0,1.275574,1.211795,0,0,5.227337,24.89437,0,1.275574,-1.275574,32.69642,83.8368,0.1251913,1.332975,0,0,24.89437
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,26.49158,26.49158,1.956199,1.956199,0,-1,0,1.956199,0,0,4.440892E-16,0,0,2.059157,1.956199,0,0,6.644641,23.6188,0,2.059157,-2.059157,30.52588,78.27132,0.1251913,2.151819,0,0,23.6188
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,25.46499,25.46499,0.7313363,0.7313363,0,-1,0,0.7313363,0,0,1.110223E-16,0,0,0.7698277,0.7313363,0,0,8.932593,21.55964,0,0.7698277,-0.7698277,29.71441,76.19064,0.1251913,0.8044699,0,0,21.55964
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,24.54864,24.54864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.787957,20.78982,0,0,0,29.71441,76.19064,0.1251913,0,0,0,20.78982
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,23.72185,23.72185,0.4281273,0.4281273,0,-1,0,0.4281273,0,0,5.551115E-17,0,0,0.4506603,0.4281273,0,0,9.787957,20.78982,0,0.4506603,-0.4506603,29.23937,74.97259,0.1251913,0.47094,0,0,20.78982
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,22.86751,22.86751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28869,20.33916,0,0,0,29.23937,74.97259,0.1251913,0,0,0,20.33916
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,22.20608,22.20608,1.012741,1.012741,0,0,0,1.012741,0,0,0,0,0,1.066043,1.012741,0,0,10.28869,20.33916,0,1.066043,-1.066043,28.11566,72.09129,0.1251913,1.114015,0,0,20.33916
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,21.58599,21.58599,0.7636757,0.7636757,0,0,0,0.7636757,0,0,1.110223E-16,0,0,0.8038692,0.7636757,0,0,11.47318,19.27311,0,0.8038692,-0.8038692,27.26831,69.91859,0.1251913,0.8400433,0,0,19.27311
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.37857,27.05054,20.93145,6.278822,6.278822,0,0,0,6.278822,37.88242,0,8.881784E-16,0,2.37857,6.609286,6.278822,0,0,12.36637,18.46924,0,4.230716,-4.230716,22.80874,58.48383,0.1251913,6.906704,1.902856,0,20.84781
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.34936,37.05696,22.44034,2.500142,2.500142,0,0,0,2.500142,213.9623,0,0,0,5.34936,2.631728,2.500142,0,0,17.06717,14.23853,2.717632,0,2.717632,25.38691,65.09452,0.1251559,2.750156,4.279488,0,19.58789
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,6.042632,43.007,25.87149,1.908139,1.908139,0,-1,0,1.908139,316.6767,0,0,0,6.042632,2.008567,1.908139,0,0,14.34954,16.6844,4.034064,0,4.034064,29.21396,74.90745,0.1251033,2.098953,4.834105,0,22.72703
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,7.54473,52.1284,29.43356,1.807669,1.807669,0,0,0,1.807669,417.3735,0,0,0,7.54473,1.902809,1.807669,0,0,10.31547,20.31505,5.641921,0,5.641921,34.56636,88.63151,0.1250298,1.988435,6.035784,0,27.85978
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,8.85308,60.49929,32.32042,0.7246968,0.7246968,0,0,0,0.7246968,1221.625,3.416691,0,0,8.85308,0.7628387,0.7246968,0,0,4.673551,25.39278,4.673551,0,4.673551,39.00008,100,0.124969,0.7971664,7.082464,0,34.24586
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,9.163913,64.68078,34.6492,0,0,0,0,0,0,0,9.163913,0,0,9.163913,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.124969,0,7.331131,0,38.76289
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,9.307309,68.10931,36.85396,1.1789,1.1789,0,0,0,1.1789,789.4911,8.066362,0,0,9.307309,1.240947,1.1789,0,0,0,29.59898,0,0,0,39.00008,100,0.124969,1.29679,7.445848,0,38.90629
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,7.999258,64.27555,38.13548,2.271329,2.271329,0,-1,0,2.271329,352.184,5.608385,0,0,7.999258,2.390873,2.271329,0,0,0,29.59898,0,0,0,39.00008,100,0.124969,2.498462,6.399406,0,37.59824
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,6.324776,58.38326,38.54198,9.696304,9.696304,3.687767,0,1.269005,9.696304,65.22873,0,0,0,6.324776,6.324776,6.008538,0,0,0,29.59898,0,0,0,39.00008,100,0.124969,10.66593,5.059821,12,35.92376
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,4.466756,52.40969,38.94849,5.663203,5.663203,0,0,0,5.663203,78.87333,0,8.881784E-16,0,4.466756,5.961266,5.663203,0,0,0,29.59898,0,1.494509,-1.494509,37.42473,95.96065,0.124969,6.229523,3.573405,0,34.06573
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,1.99414,43.71953,38.03902,0,0,0,0,0,0,0,0.3335734,0,0,1.99414,0,0,0,0,1.660566,28.10447,1.660566,0,1.660566,39.00008,100,0.1249474,0,1.595312,0,30.09861
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,35.71024,35.71024,10.89346,10.89346,10.89346,0,3.092044,10.89346,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1249474,11.9828,0,12,29.59898
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,33.48481,33.48481,3.839317,3.839317,0,-1,0,3.839317,0,0,4.440892E-16,0,0,4.041386,3.839317,0,0,0,29.59898,0,4.041386,-4.041386,34.74008,89.07696,0.1249474,4.223248,0,0,29.59898
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,31.79679,31.79679,1.809919,1.809919,0,-1,0,1.809919,0,0,2.220446E-16,0,0,1.905178,1.809919,0,0,4.490429,25.55759,0,1.905178,-1.905178,32.73185,83.92765,0.1249474,1.990911,0,0,25.55759
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,30.23279,30.23279,9.267772,8.36,0,-1,0,8.36,0,0,0.9077714,1.834549,0,8.8,8.36,0,0,6.607294,23.65241,0,8.8,-8.8,23.45584,60.14304,0.1249474,10.19455,0,0,23.65241
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,28.68257,28.68257,1.851992,1.851992,0,-1,0,1.851992,0,0,2.220446E-16,0,0,1.949465,1.851992,0,0,16.38507,14.85241,0,1.949465,-1.949465,21.40092,54.87404,0.1249474,2.037191,0,0,14.85241
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,27.35971,27.35971,0.4688281,0.4688281,0,-1,0,0.4688281,0,0,5.551115E-17,0,0,0.4935032,0.4688281,0,0,18.55114,12.90295,0,0.4935032,-0.4935032,20.88072,53.5402,0.1249474,0.5157108,0,0,12.90295
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,26.35379,26.35379,0.5531553,0.5531553,0,-1,0,0.5531553,0,0,0,0,0,0.5822687,0.5531553,0,0,19.09948,12.40945,0,0.5822687,-0.5822687,20.26695,51.96645,0.1249474,0.6084708,0,0,12.40945
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,25.32719,25.32719,2.512327,2.512327,0,-1,0,2.512327,0,0,0,0,0,2.644555,2.512327,0,0,19.74645,11.82718,0,2.644555,-2.644555,17.47935,44.81875,0.1249474,2.76356,0,0,11.82718
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,24.41773,24.41773,0.4322964,0.4322964,0,-1,0,0.4322964,0,0,5.551115E-17,0,0,0.4550488,0.4322964,0,0,22.68484,9.182622,0,0.4550488,-0.4550488,16.99969,43.58885,0.1249474,0.475526,0,0,9.182622
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,23.58405,23.58405,0.6411174,0.6411174,0,-1,0,0.6411174,0,0,1.110223E-16,0,0,0.6748604,0.6411174,0,0,23.19045,8.727573,0,0.6748604,-0.6748604,16.28832,41.76484,0.1249474,0.7052292,0,0,8.727573
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,22.70904,22.70904,0.8484148,0.8484148,0,-1,0,0.8484148,0,0,0,0,0,0.8930682,0.8484148,0,0,23.94029,8.052712,0,0.8930682,-0.8930682,15.34694,39.35106,0.1249474,0.9332563,0,0,8.052712
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,22.06828,22.06828,1.5339,1.5339,0,0,0,1.5339,0,0,2.220446E-16,0,0,1.614631,1.5339,0,0,24.93259,7.159644,0,1.614631,-1.614631,13.64497,34.98704,0.1249474,1.68729,0,0,7.159644
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,21.44819,21.44819,0.3256572,0.3256572,0,0,0,0.3256572,0,0,5.551115E-17,0,0,0.3427971,0.3256572,0,0,26.72663,5.545013,0,0.3427971,-0.3427971,13.28363,34.06053,0.1249474,0.358223,0,0,5.545013
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.662331,27.68928,20.81432,5.656881,5.656881,12,0,3.372,5.656881,47.06357,0,0,0,2.662331,0,0,6.343119,6.025962,27.10751,5.202216,8.688293,0,8.688293,21.52607,55.19494,0.1250938,6.222569,2.129864,12,7.864546
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.446074,37.17344,22.28187,2.504121,2.504121,11.30412,0,3.195943,2.504121,217.4845,1.776357E-15,0,0,5.446074,0,0,8.8,8.36,18.41922,13.02168,13.80607,0,13.80607,34.62366,88.77845,0.1251568,2.754533,4.35686,12,18.46775
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,7.763217,48.49515,25.69236,0,0,0,-1,0,0,0,3.150071,0,0,7.763217,0,0,0,0,4.613146,25.44715,4.613146,0,4.613146,39.00008,100,0.1250969,0,6.210574,0,33.21037
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,8.578651,55.63548,29.21998,2.811999,2.811999,0,0,0,2.811999,305.0731,5.618653,0,0,8.578651,2.959999,2.811999,0,0,0,29.59898,0,0,0,39.00008,100,0.1250969,3.093199,6.862921,0,38.17763
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,9.815228,64.15366,32.10684,0,0,0,0,0,0,0,9.815228,0,0,9.815228,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1250969,0,7.852183,0,39.41421
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,10.08699,68.37375,34.43562,2.470375,2.470375,0,0,0,2.470375,408.3183,7.486598,0,0,10.08699,2.600394,2.470375,0,0,0,29.59898,0,0,0,39.00008,100,0.1250969,2.717412,8.069593,0,39.68597
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,8.77197,65.56853,36.64038,3.354648,3.354648,0,0,0,3.354648,261.487,5.240761,0,0,8.77197,3.531209,3.354648,0,0,0,29.59898,0,0,0,39.00008,100,0.1250969,3.690113,7.017576,0,38.37095
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,7.436357,61.83137,37.94256,3.377337,3.377337,0,-1,0,3.377337,220.184,3.881265,0,0,7.436357,3.555092,3.377337,0,0,0,29.59898,0,0,0,39.00008,100,0.1250969,3.715071,5.949086,0,37.03534
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,6.422213,58.51399,38.34907,4.393914,4.393914,0,0,0,4.393914,146.1615,1.79704,0,0,6.422213,4.625173,4.393914,0,0,0,29.59898,0,0,0,39.00008,100,0.1250969,4.833306,5.13777,0,36.02119
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,4.712499,53.03722,38.77624,5.022458,5.022458,0,0,0,5.022458,93.82852,0,0,0,4.712499,5.286798,5.022458,0,0,0,29.59898,0,0.5742997,-0.5742997,38.39471,98.44778,0.1250969,5.524704,3.769999,0,34.31148
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.411196,44.79632,37.88055,5.108103,5.108103,0,0,0,5.108103,47.20335,0,0,0,2.411196,5.37695,5.108103,0,0,0.6381108,29.02468,0,2.965754,-2.965754,35.26853,90.43195,0.1250969,5.618913,1.928957,0,31.43587
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,35.53799,35.53799,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.933393,26.05892,0,0,0,35.26853,90.43195,0.1250969,0,0,0,26.05892
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,33.33323,33.33323,3.865795,3.865795,0,-1,0,3.865795,0,0,8.881784E-16,0,0,4.069258,3.865795,0,0,3.933393,26.05892,0,4.069258,-4.069258,30.97916,79.43358,0.1250969,4.252375,0,0,26.05892
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,31.64521,31.64521,0.7260574,0.7260574,0,-1,0,0.7260574,0,0,1.110223E-16,0,0,0.7642709,0.7260574,0,0,8.454791,21.98967,0,0.7642709,-0.7642709,30.17355,77.36791,0.1250969,0.7986631,0,0,21.98967
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,30.09499,30.09499,12.44167,8.36,0,-1,0,8.36,0,0,4.08167,5.325837,0,8.8,8.36,0,0,9.303981,21.2254,0,8.8,-8.8,20.89753,53.58331,0.1250969,13.68584,0,0,21.2254
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,28.54477,28.54477,0.07455392,0.07455392,0,-1,0,0.07455392,0,0,0,0,0,0.07847781,0.07455392,0,0,19.08176,12.4254,0,0.07847781,-0.07847781,20.81481,53.3712,0.1250969,0.08200932,0,0,12.4254
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,27.24258,27.24258,0.5713771,0.5713771,0,-1,0,0.5713771,0,0,1.110223E-16,0,0,0.6014495,0.5713771,0,0,19.16896,12.34692,0,0.6014495,-0.6014495,20.18083,51.7456,0.1250969,0.6285148,0,0,12.34692
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,26.23666,26.23666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.83723,11.74547,0,0,0,20.18083,51.7456,0.1250969,0,0,0,11.74547
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,25.21007,25.21007,1.795711,1.795711,0,-1,0,1.795711,0,0,2.220446E-16,0,0,1.890222,1.795711,0,0,19.83723,11.74547,0,1.890222,-1.890222,18.18836,46.63672,0.1250969,1.975282,0,0,11.74547
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,24.3006,24.3006,1.756333,1.756333,0,-1,0,1.756333,0,0,2.220446E-16,0,0,1.848772,1.756333,0,0,21.93748,9.855246,0,1.848772,-1.848772,16.23958,41.63987,0.1250969,1.931967,0,0,9.855246
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,23.46693,23.46693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.99167,8.006474,0,0,0,16.23958,41.63987,0.1250969,0,0,0,8.006474
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,22.61258,22.61258,0.6676006,0.6676006,0,-1,0,0.6676006,0,0,0,0,0,0.7027375,0.6676006,0,0,23.99167,8.006474,0,0.7027375,-0.7027375,15.49883,39.74051,0.1250969,0.7343607,0,0,8.006474
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,21.95804,21.95804,0.09241972,0.09241972,0,0,0,0.09241972,0,0,1.387779E-17,0,0,0.09728391,0.09241972,0,0,24.77249,7.303737,0,0.09728391,-0.09728391,15.39628,39.47757,0.1250969,0.1016617,0,0,7.303737
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,21.33796,21.33796,1.412949,1.412949,0,0,0,1.412949,0,0,0,0,0,1.487315,1.412949,0,0,24.88058,7.206453,0,1.487315,-1.487315,13.82852,35.45766,0.1250969,1.554244,0,0,7.206453
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.592812,27.35891,20.67653,2.213739,2.213739,0,0,0,2.213739,117.1237,0,0,0,2.592812,2.330251,2.213739,0,0,26.53316,5.719138,0.2625606,0,0.2625606,14.0776,36.09635,0.1250935,2.435112,2.07425,0,8.31195
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,5.029562,35.78705,22.15096,0,0,0,0,0,0,0,0,0,0,5.029562,0,0,0,0,26.2706,5.955442,5.029562,0,5.029562,18.84906,48.33084,0.1250283,0,4.02365,0,10.985
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,7.787221,48.37568,25.52011,1.997156,1.997156,0,-1,0,1.997156,389.9156,0,0,0,7.787221,2.102269,1.997156,0,0,21.24103,10.48205,5.684952,0,5.684952,24.24228,62.15958,0.1249546,2.196871,6.229776,0,18.26927
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,9.169725,57.64983,29.02706,6.769032,6.769032,0,0,0,6.769032,135.4658,0,0,0,9.169725,7.125297,6.769032,0,0,15.55608,15.59851,2.044429,0,2.044429,26.1818,67.13268,0.1249282,7.445935,7.33578,0,24.76823
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,9.835338,63.96263,31.89325,2.686664,2.686664,0,0,0,2.686664,366.08,0,0,0,9.835338,2.828067,2.686664,0,0,13.51165,17.43849,7.007271,0,7.007271,32.82948,84.17799,0.1248375,2.95533,7.86827,0,27.27383
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,9.929506,67.39678,34.22203,4.107768,4.107768,0,0,0,4.107768,241.7251,0,0,0,9.929506,4.323966,4.107768,0,0,6.504382,23.74504,5.60554,0,5.60554,38.14736,97.81355,0.1247651,4.518544,7.943605,0,33.67454
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,9.441908,68.15039,36.43368,1.848927,1.848927,0,0,0,1.848927,510.6697,6.596828,0,0,9.441908,1.946239,1.848927,0,0,0.8988416,28.79002,0.8988416,0,0.8988416,39.00008,100,0.1247535,2.033819,7.553526,0,38.23193
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,8.705146,66.6605,37.72898,0,0,0,-1,0,0,0,8.705146,0,0,8.705146,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1247535,0,6.964117,0,38.30412
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,7.105181,60.822,38.15615,4.249506,4.249506,0,0,0,4.249506,167.2002,2.632017,0,0,7.105181,4.473164,4.249506,0,0,0,29.59898,0,0,0,39.00008,100,0.1247535,4.674457,5.684145,0,36.70416
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,4.85345,53.29614,38.58332,2.781565,2.781565,0,0,0,2.781565,174.4863,1.925487,0,0,4.85345,2.927963,2.781565,0,0,0,29.59898,0,0,0,39.00008,100,0.1247535,3.059722,3.88276,0,34.45243
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.079623,43.62892,37.70831,4.660268,4.660268,0,0,0,4.660268,44.62453,0,8.881784E-16,0,2.079623,4.905545,4.660268,0,0,0,29.59898,0,2.825922,-2.825922,36.02129,92.36211,0.1247535,5.126295,1.663698,0,31.6786
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,35.4002,35.4002,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.139914,26.77306,0,0,0,36.02129,92.36211,0.1247535,0,0,0,26.77306
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,33.19544,33.19544,3.46031,3.46031,0,-1,0,3.46031,0,0,0,0,0,3.642432,3.46031,0,0,3.139914,26.77306,0,3.642432,-3.642432,32.18184,82.51736,0.1247535,3.806341,0,0,26.77306
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,31.52809,31.52809,1.839114,1.839114,0,-1,0,1.839114,0,0,0,0,0,1.93591,1.839114,0,0,7.18706,23.13062,0,1.93591,-1.93591,30.14121,77.28499,0.1247535,2.023026,0,0,23.13062
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,29.99853,29.99853,3.084945,3.084945,0,-1,0,3.084945,0,0,0,0,0,3.247311,3.084945,0,0,9.338071,21.19471,0,3.247311,-3.247311,26.71824,68.50817,0.1247535,3.39344,0,0,21.19471
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,28.44831,28.44831,1.576369,1.576369,0,-1,0,1.576369,0,0,2.220446E-16,0,0,1.659336,1.576369,0,0,12.94619,17.9474,0,1.659336,-1.659336,24.96915,64.02332,0.1247535,1.734006,0,0,17.9474
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,27.13234,27.13234,0.9948167,0.9948167,0,-1,0,0.9948167,0,0,1.110223E-16,0,0,1.047175,0.9948167,0,0,14.7899,16.28807,0,1.047175,-1.047175,23.86533,61.19302,0.1247535,1.094298,0,0,16.28807
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,26.11953,26.11953,0.6294609,0.6294609,0,-1,0,0.6294609,0,0,0,0,0,0.6625904,0.6294609,0,0,15.95343,15.24089,0,0.6625904,-0.6625904,23.16689,59.40218,0.1247535,0.692407,0,0,15.24089
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,25.09294,25.09294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.68964,14.5783,0,0,0,23.16689,59.40218,0.1247535,0,0,0,14.5783
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,24.18348,24.18348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.68964,14.5783,0,0,0,23.16689,59.40218,0.1247535,0,0,0,14.5783
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,23.3498,23.3498,0.9661307,0.9661307,0,-1,0,0.9661307,0,0,0,0,0,1.01698,0.9661307,0,0,16.68964,14.5783,0,1.01698,-1.01698,22.0949,56.65349,0.1247535,1.062744,0,0,14.5783
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,22.48167,22.48167,0.4862549,0.4862549,0,-1,0,0.4862549,0,0,5.551115E-17,0,0,0.5118473,0.4862549,0,0,17.81962,13.56132,0,0.5118473,-0.5118473,21.55537,55.27007,0.1247535,0.5348804,0,0,13.56132
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,21.84092,21.84092,1.213244,1.213244,0,0,0,1.213244,0,0,2.220446E-16,0,0,1.277099,1.213244,0,0,18.38834,13.04947,0,1.277099,-1.277099,20.20919,51.81833,0.1247535,1.334569,0,0,13.04947
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,21.22083,21.22083,1.275447,1.275447,0,0,0,1.275447,0,0,0,0,0,1.342576,1.275447,0,0,19.80734,11.77238,0,1.342576,-1.342576,18.79399,48.18962,0.1247535,1.402992,0,0,11.77238
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,2.018708,25.71201,20.5594,3.530342,3.530342,0,0,0,3.530342,57.18167,0,0,0,2.018708,3.716149,3.530342,0,0,21.29909,10.4298,0,1.697441,-1.697441,17.00473,43.60179,0.1247535,3.883376,1.614967,0,12.44851
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.520857,34.14814,22.01316,1.841609,1.841609,0,0,0,1.841609,245.4841,0,0,0,4.520857,1.938536,1.841609,0,0,23.18513,8.732359,2.582321,0,2.582321,19.45453,49.88332,0.1247202,2.02577,3.616685,0,13.25322
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.224712,42.99879,25.34786,4.855851,4.855851,0,-1,0,4.855851,128.1899,0,0,0,6.224712,5.111422,4.855851,0,0,20.60281,11.05645,1.113289,0,1.113289,20.51069,52.59142,0.1247059,5.341436,4.979769,0,17.28116
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,6.514578,47.89501,28.83414,2.045532,2.045532,0,0,0,2.045532,318.4784,0,0,0,6.514578,2.153192,2.045532,0,0,19.48952,12.05841,4.361387,0,4.361387,24.64827,63.20057,0.1246496,2.250085,5.211663,0,18.57299
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,6.344703,50.56993,31.67966,1.681441,1.681441,0,0,0,1.681441,377.3372,0,0,0,6.344703,1.769938,1.681441,0,0,15.12813,15.98366,4.574765,0,4.574765,28.98827,74.32875,0.1245907,1.849585,5.075762,0,22.32836
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,7.334392,56.78986,34.02911,0,0,0,0,0,0,0,0,0,0,7.334392,0,0,0,0,10.55337,20.10094,7.334392,0,7.334392,35.94629,92.16978,0.1244964,0,5.867514,0,27.43534
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,7.472246,59.94817,36.25454,3.784306,3.784306,0,0,0,3.784306,197.4535,0.2697869,0,0,7.472246,3.98348,3.784306,0,0,3.218978,26.7019,3.218978,0,3.218978,39.00008,100,0.124455,4.162737,5.977797,0,34.17414
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,5.602364,54.69959,37.55673,2.55873,2.55873,0,-1,0,2.55873,218.9509,2.908964,0,0,5.602364,2.6934,2.55873,0,0,0,29.59898,0,0,0,39.00008,100,0.124455,2.814603,4.481891,0,35.20134
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,4.113463,50.21648,37.99768,7.720301,7.720301,3.812511,0,1.300565,7.720301,53.28113,0,0,0,4.113463,4.113463,3.90779,0,0,0,29.59898,0,0,0,39.00008,100,0.124455,8.492331,3.290771,12,33.71244
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.603947,45.94873,38.42485,5.862663,5.862663,0,0,0,5.862663,44.41578,0,8.881784E-16,0,2.603947,6.171224,5.862663,0,0,0,29.59898,0,3.567277,-3.567277,35.23984,90.35838,0.124455,6.448929,2.083158,0,32.20293
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,1.868544,42.8645,37.57051,0,0,0,0,0,0,0,0,0,0,1.868544,0,0,0,0,3.963641,26.0317,1.868544,0,1.868544,37.01249,94.90364,0.124431,0,1.494835,0,27.90025
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,35.24862,35.24862,2.058453,2.058453,0,0,0,2.058453,0,0,0,0,0,2.166793,2.058453,0,0,2.095097,27.71339,0,2.166793,-2.166793,34.72849,89.04724,0.124431,2.264298,0,0,27.71339
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,33.05764,33.05764,1.721459,1.721459,0,-1,0,1.721459,0,0,2.220446E-16,0,0,1.812062,1.721459,0,0,4.502645,25.5466,0,1.812062,-1.812062,32.81841,84.14961,0.124431,1.893604,0,0,25.5466
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,31.41096,31.41096,5.797233,5.797233,0,-1,0,5.797233,0,0,0,0,0,6.10235,5.797233,0,0,6.516047,23.73454,0,6.10235,-6.10235,26.38597,67.6562,0.124431,6.376956,0,0,23.73454
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,29.8814,29.8814,1.829958,1.829958,0,-1,0,1.829958,0,0,2.220446E-16,0,0,1.926271,1.829958,0,0,13.29644,17.63219,0,1.926271,-1.926271,24.3555,62.44988,0.124431,2.012953,0,0,17.63219
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,28.33118,28.33118,0.2559007,0.2559007,0,-1,0,0.2559007,0,0,0,0,0,0.2693692,0.2559007,0,0,15.43674,15.70591,0,0.2693692,-0.2693692,24.07156,61.72183,0.124431,0.2814908,0,0,15.70591
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,27.01521,27.01521,0.6249495,0.6249495,0,-1,0,0.6249495,0,0,1.110223E-16,0,0,0.6578415,0.6249495,0,0,15.73604,15.43655,0,0.6578415,-0.6578415,23.37814,59.94382,0.124431,0.6874444,0,0,15.43655
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,26.0024,26.0024,1.988516,1.988516,0,-1,0,1.988516,0,0,0,0,0,2.093175,1.988516,0,0,16.46697,14.7787,0,2.093175,-2.093175,21.17174,54.2864,0.124431,2.187368,0,0,14.7787
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,24.95514,24.95514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.79272,12.68553,0,0,0,21.17174,54.2864,0.124431,0,0,0,12.68553
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,24.04568,24.04568,1.839705,1.839705,0,-1,0,1.839705,0,0,2.220446E-16,0,0,1.936531,1.839705,0,0,18.79272,12.68553,0,1.936531,-1.936531,19.13046,49.05235,0.124431,2.023675,0,0,12.68553
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,23.212,23.212,0.844638,0.844638,0,-1,0,0.844638,0,0,1.110223E-16,0,0,0.8890926,0.844638,0,0,20.94442,10.749,0,0.8890926,-0.8890926,18.19327,46.64931,0.124431,0.9291018,0,0,10.749
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,22.36455,22.36455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.9323,9.859905,0,0,0,18.19327,46.64931,0.124431,0,0,0,9.859905
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,21.72379,21.72379,2.597408,2.597408,0,0,0,2.597408,0,0,4.440892E-16,0,0,2.734114,2.597408,0,0,21.9323,9.859905,0,2.734114,-2.734114,15.31126,39.25956,0.124431,2.857149,0,0,9.859905
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,21.1037,21.1037,2.591703,2.591703,0,0,0,2.591703,0,0,0,0,0,2.728109,2.591703,0,0,24.97021,7.125792,0,2.728109,-2.728109,12.43558,31.88604,0.124431,2.850874,0,0,7.125792
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.449882,26.73304,20.44227,0,0,0,0,0,0,0,0,0,0,2.449882,0,0,0,0,28.00144,4.397683,2.449882,0,2.449882,14.75974,37.84542,0.1243996,0,1.959906,0,6.847565
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.182446,35.93903,21.87537,6.744304,6.744304,12,0,3.372,6.744304,76.84182,8.881784E-16,0,0,5.182446,0,0,5.255696,4.992911,25.55156,6.602577,10.17536,0,10.17536,24.41293,62.59714,0.1245298,7.418735,4.145957,12,11.78502
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,7.043567,45.48014,25.1894,1.773507,1.773507,0,-1,0,1.773507,397.1548,0,0,0,7.043567,1.866849,1.773507,0,0,15.3762,15.7604,5.176717,0,5.176717,29.324,75.18959,0.1244634,1.950857,5.634853,0,22.80396
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,7.833625,52.24372,28.6619,1.326236,1.326236,0,0,0,1.326236,590.6658,0,0,0,7.833625,1.396038,1.326236,0,0,10.19948,20.41944,6.437587,0,6.437587,35.43123,90.84913,0.124381,1.45886,6.266901,0,28.25307
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,9.679673,62.79047,31.48675,2.779436,2.779436,0,0,0,2.779436,348.2603,2.992056,0,0,9.679673,2.925722,2.779436,0,0,3.761895,26.21327,3.761895,0,3.761895,39.00008,100,0.1243328,3.05738,7.743739,0,35.89294
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,9.520426,65.13677,33.8362,5.884183,5.884183,0,0,0,5.884183,161.7969,3.326549,0,0,9.520426,6.193877,5.884183,0,0,0,29.59898,0,0,0,39.00008,100,0.1243328,6.472601,7.616341,0,39.1194
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,7.70032,60.61087,36.08229,0,0,0,0,0,0,0,7.70032,0,0,7.70032,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1243328,0,6.160256,0,37.2993
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,7.033595,59.65628,37.39826,6.179921,6.179921,0,-1,0,6.179921,113.8137,0.5284153,0,0,7.033595,6.50518,6.179921,0,0,0,29.59898,0,0,0,39.00008,100,0.1243328,6.797913,5.626876,0,36.63257
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,7.036354,60.17117,37.82544,2.513111,2.513111,0,0,0,2.513111,279.9858,4.390974,0,0,7.036354,2.64538,2.513111,0,0,0,29.59898,0,0,0,39.00008,100,0.1243328,2.764422,5.629083,0,36.63533
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,3.823555,49.59893,38.28706,3.49394,3.49394,0,0,0,3.49394,109.4339,0.145723,0,0,3.823555,3.677832,3.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.1243328,3.843334,3.058844,0,33.42253
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.340948,41.19916,37.4396,4.611095,4.611095,0,0,0,4.611095,29.08089,0,0,0,1.340948,4.853785,4.611095,0,0,0,29.59898,0,3.512837,-3.512837,35.29722,90.50552,0.1243328,5.072205,1.072758,0,30.93993
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,35.13149,35.13149,5.088723,5.088723,0,0,0,5.088723,0,0,0,0,0,5.35655,5.088723,0,0,3.903152,26.08614,0,5.35655,-5.35655,29.65092,76.02785,0.1243328,5.597595,0,0,26.08614
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,32.94051,32.94051,0.1707949,0.1707949,0,-1,0,0.1707949,0,0,0,0,0,0.1797841,0.1707949,0,0,9.854875,20.72959,0,0.1797841,-0.1797841,29.46141,75.54194,0.1243328,0.1878744,0,0,20.72959
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,31.3145,31.3145,7.078292,7.078292,0,-1,0,7.078292,0,0,8.881784E-16,0,0,7.450834,7.078292,0,0,10.05464,20.54981,0,7.450834,-7.450834,21.60755,55.40385,0.1243328,7.786122,0,0,20.54981
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,29.76428,29.76428,5.006015,5.006015,0,-1,0,5.006015,0,0,8.881784E-16,0,0,5.269489,5.006015,0,0,18.33334,13.09897,0,5.269489,-5.269489,16.05302,41.1615,0.1243328,5.506616,0,0,13.09897
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,28.23472,28.23472,0.6680712,0.6680712,0,-1,0,0.6680712,0,0,0,0,0,0.7032328,0.6680712,0,0,24.18833,7.829484,0,0.7032328,-0.7032328,15.31174,39.2608,0.1243328,0.7348783,0,0,7.829484
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,26.89809,26.89809,1.764171,1.764171,0,-1,0,1.764171,0,0,2.220446E-16,0,0,1.857023,1.764171,0,0,24.9697,7.126251,0,1.857023,-1.857023,13.35427,34.24165,0.1243328,1.940589,0,0,7.126251
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,25.90594,25.90594,1.536574,1.536574,0,-1,0,1.536574,0,0,0,0,0,1.617446,1.536574,0,0,27.03306,5.269228,0,1.617446,-1.617446,11.64933,29.87002,0.1243328,1.690231,0,0,5.269228
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,24.85868,24.85868,1.394187,1.394187,0,-1,0,1.394187,0,0,0,0,0,1.467565,1.394187,0,0,28.83022,3.651782,0,1.467565,-1.467565,10.10238,25.90349,0.1243328,1.533605,0,0,3.651782
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,23.94922,23.94922,0.694413,0.694413,0,-1,0,0.694413,0,0,1.110223E-16,0,0,0.730961,0.694413,0,0,30.46085,2.184217,0,0.730961,-0.730961,9.331882,23.92785,0.1243328,0.7638543,0,0,2.184217
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,23.11555,23.11555,1.18423,1.18423,0,-1,0,1.18423,0,0,2.220446E-16,0,0,1.246558,1.18423,0,0,31.27302,1.453256,0,1.246558,-1.246558,8.017894,20.55866,0.1243328,1.302654,0,0,1.453256
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,22.26809,22.26809,1.178959,0.1963628,0,-1,0,0.1963628,0,0,0.9825961,1.100492,0,0.2066976,0.1963628,0,0,32.65809,0.2066976,0,0.2066976,-0.2066976,7.800015,20,0.1243328,1.296855,0,0,0.2066976
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,21.62733,21.62733,0.5843093,0.5843093,9.384309,0,2.71023,0.5843093,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1244105,0.6427402,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,21.00724,21.00724,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1244711,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.65945,27.19324,20.34581,3.610298,3.610298,11.54417,0,3.256675,3.610298,73.6629,0,0,0,2.65945,0,0,7.933874,7.53718,16.16775,15.048,10.19663,0,10.19663,33.33537,85.47514,0.1245873,3.971328,2.12756,12,17.70745
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.633358,37.1607,21.75824,4.515352,4.515352,0,0,0,4.515352,124.7601,0,0,0,5.633358,4.753002,4.515352,0,0,5.971123,24.22497,0.8803558,0,0.8803558,34.17055,87.61662,0.1245761,4.966887,4.506686,0,29.85832
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,7.309328,46.21415,25.05849,2.445272,2.445272,0,-1,0,2.445272,298.9167,0,0,0,7.309328,2.573971,2.445272,0,0,5.090767,25.01729,4.735357,0,4.735357,38.66291,99.13546,0.1245156,2.689799,5.847462,0,32.32661
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,9.269286,57.35926,28.48276,0.1488191,0.1488191,0,0,0,0.1488191,6228.561,8.757224,0,0,9.269286,0.1566516,0.1488191,0,0,0.3554102,29.27911,0.3554102,0,0.3554102,39.00008,100,0.124511,0.163701,7.415429,0,38.54839
