Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,9.231474,60.72239,31.29383,4.093261,4.093261,0,0,0,4.093261,225.5286,4.922779,0,0,9.231474,4.308695,4.093261,0,0,0,29.59898,0,0,0,39.00008,100,0.124511,4.502586,7.385179,0,38.83045
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,9.221091,63.65974,33.65706,0,0,0,0,0,0,0,9.221091,0,0,9.221091,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.124511,0,7.376873,0,38.82007
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,9.285827,66.8028,35.91005,2.334289,2.334289,0,0,0,2.334289,397.8011,6.828681,0,0,9.285827,2.457146,2.334289,0,0,0,29.59898,0,0,0,39.00008,100,0.124511,2.567718,7.428661,0,38.8848
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,8.046129,63.3487,37.22602,1.236925,1.236925,0,-1,0,1.236925,650.4943,6.744102,0,0,8.046129,1.302027,1.236925,0,0,0,29.59898,0,0,0,39.00008,100,0.124511,1.360618,6.436903,0,37.64511
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,6.594657,58.37428,37.68764,0,0,0,0,0,0,0,6.594657,0,0,6.594657,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.124511,0,5.275725,0,36.19363
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,4.484075,51.57453,38.13548,7.604122,7.604122,3.34425,0,1.182095,7.604122,58.96901,0,0,0,4.484075,4.484075,4.259871,0,0,0,29.59898,0,0,0,39.00008,100,0.124511,8.364533,3.58726,12,34.08305
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.15252,43.42191,37.3018,3.406914,3.406914,0,0,0,3.406914,63.18093,0,4.440892E-16,0,2.15252,3.586225,3.406914,0,0,0,29.59898,0,1.433705,-1.433705,37.48882,96.12498,0.124511,3.747605,1.722016,0,31.7515
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,35.01437,35.01437,1.490862,1.490862,0,0,0,1.490862,0,0,2.220446E-16,0,0,1.569329,1.490862,0,0,1.593006,28.16527,0,1.569329,-1.569329,35.8346,91.88341,0.124511,1.639949,0,0,28.16527
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,32.84406,32.84406,4.617891,4.617891,0,-1,0,4.617891,0,0,8.881784E-16,0,0,4.860938,4.617891,0,0,3.336705,26.59594,0,4.860938,-4.860938,30.71072,78.74529,0.124511,5.07968,0,0,26.59594
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,31.21804,31.21804,4.741392,4.741392,0,-1,0,4.741392,0,0,8.881784E-16,0,0,4.990939,4.741392,0,0,8.737747,21.73501,0,4.990939,-4.990939,25.44981,65.2558,0.124511,5.215531,0,0,21.73501
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,29.68849,29.68849,4.046377,4.046377,0,-1,0,4.046377,0,0,8.881784E-16,0,0,4.259345,4.046377,0,0,14.28323,16.74407,0,4.259345,-4.259345,20.96007,53.74366,0.124511,4.451015,0,0,16.74407
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,28.13827,28.13827,0.9334351,0.9334351,0,-1,0,0.9334351,0,0,0,0,0,0.9825633,0.9334351,0,0,19.01584,12.48472,0,0.9825633,-0.9825633,19.92436,51.08799,0.124511,1.026779,0,0,12.48472
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,26.8223,26.8223,2.322314,2.322314,0,-1,0,2.322314,0,0,0,0,0,2.444541,2.322314,0,0,20.10758,11.50216,0,2.444541,-2.444541,17.34758,44.4809,0.124511,2.554545,0,0,11.50216
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,25.80949,25.80949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.82373,9.057618,0,0,0,17.34758,44.4809,0.124511,0,0,0,9.057618
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,24.7829,24.7829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.82373,9.057618,0,0,0,17.34758,44.4809,0.124511,0,0,0,9.057618
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,23.87343,23.87343,2.305877,2.305877,0,-1,0,2.305877,0,0,0,0,0,2.427238,2.305877,0,0,22.82373,9.057618,0,2.427238,-2.427238,14.78905,37.92056,0.124511,2.536464,0,0,9.057618
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,23.03975,23.03975,1.343142,1.343142,0,-1,0,1.343142,0,0,2.220446E-16,0,0,1.413834,1.343142,0,0,25.52066,6.63038,0,1.413834,-1.413834,13.29874,34.09926,0.124511,1.477456,0,0,6.63038
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,22.18541,22.18541,1.102591,1.102591,0,-1,0,1.102591,0,0,2.220446E-16,0,0,1.160622,1.102591,0,0,27.09159,5.216546,0,1.160622,-1.160622,12.07534,30.96234,0.124511,1.21285,0,0,5.216546
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,21.53087,21.53087,1.357265,1.357265,0,0,0,1.357265,0,0,2.220446E-16,0,0,1.4287,1.357265,0,0,28.38117,4.055924,0,1.4287,-1.4287,10.56935,27.10085,0.124511,1.492991,0,0,4.055924
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,20.93145,20.93145,0.3595116,0.3595116,0,0,0,0.3595116,0,0,5.551115E-17,0,0,0.3784332,0.3595116,0,0,29.96861,2.627224,0,0.3784332,-0.3784332,10.17045,26.07802,0.124511,0.3954627,0,0,2.627224
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.600613,26.95663,20.27002,1.765016,1.765016,0,0,0,1.765016,147.3422,0,0,0,2.600613,1.857912,1.765016,0,0,30.3891,2.248791,0.7427013,0,0.7427013,10.87504,27.88466,0.1245016,1.941518,2.080491,0,4.849404
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.295877,36.06503,21.68245,0.4657695,0.4657695,0,0,0,0.4657695,1137.016,0,0,0,5.295877,0.4902837,0.4657695,0,0,29.64639,2.917222,4.805593,0,4.805593,15.43402,39.57434,0.1244402,0.5123465,4.236701,0,8.213099
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,7.494041,46.69943,24.94136,5.046727,5.046727,0,-1,0,5.046727,148.4931,0,0,0,7.494041,5.312345,5.046727,0,0,24.8408,7.242256,2.181697,0,2.181697,17.50376,44.88136,0.1244124,5.5514,5.995233,0,14.7363
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,9.018275,56.20762,28.33118,2.58098,2.58098,0,0,0,2.58098,349.4129,0,0,0,9.018275,2.716821,2.58098,0,0,22.65911,9.205783,6.301455,0,6.301455,23.48185,60.20975,0.1243321,2.839078,7.214621,0,18.22406
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,10.03252,63.79554,31.12158,3.265571,3.265571,0,0,0,3.265571,307.2211,0,0,0,10.03252,3.437443,3.265571,0,0,16.35765,14.87709,6.59508,0,6.59508,29.73849,76.25239,0.1242482,3.592128,8.026018,0,24.90962
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,9.864235,66.14948,33.48481,0.3936055,0.3936055,0,0,0,0.3936055,2506.122,0,0,0,9.864235,0.4143215,0.3936055,0,0,9.76257,20.81266,9.449913,0,9.449913,38.70346,99.23946,0.1241282,0.432966,7.891387,0,30.6769
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,9.521424,67.58523,35.73091,1.3603,1.3603,0,0,0,1.3603,699.9504,7.776872,0,0,9.521424,1.431895,1.3603,0,0,0.3126577,29.31759,0.3126577,0,0.3126577,39.00008,100,0.1241242,1.49633,7.617139,0,38.83901
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,8.792248,66.19102,37.06755,2.057338,2.057338,0,-1,0,2.057338,427.3605,6.626629,0,0,8.792248,2.165619,2.057338,0,0,0,29.59898,0,0,0,39.00008,100,0.1241242,2.263072,7.033798,0,38.39123
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,6.611206,58.23414,37.51539,6.927161,6.927161,0,0,0,6.927161,95.4389,0,0,0,6.611206,7.291748,6.927161,0,0,0,29.59898,0,0.6805417,-0.6805417,38.28272,98.16064,0.1241242,7.619877,5.288965,0,36.21019
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,4.490289,51.42865,37.9839,2.444821,2.444821,0,0,0,2.444821,183.6653,1.160636,0,0,4.490289,2.573496,2.444821,0,0,0.7561575,28.91844,0.7561575,0,0.7561575,39.00008,100,0.1241146,2.689303,3.592231,0,33.40873
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.155667,43.28786,37.16401,2.454441,2.454441,0,0,0,2.454441,87.8272,0,0,0,2.155667,2.583622,2.454441,0,0,0,29.59898,0,0.4279553,-0.4279553,38.54897,98.84332,0.1241146,2.699885,1.724534,0,31.75464
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,34.88346,34.88346,0.4046943,0.4046943,0,0,0,0.4046943,0,0,5.551115E-17,0,0,0.4259941,0.4046943,0,0,0.4755059,29.17102,0,0.4259941,-0.4259941,38.09994,97.69195,0.1241146,0.4451638,0,0,29.17102
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,32.72692,32.72692,3.328256,3.328256,0,-1,0,3.328256,0,0,4.440892E-16,0,0,3.503427,3.328256,0,0,0.9488327,28.74503,0,3.503427,-3.503427,34.407,88.2229,0.1241146,3.661082,0,0,28.74503
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,31.10091,31.10091,4.163321,4.163321,0,-1,0,4.163321,0,0,8.881784E-16,0,0,4.382443,4.163321,0,0,4.84153,25.2416,0,4.382443,-4.382443,29.7875,76.37805,0.1241146,4.579654,0,0,25.2416
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,29.57136,29.57136,0.4091944,0.4091944,0,-1,0,0.4091944,0,0,5.551115E-17,0,0,0.430731,0.4091944,0,0,9.710912,20.85916,0,0.430731,-0.430731,29.33347,75.21387,0.1241146,0.4501139,0,0,20.85916
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,28.04181,28.04181,2.044612,2.044612,0,-1,0,2.044612,0,0,0,0,0,2.152223,2.044612,0,0,10.1895,20.42843,0,2.152223,-2.152223,27.06483,69.39685,0.1241146,2.249073,0,0,20.42843
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,26.70517,26.70517,1.516785,1.516785,0,-1,0,1.516785,0,0,0,0,0,1.596616,1.516785,0,0,12.58086,18.2762,0,1.596616,-1.596616,25.38185,65.08153,0.1241146,1.668463,0,0,18.2762
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,25.71303,25.71303,2.090699,2.090699,0,-1,0,2.090699,0,0,4.440892E-16,0,0,2.200736,2.090699,0,0,14.35488,16.67959,0,2.200736,-2.200736,23.06207,59.13338,0.1241146,2.299769,0,0,16.67959
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,24.70711,24.70711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.80014,14.47885,0,0,0,23.06207,59.13338,0.1241146,0,0,0,14.47885
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,23.81831,23.81831,1.484888,1.484888,0,-1,0,1.484888,0,0,2.220446E-16,0,0,1.56304,1.484888,0,0,16.80014,14.47885,0,1.56304,-1.56304,21.41448,54.90881,0.1241146,1.633377,0,0,14.47885
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,22.98464,22.98464,0.1457834,0.1457834,0,-1,0,0.1457834,0,0,2.775558E-17,0,0,0.1534563,0.1457834,0,0,18.53685,12.91581,0,0.1534563,-0.1534563,21.25272,54.49405,0.1241146,0.1603618,0,0,12.91581
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,22.13029,22.13029,0.1945056,0.1945056,0,-1,0,0.1945056,0,0,2.775558E-17,0,0,0.2047428,0.1945056,0,0,18.70736,12.76236,0,0.2047428,-0.2047428,21.0369,53.94067,0.1241146,0.2139562,0,0,12.76236
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,21.46886,21.46886,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0,0.508321,0.482905,0,0,18.93485,12.55761,0,0.508321,-0.508321,20.50109,52.56678,0.1241146,0.5311955,0,0,12.55761
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,20.84877,20.84877,0.8711127,0.8711127,0,0,0,0.8711127,0,0,1.110223E-16,0,0,0.9169608,0.8711127,0,0,19.49965,12.04929,0,0.9169608,-0.9169608,19.53452,50.08842,0.1241146,0.958224,0,0,12.04929
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.755885,27.29419,20.19423,6.003184,6.003184,0,0,0,6.003184,45.90705,0,0,0,2.755885,6.319141,6.003184,0,0,20.5185,11.13233,0,3.563256,-3.563256,15.77852,40.45767,0.1241146,6.603503,2.204708,0,13.88822
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.552016,33.79943,21.60666,3.103788,3.103788,0,0,0,3.103788,146.66,0,0,0,4.552016,3.267146,3.103788,0,0,24.47767,7.569076,1.284871,0,1.284871,16.99746,43.58314,0.1240983,3.414167,3.641613,0,12.12109
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,7.49723,46.59803,24.8449,0,0,0,-1,0,0,0,0,0,0,7.49723,0,0,0,0,23.1928,8.725459,7.49723,0,7.49723,24.10995,61.82027,0.1240033,0,5.997784,0,16.22269
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,8.81778,55.28051,28.19339,6.513821,6.513821,0,0,0,6.513821,135.3703,0,0,0,8.81778,6.856653,6.513821,0,0,15.69557,15.47297,1.961127,0,1.961127,25.97044,66.59074,0.1239785,7.165203,7.054224,0,24.29075
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,8.570746,57.75624,30.98379,0,0,0,0,0,0,0,0,0,0,8.570746,0,0,0,0,13.73444,17.23798,8.570746,0,8.570746,34.10137,87.43922,0.1238701,0,6.856597,0,25.80873
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,8.527162,60.48602,33.34702,5.129484,5.129484,0,0,0,5.129484,166.2382,0,0,0,8.527162,5.399457,5.129484,0,0,5.163695,24.95165,3.127705,0,3.127705,37.06857,95.04742,0.1238305,5.642432,6.821729,0,33.47881
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,6.293274,54.88033,35.6,0,0,0,0,0,0,0,4.257285,0,0,6.293274,0,0,0,0,2.03599,27.76659,2.03599,0,2.03599,39.00008,100,0.1238048,0,5.034619,0,34.05986
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,6.833678,58.37286,36.93664,5.489763,5.489763,0,-1,0,5.489763,124.4804,1.05498,0,0,6.833678,5.778697,5.489763,0,0,0,29.59898,0,0,0,39.00008,100,0.1238048,6.038739,5.466942,0,36.43266
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,5.173621,53.05672,37.39826,0.4623936,0.4623936,0,0,0,0.4623936,1118.878,4.686891,0,0,5.173621,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.1238048,0.5086329,4.138897,0,34.7726
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.247131,50.52166,37.88055,0,0,0,0,0,0,0,4.247131,0,0,4.247131,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1238048,0,3.397705,0,33.84611
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.681368,41.77803,37.04688,0,0,0,0,0,0,0,1.681368,0,0,1.681368,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1238048,0,1.345095,0,31.28035
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,34.78011,34.78011,4.507027,4.507027,0,0,0,4.507027,0,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.1238048,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,32.63047,32.63047,6.350701,6.350701,0,-1,0,6.350701,0,0,8.881784E-16,0,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.1238048,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,31.02513,31.02513,5.862259,5.862259,0,-1,0,5.862259,0,0,8.881784E-16,0,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.1238048,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,29.49557,29.49557,2.47577,2.47577,0,-1,0,2.47577,0,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.1238048,2.723348,0,0,11.99899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,27.95913,27.95913,0.1942416,0.1942416,0,-1,0,0.1942416,0,0,2.775558E-17,0,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.1238048,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,26.62249,26.62249,0.223373,0.223373,0,-1,0,0.223373,0,0,2.775558E-17,0,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.1238048,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,25.61657,25.61657,2.170813,2.170813,0,-1,0,2.170813,0,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.1238048,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,24.58998,24.58998,0.06922717,0.06922717,0,-1,0,0.06922717,0,0,1.387779E-17,0,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.1238048,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,23.72185,23.72185,0.09020147,0.09020147,0,-1,0,0.09020147,0,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.1238048,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,22.88818,22.88818,1.005662,1.005662,0,-1,0,1.005662,0,0,2.220446E-16,0,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.1238048,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,22.03383,22.03383,1.446468,1.446468,0,-1,0,1.446468,0,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.1238048,1.591115,0,0,5.441847
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,21.3724,21.3724,0.841593,0.841593,0,0,0,0.841593,0,0,1.110223E-16,0,0,0.8858874,0.841593,0,0,28.53303,3.919249,0,0.8858874,-0.8858874,10.99746,28.19856,0.1238048,0.9257523,0,0,3.919249
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,20.77299,20.77299,2.237307,2.237307,0,0,0,2.237307,0,0,4.440892E-16,0,0,2.35506,2.237307,0,0,29.51735,3.033361,0,2.35506,-2.35506,8.515008,21.83331,0.1238048,2.461038,0,0,3.033361
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.282485,23.34003,20.11156,2.568591,2.568591,11.36859,0,3.212254,2.568591,49.92952,0,0,0,1.282485,0,0,8.8,8.36,32.13409,0.6783009,9.642485,0,9.642485,17.66267,45.28881,0.1239229,2.82545,1.025988,12,1.960786
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.782794,28.71955,21.48953,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.782794,0,0,8.8,8.36,22.4916,9.356538,11.14279,0,11.14279,28.23365,72.39384,0.1239483,0,2.226235,12,12.13933
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.635574,37.40019,24.70711,2.950004,2.950004,0,-1,0,2.950004,157.1379,0,0,0,4.635574,3.105267,2.950004,0,0,11.34881,19.38505,1.530307,0,1.530307,29.68543,76.11634,0.123929,3.245004,3.708459,0,24.02063
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,4.854576,41.69481,28.04181,3.598628,3.598628,0,0,0,3.598628,134.9007,0,0,0,4.854576,3.78803,3.598628,0,0,9.818501,20.76233,1.066547,0,1.066547,30.69725,78.71073,0.1239155,3.958491,3.883661,0,25.6169
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,6.110641,48.79528,30.81154,5.489497,5.489497,0,0,0,5.489497,111.3151,0,0,0,6.110641,5.778418,5.489497,0,0,8.751954,21.72222,0.3322229,0,0.3322229,31.01242,79.51887,0.1239113,6.038446,4.888512,0,27.83286
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,6.377425,52.39175,33.17477,6.932096,6.932096,0,0,0,6.932096,91.9985,0,8.881784E-16,0,6.377425,7.296944,6.932096,0,0,8.419731,22.02122,0,0.919519,-0.919519,30.04316,77.03359,0.1239113,7.625306,5.10194,0,28.39865
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,7.126952,57.69469,35.44154,6.556189,6.556189,0,0,0,6.556189,108.7057,0,0,0,7.126952,6.901251,6.556189,0,0,9.441419,21.1017,0.2257005,0,0.2257005,30.25728,77.58261,0.1239085,7.211808,5.701561,0,28.22865
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,5.026124,51.84834,36.7575,6.568397,6.568397,0,-1,0,6.568397,76.51981,0,0,0,5.026124,6.914102,6.568397,0,0,9.215718,21.30483,0,1.887977,-1.887977,28.26718,72.4798,0.1239085,7.225236,4.0209,0,26.33096
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,2.967286,45.81293,37.24669,0,0,0,0,0,0,0,0,0,0,2.967286,0,0,0,0,11.31347,19.41685,2.967286,0,2.967286,31.08219,79.69777,0.1238711,0,2.373829,0,22.38414
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.566611,42.14748,37.72898,4.097981,4.097981,0,0,0,4.097981,38.22885,0,0,0,1.566611,4.313664,4.097981,0,0,8.346185,22.08741,0,2.747053,-2.747053,28.18654,72.27304,0.1238711,4.50778,1.253289,0,23.65402
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.308844,40.57111,36.91597,4.694821,4.694821,0,0,0,4.694821,27.87847,0,0,0,1.308844,4.941917,4.694821,0,0,11.39847,19.34036,0,3.633073,-3.633073,24.35695,62.45359,0.1238711,5.164303,1.047075,0,20.6492
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,34.66987,34.66987,6.415164,6.415164,0,0,0,6.415164,0,0,8.881784E-16,0,0,6.752805,6.415164,0,0,15.43521,15.70729,0,6.752805,-6.752805,17.23887,44.20214,0.1238711,7.056681,0,0,15.70729
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,32.51334,32.51334,5.379649,5.379649,0,-1,0,5.379649,0,0,8.881784E-16,0,0,5.662788,5.379649,0,0,22.93833,8.954481,0,5.662788,-5.662788,11.26976,28.89677,0.1238711,5.917614,0,0,8.954481
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,30.908,30.908,5.998551,3.127108,0,-1,0,3.127108,0,0,2.871443,3.471298,0,3.291693,3.127108,0,0,29.23032,3.291693,0,3.291693,-3.291693,7.800015,20,0.1238711,6.598406,0,0,3.291693
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,29.39911,29.39911,0.672947,0,0,-1,0,0,0,0,0.672947,0.7402417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238711,0.7402417,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,27.84889,27.84889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238711,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,26.52604,26.52604,2.195621,0,0,-1,0,0,0,0,2.195621,2.415183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238711,2.415183,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,25.52011,25.52011,0.8459406,0,0,-1,0,0,0,0,0.8459406,0.9305346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238711,0.9305346,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,24.49352,24.49352,0.04133432,0,0,-1,0,0,0,0,0.04133432,0.04546775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238711,0.04546775,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,23.60472,23.60472,1.711559,0,0,-1,0,0,0,0,1.711559,1.882715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238711,1.882715,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,22.78483,22.78483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238711,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,21.93737,21.93737,1.744568,0,0,-1,0,0,0,0,1.744568,1.919025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238711,1.919025,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,21.27595,21.27595,0.1858165,0.1858165,8.985816,0,2.609411,0.1858165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1239369,0.2043981,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,20.67653,20.67653,0.5022541,0.5022541,9.302254,0,2.68947,0.5022541,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1240115,0.5524795,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.179669,25.5598,20.00132,3.209219,3.209219,11.36878,0,3.212301,3.209219,67.91896,0,0,0,2.179669,0,0,8.159559,7.751581,16.16775,15.048,9.93125,0,9.93125,33.08361,84.82961,0.1241252,3.530141,1.743735,12,17.22767
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.335581,35.84313,21.3724,3.864176,3.864176,0,0,0,3.864176,138.0781,0,0,0,5.335581,4.067554,3.864176,0,0,6.236504,23.98612,1.268028,0,1.268028,34.28657,87.9141,0.1241092,4.250593,4.268465,0,29.3217
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,7.590365,46.59178,24.56931,3.756103,3.756103,0,-1,0,3.756103,202.0809,0,0,0,7.590365,3.953793,3.756103,0,0,4.968476,25.12735,3.636572,0,3.636572,37.73652,96.76012,0.1240635,4.131713,6.072292,0,32.71772
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,8.917814,55.27714,27.88334,2.125118,2.125118,0,0,0,2.125118,419.6385,5.348944,0,0,8.917814,2.236967,2.125118,0,0,1.331904,28.40026,1.331904,0,1.331904,39.00008,100,0.1240468,2.33763,7.134251,0,37.31808
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,9.545688,61.136,30.61862,5.153066,5.153066,0,0,0,5.153066,185.2429,4.121408,0,0,9.545688,5.42428,5.153066,0,0,0,29.59898,0,0,0,39.00008,100,0.1240468,5.668372,7.63655,0,39.14466
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,9.247288,62.91283,32.98185,0,0,0,0,0,0,0,9.247288,0,0,9.247288,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1240468,0,7.39783,0,38.84626
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,8.022098,60.86834,35.26929,0,0,0,0,0,0,0,8.022098,0,0,8.022098,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1240468,0,6.417678,0,37.62107
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,7.8775,61.92905,36.60593,0,0,0,-1,0,0,0,7.8775,0,0,7.8775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1240468,0,6.302,0,37.47648
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,6.908813,58.82753,37.08822,5.776403,5.776403,0,0,0,5.776403,119.6041,0.8283889,0,0,6.908813,6.080425,5.776403,0,0,0,29.59898,0,0,0,39.00008,100,0.1240468,6.354043,5.527051,0,36.50779
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.490439,47.79733,37.59118,0.0789234,0.0789234,0,0,0,0.0789234,4422.565,3.407362,0,0,3.490439,0.08307726,0.0789234,0,0,0,29.59898,0,0,0,39.00008,100,0.1240468,0.08681574,2.792351,0,33.08942
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.203723,40.15162,36.79884,3.271115,3.271115,0,0,0,3.271115,36.79856,0,0,0,1.203723,3.443279,3.271115,0,0,0,29.59898,0,2.239556,-2.239556,36.63938,93.94694,0.1240468,3.598227,0.9629787,0,30.8027
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,34.55274,34.55274,5.24185,5.24185,0,0,0,5.24185,0,0,8.881784E-16,0,0,5.517737,5.24185,0,0,2.488395,27.35942,0,5.517737,-5.517737,30.82317,79.03362,0.1240468,5.766036,0,0,27.35942
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,32.41688,32.41688,2.819597,2.819597,0,-1,0,2.819597,0,0,0,0,0,2.967997,2.819597,0,0,8.619214,21.84168,0,2.967997,-2.967997,27.69463,71.01173,0.1240468,3.101556,0,0,21.84168
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,30.81154,30.81154,0.3511496,0.3511496,0,-1,0,0.3511496,0,0,5.551115E-17,0,0,0.3696312,0.3511496,0,0,11.91699,18.87369,0,0.3696312,-0.3696312,27.305,70.0127,0.1240468,0.3862646,0,0,18.87369
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,29.29577,29.29577,3.77994,3.77994,0,-1,0,3.77994,0,0,0,0,0,3.978884,3.77994,0,0,12.32769,18.50406,0,3.978884,-3.978884,23.11089,59.25858,0.1240468,4.157934,0,0,18.50406
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,27.74554,27.74554,1.269426,1.269426,0,-1,0,1.269426,0,0,0,0,0,1.336238,1.269426,0,0,16.74867,14.52517,0,1.336238,-1.336238,21.70238,55.647,0.1240468,1.396368,0,0,14.52517
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,26.40891,26.40891,0.3833756,0.3833756,0,-1,0,0.3833756,0,0,5.551115E-17,0,0,0.4035533,0.3833756,0,0,18.23338,13.18894,0,0.4035533,-0.4035533,21.27699,54.55628,0.1240468,0.4217132,0,0,13.18894
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,25.40298,25.40298,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.68177,12.78538,0,0,0,21.27699,54.55628,0.1240468,0,0,0,12.78538
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,24.37639,24.37639,0.7470804,0.7470804,0,-1,0,0.7470804,0,0,0,0,0,0.7864004,0.7470804,0,0,18.68177,12.78538,0,0.7864004,-0.7864004,20.44805,52.4308,0.1240468,0.8217884,0,0,12.78538
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,23.50827,23.50827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.55555,11.99898,0,0,0,20.44805,52.4308,0.1240468,0,0,0,11.99898
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,22.68837,22.68837,2.484581,2.484581,0,-1,0,2.484581,0,0,4.440892E-16,0,0,2.615349,2.484581,0,0,19.55555,11.99898,0,2.615349,-2.615349,17.69123,45.36205,0.1240468,2.73304,0,0,11.99898
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,21.84092,21.84092,2.144498,2.144498,0,-1,0,2.144498,0,0,4.440892E-16,0,0,2.257367,2.144498,0,0,22.46149,9.383633,0,2.257367,-2.257367,15.31176,39.26085,0.1240468,2.358948,0,0,9.383633
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,21.20016,21.20016,1.255776,1.255776,0,0,0,1.255776,0,0,0,0,0,1.32187,1.255776,0,0,24.96968,7.126266,0,1.32187,-1.32187,13.91839,35.6881,0.1240468,1.381354,0,0,7.126266
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,20.58007,20.58007,1.789637,1.789637,0,0,0,1.789637,0,0,2.220446E-16,0,0,1.883828,1.789637,0,0,26.43842,5.804397,0,1.883828,-1.883828,11.93266,30.5965,0.1240468,1.968601,0,0,5.804397
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.134704,25.35597,19.91864,3.119403,3.119403,0,0,0,3.119403,68.43308,0,4.440892E-16,0,2.134704,3.283582,3.119403,0,0,28.53157,3.920568,0,1.148879,-1.148879,10.72163,27.49131,0.1240468,3.431344,1.707763,0,6.055272
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.516608,33.34024,21.27595,1.794963,1.794963,0,0,0,1.794963,251.6268,0,0,0,4.516608,1.889435,1.794963,0,0,29.8081,2.77169,2.627173,0,2.627173,13.21399,33.88195,0.1240137,1.97446,3.613286,0,7.288298
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,6.667024,43.39051,24.4384,5.396044,5.396044,0,-1,0,5.396044,123.5539,0,0,0,6.667024,5.680046,5.396044,0,0,27.18093,5.136146,0.9869776,0,0.9869776,14.15032,36.28279,0.1240013,5.935648,5.333619,0,11.80317
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,8.401151,53.17938,27.73176,1.533024,1.533024,0,0,0,1.533024,548.0116,0,0,0,8.401151,1.61371,1.533024,0,0,26.19395,6.024426,6.787441,0,6.787441,20.58945,52.79335,0.1239161,1.686327,6.720921,0,14.42558
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,9.435158,60.46371,30.43949,2.136533,2.136533,0,0,0,2.136533,441.6107,0,0,0,9.435158,2.248982,2.136533,0,0,19.40651,12.13312,7.186176,0,7.186176,27.40685,70.27385,0.123826,2.350186,7.548126,0,21.56828
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,9.26471,62.7663,32.8096,5.20534,5.20534,0,0,0,5.20534,177.9847,0,0,0,9.26471,5.479306,5.20534,0,0,12.22033,18.60068,3.785404,0,3.785404,30.998,79.4819,0.1237786,5.725874,7.411768,0,27.86539
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,8.28253,61.64995,35.07637,3.559282,3.559282,0,0,0,3.559282,232.7023,0,0,0,8.28253,3.746612,3.559282,0,0,8.434926,22.00755,4.535917,0,4.535917,35.30116,90.51559,0.1237219,3.91521,6.626023,0,30.29008
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,7.643555,60.81594,36.43368,5.006517,5.006517,0,-1,0,5.006517,152.6721,0,0,0,7.643555,5.270019,5.006517,0,0,3.899009,26.08987,2.373537,0,2.373537,37.55289,96.28927,0.1236922,5.507169,6.114844,0,33.73343
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,5.33857,53.09886,36.93664,2.313898,2.313898,0,0,0,2.313898,230.7176,1.377416,0,0,5.33857,2.435682,2.313898,0,0,1.525472,28.22605,1.525472,0,1.525472,39.00008,100,0.1236731,2.545287,4.270856,0,33.56462
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.138432,49.69034,37.4396,2.693683,2.693683,0,0,0,2.693683,153.6347,1.302976,0,0,4.138432,2.835456,2.693683,0,0,0,29.59898,0,0,0,39.00008,100,0.1236731,2.963052,3.310745,0,33.73741
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.220971,42.95723,36.66105,1.280482,1.280482,0,0,0,1.280482,173.4481,0.8730951,0,0,2.220971,1.347875,1.280482,0,0,0,29.59898,0,0,0,39.00008,100,0.1236731,1.40853,1.776776,0,31.81995
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,34.43562,34.43562,7.388195,7.388195,0,0,0,7.388195,0,0,8.881784E-16,0,0,7.777047,7.388195,0,0,0,29.59898,0,7.777047,-7.777047,30.80235,78.98022,0.1236731,8.127014,0,0,29.59898
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,32.32042,32.32042,3.779847,3.779847,0,-1,0,3.779847,0,0,4.440892E-16,0,0,3.978786,3.779847,0,0,8.641164,21.82193,0,3.978786,-3.978786,26.60834,68.22638,0.1236731,4.157832,0,0,21.82193
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,30.71508,30.71508,2.027419,2.027419,0,-1,0,2.027419,0,0,0,0,0,2.134125,2.027419,0,0,13.06204,17.84314,0,2.134125,-2.134125,24.35878,62.45827,0.1236731,2.23016,0,0,17.84314
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,29.19931,29.19931,1.223344,1.223344,0,-1,0,1.223344,0,0,2.220446E-16,0,0,1.28773,1.223344,0,0,15.43329,15.70902,0,1.28773,-1.28773,23.00139,58.9778,0.1236731,1.345678,0,0,15.70902
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,27.64909,27.64909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1236731,0,0,0,14.42129
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,26.31245,26.31245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1236731,0,0,0,14.42129
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,25.30653,25.30653,1.997141,1.997141,0,-1,0,1.997141,0,0,2.220446E-16,0,0,2.102254,1.997141,0,0,16.8641,14.42129,0,2.102254,-2.102254,20.78542,53.29584,0.1236731,2.196855,0,0,14.42129
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,24.27993,24.27993,0.5170697,0.5170697,0,-1,0,0.5170697,0,0,0,0,0,0.5442839,0.5170697,0,0,19.19994,12.31903,0,0.5442839,-0.5442839,20.21169,51.82475,0.1236731,0.5687767,0,0,12.31903
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,23.39114,23.39114,0.6365052,0.6365052,0,-1,0,0.6365052,0,0,0,0,0,0.6700054,0.6365052,0,0,19.8047,11.77475,0,0.6700054,-0.6700054,19.50545,50.01386,0.1236731,0.7001557,0,0,11.77475
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,22.57813,22.57813,1.005984,1.005984,0,-1,0,1.005984,0,0,0,0,0,1.058931,1.005984,0,0,20.54915,11.10475,0,1.058931,-1.058931,18.38923,47.15179,0.1236731,1.106583,0,0,11.10475
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,21.75824,21.75824,0.5889381,0.5889381,0,-1,0,0.5889381,0,0,1.110223E-16,0,0,0.6199349,0.5889381,0,0,21.72574,10.04581,0,0.6199349,-0.6199349,17.73577,45.47623,0.1236731,0.6478319,0,0,10.04581
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,21.1037,21.1037,1.407208,1.407208,0,0,0,1.407208,0,0,2.220446E-16,0,0,1.481272,1.407208,0,0,22.41455,9.42588,0,1.481272,-1.481272,16.17437,41.47266,0.1236731,1.547929,0,0,9.42588
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,20.48361,20.48361,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.06041,7.944609,0,0,0,16.17437,41.47266,0.1236731,0,0,0,7.944609
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.755852,24.25908,19.81529,4.87872,4.87872,0,0,0,4.87872,35.99001,0,8.881784E-16,0,1.755852,5.135494,4.87872,0,0,24.06041,7.944609,0,3.379643,-3.379643,12.61191,32.33817,0.1236731,5.366591,1.404681,0,9.70046
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,4.998283,34.61333,21.15882,0,0,0,0,0,0,0,0,0,0,4.998283,0,0,0,0,27.81557,4.564966,4.998283,0,4.998283,17.3537,44.49658,0.1236107,0,3.998626,0,9.563249
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,6.562572,42.89768,24.3006,8.284469,8.284469,0,-1,0,8.284469,79.21537,0,0,0.7529151,6.562572,8.720493,8.284469,0,0,22.81729,9.06342,0,2.157921,-2.157921,15.07905,38.66416,0.1236107,9.112915,5.250058,0,15.62599
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,8.525819,53.44402,27.5733,2.569912,2.569912,0,0,0,2.569912,331.7552,0,0,0,8.525819,2.705171,2.569912,0,0,25.21498,6.905499,5.820648,0,5.820648,20.601,52.82298,0.1235381,2.826903,6.820655,0,15.43132
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,9.306193,59.73235,30.26724,0.3576092,0.3576092,0,0,0,0.3576092,2602.336,0,0,0,9.306193,0.3764307,0.3576092,0,0,19.39433,12.14408,8.929762,0,8.929762,29.07252,74.54477,0.1234268,0.3933701,7.444954,0,21.45028
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,10.0422,65.80261,32.63047,2.329372,2.329372,0,0,0,2.329372,431.1119,0,0,0,10.0422,2.451971,2.329372,0,0,10.46457,20.18087,7.590231,0,7.590231,36.27324,93.00813,0.1233324,2.56231,8.033761,0,30.22307
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,9.045662,64.50446,34.89724,2.340312,2.340312,0,0,0,2.340312,386.5151,3.70784,0,0,9.045662,2.463487,2.340312,0,0,2.874335,27.01208,2.874335,0,2.874335,39.00008,100,0.1232967,2.574344,7.23653,0,36.05774
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,7.921187,61.69793,36.27521,5.31208,5.31208,0,-1,0,5.31208,149.1165,2.329524,0,0,7.921187,5.591663,5.31208,0,0,0,29.59898,0,0,0,39.00008,100,0.1232967,5.843288,6.33695,0,37.52016
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,6.283968,56.22561,36.79884,1.29483,1.29483,0,0,0,1.29483,485.3123,4.92099,0,0,6.283968,1.362979,1.29483,0,0,0,29.59898,0,0,0,39.00008,100,0.1232967,1.424313,5.027175,0,35.88295
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,3.945005,48.92158,37.3018,0,0,0,0,0,0,0,3.945005,0,0,3.945005,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1232967,0,3.156004,0,33.54398
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.64181,41.14544,36.54392,4.230012,4.230012,0,0,0,4.230012,38.81336,0,0,0,1.64181,4.452645,4.230012,0,0,0,29.59898,0,2.810835,-2.810835,36.0372,92.40289,0.1232967,4.653014,1.313448,0,31.24079
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,34.31849,34.31849,8.15519,8.15519,11.44272,0,3.231007,8.15519,0,0,0,0,0,0,0,3.287526,3.12315,3.12315,26.78814,3.12315,0,3.12315,39.00008,100,0.123351,8.970708,0,12,26.78814
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,32.2033,32.2033,0.9024534,0.9024534,0,-1,0,0.9024534,0,0,1.110223E-16,0,0,0.9499509,0.9024534,0,0,0,29.59898,0,0.9499509,-0.9499509,37.99874,97.43248,0.123351,0.9926987,0,0,29.59898
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,30.61862,30.61862,1.313036,1.313036,0,-1,0,1.313036,0,0,0,0,0,1.382143,1.313036,0,0,1.055501,28.64903,0,1.382143,-1.382143,36.54184,93.69682,0.123351,1.44434,0,0,28.64903
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,29.08907,29.08907,7.624346,7.624346,0,-1,0,7.624346,0,0,8.881784E-16,0.0267804,0,8.025627,7.624346,0,0,2.591216,27.26688,0,8.025627,-8.025627,28.08208,72.0052,0.123351,8.386781,0,0,27.26688
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,27.53885,27.53885,0.4906815,0.4906815,0,-1,0,0.4906815,0,0,0,0,0,0.5165069,0.4906815,0,0,11.50858,19.24126,0,0.5165069,-0.5165069,27.53764,70.60918,0.123351,0.5397497,0,0,19.24126
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,26.19532,26.19532,1.124174,1.124174,0,-1,0,1.124174,0,0,2.220446E-16,0,0,1.183342,1.124174,0,0,12.08248,18.72475,0,1.183342,-1.183342,26.29028,67.41085,0.123351,1.236592,0,0,18.72475
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,25.1894,25.1894,0.6776226,0.6776226,0,-1,0,0.6776226,0,0,0,0,0,0.7132869,0.6776226,0,0,13.3973,17.54141,0,0.7132869,-0.7132869,25.53841,65.48298,0.123351,0.7453848,0,0,17.54141
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,24.18348,24.18348,1.260199,1.260199,0,-1,0,1.260199,0,0,0,0,0,1.326525,1.260199,0,0,14.18984,16.82812,0,1.326525,-1.326525,24.14013,61.89765,0.123351,1.386219,0,0,16.82812
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,23.30846,23.30846,0.6584363,0.6584363,0,-1,0,0.6584363,0,0,0,0,0,0.6930909,0.6584363,0,0,15.66376,15.5016,0,0.6930909,-0.6930909,23.40955,60.02437,0.123351,0.7242799,0,0,15.5016
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,22.49545,22.49545,0.6008426,0.6008426,0,-1,0,0.6008426,0,0,0,0,0,0.6324659,0.6008426,0,0,16.43386,14.80851,0,0.6324659,-0.6324659,22.74287,58.31495,0.123351,0.6609269,0,0,14.80851
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,21.68245,21.68245,0.4565758,0.4565758,0,-1,0,0.4565758,0,0,0,0,0,0.480606,0.4565758,0,0,17.1366,14.17604,0,0.480606,-0.480606,22.23627,57.01596,0.123351,0.5022333,0,0,14.17604
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,21.00724,21.00724,0.4685896,0.4685896,0,0,0,0.4685896,0,0,5.551115E-17,0,0,0.4932522,0.4685896,0,0,17.6706,13.69543,0,0.4932522,-0.4932522,21.71634,55.6828,0.123351,0.5154486,0,0,13.69543
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,20.40782,20.40782,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.21866,13.20218,0,0,0,21.71634,55.6828,0.123351,0,0,0,13.20218
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.405378,20.74481,19.7395,4.481871,4.481871,0,0,0,4.481871,9.04484,0,0,0,0.405378,4.717759,4.481871,0,0,18.21866,13.20218,0,4.312381,-4.312381,17.17069,44.02732,0.123351,4.930058,0.3243024,0,13.60756
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.984322,23.5222,21.04169,3.274697,3.274697,0,0,0,3.274697,30.05841,0,0,0,0.984322,3.44705,3.274697,0,0,23.0102,8.8898,0,2.462728,-2.462728,14.57475,37.37107,0.123351,3.602167,0.7874576,0,9.874123
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.426374,27.87076,24.18348,0.5409214,0.5409214,0,-1,0,0.5409214,263.6934,0,0,0,1.426374,0.569391,0.5409214,0,0,25.74656,6.427073,0.8569828,0,0.8569828,15.38775,39.45569,0.1233404,0.5950136,1.141099,0,7.853446
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.325731,33.64547,27.42172,4.992229,4.992229,0,0,0,4.992229,46.58702,0,8.881784E-16,0,2.325731,5.254977,4.992229,0,0,24.88958,7.198357,0,2.929247,-2.929247,12.30005,31.53853,0.1233404,5.491451,1.860584,0,9.524088
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.298642,39.25214,30.11566,1.632375,1.632375,0,0,0,1.632375,202.0763,0,0,0,3.298642,1.718289,1.632375,0,0,28.1443,4.269111,1.580353,0,1.580353,13.79931,35.38277,0.1233207,1.795612,2.638913,0,7.567752
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.192857,38.52525,32.47889,0,0,0,0,0,0,0,0,0,0,2.192857,0,0,0,0,26.56394,5.691428,2.192857,0,2.192857,15.87963,40.71693,0.1232935,0,1.754285,0,7.884284
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.705925,36.69086,34.76633,3.422201,3.422201,0,0,0,3.422201,20.62781,0,4.440892E-16,0,0.705925,3.602317,3.422201,0,0,24.37109,7.664999,0,2.896392,-2.896392,12.82657,32.88857,0.1232935,3.764421,0.56474,0,8.370924
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.05212403,36.27916,36.13742,0,0,0,-1,0,0,0,0,0,0,0.05212403,0,0,0,0,27.5893,4.768607,0.05212403,0,0.05212403,12.87602,33.01537,0.1232929,0,0.04169923,0,4.820731
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.6908594,38.56644,36.66105,5.726895,5.726895,12,0,3.372,5.726895,12.06342,0,0,0,0.6908594,0,0,6.273105,5.95945,27.53718,4.815518,6.650309,0,6.650309,19.18505,49.19235,0.1234063,6.299584,0.5526875,12,5.506378
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03752354,37.28735,37.18468,2.510606,2.510606,11.31061,0,3.197583,2.510606,1.494601,1.776357E-15,0,0,0.03752354,0,0,8.8,8.36,20.88687,10.8008,8.397524,0,8.397524,27.15165,69.61946,0.123537,2.761666,0.03001883,12,10.83832
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1279832,36.78279,36.43368,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1279832,0,0,8.8,8.36,12.48934,18.35857,8.487983,0,8.487983,35.20405,90.26662,0.1235954,0,0.1023866,12,18.48655
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,34.22203,34.22203,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.001361,25.99775,0,0,0,35.20405,90.26662,0.1235954,0,0,0,25.99775
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,32.12751,32.12751,0.6819934,0.6819934,0,-1,0,0.6819934,0,0,1.110223E-16,0,0,0.7178878,0.6819934,0,0,4.001361,25.99775,0,0.7178878,-0.7178878,34.44733,88.32632,0.1235954,0.7501928,0,0,25.99775
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,30.52216,30.52216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.799015,25.27987,0,0,0,34.44733,88.32632,0.1235954,0,0,0,25.27987
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,29.00639,29.00639,2.68913,2.68913,0,-1,0,2.68913,0,0,4.440892E-16,0,0,2.830663,2.68913,0,0,4.799015,25.27987,0,2.830663,-2.830663,31.46355,80.67561,0.1235954,2.958043,0,0,25.27987
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,27.45617,27.45617,0.1440211,0.1440211,0,-1,0,0.1440211,0,0,0,0,0,0.1516011,0.1440211,0,0,7.944196,22.4492,0,0.1516011,-0.1516011,31.30375,80.26587,0.1235954,0.1584232,0,0,22.4492
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,26.11953,26.11953,0.3669018,0.3669018,0,-1,0,0.3669018,0,0,5.551115E-17,0,0,0.3862124,0.3669018,0,0,8.112642,22.2976,0,0.3862124,-0.3862124,30.89665,79.22202,0.1235954,0.403592,0,0,22.2976
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,25.11361,25.11361,1.656125,1.656125,0,-1,0,1.656125,0,0,2.220446E-16,0,0,1.743289,1.656125,0,0,8.541767,21.91139,0,1.743289,-1.743289,29.05906,74.51025,0.1235954,1.821738,0,0,21.91139
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,24.08702,24.08702,1.754043,1.754043,0,-1,0,1.754043,0,0,2.220446E-16,0,0,1.846361,1.754043,0,0,10.47875,20.1681,0,1.846361,-1.846361,27.11282,69.51992,0.1235954,1.929447,0,0,20.1681
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,23.212,23.212,2.289885,2.289885,0,-1,0,2.289885,0,0,4.440892E-16,0,0,2.410405,2.289885,0,0,12.53027,18.32174,0,2.410405,-2.410405,24.57203,63.00508,0.1235954,2.518874,0,0,18.32174
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,22.41967,22.41967,0.6734619,0.6734619,0,-1,0,0.6734619,0,0,1.110223E-16,0,0,0.7089072,0.6734619,0,0,15.2085,15.91133,0,0.7089072,-0.7089072,23.82478,61.08905,0.1235954,0.7408081,0,0,15.91133
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,21.58599,21.58599,0.8719414,0.8719414,0,-1,0,0.8719414,0,0,1.110223E-16,0,0,0.9178331,0.8719414,0,0,15.99617,15.20243,0,0.9178331,-0.9178331,22.8573,58.60834,0.1235954,0.9591355,0,0,15.20243
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,20.91078,20.91078,1.47537,1.47537,0,0,0,1.47537,0,0,0,0,0,1.553021,1.47537,0,0,17.01599,14.28459,0,1.553021,-1.553021,21.22027,54.41084,0.1235954,1.622907,0,0,14.28459
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,20.30447,20.30447,0.3728682,0.3728682,0,0,0,0.3728682,0,0,0,0,0,0.3924928,0.3728682,0,0,18.74156,12.73157,0,0.3924928,-0.3924928,20.80655,53.35001,0.1235954,0.410155,0,0,12.73157
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.053111,24.85021,19.63615,0,0,0,0,0,0,0,0,0,0,2.053111,0,0,0,0,19.17767,12.33908,2.053111,0,2.053111,22.7543,58.34424,0.1235699,0,1.642489,0,14.39219
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.051527,28.88105,20.94523,4.31014,4.31014,0,0,0,4.31014,70.79878,0,0,0,3.051527,4.536989,4.31014,0,0,17.12456,14.18688,0,1.485463,-1.485463,21.18848,54.32933,0.1235699,4.741154,2.441221,0,17.23841
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.350697,35.86773,24.06635,0,0,0,-1,0,0,0,0,0,0,4.350697,0,0,0,0,18.77507,12.70142,4.350697,0,4.350697,25.31592,64.91248,0.123516,0,3.480557,0,17.05211
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.185546,45.05449,27.28392,0.2759011,0.2759011,0,0,0,0.2759011,2241.943,0,0,0,6.185546,0.2904223,0.2759011,0,0,14.42437,16.61704,5.895124,0,5.895124,30.90852,79.25246,0.1234429,0.3034913,4.948437,0,22.80259
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,5.858015,46.99799,29.95719,4.341166,4.341166,0,0,0,4.341166,134.941,0,0,0,5.858015,4.569648,4.341166,0,0,8.52925,21.92265,1.288366,0,1.288366,32.13077,82.38643,0.123427,4.775282,4.686412,0,27.78067
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,6.152326,50.64721,32.32042,2.717456,2.717456,0,0,0,2.717456,226.4002,0,0,0,6.152326,2.86048,2.717456,0,0,7.240884,23.08218,3.291846,0,3.291846,35.25369,90.3939,0.1233863,2.989202,4.921861,0,29.23451
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,6.317102,53.82518,34.60786,4.19826,4.19826,0,0,0,4.19826,150.4696,0,0,0,6.317102,4.41922,4.19826,0,0,3.949038,26.04484,1.897882,0,1.897882,37.05418,95.01053,0.1233628,4.618085,5.053682,0,32.36195
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,7.482853,59.69203,36.00651,5.348304,5.348304,0,-1,0,5.348304,139.9108,0,0,0,7.482853,5.629794,5.348304,0,0,2.051156,27.75294,1.853059,0,1.853059,38.81215,99.51813,0.1233399,5.883135,5.986282,0,35.23579
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,6.327116,56.06974,36.53014,9.427985,9.427985,3.605417,0,1.24817,9.427985,67.10995,0,0,0,6.327116,6.129019,5.822568,0,0,0.1980969,29.42069,0.1980969,0,0.1980969,39.00008,100,0.1233427,10.37078,5.061693,12,35.74781
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,3.053443,45.88669,37.06755,1.819288,1.819288,0,0,0,1.819288,167.8372,1.138403,0,0,3.053443,1.91504,1.819288,0,0,0,29.59898,0,0,0,39.00008,100,0.1233427,2.001217,2.442755,0,32.65242
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,1.902079,41.66495,36.31655,0.09880601,0.09880601,0,0,0,0.09880601,1925.065,1.798073,0,0,1.902079,0.1040063,0.09880601,0,0,0,29.59898,0,0,0,39.00008,100,0.1233427,0.1086866,1.521664,0,31.50106
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,34.12557,34.12557,1.416294,1.416294,0,0,0,1.416294,0,0,2.220446E-16,0,0,1.490835,1.416294,0,0,0,29.59898,0,1.490835,-1.490835,37.4286,95.97057,0.1233427,1.557923,0,0,29.59898
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,32.03105,32.03105,2.618173,2.618173,0,-1,0,2.618173,0,0,4.440892E-16,0,0,2.755972,2.618173,0,0,1.656484,28.10814,0,2.755972,-2.755972,34.52355,88.52174,0.1233427,2.879991,0,0,28.10814
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,30.46016,30.46016,3.386064,3.386064,0,-1,0,3.386064,0,0,4.440892E-16,0,0,3.564278,3.386064,0,0,4.718675,25.35217,0,3.564278,-3.564278,30.76647,78.88823,0.1233427,3.72467,0,0,25.35217
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,28.9306,28.9306,13.26235,8.36,0,-1,0,8.36,0,0,4.902352,6.228587,0,8.8,8.36,0,0,8.678983,21.78789,0,8.8,-8.8,21.49046,55.10363,0.1233427,14.58859,0,0,21.78789
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,27.38038,27.38038,0.988777,0.988777,0,-1,0,0.988777,0,0,0,0,0,1.040818,0.988777,0,0,18.45676,12.98789,0,1.040818,-1.040818,20.39334,52.29051,0.1233427,1.087655,0,0,12.98789
