Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,28.52632,28.52632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,28.52632,28.52632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,27.49434,27.49434,1.33589,1.33589,0,-1,0,1.33589,0,0,2.220446E-16,0,0,1.4062,1.33589,0,0,0,29.59898,0,1.4062,-1.4062,37.51781,96.19933,0,1.469479,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,26.54626,26.54626,2.457308,2.457308,0,-1,0,2.457308,0,0,0,0,0,2.58664,2.457308,0,0,1.562444,28.19278,0,2.58664,-2.58664,34.79126,89.20817,0,2.703039,0,0,28.19278
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,25.5814,25.5814,2.482134,2.482134,0,-1,0,2.482134,0,0,0,0,0,2.612772,2.482134,0,0,4.436489,25.60614,0,2.612772,-2.612772,32.03715,82.14638,0,2.730347,0,0,25.60614
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,24.70883,24.70883,2.267576,2.267576,0,0,0,2.267576,0,0,0,0,0,2.386923,2.267576,0,0,7.339569,22.99337,0,2.386923,-2.386923,29.52111,75.69501,0,2.494334,0,0,22.99337
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,23.91177,23.91177,0.7642136,0.7642136,0,0,0,0.7642136,0,0,1.110223E-16,0,0,0.8044354,0.7642136,0,0,9.991705,20.60644,0,0.8044354,-0.8044354,28.67316,73.52079,0,0.840635,0,0,20.60644
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.7467645,24.97906,23.08115,2.100509,2.100509,0,0,0,2.100509,35.5516,0,0,0,0.7467645,2.211062,2.100509,0,0,10.88552,19.80201,0,1.464298,-1.464298,27.12966,69.56309,0,2.31056,0.5974116,0,20.54877
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.643908,28.78867,24.51586,2.152498,2.152498,0,0,0,2.152498,76.37211,0,0,0,1.643908,2.265788,2.152498,0,0,12.51252,18.33771,0,0.6218793,-0.6218793,26.47414,67.88228,0,2.367748,1.315127,0,19.98162
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,3.078825,36.56092,28.17394,4.468535,4.468535,0,-1,0,4.468535,68.9001,0,8.881784E-16,0,3.078825,4.703721,4.468535,0,0,13.2035,17.71583,0,1.624896,-1.624896,24.76135,63.49052,0,4.915388,2.46306,0,20.79466
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.7606362,33.96374,31.92431,1.345066,1.345066,0,0,0,1.345066,56.55011,0,2.220446E-16,0,0.7606362,1.415859,1.345066,0,0,15.00894,16.09093,0,0.6552227,-0.6552227,24.07068,61.71958,0,1.479573,0.608509,0,16.85157
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.6064036,36.76653,35.11255,5.412807,5.412807,0,0,0,5.412807,11.20313,0,0,0,0.6064036,5.697691,5.412807,0,0,15.73696,15.43571,0,5.091288,-5.091288,18.704,47.95887,0,5.954088,0.4851229,0,16.04212
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,3.112948,47.12899,38.06586,4.695997,4.695997,0,0,0,4.695997,66.2894,0,0,0,3.112948,4.943154,4.695997,0,0,21.39395,10.34443,0,1.830206,-1.830206,16.77479,43.0122,0,5.165596,2.490358,0,13.45737
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,2.722823,48.91277,40.89332,3.565323,3.565323,0,0,0,3.565323,76.36961,0,4.440892E-16,0,2.722823,3.752971,3.565323,0,0,23.42751,8.514218,0,1.030148,-1.030148,15.68892,40.22792,0,3.921855,2.178259,0,11.23704
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.172055,46.05243,42.66363,2.16586,2.16586,0,-1,0,2.16586,54.11501,0,0,0,1.172055,2.279853,2.16586,0,0,24.57212,7.48407,0,1.107797,-1.107797,14.5212,37.23376,0,2.382446,0.9376443,0,8.656126
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.6668358,45.33798,43.41874,0,0,0,0,0,0,0,0,0,0,0.6668358,0,0,0,0,25.80301,6.376273,0.6668358,0,0.6668358,15.15381,38.85585,0,0,0.5334687,0,7.043109
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.295883,47.94141,44.14868,2.895732,2.895732,0,0,0,2.895732,44.75148,0,0,0,1.295883,3.048139,2.895732,0,0,25.13617,6.976426,0,1.752256,-1.752256,13.30677,34.11987,0,3.185305,1.036706,0,8.272308
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.6916837,45.34243,43.35162,0,0,0,0,0,0,0,0,0,0,0.6916837,0,0,0,0,27.08312,5.224169,0.6916837,0,0.6916837,13.96296,35.80239,0,0,0.553347,0,5.915853
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,40.8262,40.8262,3.031366,3.031366,0,0,0,3.031366,0,0,0,0,0,3.190912,3.031366,0,0,26.39144,5.846684,0,3.190912,-3.190912,10.59945,27.17801,0,3.334502,0,0,5.846684
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,38.44341,38.44341,4.192241,2.522985,0,-1,0,2.522985,0,0,1.669256,2.08848,0,2.655773,2.522985,0,0,29.93689,2.655773,0,2.655773,-2.655773,7.800015,20,0,4.611465,0,0,2.655773
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,36.53047,36.53047,5.847816,0,0,-1,0,0,0,0,5.847816,6.432598,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,6.432598,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,34.66787,34.66787,6.911799,0,0,-1,0,0,0,0,6.911799,7.602979,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,7.602979,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,32.75493,32.75493,0.1083797,0,0,-1,0,0,0,0,0.1083797,0.1192177,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.1192177,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,31.07691,31.07691,0.4495324,0,0,-1,0,0,0,0,0.4495324,0.4944856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.4944856,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,29.80162,29.80162,1.374827,0,0,-1,0,0,0,0,1.374827,1.51231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,1.51231,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,28.52632,28.52632,0.5669038,0,0,-1,0,0,0,0,0.5669038,0.6235942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.6235942,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,27.46917,27.46917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,26.52109,26.52109,1.9989,0,0,-1,0,0,0,0,1.9989,2.19879,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,2.19879,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,25.55623,25.55623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,24.70883,24.70883,0.3252783,0.3252783,9.125278,0,2.644696,0.3252783,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1771755,0.3578062,0,12,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,23.89499,23.89499,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1854316,0,0,12,7.524
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.13531,25.9665,23.06437,1.373054,1.373054,10.17305,0,2.909783,1.373054,82.68502,0,0,0,1.13531,0,0,8.8,8.36,16.16775,15.048,9.49531,0,9.49531,32.67004,83.76917,0.1947047,1.510359,0.9082479,12,16.18331
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,3.03805,32.56781,24.49069,0.9090994,0.9090994,0,0,0,0.9090994,334.1824,0,0,0,3.03805,0.9569467,0.9090994,0,0,6.672443,23.59378,2.081103,0,2.081103,34.64435,88.83149,0.1810408,1.000009,2.43044,0,26.63183
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.293192,43.17501,28.14877,1.071948,1.071948,0,-1,0,1.071948,493.792,0,0,0,5.293192,1.128366,1.071948,0,0,4.59134,25.46677,4.164826,0,4.164826,38.59545,98.9625,0.158746,1.179143,4.234554,0,30.75996
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,7.958961,56.53955,31.88236,0,0,0,0,0,0,0,7.532448,0,0,7.958961,0,0,0,0,0.4265137,29.21512,0.4265137,0,0.4265137,39.00008,100,0.156769,0,6.367169,0,37.17408
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,9.471439,66.50581,35.06221,0,0,0,0,0,0,0,9.471439,0,0,9.471439,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.156769,0,7.577151,0,39.07042
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,9.735251,71.52968,38.01552,2.91023,2.91023,0,0,0,2.91023,334.5183,6.671852,0,0,9.735251,3.0634,2.91023,0,0,0,29.59898,0,0,0,39.00008,100,0.156769,3.201253,7.788201,0,39.33423
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,8.907582,71.50151,40.84298,5.288086,5.288086,0,0,0,5.288086,168.4462,3.341176,0,0,8.907582,5.566407,5.288086,0,0,0,29.59898,0,0,0,39.00008,100,0.156769,5.816895,7.126066,0,38.50656
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,8.716535,72.964,42.63846,5.110394,5.110394,0,-1,0,5.110394,170.5648,3.337173,0,0,8.716535,5.379362,5.110394,0,0,0,29.59898,0,0,0,39.00008,100,0.156769,5.621433,6.973228,0,38.31551
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,6.53453,64.83096,43.39357,1.354891,1.354891,0,0,0,1.354891,482.2919,5.108329,0,0,6.53453,1.426201,1.354891,0,0,0,29.59898,0,0,0,39.00008,100,0.156769,1.49038,5.227623,0,36.13351
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,2.706279,52.27182,44.12351,3.158195,3.158195,0,0,0,3.158195,85.6907,0,0,0,2.706279,3.324416,3.158195,0,0,0,29.59898,0,0.6181363,-0.6181363,38.34851,98.3293,0.156769,3.474014,2.165024,0,32.30526
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,2.052383,49.4163,43.35162,4.439489,4.439489,0,0,0,4.439489,46.23017,0,0,0,2.052383,4.673147,4.439489,0,0,0.6868181,28.98084,0,2.620763,-2.620763,35.58598,91.24592,0.156769,4.883438,1.641907,0,31.03323
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,40.84298,40.84298,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.598777,26.36008,0,0,0,35.58598,91.24592,0.156769,0,0,0,26.36008
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,38.44341,38.44341,1.187647,1.187647,0,-1,0,1.187647,0,0,2.220446E-16,0,0,1.250155,1.187647,0,0,3.598777,26.36008,0,1.250155,-1.250155,34.2682,87.867,0.156769,1.306412,0,0,26.36008
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,36.55564,36.55564,3.127422,3.127422,0,-1,0,3.127422,0,0,4.440892E-16,0,0,3.292023,3.127422,0,0,4.987839,25.10992,0,3.292023,-3.292023,30.7981,78.96934,0.156769,3.440164,0,0,25.10992
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,34.68465,34.68465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.645641,21.8179,0,0,0,30.7981,78.96934,0.156769,0,0,0,21.8179
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,32.75493,32.75493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.645641,21.8179,0,0,0,30.7981,78.96934,0.156769,0,0,0,21.8179
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,31.10208,31.10208,1.170239,1.170239,0,-1,0,1.170239,0,0,2.220446E-16,0,0,1.231831,1.170239,0,0,8.645641,21.8179,0,1.231831,-1.231831,29.49964,75.63995,0.156769,1.287263,0,0,21.8179
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,29.80162,29.80162,1.427418,1.427418,0,-1,0,1.427418,0,0,2.220446E-16,0,0,1.502545,1.427418,0,0,10.01434,20.58607,0,1.502545,-1.502545,27.91582,71.57887,0.156769,1.57016,0,0,20.58607
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,28.52632,28.52632,0.1522443,0.1522443,0,-1,0,0.1522443,0,0,2.775558E-17,0,0,0.1602572,0.1522443,0,0,11.68384,19.08352,0,0.1602572,-0.1602572,27.74689,71.14573,0.156769,0.1674688,0,0,19.08352
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,27.46917,27.46917,0.3785321,0.3785321,0,-1,0,0.3785321,0,0,5.551115E-17,0,0,0.3984549,0.3785321,0,0,11.8619,18.92327,0,0.3984549,-0.3984549,27.32688,70.06879,0.156769,0.4163854,0,0,18.92327
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,26.52109,26.52109,2.060737,2.060737,0,-1,0,2.060737,0,0,4.440892E-16,0,0,2.169197,2.060737,0,0,12.30463,18.52481,0,2.169197,-2.169197,25.04035,64.20589,0.156769,2.266811,0,0,18.52481
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,25.5814,25.5814,1.427936,1.427936,0,-1,0,1.427936,0,0,0,0,0,1.50309,1.427936,0,0,14.71485,16.35562,0,1.50309,-1.50309,23.45595,60.14334,0.156769,1.570729,0,0,16.35562
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,24.70883,24.70883,2.163044,2.163044,0,0,0,2.163044,0,0,0,0,0,2.276889,2.163044,0,0,16.38495,14.85252,0,2.276889,-2.276889,21.0559,53.98938,0.156769,2.379349,0,0,14.85252
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,23.89499,23.89499,0.8377214,0.8377214,0,0,0,0.8377214,0,0,1.110223E-16,0,0,0.881812,0.8377214,0,0,18.91482,12.57564,0,0.881812,-0.881812,20.12639,51.60602,0.156769,0.9214936,0,0,12.57564
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.424299,29.37934,23.05598,0,0,0,0,0,0,0,0,0,0,2.424299,0,0,0,0,19.89462,11.69382,2.424299,0,2.424299,22.42628,57.50317,0.146405,0,1.939439,0,14.11812
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,4.806333,37.65529,24.47391,2.922413,2.922413,0,0,0,2.922413,164.4645,0,0,0,4.806333,3.076224,2.922413,0,0,17.47032,13.87569,1.730108,0,1.730108,24.06761,61.71169,0.1398088,3.214654,3.845066,0,18.68203
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,6.701568,47.68862,28.10682,3.906072,3.906072,0,-1,0,3.906072,171.568,0,0,0,6.701568,4.111654,3.906072,0,0,15.74021,15.43279,2.589914,0,2.589914,26.52461,68.0117,0.1309752,4.296679,5.361255,0,22.13436
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,8.917299,60.14633,31.83202,2.619265,2.619265,0,0,0,2.619265,340.4505,0,0,0,8.917299,2.757121,2.619265,0,0,13.15029,17.76371,6.160179,0,6.160179,32.36867,82.99643,0.1138635,2.881191,7.133839,0,26.68101
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,10.06293,69.0073,34.99508,7.47743,7.47743,0,0,0,7.47743,134.5774,0,0,0,10.06293,7.870979,7.47743,0,0,6.990116,23.30787,2.191951,0,2.191951,34.44814,88.32838,0.1088054,8.225173,8.050344,0,33.3708
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,10.25881,73.90653,37.96518,1.601719,1.601719,0,0,0,1.601719,640.4872,3.774622,0,0,10.25881,1.68602,1.601719,0,0,4.798166,25.28063,4.798166,0,4.798166,39.00008,100,0.09916264,1.761891,8.207047,0,35.53944
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,9.861076,75.88995,40.8262,2.63015,2.63015,0,0,0,2.63015,374.9245,7.092497,0,0,9.861076,2.768579,2.63015,0,0,0,29.59898,0,0,0,39.00008,100,0.09916264,2.893165,7.888861,0,39.46006
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,8.853466,73.54885,42.61329,1.663613,1.663613,0,-1,0,1.663613,532.183,7.102294,0,0,8.853466,1.751172,1.663613,0,0,0,29.59898,0,0,0,39.00008,100,0.09916264,1.829974,7.082773,0,38.45244
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,6.94663,66.41517,43.3684,4.605486,4.605486,0,0,0,4.605486,150.8338,2.09875,0,0,6.94663,4.84788,4.605486,0,0,0,29.59898,0,0,0,39.00008,100,0.09916264,5.066034,5.557304,0,36.54561
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,4.865446,59.53244,44.14868,3.902028,3.902028,0,0,0,3.902028,124.6902,0.7580479,0,0,4.865446,4.107398,3.902028,0,0,0,29.59898,0,0,0,39.00008,100,0.09916264,4.292231,3.892356,0,34.46442
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.338969,50.32092,43.3684,9.352157,9.352157,3,0,1.095,9.352157,25.00994,0,0,0,2.338969,6.686481,6.352157,0,0,0,29.59898,0,4.347512,-4.347512,34.4174,88.24957,0.09916264,10.28737,1.871175,12,31.93795
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,40.86815,40.86815,4.701123,4.701123,0,0,0,4.701123,0,0,0,0,0,4.948551,4.701123,0,0,4.830568,25.25147,0,4.948551,-4.948551,29.20117,74.87464,0.09916264,5.171236,0,0,25.25147
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,38.48536,38.48536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.32896,20.30292,0,0,0,29.20117,74.87464,0.09916264,0,0,0,20.30292
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,36.57242,36.57242,4.616557,4.616557,0,-1,0,4.616557,0,0,0,0,0,4.859534,4.616557,0,0,10.32896,20.30292,0,4.859534,-4.859534,24.07877,61.74031,0.09916264,5.078213,0,0,20.30292
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,34.68465,34.68465,5.091732,5.091732,0,-1,0,5.091732,0,0,0,0,0,5.359718,5.091732,0,0,15.72844,15.44338,0,5.359718,-5.359718,18.42913,47.25409,0.09916264,5.600905,0,0,15.44338
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,32.7801,32.7801,2.306654,2.306654,0,-1,0,2.306654,0,0,4.440892E-16,0,0,2.428057,2.306654,0,0,21.68368,10.08366,0,2.428057,-2.428057,15.86973,40.69154,0.09916264,2.53732,0,0,10.08366
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,31.12725,31.12725,1.502362,1.502362,0,-1,0,1.502362,0,0,0,0,0,1.581434,1.502362,0,0,24.38152,7.655607,0,1.581434,-1.581434,14.20276,36.41725,0.09916264,1.652598,0,0,7.655607
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,29.82679,29.82679,0.554598,0.554598,0,-1,0,0.554598,0,0,1.110223E-16,0,0,0.5837874,0.554598,0,0,26.13867,6.074173,0,0.5837874,-0.5837874,13.58739,34.83939,0.09916264,0.6100578,0,0,6.074173
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,28.52632,28.52632,2.068109,2.068109,0,-1,0,2.068109,0,0,4.440892E-16,0,0,2.176956,2.068109,0,0,26.78732,5.490386,0,2.176956,-2.176956,11.29268,28.95552,0.09916264,2.274919,0,0,5.490386
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,27.49434,27.49434,1.788018,1.788018,0,-1,0,1.788018,0,0,2.220446E-16,0,0,1.882125,1.788018,0,0,29.20617,3.31343,0,1.882125,-1.882125,9.308743,23.86852,0.09916264,1.96682,0,0,3.31343
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,26.54626,26.54626,0.367391,0.367391,0,-1,0,0.367391,0,0,5.551115E-17,0,0,0.3867273,0.367391,0,0,31.29741,1.431305,0,0.3867273,-0.3867273,8.901097,22.82328,0.09916264,0.40413,0,0,1.431305
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,25.60657,25.60657,0.01352681,0.01352681,0,-1,0,0.01352681,0,0,1.734723E-18,0,0,0.01423874,0.01352681,0,0,31.72711,1.044578,0,0.01423874,-0.01423874,8.886088,22.7848,0.09916264,0.01487949,0,0,1.044578
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,24.70883,24.70883,0.8370925,0.8370925,0,0,0,0.8370925,0,0,1.110223E-16,0,0,0.8811499,0.8370925,0,0,31.74293,1.030339,0,0.8811499,-0.8811499,7.957274,20.40323,0.09916264,0.9208017,0,0,1.030339
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,23.89499,23.89499,1.41951,1.41951,10.21951,0,2.921536,1.41951,0,0,0,0,0,0,0,8.8,8.36,32.72199,0.149189,8.36,0,8.36,15.88827,40.73906,0.1183701,1.56146,0,12,0.149189
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.6534706,24.71421,23.05598,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6534706,0,0,8.8,8.36,24.36199,7.673189,9.013471,0,9.013471,24.4392,62.66448,0.1262499,0,0.5227764,12,8.326659
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.284533,30.44556,24.44873,0.06675858,0.06675858,8.866758,0,2.57929,0.06675858,3422.081,1.776357E-15,0,0,2.284533,0,0,8.8,8.36,15.34852,15.78531,10.64453,0,10.64453,34.53749,88.55748,0.1299664,0.07343443,1.827626,12,18.06985
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.448769,40.52725,28.10682,0,0,0,-1,0,0,0,0,0,0,4.448769,0,0,0,0,4.703985,25.36539,4.448769,0,4.448769,38.75796,99.37918,0.1232904,0,3.559016,0,29.81416
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.357451,41.22129,31.80685,8.642002,8.642002,5.694878,0,1.776804,8.642002,38.85039,5.551115E-16,0,0,3.357451,3.102236,2.947124,0,0,0.2552155,29.36928,0.2552155,0,0.2552155,39.00008,100,0.1237128,9.506203,2.685961,12,32.72673
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.285734,38.51484,34.96991,3.721152,3.721152,0,0,0,3.721152,34.55204,0,0,0,1.285734,3.917002,3.721152,0,0,0,29.59898,0,2.631269,-2.631269,36.22648,92.88822,0.1237128,4.093267,1.028587,0,30.88471
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.219617,47.3256,37.94001,0.9697688,0.9697688,0,0,0,0.9697688,331.9984,0,0,0,3.219617,1.020809,0.9697688,0,0,2.923632,26.96771,2.198808,0,2.198808,38.31245,98.23685,0.1206585,1.066746,2.575694,0,30.18733
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,5.315394,57.38847,40.8262,3.052879,3.052879,0,0,0,3.052879,174.1109,1.377014,0,0,5.315394,3.213556,3.052879,0,0,0.7248238,28.94664,0.7248238,0,0.7248238,39.00008,100,0.1196845,3.358166,4.252316,0,34.26203
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.252497,46.26479,42.63846,4.128068,4.128068,0,-1,0,4.128068,30.34099,0,8.881784E-16,0,1.252497,4.345335,4.128068,0,0,0,29.59898,0,3.092839,-3.092839,35.73994,91.64069,0.1196845,4.540875,1.001997,0,30.85147
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.487859,47.74257,43.39357,1.271453,1.271453,0,0,0,1.271453,117.0203,0,0,0,1.487859,1.338372,1.271453,0,0,3.436487,26.50614,0.1494869,0,0.1494869,35.88176,92.00432,0.1194855,1.398599,1.190287,0,27.994
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.9525945,46.94395,44.17385,0,0,0,0,0,0,0,0,0,0,0.9525945,0,0,0,0,3.287001,26.64068,0.9525945,0,0.9525945,36.78547,94.32152,0.1182332,0,0.7620755,0,27.59327
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.564792,45.01577,43.39357,1.154426,1.154426,0,0,0,1.154426,48.92408,0,2.220446E-16,0,0.564792,1.215185,1.154426,0,0,2.334406,27.49801,0,0.6503927,-0.6503927,36.09989,92.56364,0.1182332,1.269868,0.4518336,0,28.06281
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,40.91849,40.91849,5.998218,5.998218,0,0,0,5.998218,0,0,0,0,0,6.313914,5.998218,0,0,3.057065,26.84762,0,6.313914,-6.313914,29.44444,75.49842,0.1182332,6.59804,0,0,26.84762
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,38.53571,38.53571,3.696862,3.696862,0,-1,0,3.696862,0,0,4.440892E-16,0,0,3.891434,3.696862,0,0,10.07253,20.53371,0,3.891434,-3.891434,25.34251,64.98067,0.1182332,4.066549,0,0,20.53371
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,36.62276,36.62276,0.8750609,0.8750609,0,-1,0,0.8750609,0,0,1.110223E-16,0,0,0.9211168,0.8750609,0,0,14.39634,16.64227,0,0.9211168,-0.9211168,24.37157,62.49107,0.1182332,0.962567,0,0,16.64227
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,34.73499,34.73499,4.350746,4.350746,0,-1,0,4.350746,0,0,8.881784E-16,0,0,4.579733,4.350746,0,0,15.4198,15.72116,0,4.579733,-4.579733,19.54411,50.11299,0.1182332,4.785821,0,0,15.72116
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,32.79688,32.79688,1.217282,1.217282,0,-1,0,1.217282,0,0,0,0,0,1.28135,1.217282,0,0,20.5084,11.14142,0,1.28135,-1.28135,18.19345,46.64977,0.1182332,1.33901,0,0,11.14142
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,31.1692,31.1692,1.219072,1.219072,0,-1,0,1.219072,0,0,2.220446E-16,0,0,1.283234,1.219072,0,0,21.93212,9.860072,0,1.283234,-1.283234,16.8408,43.18145,0.1182332,1.340979,0,0,9.860072
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,29.87713,29.87713,0.1232207,0.1232207,0,-1,0,0.1232207,0,0,2.775558E-17,0,0,0.129706,0.1232207,0,0,23.35793,8.576838,0,0.129706,-0.129706,16.70407,42.83088,0.1182332,0.1355428,0,0,8.576838
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,28.57666,28.57666,0.9141096,0.9141096,0,-1,0,0.9141096,0,0,1.110223E-16,0,0,0.9622206,0.9141096,0,0,23.50205,8.447133,0,0.9622206,-0.9622206,15.68981,40.23019,0.1182332,1.005521,0,0,8.447133
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,27.53629,27.53629,0.6020842,0.6020842,0,-1,0,0.6020842,0,0,0,0,0,0.6337729,0.6020842,0,0,24.57118,7.484912,0,0.6337729,-0.6337729,15.02175,38.51723,0.1182332,0.6622927,0,0,7.484912
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,26.5966,26.5966,2.377678,2.377678,0,-1,0,2.377678,0,0,4.440892E-16,0,0,2.502819,2.377678,0,0,25.27538,6.851139,0,2.502819,-2.502819,12.38355,31.75262,0.1182332,2.615446,0,0,6.851139
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,25.62335,25.62335,0.3674605,0.3674605,0,-1,0,0.3674605,0,0,5.551115E-17,0,0,0.3868005,0.3674605,0,0,28.05629,4.34832,0,0.3868005,-0.3868005,11.97582,30.70718,0.1182332,0.4042065,0,0,4.34832
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,24.72561,24.72561,2.067688,2.067688,0,0,0,2.067688,0,0,4.440892E-16,0,0,2.176514,2.067688,0,0,28.48606,3.961519,0,2.176514,-2.176514,9.681577,24.8245,0.1182332,2.274457,0,0,3.961519
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,23.90338,23.90338,0.3963166,0.3963166,0,0,0,0.3963166,0,0,5.551115E-17,0,0,0.4171754,0.3963166,0,0,30.90442,1.785005,0,0.4171754,-0.4171754,9.241835,23.69696,0.1182332,0.4359483,0,0,1.785005
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.9677346,25.52332,23.05598,0,0,0,0,0,0,0,0,0,0,0.9677346,0,0,0,0,31.36794,1.36783,0.9677346,0,0.9677346,10.15991,26.05099,0.1169876,0,0.7741876,0,2.335564
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.061731,29.84122,24.44873,2.751495,2.751495,11.55149,0,3.258528,2.751495,74.9313,1.776357E-15,0,0,2.061731,0,0,8.8,8.36,30.40021,2.238791,10.42173,0,10.42173,20.04683,51.40203,0.1285708,3.026644,1.649385,12,4.300521
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.23976,34.09159,28.08165,2.552215,2.552215,0,-1,0,2.552215,87.75748,0,0,0,2.23976,2.686542,2.552215,0,0,19.97848,11.61835,0,0.4467824,-0.4467824,19.57588,50.19447,0.1285708,2.807436,1.791808,0,13.85811
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.407926,41.34509,31.78168,1.77134,1.77134,0,0,0,1.77134,192.3925,0,0,0,3.407926,1.864569,1.77134,0,0,20.4749,11.17157,1.543358,0,1.543358,21.04004,53.94871,0.1266595,1.948474,2.726341,0,14.57949
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,2.966552,43.37693,34.94474,0.4003319,0.4003319,0,0,0,0.4003319,741.0231,0,0,0,2.966552,0.421402,0.4003319,0,0,18.93155,12.56059,2.54515,0,2.54515,23.45458,60.13983,0.1236288,0.4403651,2.373241,0,15.52714
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,4.565477,51.62783,37.94001,0,0,0,0,0,0,0,0,0,0,4.565477,0,0,0,0,16.38639,14.85122,4.565477,0,4.565477,27.78577,71.24542,0.1185408,0,3.652382,0,19.4167
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.9213777,43.44629,40.8262,6.045059,6.045059,0,0,0,6.045059,15.24183,0,8.881784E-16,0,0.9213777,6.36322,6.045059,0,0,11.82092,18.96015,0,5.441843,-5.441843,22.04957,56.53724,0.1185408,6.649565,0.7371022,0,19.88153
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,2.889482,51.28173,42.63846,0,0,0,-1,0,0,0,0,0,0,2.889482,0,0,0,0,17.86741,13.51831,2.889482,0,2.889482,24.79077,63.56594,0.1155315,0,2.311585,0,16.40779
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,3.022406,52.53473,43.41874,7.904196,7.904196,3,0,1.095,7.904196,38.238,0,0,0,3.022406,5.162312,4.904196,0,0,14.97793,16.11884,0,2.139905,-2.139905,22.53511,57.78222,0.1155315,8.694615,2.417925,12,19.14125
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.273961,50.98796,44.19902,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.273961,0,0,8.8,8.36,17.3556,13.97894,10.63396,0,10.63396,32.62337,83.64951,0.1187607,0,1.819169,12,16.2529
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.9188334,46.1014,43.44391,2.281157,2.281157,0,0,0,2.281157,40.27928,0,0,0,0.9188334,2.401217,2.281157,0,0,6.721639,23.5495,0,1.482384,-1.482384,31.0608,79.64292,0.1187607,2.509272,0.7350668,0,24.46834
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,40.96044,40.96044,0.3017374,0.3017374,0,0,0,0.3017374,0,0,5.551115E-17,0,0,0.3176184,0.3017374,0,0,8.368732,22.06712,0,0.3176184,-0.3176184,30.726,78.78446,0.1187607,0.3319112,0,0,22.06712
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,38.60283,38.60283,2.310256,2.310256,0,-1,0,2.310256,0,0,4.440892E-16,0,0,2.431849,2.310256,0,0,8.721642,21.7495,0,2.431849,-2.431849,28.16261,72.21167,0.1187607,2.541282,0,0,21.7495
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,36.6731,36.6731,1.925813,1.925813,0,-1,0,1.925813,0,0,2.220446E-16,0,0,2.027171,1.925813,0,0,11.4237,19.31765,0,2.027171,-2.027171,26.02578,66.73264,0.1187607,2.118394,0,0,19.31765
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,34.80211,34.80211,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.67611,17.29048,0,0,0,26.02578,66.73264,0.1187607,0,0,0,17.29048
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,32.87239,32.87239,0.7881969,0.7881969,0,-1,0,0.7881969,0,0,1.110223E-16,0,0,0.8296809,0.7881969,0,0,13.67611,17.29048,0,0.8296809,-0.8296809,25.15122,64.49018,0.1187607,0.8670166,0,0,17.29048
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,31.21954,31.21954,1.053451,1.053451,0,-1,0,1.053451,0,0,0,0,0,1.108896,1.053451,0,0,14.59798,16.4608,0,1.108896,-1.108896,23.98234,61.49306,0.1187607,1.158796,0,0,16.4608
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,29.91908,29.91908,1.512176,1.512176,0,-1,0,1.512176,0,0,2.220446E-16,0,0,1.591764,1.512176,0,0,15.83008,15.3519,0,1.591764,-1.591764,22.30448,57.19085,0.1187607,1.663393,0,0,15.3519
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,28.627,28.627,0.7851064,0.7851064,0,-1,0,0.7851064,0,0,1.110223E-16,0,0,0.8264278,0.7851064,0,0,17.59871,13.76014,0,0.8264278,-0.8264278,21.43335,54.95718,0.1187607,0.8636171,0,0,13.76014
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,27.58663,27.58663,1.151624,1.151624,0,-1,0,1.151624,0,0,0,0,0,1.212235,1.151624,0,0,18.51696,12.93371,0,1.212235,-1.212235,20.15554,51.68076,0.1187607,1.266786,0,0,12.93371
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,26.63855,26.63855,0.08949883,0.08949883,0,-1,0,0.08949883,0,0,1.387779E-17,0,0,0.0942093,0.08949883,0,0,19.86389,11.72148,0,0.0942093,-0.0942093,20.05623,51.42613,0.1187607,0.09844872,0,0,11.72148
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,25.67369,25.67369,2.435689,2.435689,0,-1,0,2.435689,0,0,0,0,0,2.563884,2.435689,0,0,19.96857,11.62727,0,2.563884,-2.563884,17.35366,44.49648,0.1187607,2.679258,0,0,11.62727
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,24.72561,24.72561,1.719692,1.719692,0,0,0,1.719692,0,0,2.220446E-16,0,0,1.810202,1.719692,0,0,22.81733,9.063384,0,1.810202,-1.810202,15.44554,39.60387,0.1187607,1.891661,0,0,9.063384
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,23.90338,23.90338,1.484295,1.484295,0,0,0,1.484295,0,0,2.220446E-16,0,0,1.562415,1.484295,0,0,24.82866,7.253182,0,1.562415,-1.562415,13.79861,35.38098,0.1187607,1.632724,0,0,7.253182
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,2.028944,28.31477,23.05598,0.4989239,0.4989239,0,0,0,0.4989239,406.6641,0,0,0,2.028944,0.5251831,0.4989239,0,0,26.56468,5.690767,1.503761,0,1.503761,15.2252,39.03891,0.1173428,0.5488163,1.623155,0,7.719711
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.32485,39.19181,24.44873,0,0,0,0,0,0,0,0,0,0,5.32485,0,0,0,0,25.06092,7.044152,5.32485,0,5.32485,20.2768,51.99169,0.1125834,0,4.25988,0,12.369
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,7.897038,51.78196,28.08165,0,0,0,-1,0,0,0,0,0,0,7.897038,0,0,0,0,19.73607,11.83652,7.897038,0,7.897038,27.76859,71.20137,0.1061955,0,6.317631,0,19.73355
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,8.8445,59.79753,31.78168,2.614535,2.614535,0,0,0,2.614535,338.282,0,0,0,8.8445,2.752142,2.614535,0,0,11.83903,18.94385,6.092358,0,6.092358,33.54831,86.02113,0.101742,2.875988,7.0756,0,27.78835
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,9.216798,65.27719,34.94474,0,0,0,0,0,0,0,3.470126,0,0,9.216798,0,0,0,0,5.746672,24.42697,5.746672,0,5.746672,39.00008,100,0.09787047,0,7.373438,0,33.64377
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,9.420275,70.04572,37.96518,0,0,0,0,0,0,0,9.420275,0,0,9.420275,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09787047,0,7.53622,0,39.01925
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,9.562758,74.49204,40.84298,3.752402,3.752402,0,0,0,3.752402,254.8437,5.612862,0,0,9.562758,3.949897,3.752402,0,0,0,29.59898,0,0,0,39.00008,100,0.09787047,4.127642,7.650207,0,39.16174
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,8.544646,72.23091,42.66363,0.6606663,0.6606663,0,-1,0,0.6606663,1293.338,7.849207,0,0,8.544646,0.6954382,0.6606663,0,0,0,29.59898,0,0,0,39.00008,100,0.09787047,0.726733,6.835717,0,38.14362
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,7.389472,68.32204,43.46908,5.486922,5.486922,0,0,0,5.486922,134.6743,1.613765,0,0,7.389472,5.775708,5.486922,0,0,0,29.59898,0,0,0,39.00008,100,0.09787047,6.035614,5.911578,0,36.98845
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,5.549957,62.10361,44.24097,1.647441,1.647441,0,0,0,1.647441,336.8835,3.815809,0,0,5.549957,1.734148,1.647441,0,0,0,29.59898,0,0,0,39.00008,100,0.09787047,1.812185,4.439965,0,35.14893
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.4893,50.91409,43.48586,3.017946,3.017946,0,0,0,3.017946,82.48322,0,4.440892E-16,0,2.4893,3.176786,3.017946,0,0,0,29.59898,0,0.6874862,-0.6874862,38.2754,98.14187,0.09787047,3.319741,1.99144,0,32.08828
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,41.01078,41.01078,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7638735,28.91149,0,0,0,38.2754,98.14187,0.09787047,0,0,0,28.91149
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,38.65316,38.65316,3.016843,3.016843,0,-1,0,3.016843,0,0,4.440892E-16,0,0,3.175625,3.016843,0,0,0.7638735,28.91149,0,3.175625,-3.175625,34.928,89.5588,0.09787047,3.318528,0,0,28.91149
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,36.71505,36.71505,0.3182018,0.3182018,0,-1,0,0.3182018,0,0,0,0,0,0.3349493,0.3182018,0,0,4.292346,25.73587,0,0.3349493,-0.3349493,34.57494,88.6535,0.09787047,0.350022,0,0,25.73587
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,34.85245,34.85245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.664511,25.40092,0,0,0,34.57494,88.6535,0.09787047,0,0,0,25.40092
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,32.91434,32.91434,1.25686,1.25686,0,-1,0,1.25686,0,0,2.220446E-16,0,0,1.32301,1.25686,0,0,4.664511,25.40092,0,1.32301,-1.32301,33.18036,85.07767,0.09787047,1.382545,0,0,25.40092
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,31.28666,31.28666,0.4124642,0.4124642,0,-1,0,0.4124642,0,0,5.551115E-17,0,0,0.4341728,0.4124642,0,0,6.134522,24.07791,0,0.4341728,-0.4341728,32.7227,83.90419,0.09787047,0.4537106,0,0,24.07791
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,29.99459,29.99459,0.3567089,0.3567089,0,-1,0,0.3567089,0,0,5.551115E-17,0,0,0.3754831,0.3567089,0,0,6.616937,23.64374,0,0.3754831,-0.3754831,32.32691,82.88934,0.09787047,0.3923799,0,0,23.64374
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,28.69412,28.69412,0.801446,0.801446,0,-1,0,0.801446,0,0,1.110223E-16,0,0,0.8436274,0.801446,0,0,7.03414,23.26825,0,0.8436274,-0.8436274,31.43764,80.60918,0.09787047,0.8815906,0,0,23.26825
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,27.65375,27.65375,2.101962,2.101962,0,-1,0,2.101962,0,0,0,0,0,2.212591,2.101962,0,0,7.971504,22.42463,0,2.212591,-2.212591,29.10537,74.62901,0.09787047,2.312158,0,0,22.42463
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,26.71406,26.71406,0.3818407,0.3818407,0,-1,0,0.3818407,0,0,5.551115E-17,0,0,0.4019376,0.3818407,0,0,10.42994,20.21203,0,0.4019376,-0.4019376,28.68169,73.54265,0.09787047,0.4200248,0,0,20.21203
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,25.74081,25.74081,0.9245836,0.9245836,0,-1,0,0.9245836,0,0,1.110223E-16,0,0,0.9732459,0.9245836,0,0,10.87654,19.81009,0,0.9732459,-0.9732459,27.6558,70.91216,0.09787047,1.017042,0,0,19.81009
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,24.77595,24.77595,1.029473,1.029473,0,0,0,1.029473,0,0,0,0,0,1.083656,1.029473,0,0,11.95792,18.83685,0,1.083656,-1.083656,26.51353,67.98326,0.09787047,1.132421,0,0,18.83685
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,23.95372,23.95372,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.16198,17.75319,0,0,0,26.51353,67.98326,0.09787047,0,0,0,17.75319
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.557673,27.12369,23.11471,0,0,0,0,0,0,0,0,0,0,1.557673,0,0,0,0,13.16198,17.75319,1.557673,0,1.557673,27.99126,71.77232,0.09687131,0,1.246138,0,19.31087
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.670529,34.35563,24.49069,1.405282,1.405282,0,0,0,1.405282,261.1952,0,0,0,3.670529,1.479244,1.405282,0,0,11.60431,19.1551,2.191285,0,2.191285,30.0701,77.10266,0.09549977,1.54581,2.936423,0,22.82563
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,6.373461,46.61856,28.1236,1.223243,1.223243,0,-1,0,1.223243,521.0297,0,0,0,6.373461,1.287624,1.223243,0,0,9.413025,21.12726,5.085836,0,5.085836,34.89495,89.47404,0.09246141,1.345568,5.098769,0,27.50072
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,8.666914,59.16678,31.83202,6.073317,6.073317,0,0,0,6.073317,142.7048,0,0,0,8.666914,6.392965,6.073317,0,0,4.327188,25.70451,2.273949,0,2.273949,37.0522,95.00546,0.09116459,6.680648,6.933531,0,34.37142
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,8.088976,60.76373,34.96991,0.3865908,0.3865908,0,0,0,0.3865908,2092.387,5.628798,0,0,8.088976,0.4069377,0.3865908,0,0,2.053239,27.75106,2.053239,0,2.053239,39.00008,100,0.09002449,0.4252499,6.47118,0,35.84004
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,9.143806,68.86401,37.99035,0,0,0,0,0,0,0,9.143806,0,0,9.143806,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09002449,0,7.315044,0,38.74278
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,8.805954,71.11685,40.89332,0,0,0,0,0,0,0,8.805954,0,0,8.805954,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09002449,0,7.044763,0,38.40493
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,8.308677,71.2608,42.71397,0.9089374,0.9089374,0,-1,0,0.9089374,914.1088,7.351901,0,0,8.308677,0.9567762,0.9089374,0,0,0,29.59898,0,0,0,39.00008,100,0.09002449,0.9998311,6.646942,0,37.90765
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,7.106338,67.19389,43.48586,0.09477016,0.09477016,0,0,0,0.09477016,7498.498,7.00658,0,0,7.106338,0.09975806,0.09477016,0,0,0,29.59898,0,0,0,39.00008,100,0.09002449,0.1042472,5.685071,0,36.70531
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,5.249181,61.06454,44.29131,5.904522,5.904522,0,0,0,5.904522,88.90103,0,8.881784E-16,0,5.249181,6.215286,5.904522,0,0,0,29.59898,0,0.9661054,-0.9661054,37.98171,97.38882,0.09002449,6.494974,4.199345,0,34.84816
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,2.616014,51.36578,43.5362,0.8086456,0.8086456,0,0,0,0.8086456,323.5056,0.6913575,0,0,2.616014,0.8512059,0.8086456,0,0,1.07345,28.63287,1.07345,0,1.07345,39.00008,100,0.08943972,0.8895102,2.092811,0,31.24889
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,41.08629,41.08629,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08943972,0,0,0,29.59898
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,38.72029,38.72029,2.58638,2.58638,0,-1,0,2.58638,0,0,0,0,0,2.722506,2.58638,0,0,0,29.59898,0,2.722506,-2.722506,36.13031,92.64162,0.08943972,2.845018,0,0,29.59898
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,36.79057,36.79057,2.507745,2.507745,0,-1,0,2.507745,0,0,0,0,0,2.639732,2.507745,0,0,3.025006,26.87647,0,2.639732,-2.639732,33.34778,85.50697,0.08943972,2.75852,0,0,26.87647
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,34.90279,34.90279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.958041,24.23674,0,0,0,33.34778,85.50697,0.08943972,0,0,0,24.23674
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,32.98985,32.98985,0.4925536,0.4925536,0,-1,0,0.4925536,0,0,5.551115E-17,0,0,0.5184775,0.4925536,0,0,5.958041,24.23674,0,0.5184775,-0.5184775,32.80126,84.10563,0.08943972,0.541809,0,0,24.23674
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,31.36217,31.36217,0.1637993,0.1637993,0,-1,0,0.1637993,0,0,2.775558E-17,0,0,0.1724203,0.1637993,0,0,6.534127,23.71826,0,0.1724203,-0.1724203,32.61951,83.63961,0.08943972,0.1801792,0,0,23.71826
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,30.03654,30.03654,0.5785124,0.5785124,0,-1,0,0.5785124,0,0,1.110223E-16,0,0,0.6089604,0.5785124,0,0,6.725706,23.54584,0,0.6089604,-0.6089604,31.97761,81.99371,0.08943972,0.6363637,0,0,23.54584
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,28.74446,28.74446,1.415812,1.415812,0,-1,0,1.415812,0,0,2.220446E-16,0,0,1.490328,1.415812,0,0,7.402328,22.93688,0,1.490328,-1.490328,30.40667,77.96566,0.08943972,1.557393,0,0,22.93688
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,27.70409,27.70409,0.6310827,0.6310827,0,-1,0,0.6310827,0,0,0,0,0,0.6642976,0.6310827,0,0,9.058249,21.44655,0,0.6642976,-0.6642976,29.70644,76.1702,0.08943972,0.6941909,0,0,21.44655
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,26.75601,26.75601,0.480641,0.480641,0,-1,0,0.480641,0,0,0,0,0,0.5059379,0.480641,0,0,9.796357,20.78226,0,0.5059379,-0.5059379,29.17313,74.80276,0.08943972,0.5287052,0,0,20.78226
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,25.79115,25.79115,1.344031,1.344031,0,-1,0,1.344031,0,0,0,0,0,1.41477,1.344031,0,0,10.35851,20.27632,0,1.41477,-1.41477,27.68184,70.97892,0.08943972,1.478434,0,0,20.27632
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,24.80112,24.80112,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.93048,18.86155,0,0,0,27.68184,70.97892,0.08943972,0,0,0,18.86155
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,23.98728,23.98728,1.150537,1.150537,0,0,0,1.150537,0,0,2.220446E-16,0,0,1.211091,1.150537,0,0,11.93048,18.86155,0,1.211091,-1.211091,26.40523,67.70559,0.08943972,1.26559,0,0,18.86155
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.449545,29.54374,23.14827,0.9251379,0.9251379,0,0,0,0.9251379,264.7762,0,0,0,2.449545,0.9738294,0.9251379,0,0,13.27613,17.65046,1.475715,0,1.475715,27.80522,71.29529,0.0886481,1.017652,1.959636,0,20.1
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,4.77026,37.59331,24.51586,2.848554,2.848554,0,0,0,2.848554,167.4625,0,0,0,4.77026,2.998478,2.848554,0,0,11.80042,18.9786,1.771783,0,1.771783,29.48608,75.60518,0.08771598,3.13341,3.816208,0,23.74886
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,5.793659,44.76248,28.14877,3.00581,3.00581,0,-1,0,3.00581,192.7487,0,0,0,5.793659,3.164011,3.00581,0,0,10.02864,20.57321,2.629648,0,2.629648,31.98078,82.00184,0.08636813,3.306391,4.634927,0,26.36687
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,7.631366,55.27353,31.83202,6.328482,6.328482,0,0,0,6.328482,120.5876,0,0,0,7.631366,6.66156,6.328482,0,0,7.398987,22.93989,0.9698067,0,0.9698067,32.90082,84.36092,0.08588144,6.961329,6.105093,0,30.57126
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,8.039333,60.60198,34.99508,7.044173,7.044173,0,0,0,7.044173,114.1274,0,0,0,8.039333,7.414919,7.044173,0,0,6.429181,23.81272,0.6244144,0,0.6244144,33.49319,85.87981,0.08557098,7.748591,6.431467,0,31.85205
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,9.133938,68.85353,38.01552,0.1086655,0.1086655,0,0,0,0.1086655,8405.553,3.214787,0,0,9.133938,0.1143848,0.1086655,0,0,5.804766,24.37469,5.804766,0,5.804766,39.00008,100,0.08278873,0.1195321,7.30715,0,33.50863
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,9.107029,72.49258,40.91849,5.511334,5.511334,0,0,0,5.511334,165.2418,3.305625,0,0,9.107029,5.801404,5.511334,0,0,0,29.59898,0,0,0,39.00008,100,0.08278873,6.062468,7.285623,0,38.70601
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,8.295705,71.25749,42.75592,4.303222,4.303222,0,-1,0,4.303222,192.7789,3.765997,0,0,8.295705,4.529707,4.303222,0,0,0,29.59898,0,0,0,39.00008,100,0.08278873,4.733544,6.636564,0,37.89468
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,6.538587,65.01476,43.5362,2.834822,2.834822,0,0,0,2.834822,230.6524,3.554563,0,0,6.538587,2.984024,2.834822,0,0,0,29.59898,0,0,0,39.00008,100,0.08278873,3.118305,5.230869,0,36.13757
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,4.455018,58.31042,44.34165,5.188064,5.188064,0,0,0,5.188064,85.87053,0,0,0,4.455018,5.46112,5.188064,0,0,0,29.59898,0,1.006102,-1.006102,37.93955,97.28071,0.08278873,5.70687,3.564014,0,34.054
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.354763,50.61636,43.60332,3.388998,3.388998,0,0,0,3.388998,69.48257,0,0,0,2.354763,3.567366,3.388998,0,0,1.117891,28.59288,0,1.212603,-1.212603,36.66136,94.0033,0.08278873,3.727897,1.88381,0,30.94764
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,41.15342,41.15342,4.170635,4.170635,0,0,0,4.170635,0,0,0,0,0,4.390142,4.170635,0,0,2.465228,27.38027,0,4.390142,-4.390142,32.03374,82.13763,0.08278873,4.587698,0,0,27.38027
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,38.7958,38.7958,8.089623,8.089623,0,-1,0,8.089623,0,0,0,0.538586,0,8.515393,8.089623,0,0,7.343163,22.99013,0,8.515393,-8.515393,23.05773,59.12226,0.08278873,8.898586,0,0,22.99013
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,36.85769,36.85769,7.023664,7.023664,0,-1,0,7.023664,0,0,8.881784E-16,0,0,7.393331,7.023664,0,0,16.80471,14.47474,0,7.393331,-7.393331,15.26447,39.1396,0.08278873,7.726031,0,0,14.47474
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,34.96991,34.96991,4.032317,4.032317,0,-1,0,4.032317,0,0,0,0,0,4.244544,4.032317,0,0,25.01952,7.081407,0,4.244544,-4.244544,10.79033,27.66746,0.08278873,4.435548,0,0,7.081407
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,33.04019,33.04019,1.548775,1.548775,0,-1,0,1.548775,0,0,2.220446E-16,0,0,1.630289,1.548775,0,0,29.73568,2.836863,0,1.630289,-1.630289,9.071856,23.26112,0.08278873,1.703652,0,0,2.836863
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,31.40413,31.40413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.54712,1.206573,0,0,0,9.071856,23.26112,0.08278873,0,0,0,1.206573
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,30.11205,30.11205,1.07181,1.07181,0,-1,0,1.07181,0,0,0,0.03274658,0,1.128221,1.07181,0,0,31.54712,1.206573,0,1.128221,-1.128221,7.882606,20.21177,0.08278873,1.178991,0,0,1.206573
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,28.81158,28.81158,1.180738,0.07443444,0,-1,0,0.07443444,0,0,1.106304,1.224378,0,0.07835205,0.07443444,0,0,32.8007,0.07835205,0,0.07835205,-0.07835205,7.800015,20,0.08278873,1.298812,0,0,0.07835205
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,27.74604,27.74604,1.327965,0,0,-1,0,0,0,0,1.327965,1.460762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08278873,1.460762,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,26.80635,26.80635,1.362373,0,0,-1,0,0,0,0,1.362373,1.498611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08278873,1.498611,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,25.84149,25.84149,1.721228,0,0,-1,0,0,0,0,1.721228,1.893351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08278873,1.893351,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,24.85146,24.85146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08278873,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,24.02084,24.02084,1.366779,1.366779,10.16678,0,2.908195,1.366779,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.08986527,1.503456,0,12,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.592221,27.2836,23.18183,4.544374,4.544374,12,0,3.372,4.544374,35.03719,0,0,0,1.592221,0,0,7.455626,7.082845,24.52775,7.524,8.675065,0,8.675065,23.9609,61.43808,0.09877007,4.998812,1.273777,12,9.116221
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,3.835927,34.88371,24.54103,4.029135,4.029135,12,0,3.372,4.029135,95.20473,0,0,0,3.835927,0,0,7.970865,7.572321,15.85269,15.33156,11.40825,0,11.40825,34.78371,89.18883,0.1055497,4.432049,3.068742,12,19.16749
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,5.935047,45.24569,28.17394,4.578087,4.578087,0,-1,0,4.578087,129.6403,0,0,0,5.935047,4.819038,4.578087,0,0,4.444439,25.59898,1.116008,0,1.116008,35.84245,91.90353,0.1049836,5.035895,4.748037,0,31.53403
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,8.602619,58.94869,31.85719,1.164127,1.164127,0,0,0,1.164127,738.9762,4.048792,0,0,8.602619,1.225397,1.164127,0,0,3.328431,26.60339,3.328431,0,3.328431,39.00008,100,0.1033308,1.280539,6.882095,0,35.20601
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,8.973818,64.33136,34.99508,1.725978,1.725978,0,0,0,1.725978,519.9266,7.157,0,0,8.973818,1.816819,1.725978,0,0,0,29.59898,0,0,0,39.00008,100,0.1033308,1.898576,7.179055,0,38.5728
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,9.944832,72.56234,38.06586,7.10559,7.10559,0,0,0,7.10559,139.9579,2.465263,0,0,9.944832,7.479569,7.10559,0,0,0,29.59898,0,0,0,39.00008,100,0.1033308,7.81615,7.955865,0,39.54381
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,9.849647,76.01703,40.96044,2.362586,2.362586,0,0,0,2.362586,416.9011,7.362714,0,0,9.849647,2.486933,2.362586,0,0,0,29.59898,0,0,0,39.00008,100,0.1033308,2.598845,7.879717,0,39.44862
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,8.557829,72.47171,42.80626,2.006588,2.006588,0,-1,0,2.006588,426.4867,6.445632,0,0,8.557829,2.112198,2.006588,0,0,0,29.59898,0,0,0,39.00008,100,0.1033308,2.207247,6.846263,0,38.15681
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,6.994331,66.88647,43.60332,6.667738,6.667738,0,0,0,6.667738,104.8981,0,0,0,6.994331,7.018672,6.667738,0,0,0,29.59898,0,0.02434042,-0.02434042,38.97442,99.93421,0.1033308,7.334512,5.595465,0,36.59331
