Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,4.846246,59.75529,44.40877,6.346226,6.346226,0,0,0,6.346226,76.36422,0,0,0,4.846246,6.680238,6.346226,0,0,0.02704491,29.57464,0,1.833992,-1.833992,37.04123,94.97731,0.1033308,6.980849,3.876997,0,34.42088
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.525802,51.25823,43.704,1.592955,1.592955,0,0,0,1.592955,158.5607,0,0,0,2.525802,1.676795,1.592955,0,0,2.064814,27.74065,0.8490065,0,0.8490065,37.84666,97.04253,0.1029175,1.752251,2.020641,0,30.26645
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,41.2457,41.2457,9.521149,9.521149,3,0,1.095,9.521149,0,0,0,0,0,6.864367,6.521149,0,0,1.215807,28.50475,0,6.864367,-6.864367,30.61098,78.48955,0.1029175,10.47326,0,12,28.50475
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,38.88809,38.88809,10.8342,8.36,0,-1,0,8.36,0,0,2.474199,3.557618,0,8.8,8.36,0,0,8.842882,21.64038,0,8.8,-8.8,21.33497,54.70494,0.1029175,11.91762,0,0,21.64038
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,36.94998,36.94998,9.300228,8.36,0,-1,0,8.36,0,0,0.9402282,1.870251,0,8.8,8.36,0,0,18.62066,12.84038,0,8.8,-8.8,12.05895,30.92033,0.1029175,10.23025,0,0,12.84038
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,35.06221,35.06221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.39844,4.040384,0,0,0,12.05895,30.92033,0.1029175,0,0,0,4.040384
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,33.10732,33.10732,1.25232,1.25232,0,-1,0,1.25232,0,0,0,0,0,1.318231,1.25232,0,0,28.39844,4.040384,0,1.318231,-1.318231,10.66942,27.35742,0.1029175,1.377552,0,0,4.040384
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,31.47964,31.47964,0.876074,0.876074,0,-1,0,0.876074,0,0,1.110223E-16,0,0,0.9221831,0.876074,0,0,29.86314,2.722153,0,0.9221831,-0.9221831,9.697351,24.86495,0.1029175,0.9636813,0,0,2.722153
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,30.17917,30.17917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.88779,1.79997,0,0,0,9.697351,24.86495,0.1029175,0,0,0,1.79997
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,28.86193,28.86193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.88779,1.79997,0,0,0,9.697351,24.86495,0.1029175,0,0,0,1.79997
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,27.82155,27.82155,0.5545206,0.5545206,0,-1,0,0.5545206,0,0,1.110223E-16,0,0,0.5837059,0.5545206,0,0,30.88779,1.79997,0,0.5837059,-0.5837059,9.08207,23.28731,0.1029175,0.6099727,0,0,1.79997
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,26.87347,26.87347,0.7790099,0.7790099,0,-1,0,0.7790099,0,0,1.110223E-16,0,0,0.8200105,0.7790099,0,0,31.53635,1.216264,0,0.8200105,-0.8200105,8.217703,21.07099,0.1029175,0.8569109,0,0,1.216264
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,25.90861,25.90861,0.3816615,0.3764405,0,-1,0,0.3764405,0,0,0.005221007,0.04338716,0,0.3962532,0.3764405,0,0,32.44747,0.3962532,0,0.3962532,-0.3962532,7.800015,20,0.1029175,0.4198277,0,0,0.3962532
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,24.89341,24.89341,0.6869112,0.6869112,9.486911,0,2.736189,0.6869112,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.107283,0.7556023,0,12,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,24.07957,24.07957,0.6866911,0.6866911,9.486691,0,2.736133,0.6866911,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1113295,0.7553602,0,12,7.524
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.115005,28.72745,23.23217,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.115005,0,0,8.8,8.36,16.16775,15.048,10.47501,0,10.47501,33.59946,86.1523,0.1132683,0,1.692004,12,17.16301
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.531805,36.96727,24.59137,2.907259,2.907259,0,0,0,2.907259,155.8789,0,0,0,4.531805,3.060273,2.907259,0,0,5.692748,24.4755,1.471532,0,1.471532,34.99548,89.73182,0.1125765,3.197985,3.625444,0,29.00731
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,6.650468,47.65219,28.22428,1.822536,1.822536,0,-1,0,1.822536,364.9018,0.5107924,0,0,6.650468,1.918459,1.822536,0,0,4.221217,25.79988,4.221217,0,4.221217,39.00008,100,0.1106381,2.00479,5.320374,0,32.45035
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,8.889382,60.15086,31.92431,4.570286,4.570286,0,0,0,4.570286,194.5039,4.078556,0,0,8.889382,4.810827,4.570286,0,0,0,29.59898,0,0,0,39.00008,100,0.1106381,5.027314,7.111506,0,38.48836
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,9.261302,65.64603,35.08738,7.993592,7.993592,3,0,1.095,7.993592,115.8591,4.004889,0,0,9.261302,5.256413,4.993592,0,0,0,29.59898,0,0,0,39.00008,100,0.1106381,8.792952,7.409041,12,38.86028
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,8.864141,67.84326,38.13298,0,0,0,0,0,0,0,8.864141,0,0,8.864141,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1106381,0,7.091313,0,38.46312
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,7.914864,67.53018,41.06112,4.26986,4.26986,0,0,0,4.26986,185.3659,3.420274,0,0,7.914864,4.494589,4.26986,0,0,0,29.59898,0,0,0,39.00008,100,0.1106381,4.696846,6.331891,0,37.51384
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,7.370374,67.55026,42.89856,2.472693,2.472693,0,-1,0,2.472693,298.0707,4.767539,0,0,7.370374,2.602834,2.472693,0,0,0,29.59898,0,0,0,39.00008,100,0.1106381,2.719962,5.896299,0,36.96935
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,6.06483,63.40145,43.704,4.237622,4.237622,0,0,0,4.237622,143.1187,1.604176,0,0,6.06483,4.460654,4.237622,0,0,0,29.59898,0,0,0,39.00008,100,0.1106381,4.661384,4.851864,0,35.66381
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,4.669993,59.26493,44.52623,0,0,0,0,0,0,0,4.669993,0,0,4.669993,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1106381,0,3.735995,0,34.26897
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,2.715445,51.95511,43.7963,3.232779,3.232779,0,0,0,3.232779,83.99725,0,0,0,2.715445,3.402925,3.232779,0,0,0,29.59898,0,0.6874799,-0.6874799,38.27541,98.14188,0.1106381,3.556057,2.172356,0,32.31442
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,41.36317,41.36317,4.815426,4.815426,0,0,0,4.815426,0,0,8.881784E-16,0,0,5.06887,4.815426,0,0,0.7638665,28.9115,0,5.06887,-5.06887,32.93235,84.44176,0.1106381,5.296968,0,0,28.9115
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,39.00555,39.00555,8.135057,8.135057,0,-1,0,8.135057,0,0,0,0.5885632,0,8.563218,8.135057,0,0,6.395944,23.84263,0,8.563218,-8.563218,23.90593,61.29713,0.1106381,8.948564,0,0,23.84263
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,37.05066,37.05066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.91063,15.27941,0,0,0,23.90593,61.29713,0.1106381,0,0,0,15.27941
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,35.16289,35.16289,7.732821,7.732821,0,-1,0,7.732821,0,0,1.776357E-15,0.1461024,0,8.139811,7.732821,0,0,15.91063,15.27941,0,8.139811,-8.139811,15.32581,39.29688,0.1106381,8.506103,0,0,15.27941
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,33.1996,33.1996,0.5434562,0.5434562,0,-1,0,0.5434562,0,0,1.110223E-16,0,0,0.5720592,0.5434562,0,0,24.95486,7.139599,0,0.5720592,-0.5720592,14.72281,37.75072,0.1106381,0.5978019,0,0,7.139599
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,31.57193,31.57193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.59049,6.56754,0,0,0,14.72281,37.75072,0.1106381,0,0,0,6.56754
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,30.25468,30.25468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.59049,6.56754,0,0,0,14.72281,37.75072,0.1106381,0,0,0,6.56754
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,28.92905,28.92905,2.097104,2.097104,0,-1,0,2.097104,0,0,4.440892E-16,0,0,2.207478,2.097104,0,0,25.59049,6.56754,0,2.207478,-2.207478,12.39592,31.78436,0.1106381,2.306814,0,0,6.56754
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,27.87189,27.87189,1.456474,1.456474,0,-1,0,1.456474,0,0,2.220446E-16,0,0,1.533131,1.456474,0,0,28.04324,4.360063,0,1.533131,-1.533131,10.77986,27.64062,0.1106381,1.602122,0,0,4.360063
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,26.92381,26.92381,0.5352177,0.5352177,0,-1,0,0.5352177,0,0,0,0,0,0.5633871,0.5352177,0,0,29.74672,2.826932,0,0.5633871,-0.5633871,10.186,26.1179,0.1106381,0.5887395,0,0,2.826932
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,25.95895,25.95895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.3727,2.263545,0,0,0,10.186,26.1179,0.1106381,0,0,0,2.263545
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,24.96892,24.96892,1.739479,1.739479,0,0,0,1.739479,0,0,2.220446E-16,0,0,1.831031,1.739479,0,0,30.3727,2.263545,0,1.831031,-1.831031,8.255925,21.169,0.1106381,1.913427,0,0,2.263545
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,24.12991,24.12991,2.444503,2.444503,11.2445,0,3.180859,2.444503,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.40718,0.4325138,8.36,0,8.36,16.18692,41.50483,0.1161316,2.688954,0,12,0.4325138
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4809446,24.50143,23.28251,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4809446,0,0,8.8,8.36,24.04718,7.956514,8.840944,0,8.840944,24.57417,63.01058,0.1184327,0,0.3847556,12,8.437458
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.422539,33.80081,24.63332,0.1355503,0.1355503,8.935551,0,2.596694,0.1355503,2524.921,0,0,0,3.422539,0,0,8.8,8.36,15.20624,15.91336,11.78254,0,11.78254,35.75207,91.6718,0.119429,0.1491054,2.738031,12,19.3359
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,5.80629,44.96261,28.2914,5.04218,5.04218,0,-1,0,5.04218,115.1544,0,0,0,5.80629,5.307557,5.04218,0,0,3.423699,26.51765,0.4987327,0,0.4987327,36.22521,92.88497,0.1192121,5.546397,4.645032,0,32.32394
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,5.945321,49.58758,31.99982,0,0,0,0,0,0,0,3.020355,0,0,5.945321,0,0,0,0,2.924966,26.96651,2.924966,0,2.924966,39.00008,100,0.1179558,0,4.756257,0,32.91183
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,7.180321,57.58235,35.17967,3.005318,3.005318,0,0,0,3.005318,238.9205,4.016829,0,0,7.180321,3.163492,3.005318,0,0,0,29.59898,0,0,0,39.00008,100,0.1179558,3.30585,5.744257,0,36.7793
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,7.203928,61.30884,38.25044,0.9378358,0.9378358,0,0,0,0.9378358,768.1439,6.216733,0,0,7.203928,0.9871956,0.9378358,0,0,0,29.59898,0,0,0,39.00008,100,0.1179558,1.031619,5.763143,0,36.80291
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,3.697006,52.3129,41.17859,3.856593,3.856593,0,0,0,3.856593,95.86196,0,4.440892E-16,0,3.697006,4.059572,3.856593,0,0,0,29.59898,0,0.362566,-0.362566,38.6179,99.02006,0.1179558,4.242252,2.957605,0,33.29598
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.31328,53.07003,43.04118,4.151196,4.151196,0,-1,0,4.151196,79.81506,0,0,0,3.31328,4.369681,4.151196,0,0,0.4028511,29.23641,0,1.056401,-1.056401,37.50436,96.16483,0.1179558,4.566316,2.650624,0,32.54969
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,3.075843,53.16251,43.84663,2.105811,2.105811,0,0,0,2.105811,146.0645,0,0,0,3.075843,2.216643,2.105811,0,0,1.57663,28.18001,0.8591995,0,0.8591995,38.31947,98.25484,0.1175918,2.316392,2.460674,0,31.25585
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,1.920272,50.37899,44.66887,1.265183,1.265183,0,0,0,1.265183,151.7782,0,0,0,1.920272,1.331771,1.265183,0,0,0.7174302,28.95329,0.5885007,0,0.5885007,38.87777,99.68638,0.1173438,1.391701,1.536218,0,30.87356
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.382792,47.98722,43.93893,4.330113,4.330113,0,0,0,4.330113,31.93432,0,8.881784E-16,0,1.382792,4.558014,4.330113,0,0,0.1289294,29.48294,0,3.175221,-3.175221,35.53079,91.1044,0.1173438,4.763124,1.106234,0,30.86573
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,41.48063,41.48063,7.050193,7.050193,0,0,0,7.050193,0,0,0,0,0,7.421256,7.050193,0,0,3.656953,26.30772,0,7.421256,-7.421256,27.7081,71.04626,0.1173438,7.755213,0,0,26.30772
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,39.12301,39.12301,5.83977,5.83977,0,-1,0,5.83977,0,0,0,0,0,6.147127,5.83977,0,0,11.90279,18.88646,0,6.147127,-6.147127,21.22846,54.43183,0.1173438,6.423748,0,0,18.88646
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,37.16812,37.16812,5.991436,5.991436,0,-1,0,5.991436,0,0,8.881784E-16,0,0,6.306774,5.991436,0,0,18.73293,12.73934,0,6.306774,-6.306774,14.58053,37.38591,0.1173438,6.590579,0,0,12.73934
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,35.25518,35.25518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.74046,6.432563,0,0,0,14.58053,37.38591,0.1173438,0,0,0,6.432563
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,33.2919,33.2919,0.1679433,0.1679433,0,-1,0,0.1679433,0,0,2.775558E-17,0,0,0.1767825,0.1679433,0,0,25.74046,6.432563,0,0.1767825,-0.1767825,14.39419,36.9081,0.1173438,0.1847377,0,0,6.432563
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,31.66422,31.66422,1.077271,1.077271,0,-1,0,1.077271,0,0,0,0,0,1.13397,1.077271,0,0,25.93689,6.255781,0,1.13397,-1.13397,13.19888,33.84321,0.1173438,1.184999,0,0,6.255781
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,30.3218,30.3218,0.6522554,0.6522554,0,-1,0,0.6522554,0,0,1.110223E-16,0,0,0.6865846,0.6522554,0,0,27.19685,5.121811,0,0.6865846,-0.6865846,12.47515,31.98751,0.1173438,0.7174809,0,0,5.121811
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,29.00456,29.00456,0.6379936,0.6379936,0,-1,0,0.6379936,0,0,1.110223E-16,0,0,0.6715723,0.6379936,0,0,27.95972,4.435226,0,0.6715723,-0.6715723,11.76725,30.17239,0.1173438,0.701793,0,0,4.435226
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,27.93901,27.93901,0.8446684,0.8446684,0,-1,0,0.8446684,0,0,1.110223E-16,0,0,0.8891247,0.8446684,0,0,28.70592,3.763654,0,0.8891247,-0.8891247,10.83004,27.76927,0.1173438,0.9291353,0,0,3.763654
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,26.99932,26.99932,0.5481373,0.5481373,0,-1,0,0.5481373,0,0,1.110223E-16,0,0,0.5769866,0.5481373,0,0,29.69383,2.874529,0,0.5769866,-0.5769866,10.22184,26.20979,0.1173438,0.602951,0,0,2.874529
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,26.05124,26.05124,1.211717,1.211717,0,-1,0,1.211717,0,0,0,0,0,1.275491,1.211717,0,0,30.33493,2.297543,0,1.275491,-1.275491,8.877353,22.7624,0.1173438,1.332888,0,0,2.297543
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,25.03604,25.03604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.75214,1.022051,0,0,0,8.877353,22.7624,0.1173438,0,0,0,1.022051
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,24.21381,24.21381,1.557744,1.557744,10.35774,0,2.956509,1.557744,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.75214,1.022051,8.36,0,8.36,16.80834,43.09823,0.1211276,1.713519,0,12,1.022051
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.191779,26.42957,23.3748,1.193483,1.193483,9.993483,0,2.864351,1.193483,99.85723,0,0,0,1.191779,0,0,8.8,8.36,23.39214,8.546051,9.551779,0,9.551779,25.86996,66.33309,0.1238521,1.312831,0.953423,12,9.73783
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.671669,31.79568,24.72561,0.4916531,0.4916531,9.291653,0,2.686788,0.4916531,543.4053,1.776357E-15,0,0,2.671669,0,0,8.8,8.36,13.84036,17.14265,11.03167,0,11.03167,36.33552,93.16781,0.1251586,0.5408185,2.137335,12,19.81432
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.182007,46.2846,28.38369,4.662795,4.662795,0,-1,0,4.662795,132.5816,0,0,0,6.182007,4.908205,4.662795,0,0,2.808693,27.07115,1.273802,0,1.273802,37.54395,96.26635,0.1246431,5.129074,4.945606,0,33.25316
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,6.776771,52.53132,32.09211,0,0,0,0,0,0,0,5.241879,0,0,6.776771,0,0,0,0,1.534891,28.21758,1.534891,0,1.534891,39.00008,100,0.1240274,0,5.421416,0,34.99435
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.199294,50.75388,35.25518,3.772237,3.772237,0,0,0,3.772237,137.8305,1.228518,0,0,5.199294,3.970776,3.772237,0,0,0,29.59898,0,0,0,39.00008,100,0.1240274,4.149461,4.159435,0,34.79827
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,3.880004,49.83968,38.34273,6.105278,6.105278,0,0,0,6.105278,63.55163,0,0,0,3.880004,6.426609,6.105278,0,0,0,29.59898,0,2.546605,-2.546605,36.31572,93.11705,0.1240274,6.715806,3.104003,0,33.47898
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,5.298813,57.83123,41.27087,9.854874,9.854874,7.509085,0,2.235798,9.854874,53.76845,1.332268E-15,0,0,5.298813,2.469252,2.345789,0,0,2.829561,27.05237,2.829561,0,2.829561,39.00008,100,0.125318,10.84036,4.23905,12,32.35118
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,2.644987,51.03242,43.13348,2.760384,2.760384,0,-1,0,2.760384,95.81953,0,0,0,2.644987,2.905667,2.760384,0,0,0,29.59898,0,0.2606804,-0.2606804,38.7253,99.29543,0.125318,3.036422,2.11599,0,32.24397
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,1.996092,49.88034,43.9641,5.893291,5.893291,0,0,0,5.893291,33.87058,0,1.776357E-15,0,1.996092,6.203464,5.893291,0,0,0.2896449,29.3383,0,4.207372,-4.207372,34.29034,87.92377,0.125318,6.48262,1.596874,0,31.33439
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.980916,47.62621,44.76115,1.968921,1.968921,0,0,0,1.968921,49.81998,0,0,0,0.980916,2.072549,1.968921,0,0,4.964503,25.13093,0,1.091632,-1.091632,33.13966,84.9733,0.125318,2.165813,0.7847328,0,26.11184
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.6998762,46.08033,44.05639,0,0,0,0,0,0,0,0,0,0,0.6998762,0,0,0,0,6.177428,24.03929,0.6998762,0,0.6998762,33.80362,86.67577,0.1250389,0,0.559901,0,24.73917
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,41.62326,41.62326,3.239325,3.239325,0,0,0,3.239325,0,0,0,0,0,3.409816,3.239325,0,0,5.477551,24.66918,0,3.409816,-3.409816,30.20935,77.45973,0.1250389,3.563257,0,0,24.66918
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,39.26564,39.26564,9.081919,8.36,0,-1,0,8.36,0,0,0.7219187,1.630111,0,8.8,8.36,0,0,9.266235,21.25937,0,8.8,-8.8,20.93334,53.67513,0.1250389,9.99011,0,0,21.25937
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,37.28558,37.28558,6.448332,6.448332,0,-1,0,6.448332,0,0,8.881784E-16,0,0,6.787718,6.448332,0,0,19.04401,12.45937,0,6.787718,-6.787718,13.77846,35.32931,0.1250389,7.093165,0,0,12.45937
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,35.37264,35.37264,5.040755,5.040755,0,-1,0,5.040755,0,0,8.881784E-16,0.1567645,0,5.306058,5.040755,0,0,26.58592,5.671649,0,5.306058,-5.306058,8.185382,20.98812,0.1250389,5.54483,0,0,5.671649
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,33.40936,33.40936,1.187872,0.347311,0,-1,0,0.347311,0,0,0.8405606,0.9593477,0,0.3655905,0.347311,0,0,32.48154,0.3655905,0,0.3655905,-0.3655905,7.800015,20,0.1250389,1.306659,0,0,0.3655905
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,31.7649,31.7649,0.3954509,0,0,-1,0,0,0,0,0.3954509,0.4349959,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250389,0.4349959,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,30.43926,30.43926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250389,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,29.12202,29.12202,0.3697938,0,0,-1,0,0,0,0,0.3697938,0.4067732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250389,0.4067732,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,28.05648,28.05648,1.931145,0,0,-1,0,0,0,0,1.931145,2.124259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250389,2.124259,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,27.11679,27.11679,0.7563625,0,0,-1,0,0,0,0,0.7563625,0.8319987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250389,0.8319987,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,26.14354,26.14354,0.3140152,0,0,-1,0,0,0,0,0.3140152,0.3454168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250389,0.3454168,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,25.12833,25.12833,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250389,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,24.3061,24.3061,2.428621,2.428621,11.22862,0,3.176841,2.428621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1289683,2.671483,0,12,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.085435,28.89081,23.46709,0.6110466,0.6110466,9.411047,0,2.716995,0.6110466,341.2892,0,0,0,2.085435,0,0,8.8,8.36,24.52775,7.524,10.44544,0,10.44544,25.64042,65.74453,0.1303346,0.6721512,1.668348,12,9.609435
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,4.014809,35.67881,24.80112,4.380526,4.380526,12,0,3.372,4.380526,91.6513,-8.881784E-16,0,0,4.014809,0,0,7.619474,7.2385,14.08232,16.92489,11.25331,0,11.25331,36.31625,93.11839,0.1334224,4.818579,3.211847,12,20.9397
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,5.54667,44.31986,28.4592,0,0,0,-1,0,0,0,2.717661,0,0,5.54667,0,0,0,0,2.829009,27.05287,2.829009,0,2.829009,39.00008,100,0.1323352,0,4.437336,0,32.59954
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,7.054567,53.5858,32.15923,2.799872,2.799872,0,0,0,2.799872,251.9603,4.107333,0,0,7.054567,2.947234,2.799872,0,0,0,29.59898,0,0,0,39.00008,100,0.1323352,3.079859,5.643653,0,36.65355
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,9.12825,65.38661,35.3223,0.3340946,0.3340946,0,0,0,0.3340946,2732.235,8.776571,0,0,9.12825,0.3516785,0.3340946,0,0,0,29.59898,0,0,0,39.00008,100,0.1323352,0.367504,7.3026,0,38.72723
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,9.207977,69.69639,38.41824,0,0,0,0,0,0,0,9.207977,0,0,9.207977,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323352,0,7.366382,0,38.80695
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,9.003435,72.57096,41.338,0,0,0,0,0,0,0,9.003435,0,0,9.003435,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323352,0,7.202748,0,38.60241
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,7.545002,68.64394,43.20899,2.325493,2.325493,0,-1,0,2.325493,324.4474,5.097115,0,0,7.545002,2.447887,2.325493,0,0,0,29.59898,0,0,0,39.00008,100,0.1323352,2.558042,6.036002,0,37.14398
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,5.650029,62.20341,44.00605,0,0,0,0,0,0,0,5.650029,0,0,5.650029,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323352,0,4.520023,0,35.24901
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,2.747736,53.15858,44.83667,0,0,0,0,0,0,0,2.747736,0,0,2.747736,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323352,0,2.198188,0,32.34671
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.597752,48.82669,44.12351,6.922986,6.922986,0,0,0,6.922986,23.07894,0,0,0,1.597752,7.287353,6.922986,0,0,0,29.59898,0,5.689601,-5.689601,33.00271,84.62217,0.1323352,7.615284,1.278201,0,31.19673
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,41.69877,41.69877,3.302223,3.302223,0,0,0,3.302223,0,0,4.440892E-16,0,0,3.476025,3.302223,0,0,6.321779,23.90938,0,3.476025,-3.476025,29.33866,75.22718,0.1323352,3.632446,0,0,23.90938
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,39.33276,39.33276,6.630739,6.630739,0,-1,0,6.630739,0,0,8.881784E-16,0,0,6.979725,6.630739,0,0,10.18403,20.43335,0,6.979725,-6.979725,21.98138,56.36241,0.1323352,7.293813,0,0,20.43335
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,37.37787,37.37787,4.11445,4.11445,0,-1,0,4.11445,0,0,8.881784E-16,0,0,4.331,4.11445,0,0,17.93928,13.45363,0,4.331,-4.331,17.41611,44.6566,0.1323352,4.525896,0,0,13.45363
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,35.46493,35.46493,4.56067,4.56067,0,-1,0,4.56067,0,0,0,0,0,4.800706,4.56067,0,0,22.7515,9.122626,0,4.800706,-4.800706,12.35572,31.68127,0.1323352,5.016737,0,0,9.122626
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,33.48487,33.48487,0.15552,0.15552,0,-1,0,0.15552,0,0,2.775558E-17,0,0,0.1637052,0.15552,0,0,28.08562,4.321921,0,0.1637052,-0.1637052,12.18316,31.23881,0.1323352,0.171072,0,0,4.321921
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,31.83202,31.83202,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,28.26751,4.158216,0,1.437715,-1.437715,10.66768,27.35296,0.1323352,1.502412,0,0,4.158216
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,30.4896,30.4896,2.076393,2.076393,0,-1,0,2.076393,0,0,4.440892E-16,0,0,2.185677,2.076393,0,0,29.86497,2.720501,0,2.185677,-2.185677,8.36377,21.44552,0.1323352,2.284032,0,0,2.720501
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,29.16397,29.16397,0.7750739,0.5080833,0,-1,0,0.5080833,0,0,0.2669905,0.3444979,0,0.5348246,0.5080833,0,0,32.2935,0.5348246,0,0.5348246,-0.5348246,7.800015,20,0.1323352,0.8525813,0,0,0.5348246
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,28.1236,28.1236,0.6926094,0,0,-1,0,0,0,0,0.6926094,0.7618704,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1323352,0.7618704,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,27.18391,27.18391,0.3639762,0,0,-1,0,0,0,0,0.3639762,0.4003738,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1323352,0.4003738,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,26.21905,26.21905,1.340658,0,0,-1,0,0,0,0,1.340658,1.474724,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1323352,1.474724,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,25.17867,25.17867,0.03349373,0.03349373,8.833494,0,2.570874,0.03349373,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1338358,0.0368431,0,12,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,24.35644,24.35644,1.912358,1.912358,10.71236,0,3.046227,1.912358,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1367189,2.103594,0,12,7.524
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.113087,26.37803,23.52583,5.126307,5.126307,12,0,3.372,5.126307,21.71324,0,0,0,1.113087,0,0,6.873693,6.530008,16.16775,15.048,7.643095,0,7.643095,30.91288,79.26363,0.1399072,5.638938,0.8904697,12,16.16109
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.29727,36.55733,24.85146,5.781219,5.781219,9.797237,0,2.814701,5.781219,74.33156,0,0,0,4.29727,0,0,4.016018,3.815217,8.524658,21.92679,8.112488,0,8.112488,38.60906,98.99739,0.1419506,6.359341,3.437816,12,26.22406
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,5.522366,44.28924,28.50115,2.001248,2.001248,0,-1,0,2.001248,275.9461,3.003619,0,0,5.522366,2.106577,2.001248,0,0,0.4121703,29.22803,0.4121703,0,0.4121703,39.00008,100,0.1417966,2.201373,4.417893,0,34.75039
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,4.522162,45.21468,32.20957,0.3277737,0.3277737,0,0,0,0.3277737,1379.66,4.177137,0,0,4.522162,0.3450249,0.3277737,0,0,0,29.59898,0,0,0,39.00008,100,0.1417966,0.360551,3.617729,0,34.12114
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,4.624827,49.00191,35.37264,0,0,0,0,0,0,0,4.624827,0,0,4.624827,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1417966,0,3.699861,0,34.2238
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,6.879431,60.33176,38.46019,0,0,0,0,0,0,0,6.879431,0,0,6.879431,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1417966,0,5.503545,0,36.47841
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,7.308511,65.47419,41.38834,2.808376,2.808376,0,0,0,2.808376,260.2397,4.352325,0,0,7.308511,2.956186,2.808376,0,0,0,29.59898,0,0,0,39.00008,100,0.1417966,3.089214,5.846808,0,36.90749
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,6.252125,63.58246,43.25094,2.494377,2.494377,0,-1,0,2.494377,250.6488,3.626465,0,0,6.252125,2.62566,2.494377,0,0,0,29.59898,0,0,0,39.00008,100,0.1417966,2.743814,5.0017,0,35.8511
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,4.039125,56.60005,44.08156,2.49394,2.49394,0,0,0,2.49394,161.9576,1.413925,0,0,4.039125,2.6252,2.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.1417966,2.743334,3.2313,0,33.6381
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,2.907253,53.74313,44.90379,0,0,0,0,0,0,0,2.907253,0,0,2.907253,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1417966,0,2.325802,0,32.50623
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.496669,48.59811,44.19902,3.857709,3.857709,0,0,0,3.857709,38.79685,0,0,0,1.496669,4.060746,3.857709,0,0,0,29.59898,0,2.564077,-2.564077,36.2973,93.06982,0.1417966,4.24348,1.197335,0,31.09565
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,41.79106,41.79106,4.015272,4.015272,0,0,0,4.015272,0,0,0,0,0,4.226603,4.015272,0,0,2.848974,27.0349,0,4.226603,-4.226603,31.84207,81.64618,0.1417966,4.4168,0,0,27.0349
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,39.43344,39.43344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.545199,22.8083,0,0,0,31.84207,81.64618,0.1417966,0,0,0,22.8083
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,37.44499,37.44499,9.623375,8.36,0,-1,0,8.36,0,0,1.263375,2.225712,0,8.8,8.36,0,0,7.545199,22.8083,0,8.8,-8.8,22.56606,57.86158,0.1417966,10.58571,0,0,22.8083
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,35.54044,35.54044,10.78322,8.36,0,-1,0,8.36,0,0,2.423219,3.501541,0,8.8,8.36,0,0,17.32298,14.0083,0,8.8,-8.8,13.29004,34.07697,0.1417966,11.86154,0,0,14.0083
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,33.55199,33.55199,1.748899,1.748899,0,-1,0,1.748899,0,0,2.220446E-16,0,0,1.840947,1.748899,0,0,27.10075,5.208299,0,1.840947,-1.840947,11.34952,29.10127,0.1417966,1.923789,0,0,5.208299
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,31.89914,31.89914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.14625,3.367352,0,0,0,11.34952,29.10127,0.1417966,0,0,0,3.367352
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,30.55672,30.55672,0.2375587,0.2375587,0,-1,0,0.2375587,0,0,2.775558E-17,0,0,0.2500618,0.2375587,0,0,29.14625,3.367352,0,0.2500618,-0.2500618,11.08593,28.4254,0.1417966,0.2613145,0,0,3.367352
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,29.21431,29.21431,1.800912,1.800912,0,-1,0,1.800912,0,0,2.220446E-16,0,0,1.895697,1.800912,0,0,29.4241,3.11729,0,1.895697,-1.895697,9.087687,23.30172,0.1417966,1.981004,0,0,3.11729
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,28.17394,28.17394,0.5653149,0.5653149,0,-1,0,0.5653149,0,0,0,0,0,0.5950684,0.5653149,0,0,31.53043,1.221593,0,0.5950684,-0.5950684,8.460431,21.69337,0.1417966,0.6218464,0,0,1.221593
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,27.23425,27.23425,1.353894,0.5951986,0,-1,0,0.5951986,0,0,0.7586953,0.8940847,0,0.6265249,0.5951986,0,0,32.19162,0.6265249,0,0.6265249,-0.6265249,7.800015,20,0.1417966,1.489283,0,0,0.6265249
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,26.261,26.261,1.794105,0,0,-1,0,0,0,0,1.794105,1.973515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1417966,1.973515,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,25.22901,25.22901,0.9425465,0.9425465,9.742546,0,2.800864,0.9425465,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1436245,1.036801,0,12,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,24.3984,24.3984,1.178601,1.178601,9.978601,0,2.860586,1.178601,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1455425,1.296461,0,12,7.524
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.339209,29.67143,23.55939,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.339209,0,0,8.8,8.36,16.16775,15.048,10.69921,0,10.69921,33.81216,86.69768,0.1457223,0,1.871367,12,17.38721
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.388065,39.87511,24.89341,5.582711,5.582711,0,0,0,5.582711,96.51342,0,8.881784E-16,0,5.388065,5.876538,5.582711,0,0,5.468544,24.67729,0,0.4884726,-0.4884726,33.29727,85.37743,0.1457223,6.140982,4.310452,0,30.06535
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,7.122608,49.62745,28.55149,0.7083393,0.7083393,0,-1,0,0.7083393,1005.536,0.365696,0,0,7.122608,0.7456203,0.7083393,0,0,6.011292,24.18882,6.011292,0,6.011292,39.00008,100,0.1436038,0.7791732,5.698086,0,31.31142
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,7.973826,57.04836,32.25991,5.386504,5.386504,0,0,0,5.386504,148.0334,2.303822,0,0,7.973826,5.670004,5.386504,0,0,0,29.59898,0,0,0,39.00008,100,0.1436038,5.925154,6.379061,0,37.5728
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,9.174113,65.76048,35.46493,0.5123512,0.5123512,0,0,0,0.5123512,1790.591,8.634796,0,0,9.174113,0.5393171,0.5123512,0,0,0,29.59898,0,0,0,39.00008,100,0.1436038,0.5635864,7.339291,0,38.77309
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,8.310638,66.03297,38.53571,3.455737,3.455737,0,0,0,3.455737,240.4882,4.67302,0,0,8.310638,3.637618,3.455737,0,0,0,29.59898,0,0,0,39.00008,100,0.1436038,3.801311,6.64851,0,37.90961
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,8.740918,71.58364,41.48063,0,0,0,0,0,0,0,8.740918,0,0,8.740918,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1436038,0,6.992734,0,38.3399
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,7.855304,70.11644,43.35162,2.087664,2.087664,0,-1,0,2.087664,376.2724,5.657763,0,0,7.855304,2.197541,2.087664,0,0,0,29.59898,0,0,0,39.00008,100,0.1436038,2.29643,6.284243,0,37.45428
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,5.378909,61.4018,44.17385,5.167995,5.167995,0,0,0,5.167995,104.0811,8.881784E-16,0,0,5.378909,5.439995,5.167995,0,0,0,29.59898,0,0.06108673,-0.06108673,38.93569,99.83489,0.1436038,5.684795,4.303127,0,34.97789
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,4.713508,59.94137,44.99608,0.9853058,0.9853058,0,0,0,0.9853058,478.3802,3.60847,0,0,4.713508,1.037164,0.9853058,0,0,0.06787414,29.53789,0.06787414,0,0.06787414,39.00008,100,0.1435803,1.083836,3.770807,0,34.2514
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.487104,51.78062,44.31648,6.096034,6.096034,0,0,0,6.096034,40.79873,0,8.881784E-16,0,2.487104,6.416878,6.096034,0,0,0,29.59898,0,3.929774,-3.929774,34.85773,89.37862,0.1435803,6.705637,1.989683,0,32.08608
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,41.88335,41.88335,4.485969,4.485969,0,0,0,4.485969,0,0,8.881784E-16,0,0,4.722072,4.485969,0,0,4.366415,25.6692,0,4.722072,-4.722072,29.88023,76.61582,0.1435803,4.934566,0,0,25.6692
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,39.52573,39.52573,9.166821,8.36,0,-1,0,8.36,0,0,0.806821,1.723503,0,8.8,8.36,0,0,9.613162,20.94713,0,8.8,-8.8,20.60422,52.83122,0.1435803,10.0835,0,0,20.94713
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,37.54567,37.54567,6.607301,6.607301,0,-1,0,6.607301,0,0,8.881784E-16,0,0,6.955054,6.607301,0,0,19.39094,12.14713,0,6.955054,-6.955054,13.27295,34.03313,0.1435803,7.268032,0,0,12.14713
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,35.63273,35.63273,2.654451,2.654451,0,-1,0,2.654451,0,0,4.440892E-16,0,0,2.794159,2.654451,0,0,27.11878,5.192078,0,2.794159,-2.794159,10.32764,26.48109,0.1435803,2.919896,0,0,5.192078
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,33.6275,33.6275,0.4849142,0.4849142,0,-1,0,0.4849142,0,0,5.551115E-17,0,0,0.5104361,0.4849142,0,0,30.2234,2.397919,0,0.5104361,-0.5104361,9.789598,25.10148,0.1435803,0.5334057,0,0,2.397919
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,31.97465,31.97465,1.079615,1.079615,0,-1,0,1.079615,0,0,2.220446E-16,0,0,1.136437,1.079615,0,0,30.79055,1.887483,0,1.136437,-1.136437,8.591688,22.02992,0.1435803,1.187577,0,0,1.887483
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,30.63223,30.63223,0.8591927,0.7134939,0,-1,0,0.7134939,0,0,0.1456988,0.2316181,0,0.7510462,0.7134939,0,0,32.05326,0.7510462,0,0.7510462,-0.7510462,7.800015,20,0.1435803,0.9451119,0,0,0.7510462
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,29.23948,29.23948,1.009869,0,0,-1,0,0,0,0,1.009869,1.110856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1435803,1.110856,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,28.19911,28.19911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1435803,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,27.25103,27.25103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1435803,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,26.261,26.261,1.758844,0,0,-1,0,0,0,0,1.758844,1.934729,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1435803,1.934729,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,25.2458,25.2458,0.5602056,0.5602056,9.360206,0,2.704132,0.5602056,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1449729,0.6162261,0,12,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,24.42356,24.42356,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1459455,0,0,12,7.524
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.593961,27.70094,23.58456,2.975453,2.975453,11.77545,0,3.31519,2.975453,53.57036,0,0,0,1.593961,0,0,8.8,8.36,16.16775,15.048,9.953961,0,9.953961,33.10516,84.88485,0.1482491,3.272999,1.275169,12,16.64196
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,3.906702,35.49123,24.91858,0,0,0,0,0,0,0,0,0,0,3.906702,0,0,0,0,6.213792,24.00657,3.906702,0,3.906702,36.81138,94.38796,0.1469451,0,3.125362,0,27.91327
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,3.8439,39.22134,28.57666,1.964427,1.964427,0,-1,0,1.964427,195.6754,0,0,0,3.8439,2.067818,1.964427,0,0,2.30709,27.5226,1.776082,0,1.776082,38.49632,98.70831,0.1463598,2.16087,3.07512,0,31.3665
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.587955,42.4401,32.30186,1.65595,1.65595,0,0,0,1.65595,216.6705,1.313842,0,0,3.587955,1.743106,1.65595,0,0,0.531008,29.12107,0.531008,0,0.531008,39.00008,100,0.1461857,1.821545,2.870364,0,32.70903
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,6.443045,55.28261,35.4901,0,0,0,0,0,0,0,6.443045,0,0,6.443045,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1461857,0,5.154436,0,36.04202
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,6.735363,59.9324,38.57766,1.971633,1.971633,0,0,0,1.971633,341.6135,4.65996,0,0,6.735363,2.075403,1.971633,0,0,0,29.59898,0,0,0,39.00008,100,0.1461857,2.168796,5.38829,0,36.33434
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.234758,48.07732,41.53097,0,0,0,0,0,0,0,2.234758,0,0,2.234758,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1461857,0,1.787806,0,31.83374
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.341981,47.33092,43.41874,1.125063,1.125063,0,-1,0,1.125063,119.2805,0.1577042,0,0,1.341981,1.184277,1.125063,0,0,0,29.59898,0,0,0,39.00008,100,0.1461857,1.237569,1.073585,0,30.94096
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,1.836526,49.67705,44.24097,0,0,0,0,0,0,0,1.836526,0,0,1.836526,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1461857,0,1.46922,0,31.4355
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,1.977312,50.97435,45.07159,0,0,0,0,0,0,0,1.977312,0,0,1.977312,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1461857,0,1.58185,0,31.57629
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.8511841,46.85743,44.3836,2.885458,2.885458,0,0,0,2.885458,29.4991,0,0,0,0.8511841,3.037324,2.885458,0,0,0,29.59898,0,2.18614,-2.18614,36.69568,94.09131,0.1461857,3.174004,0.6809472,0,30.45016
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,42.00081,42.00081,3.305402,3.305402,0,0,0,3.305402,0,0,4.440892E-16,0,0,3.47937,3.305402,0,0,2.429044,27.41284,0,3.47937,-3.47937,33.02811,84.68728,0.1461857,3.635942,0,0,27.41284
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,39.6432,39.6432,5.201709,5.201709,0,-1,0,5.201709,0,0,8.881784E-16,0,0,5.475483,5.201709,0,0,6.295012,23.93347,0,5.475483,-5.475483,27.25644,69.88817,0.1461857,5.72188,0,0,23.93347
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,37.66314,37.66314,3.124343,3.124343,0,-1,0,3.124343,0,0,4.440892E-16,0,0,3.288782,3.124343,0,0,12.37888,18.45798,0,3.288782,-3.288782,23.78976,60.99926,0.1461857,3.436777,0,0,18.45798
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,35.72502,35.72502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.03308,15.1692,0,0,0,23.78976,60.99926,0.1461857,0,0,0,15.1692
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,33.71979,33.71979,0.3080893,0.3080893,0,-1,0,0.3080893,0,0,0,0,0,0.3243045,0.3080893,0,0,16.03308,15.1692,0,0.3243045,-0.3243045,23.44791,60.12273,0.1461857,0.3388982,0,0,15.1692
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,32.06694,32.06694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.39342,14.8449,0,0,0,23.44791,60.12273,0.1461857,0,0,0,14.8449
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,30.72453,30.72453,0.6086931,0.6086931,0,-1,0,0.6086931,0,0,0,0,0,0.6407295,0.6086931,0,0,16.39342,14.8449,0,0.6407295,-0.6407295,22.77252,58.39097,0.1461857,0.6695623,0,0,14.8449
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,29.35694,29.35694,0.8478182,0.8478182,0,-1,0,0.8478182,0,0,1.110223E-16,0,0,0.8924402,0.8478182,0,0,17.10534,14.20417,0,0.8924402,-0.8924402,21.83181,55.97889,0.1461857,0.9326,0,0,14.20417
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,28.2914,28.2914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.09694,13.31173,0,0,0,21.83181,55.97889,0.1461857,0,0,0,13.31173
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,27.32654,27.32654,0.363615,0.363615,0,-1,0,0.363615,0,0,5.551115E-17,0,0,0.3827526,0.363615,0,0,18.09694,13.31173,0,0.3827526,-0.3827526,21.42835,54.94438,0.1461857,0.3999765,0,0,13.31173
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,26.36168,26.36168,0.6705533,0.6705533,0,-1,0,0.6705533,0,0,0,0,0,0.7058455,0.6705533,0,0,18.52222,12.92898,0,0.7058455,-0.7058455,20.68433,53.03663,0.1461857,0.7376086,0,0,12.92898
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,25.34648,25.34648,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.3065,12.22313,0,0,0,20.68433,53.03663,0.1461857,0,0,0,12.22313
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,24.49069,24.49069,0.5556455,0.5556455,0,0,0,0.5556455,0,0,0,0,0,0.5848899,0.5556455,0,0,19.3065,12.22313,0,0.5848899,-0.5848899,20.0678,51.45579,0.1461857,0.61121,0,0,12.22313
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.092735,29.10985,23.66007,0.3254424,0.3254424,0,0,0,0.3254424,643.0432,0,0,0,2.092735,0.3425709,0.3254424,0,0,19.95638,11.63824,1.750164,0,1.750164,21.72815,55.71309,0.1456149,0.3579866,1.674188,0,13.73098
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,4.893279,38.47363,24.9857,5.698459,5.698459,0,0,0,5.698459,85.87022,0,0,0,4.893279,5.998377,5.698459,0,0,18.20621,13.21339,0,1.105098,-1.105098,20.56327,52.72624,0.1456149,6.268304,3.914623,0,18.10667
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,7.31115,50.38512,28.64378,5.393353,5.393353,0,-1,0,5.393353,135.5585,0,0,0,7.31115,5.677214,5.393353,0,0,19.4341,12.10829,1.633937,0,1.633937,22.11336,56.70081,0.145086,5.932688,5.84892,0,19.41944
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,8.513342,59.24154,32.37737,0,0,0,0,0,0,0,0,0,0,8.513342,0,0,0,0,17.80016,13.57883,8.513342,0,8.513342,30.18983,77.40966,0.1423912,0,6.810673,0,22.09217
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,9.544241,67.49164,35.58239,4.373496,4.373496,0,0,0,4.373496,218.2291,0,0,0,9.544241,4.60368,4.373496,0,0,9.28682,21.24084,4.940562,0,4.940562,34.87685,89.42766,0.1408727,4.810845,7.635393,0,30.78508
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,9.224415,70.10555,38.67834,0,0,0,0,0,0,0,4.878157,0,0,9.224415,0,0,0,0,4.346259,25.68735,4.346259,0,4.346259,39.00008,100,0.1395634,0,7.379532,0,34.91176
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,8.308187,69.88324,41.62326,2.147643,2.147643,0,0,0,2.147643,386.8514,6.04751,0,0,8.308187,2.260677,2.147643,0,0,0,29.59898,0,0,0,39.00008,100,0.1395634,2.362407,6.646549,0,37.90717
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,8.889649,74.91586,43.5362,0.4191019,0.4191019,0,-1,0,0.4191019,2121.119,8.448489,0,0,8.889649,0.4411599,0.4191019,0,0,0,29.59898,0,0,0,39.00008,100,0.1395634,0.4610121,7.111719,0,38.48863
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,7.20958,68.6768,44.36682,4.574494,4.574494,0,0,0,4.574494,157.6039,2.394323,0,0,7.20958,4.815257,4.574494,0,0,0,29.59898,0,0,0,39.00008,100,0.1395634,5.031943,5.767664,0,36.80856
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,5.591328,63.36979,45.21422,1.158426,1.158426,0,0,0,1.158426,482.666,4.371932,0,0,5.591328,1.219396,1.158426,0,0,0,29.59898,0,0,0,39.00008,100,0.1395634,1.274269,4.473063,0,35.19031
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,2.858661,53.18566,44.52623,6.641122,6.641122,0,0,0,6.641122,43.04485,0,8.881784E-16,0,2.858661,6.990655,6.641122,0,0,0,29.59898,0,4.131994,-4.131994,34.64457,88.83206,0.1395634,7.305234,2.286929,0,32.45764
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,42.14344,42.14344,4.072486,4.072486,0,0,0,4.072486,0,0,0,0,0,4.286828,4.072486,0,0,4.591105,25.46698,0,4.286828,-4.286828,30.12586,77.24564,0.1395634,4.479735,0,0,25.46698
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,39.78583,39.78583,4.75871,4.75871,0,-1,0,4.75871,0,0,0,0,0,5.009169,4.75871,0,0,9.354246,21.18016,0,5.009169,-5.009169,24.84573,63.70688,0.1395634,5.234581,0,0,21.18016
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,37.78059,37.78059,4.372386,4.372386,0,-1,0,4.372386,0,0,8.881784E-16,0,0,4.602511,4.372386,0,0,14.91999,16.17099,0,4.602511,-4.602511,19.99426,51.26723,0.1395634,4.809624,0,0,16.17099
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,35.86765,35.86765,0.2006991,0.2006991,0,-1,0,0.2006991,0,0,2.775558E-17,0,0,0.2112622,0.2006991,0,0,20.03389,11.56848,0,0.2112622,-0.2112622,19.77157,50.69623,0.1395634,0.220769,0,0,11.56848
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,33.86242,33.86242,0.6479649,0.6479649,0,-1,0,0.6479649,0,0,0,0,0,0.6820683,0.6479649,0,0,20.26863,11.35721,0,0.6820683,-0.6820683,19.05261,48.85274,0.1395634,0.7127614,0,0,11.35721
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,32.1844,32.1844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.02648,10.67515,0,0,0,19.05261,48.85274,0.1395634,0,0,0,10.67515
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,30.84199,30.84199,1.405753,1.405753,0,-1,0,1.405753,0,0,2.220446E-16,0,0,1.47974,1.405753,0,0,21.02648,10.67515,0,1.47974,-1.47974,17.49282,44.85331,0.1395634,1.546329,0,0,10.67515
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,29.44923,29.44923,1.341934,1.341934,0,-1,0,1.341934,0,0,2.220446E-16,0,0,1.412562,1.341934,0,0,22.67064,9.195406,0,1.412562,-1.412562,16.00385,41.03544,0.1395634,1.476127,0,0,9.195406
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,28.38369,28.38369,1.617314,1.617314,0,-1,0,1.617314,0,0,2.220446E-16,0,0,1.702436,1.617314,0,0,24.24015,7.782844,0,1.702436,-1.702436,14.20933,36.4341,0.1395634,1.779046,0,0,7.782844
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,27.444,27.444,0.3443492,0.3443492,0,-1,0,0.3443492,0,0,0,0,0,0.3624728,0.3443492,0,0,26.13174,6.080408,0,0.3624728,-0.3624728,13.82725,35.45441,0.1395634,0.3787841,0,0,6.080408
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,26.45397,26.45397,1.497079,1.497079,0,-1,0,1.497079,0,0,2.220446E-16,0,0,1.575873,1.497079,0,0,26.53449,5.717935,0,1.575873,-1.575873,12.16613,31.19515,0.1395634,1.646787,0,0,5.717935
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,25.43877,25.43877,0.1860288,0.1860288,0,0,0,0.1860288,0,0,0,0,0,0.1958198,0.1860288,0,0,28.28546,4.142062,0,0.1958198,-0.1958198,11.95972,30.66589,0.1395634,0.2046317,0,0,4.142062
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,24.59137,24.59137,1.751364,1.751364,0,0,0,1.751364,0,0,0,0,0,1.843541,1.751364,0,0,28.50304,3.946242,0,1.843541,-1.843541,10.01646,25.68317,0.1395634,1.926501,0,0,3.946242
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.80777,28.4414,23.75236,4.878098,4.878098,11.74762,0,3.308149,4.878098,37.05891,0,0,0,1.80777,0,0,6.869526,6.52605,30.55142,2.102701,8.333819,0,8.333819,17.92261,45.95532,0.1421913,5.365908,1.446216,12,3.910471
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.154411,39.34609,25.06121,3.193059,3.193059,11.49461,0,3.244137,3.193059,161.4255,0,0,0,5.154411,0,0,8.301553,7.886475,22.2176,9.603138,13.04089,0,13.04089,30.29428,77.67749,0.1432825,3.512365,4.123528,12,14.75755
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,7.627739,51.61072,28.74446,1.490283,1.490283,0,-1,0,1.490283,511.8315,0,0,0,7.627739,1.568719,1.490283,0,0,9.176714,21.33994,6.05902,0,6.05902,36.04237,92.41616,0.1415289,1.639311,6.102191,0,28.96767
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,9.074306,61.59831,32.49483,4.528041,4.528041,0,0,0,4.528041,200.4025,1.190253,0,0,9.074306,4.766359,4.528041,0,0,3.117694,26.79305,3.117694,0,3.117694,39.00008,100,0.1406432,4.980845,7.259445,0,35.86736
