Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,6.311404,64.80889,44.10673,5.865776,5.865776,0,-1,0,5.865776,107.5971,0,0,0,6.311404,6.174501,5.865776,0,0,0.2324907,29.38974,0.1369029,0,0.1369029,38.9094,99.76748,0.1271263,6.452353,5.049123,0,35.70114
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,7.485996,74.94147,48.51153,6.595095,6.595095,0,0,0,6.595095,113.5085,0.4482029,0,0,7.485996,6.942205,6.595095,0,0,0.09558778,29.51295,0.09558778,0,0.09558778,39.00008,100,0.1271217,7.254604,5.988797,0,36.99894
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,6.734396,76.0219,52.05215,0.804362,0.804362,0,0,0,0.804362,837.2346,5.8877,0,0,6.734396,0.8466969,0.804362,0,0,0,29.59898,0,0,0,39.00008,100,0.1271217,0.8847982,5.387517,0,36.33337
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,6.571908,78.53645,54.69503,2.50564,2.50564,0,0,0,2.50564,262.2846,3.934392,0,0,6.571908,2.637516,2.50564,0,0,0,29.59898,0,0,0,39.00008,100,0.1271217,2.756204,5.257526,0,36.17089
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,7.464794,85.8728,57.19527,3.395962,3.395962,0,0,0,3.395962,219.8138,3.890097,0,0,7.464794,3.574697,3.395962,0,0,0,29.59898,0,0,0,39.00008,100,0.1271217,3.735558,5.971835,0,37.06377
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,6.208884,81.69236,58.6132,0,0,0,-1,0,0,0,6.208884,0,0,6.208884,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1271217,0,4.967108,0,35.80786
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,5.630374,79.6403,59.0411,1.970083,1.970083,0,0,0,1.970083,285.7938,3.556603,0,0,5.630374,2.073771,1.970083,0,0,0,29.59898,0,0,0,39.00008,100,0.1271217,2.167091,4.504299,0,35.22935
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,4.222439,74.35335,59.51094,0,0,0,0,0,0,0,4.222439,0,0,4.222439,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1271217,0,3.377951,0,33.82142
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.067173,65.52027,58.70549,5.361065,5.361065,0,0,0,5.361065,38.559,0,0,0,2.067173,5.643226,5.361065,0,0,0,29.59898,0,3.576053,-3.576053,35.23059,90.33466,0.1271217,5.897171,1.653738,0,31.66615
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.3594742,57.89976,56.77577,1.535808,1.535808,0,0,0,1.535808,23.40619,0,2.220446E-16,0,0.3594742,1.61664,1.535808,0,0,3.973392,26.02292,0,1.257166,-1.257166,33.90542,86.9368,0.1271217,1.689389,0.2875794,0,26.3824
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,54.92995,54.92995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.370244,24.76576,0,0,0,33.90542,86.9368,0.1271217,0,0,0,24.76576
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,52.80725,52.80725,6.891113,6.891113,0,-1,0,6.891113,0,0,8.881784E-16,0,0,7.253803,6.891113,0,0,5.370244,24.76576,0,7.253803,-7.253803,26.25924,67.33125,0.1271217,7.580225,0,0,24.76576
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,50.49998,50.49998,6.165288,6.165288,0,-1,0,6.165288,0,0,8.881784E-16,0,0,6.489778,6.165288,0,0,13.43002,17.51196,0,6.489778,-6.489778,19.41841,49.7907,0.1271217,6.781817,0,0,17.51196
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,48.15915,48.15915,0.2337524,0.2337524,0,-1,0,0.2337524,0,0,2.775558E-17,0,0,0.2460552,0.2337524,0,0,20.64089,11.02218,0,0.2460552,-0.2460552,19.15905,49.12566,0.1271217,0.2571276,0,0,11.02218
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,46.29654,46.29654,1.106138,1.106138,0,-1,0,1.106138,0,0,2.220446E-16,0,0,1.164356,1.106138,0,0,20.91428,10.77612,0,1.164356,-1.164356,17.93171,45.97865,0.1271217,1.216752,0,0,10.77612
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,44.95413,44.95413,0.2857851,0.2857851,0,-1,0,0.2857851,0,0,5.551115E-17,0,0,0.3008265,0.2857851,0,0,22.20801,9.611768,0,0.3008265,-0.3008265,17.61461,45.16557,0.1271217,0.3143637,0,0,9.611768
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,43.5362,43.5362,2.452643,2.452643,0,-1,0,2.452643,0,0,0,0,0,2.581729,2.452643,0,0,22.54226,9.310942,0,2.581729,-2.581729,14.89323,38.18769,0.1271217,2.697907,0,0,9.310942
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,42.28608,42.28608,1.504647,1.504647,0,-1,0,1.504647,0,0,0,0,0,1.583839,1.504647,0,0,25.41085,6.729212,0,1.583839,-1.583839,13.22371,33.90689,0.1271217,1.655112,0,0,6.729212
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,41.27087,41.27087,0.8139679,0.8139679,0,-1,0,0.8139679,0,0,0,0,0,0.8568084,0.8139679,0,0,27.17067,5.145373,0,0.8568084,-0.8568084,12.32056,31.59112,0.1271217,0.8953647,0,0,5.145373
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,40.16338,40.16338,1.05939,1.05939,0,-1,0,1.05939,0,0,2.220446E-16,0,0,1.115147,1.05939,0,0,28.12268,4.288565,0,1.115147,-1.115147,11.14509,28.5771,0.1271217,1.165329,0,0,4.288565
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,39.26564,39.26564,1.069846,1.069846,0,0,0,1.069846,0,0,0,0,0,1.126154,1.069846,0,0,29.36173,3.173417,0,1.126154,-1.126154,9.958021,25.53334,0.1271217,1.176831,0,0,3.173417
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,38.65316,38.65316,1.225708,1.225708,0,0,0,1.225708,0,0,2.220446E-16,0,0,1.290218,1.225708,0,0,30.61302,2.047264,0,1.290218,-1.290218,8.598011,22.04614,0.1271217,1.348278,0,0,2.047264
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.090367,43.95384,37.99035,5.919566,5.919566,12,0,3.372,5.919566,35.31285,0,0,0,2.090367,0,0,6.080434,5.776412,32.04659,0.7570452,7.86678,0,7.86678,16.06109,41.18221,0.1275968,6.511522,1.672294,12,2.847412
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,3.785471,51.09538,39.78583,2.173225,2.173225,10.97323,0,3.112226,2.173225,174.1868,0,0,0,3.785471,0,0,8.8,8.36,24.17981,7.837147,12.14547,0,12.14547,27.5833,70.72626,0.1278548,2.390548,3.028377,12,11.62262
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,5.011654,60.23979,44.31648,2.152606,2.152606,0,-1,0,2.152606,232.8179,0,0,0,5.011654,2.265901,2.152606,0,0,12.03434,18.76807,2.745753,0,2.745753,30.18815,77.40536,0.1277239,2.367867,4.009323,0,23.77972
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.077019,61.79868,48.7045,0.07781794,0.07781794,0,0,0,0.07781794,5239.177,0,0,0,4.077019,0.08191362,0.07781794,0,0,9.288589,21.23925,3.995106,0,3.995106,33.97824,87.12351,0.127534,0.08559974,3.261615,0,25.31627
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,3.499795,63.63004,52.24512,1.832395,1.832395,0,0,0,1.832395,190.9957,0,0,0,3.499795,1.928837,1.832395,0,0,5.293484,24.83484,1.570959,0,1.570959,35.46858,90.9449,0.1274595,2.015634,2.799836,0,28.33464
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,3.003628,64.73513,54.888,1.578797,1.578797,0,0,0,1.578797,190.2479,0,0,0,3.003628,1.661891,1.578797,0,0,3.722525,26.2487,1.341737,0,1.341737,36.74146,94.20869,0.127396,1.736677,2.402902,0,29.25233
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,3.499406,69.23561,57.38825,7.151236,7.151236,0,0,0,7.151236,48.93428,0,8.881784E-16,0,3.499406,7.527617,7.151236,0,0,2.380788,27.45627,0,4.028212,-4.028212,32.49536,83.32126,0.127396,7.86636,2.799525,0,30.95568
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,2.738807,67.99601,58.80617,0.9067894,0.9067894,0,-1,0,0.9067894,302.0334,0,0,0,2.738807,0.9545151,0.9067894,0,0,6.856579,23.42806,1.784292,0,1.784292,34.18808,87.66158,0.1273115,0.9974683,2.191046,0,26.16686
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,4.837759,76.50787,59.22568,0,0,0,0,0,0,0,0,0,0,4.837759,0,0,0,0,5.072287,25.03392,4.837759,0,4.837759,38.77758,99.4295,0.1270831,0,3.870207,0,29.87168
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,3.405748,71.36382,59.65357,4.849401,4.849401,0,0,0,4.849401,70.23029,0,0,0,3.405748,5.104633,4.849401,0,0,0.2345281,29.3879,0,1.698885,-1.698885,36.9868,94.83777,0.1270831,5.334342,2.724599,0,32.79365
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.402298,63.45456,58.89846,2.457719,2.457719,0,0,0,2.457719,57.05688,0,0,0,1.402298,2.587073,2.457719,0,0,2.122178,27.68902,0,1.184775,-1.184775,35.73794,91.63556,0.1270831,2.703491,1.121838,0,29.09132
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2398483,57.70933,56.96035,4.076423,4.076423,0,0,0,4.076423,5.883794,0,0,0,0.2398483,4.290972,4.076423,0,0,3.438594,26.50424,0,4.051124,-4.051124,31.46768,80.6862,0.1270831,4.484066,0.1918787,0,26.74409
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,55.07258,55.07258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.939843,22.45312,0,0,0,31.46768,80.6862,0.1270831,0,0,0,22.45312
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,53.00023,53.00023,5.738992,5.738992,0,-1,0,5.738992,0,0,8.881784E-16,0,0,6.041044,5.738992,0,0,7.939843,22.45312,0,6.041044,-6.041044,25.09986,64.35849,0.1270831,6.312891,0,0,22.45312
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,50.68456,50.68456,7.723501,7.723501,0,-1,0,7.723501,0,0,0,0.1358514,0,8.130001,7.723501,0,0,14.65211,16.41208,0,8.130001,-8.130001,16.53009,42.38476,0.1270831,8.495852,0,0,16.41208
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,48.30178,48.30178,1.646125,1.646125,0,-1,0,1.646125,0,0,2.220446E-16,0,0,1.732763,1.646125,0,0,23.68545,8.282074,0,1.732763,-1.732763,14.7036,37.70145,0.1270831,1.810738,0,0,8.282074
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,46.43917,46.43917,1.950144,1.950144,0,-1,0,1.950144,0,0,4.440892E-16,0,0,2.052783,1.950144,0,0,25.61074,6.549311,0,2.052783,-2.052783,12.53977,32.15319,0.1270831,2.145159,0,0,6.549311
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,45.09676,45.09676,1.00166,1.00166,0,-1,0,1.00166,0,0,0,0,0,1.054379,1.00166,0,0,27.89161,4.496527,0,1.054379,-1.054379,11.42836,29.30342,0.1270831,1.101826,0,0,4.496527
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,43.67883,43.67883,1.336874,1.336874,0,-1,0,1.336874,0,0,2.220446E-16,0,0,1.407236,1.336874,0,0,29.06314,3.442148,0,1.407236,-1.407236,9.945003,25.49995,0.1270831,1.470561,0,0,3.442148
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,42.42871,42.42871,0.6181879,0.6181879,0,-1,0,0.6181879,0,0,0,0,0,0.6507241,0.6181879,0,0,30.62674,2.034913,0,0.6507241,-0.6507241,9.259079,23.74118,0.1270831,0.6800067,0,0,2.034913
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,41.43867,41.43867,1.251203,1.251203,0,-1,0,1.251203,0,0,2.220446E-16,0.06134363,0,1.317055,1.251203,0,0,31.34977,1.384189,0,1.317055,-1.317055,7.87078,20.18145,0.1270831,1.376323,0,0,1.384189
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,40.33118,40.33118,1.712121,0.06377665,0,-1,0,0.06377665,0,0,1.648345,1.819557,0,0.06713331,0.06377665,0,0,32.81316,0.06713331,0,0.06713331,-0.06713331,7.800015,20,0.1270831,1.883333,0,0,0.06713331
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,39.43344,39.43344,1.492008,1.492008,10.29201,0,2.939878,1.492008,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1274482,1.641209,0,12,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,38.83775,38.83775,0.5239134,0.5239134,9.323914,0,2.69495,0.5239134,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1277107,0.5763047,0,12,7.524
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.469062,42.34874,38.2001,4.692933,4.692933,11.67098,0,3.288757,4.692933,31.30371,0,0,0,1.469062,0,0,6.978043,6.629141,16.16775,15.048,8.098203,0,8.098203,31.34463,80.37068,0.1281956,5.162226,1.175249,12,16.51706
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,4.332987,53.11485,39.99558,7.328786,7.328786,0,0,0,7.328786,59.12284,0,8.881784E-16,0,4.332987,7.714511,7.328786,0,0,8.069551,22.33638,0,3.381525,-3.381525,27.78019,71.23112,0.1281956,8.061665,3.466389,0,26.66937
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,5.042263,60.55666,44.50106,1.258173,1.258173,0,-1,0,1.258173,400.7606,0,0,0,5.042263,1.324393,1.258173,0,0,11.8268,18.95486,3.71787,0,3.71787,31.30727,80.27489,0.1280207,1.383991,4.03381,0,23.99712
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,6.899163,72.8763,48.88908,7.26453,7.26453,0,0,0,7.26453,94.97053,0,0,0,6.899163,7.646874,7.26453,0,0,8.108931,22.30094,0,0.747711,-0.747711,30.51911,78.25398,0.1280207,7.990983,5.519331,0,29.2001
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,6.893108,77.1797,52.4297,3.710587,3.710587,0,0,0,3.710587,185.7687,0,0,0,6.893108,3.905881,3.710587,0,0,8.939721,21.55323,2.987227,0,2.987227,33.35305,85.52046,0.1278805,4.081645,5.514486,0,28.44634
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,5.161466,72.99144,55.03063,3.741095,3.741095,0,0,0,3.741095,137.9667,0,0,0,5.161466,3.937995,3.741095,0,0,5.952494,24.24173,1.223471,0,1.223471,34.51373,88.49657,0.1278232,4.115204,4.129172,0,29.4032
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,5.446025,77.06862,57.53088,4.355729,4.355729,0,0,0,4.355729,125.0313,0,0,0,5.446025,4.584978,4.355729,0,0,4.729023,25.34286,0.8610472,0,0.8610472,35.33059,90.59109,0.1277829,4.791302,4.35682,0,30.78888
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,5.392651,78.50787,58.9488,2.244019,2.244019,0,-1,0,2.244019,240.3122,0,0,0,5.392651,2.362125,2.244019,0,0,3.867975,26.1178,3.030526,0,3.030526,38.2056,97.96289,0.1276412,2.468421,4.314121,0,31.51045
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,5.512154,79.5157,59.36831,2.074993,2.074993,0,0,0,2.074993,265.6469,2.490502,0,0,5.512154,2.184203,2.074993,0,0,0.8374496,28.84527,0.8374496,0,0.8374496,39.00008,100,0.1276021,2.282492,4.409723,0,34.35743
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,2.999391,70.00775,59.7962,5.005594,5.005594,0,0,0,5.005594,59.92079,0,0,0,2.999391,5.269046,5.005594,0,0,0,29.59898,0,2.269655,-2.269655,36.60765,93.86559,0.1276021,5.506153,2.399513,0,32.59837
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.460932,63.79918,59.0411,0.8543607,0.8543607,0,0,0,0.8543607,170.997,0,0,0,1.460932,0.899327,0.8543607,0,0,2.521839,27.32932,0.5616045,0,0.5616045,37.14044,95.2317,0.1275759,0.9397967,1.168745,0,28.79025
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3285958,58.13205,57.10299,9.212516,9.212516,10.76257,0,3.058931,9.212516,3.566842,2.220446E-16,0,0,0.3285958,0,0,1.550056,1.472553,1.960234,27.83477,1.801149,0,1.801149,38.84916,99.61302,0.1276832,10.13377,0.2628767,12,28.16336
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,55.26555,55.26555,7.866948,7.866948,0,-1,0,7.866948,0,0,8.881784E-16,0.2936424,0,8.280997,7.866948,0,0,0.1590847,29.4558,0,8.280997,-8.280997,30.12022,77.23118,0.1276832,8.653643,0,0,29.4558
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,53.14286,53.14286,2.995668,2.995668,0,-1,0,2.995668,0,0,4.440892E-16,0,0,3.153334,2.995668,0,0,9.360193,21.1748,0,3.153334,-3.153334,26.79631,68.70836,0.1276832,3.295234,0,0,21.1748
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,50.82719,50.82719,2.080826,2.080826,0,-1,0,2.080826,0,0,4.440892E-16,0,0,2.190343,2.080826,0,0,12.8639,18.02147,0,2.190343,-2.190343,24.48749,62.78831,0.1276832,2.288908,0,0,18.02147
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,48.46958,48.46958,0.8165436,0.8165436,0,-1,0,0.8165436,0,0,0,0,0,0.8595196,0.8165436,0,0,15.29761,15.83113,0,0.8595196,-0.8595196,23.58147,60.4652,0.1276832,0.898198,0,0,15.83113
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,46.60698,46.60698,0.9785654,0.9785654,0,-1,0,0.9785654,0,0,1.110223E-16,0,0,1.030069,0.9785654,0,0,16.25263,14.97161,0,1.030069,-1.030069,22.49569,57.68113,0.1276832,1.076422,0,0,14.97161
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,45.25617,45.25617,0.3743676,0.3743676,0,-1,0,0.3743676,0,0,5.551115E-17,0,0,0.3940711,0.3743676,0,0,17.39716,13.94154,0,0.3940711,-0.3940711,22.0803,56.61604,0.1276832,0.4118043,0,0,13.94154
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,43.82146,43.82146,0.3930898,0.3930898,0,-1,0,0.3930898,0,0,5.551115E-17,0,0,0.4137788,0.3930898,0,0,17.83501,13.54747,0,0.4137788,-0.4137788,21.64414,55.49768,0.1276832,0.4323988,0,0,13.54747
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,42.59651,42.59651,0.4751059,0.4751059,0,-1,0,0.4751059,0,0,5.551115E-17,0,0,0.5001115,0.4751059,0,0,18.29477,13.13369,0,0.5001115,-0.5001115,21.11698,54.14598,0.1276832,0.5226166,0,0,13.13369
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,41.58131,41.58131,0.9088881,0.9088881,0,-1,0,0.9088881,0,0,0,0,0,0.9567243,0.9088881,0,0,18.85045,12.63358,0,0.9567243,-0.9567243,20.1085,51.56015,0.1276832,0.999777,0,0,12.63358
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,40.51577,40.51577,1.018189,1.018189,0,-1,0,1.018189,0,0,2.220446E-16,0,0,1.071778,1.018189,0,0,19.91347,11.67685,0,1.071778,-1.071778,18.97875,48.66335,0.1276832,1.120008,0,0,11.67685
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,39.61803,39.61803,0.3311794,0.3311794,0,0,0,0.3311794,0,0,5.551115E-17,0,0,0.3486099,0.3311794,0,0,21.10434,10.60507,0,0.3486099,-0.3486099,18.61128,47.72113,0.1276832,0.3642974,0,0,10.60507
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,39.03072,39.03072,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.49168,10.25646,0,0,0,18.61128,47.72113,0.1276832,0,0,0,10.25646
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.6992586,40.34307,38.39307,0.7338716,0.7338716,0,0,0,0.7338716,95.28352,0,0,0,0.6992586,0.7724964,0.7338716,0,0,21.49168,10.25646,0,0.07323775,-0.07323775,18.53408,47.52319,0.1276832,0.8072587,0.5594069,0,10.95572
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6398909,41.96608,40.16338,0,0,0,0,0,0,0,0,0,0,0.6398909,0,0,0,0,21.57306,10.18323,0.6398909,0,0.6398909,19.14113,49.07973,0.1276534,0,0.5119127,0,10.82312
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.5989872,46.40466,44.66887,3.153775,3.153775,0,-1,0,3.153775,18.99271,0,0,0,0.5989872,3.319763,3.153775,0,0,20.93317,10.75913,0,2.720776,-2.720776,16.27318,41.72603,0.1276534,3.469153,0.4791898,0,11.35812
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.349465,56.29862,49.03172,0,0,0,0,0,0,0,0,0,0,2.349465,0,0,0,0,23.95625,8.038353,2.349465,0,2.349465,18.50208,47.44114,0.1275439,0,1.879572,0,10.38782
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.7517864,54.87546,52.57233,3.362167,3.362167,0,0,0,3.362167,22.36018,0,4.440892E-16,0,0.7517864,3.539123,3.362167,0,0,21.60679,10.15287,0,2.787336,-2.787336,15.56397,39.90754,0.1275439,3.698383,0.6014291,0,10.90466
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.023751,58.38488,55.17326,7.660284,7.660284,12,0,3.372,7.660284,13.3644,0,0,0,1.023751,0,0,4.339716,4.12273,24.70383,7.365534,5.146481,0,5.146481,20.44635,52.42644,0.1278488,8.426312,0.8190005,12,8.389285
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,2.992388,67.69236,57.67351,7.684597,7.684597,12,0,3.372,7.684597,38.94009,0,0,0,2.992388,0,0,4.315403,4.099633,19.55734,11.99737,7.092022,0,7.092022,27.17443,69.67789,0.1282506,8.453056,2.393911,12,14.98976
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,5.446263,78.89512,59.08305,1.720756,1.720756,0,-1,0,1.720756,316.5041,0,0,0,5.446263,1.811322,1.720756,0,0,12.46532,18.38019,3.634941,0,3.634941,30.62284,78.51995,0.1280814,1.892832,4.35701,0,23.82645
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,3.668025,72.20069,59.51094,0,0,0,0,0,0,0,0,0,0,3.668025,0,0,0,0,8.830383,21.65163,3.668025,0,3.668025,34.10263,87.44248,0.1279111,0,2.93442,0,25.31966
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.7797693,62.45468,59.93884,5.109326,5.109326,0,0,0,5.109326,15.26169,0,0,0,0.7797693,5.378238,5.109326,0,0,5.162358,24.95286,0,4.598469,-4.598469,29.25542,75.01376,0.1279111,5.620259,0.6238155,0,25.73263
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.7940615,61.73285,59.18373,3.268749,3.268749,0,0,0,3.268749,24.29252,0,4.440892E-16,0,0.7940615,3.440789,3.268749,0,0,10.27177,20.35439,0,2.646727,-2.646727,26.46553,67.86019,0.1279111,3.595624,0.6352493,0,21.14845
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.3072735,58.2084,57.24562,7.806823,7.806823,12,0,3.372,7.806823,3.935961,0,0,0,0.3072735,0,0,4.193177,3.983519,13.21258,17.70766,4.290792,0,4.290792,30.53613,78.29762,0.1281688,8.587504,0.2458188,12,18.01493
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,55.35785,55.35785,1.715681,1.715681,0,-1,0,1.715681,0,0,0,0,0,1.80598,1.715681,0,0,8.921783,21.56937,0,1.80598,-1.80598,28.63246,73.41642,0.1281688,1.887249,0,0,21.56937
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,53.28549,53.28549,7.255804,7.255804,0,-1,0,7.255804,0,0,8.881784E-16,0,0,7.637688,7.255804,0,0,10.92843,19.76339,0,7.637688,-7.637688,20.58163,52.77331,0.1281688,7.981384,0,0,19.76339
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,50.96983,50.96983,4.609711,4.609711,0,-1,0,4.609711,0,0,0,0,0,4.852328,4.609711,0,0,19.41475,12.1257,0,4.852328,-4.852328,15.46683,39.65845,0.1281688,5.070683,0,0,12.1257
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,48.61221,48.61221,0.8925124,0.8925124,0,-1,0,0.8925124,0,0,1.110223E-16,0,0,0.9394867,0.8925124,0,0,24.80622,7.273377,0,0.9394867,-0.9394867,14.47652,37.11921,0.1281688,0.9817636,0,0,7.273377
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,46.72444,46.72444,0.3600253,0.3600253,0,-1,0,0.3600253,0,0,5.551115E-17,0,0,0.3789741,0.3600253,0,0,25.8501,6.33389,0,0.3789741,-0.3789741,14.07705,36.09492,0.1281688,0.3960279,0,0,6.33389
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,45.37363,45.37363,0.3131837,0.3131837,0,-1,0,0.3131837,0,0,0,0,0,0.3296671,0.3131837,0,0,26.27118,5.954916,0,0.3296671,-0.3296671,13.72955,35.2039,0.1281688,0.3445021,0,0,5.954916
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,43.9641,43.9641,0.4492438,0.4492438,0,-1,0,0.4492438,0,0,5.551115E-17,0,0,0.4728882,0.4492438,0,0,26.63748,5.625249,0,0.4728882,-0.4728882,13.23108,33.92578,0.1281688,0.4941682,0,0,5.625249
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,42.71397,42.71397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.16291,5.152361,0,0,0,13.23108,33.92578,0.1281688,0,0,0,5.152361
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,41.71555,41.71555,0.4600773,0.4600773,0,-1,0,0.4600773,0,0,5.551115E-17,0,0,0.4842919,0.4600773,0,0,27.16291,5.152361,0,0.4842919,-0.4842919,12.72059,32.61684,0.1281688,0.5060851,0,0,5.152361
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,40.6584,40.6584,0.1557253,0.1557253,0,-1,0,0.1557253,0,0,0,0,0,0.1639214,0.1557253,0,0,27.70101,4.668069,0,0.1639214,-0.1639214,12.5478,32.17379,0.1281688,0.1712978,0,0,4.668069
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,39.76066,39.76066,0.03527888,0.03527888,0,0,0,0.03527888,0,0,0,0,0,0.03713566,0.03527888,0,0,27.88314,4.504148,0,0.03713566,-0.03713566,12.50866,32.07342,0.1281688,0.03880677,0,0,4.504148
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,39.2153,39.2153,0.6111645,0.6111645,0,0,0,0.6111645,0,0,1.110223E-16,0,0,0.643331,0.6111645,0,0,27.92441,4.467012,0,0.643331,-0.643331,11.83053,30.33463,0.1281688,0.6722808,0,0,4.467012
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,1.898801,43.97871,38.56087,0,0,0,0,0,0,0,0,0,0,1.898801,0,0,0,0,28.63922,3.823681,1.898801,0,1.898801,13.63189,34.9535,0.1280808,0,1.519041,0,5.722482
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.298523,50.12327,40.33118,2.611452,2.611452,0,0,0,2.611452,126.3099,0,0,0,3.298523,2.748897,2.611452,0,0,26.74042,5.532602,0.5496262,0,0.5496262,14.15331,36.29047,0.1280553,2.872597,2.638818,0,8.831125
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.110183,57.66795,44.83667,4.739147,4.739147,0,-1,0,4.739147,86.72832,0,0,0,4.110183,4.988576,4.739147,0,0,26.19079,6.027266,0,0.8783929,-0.8783929,13.2274,33.91635,0.1280553,5.213062,3.288146,0,10.13745
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,4.874804,65.20964,49.17434,5.939433,5.939433,11.8183,0,3.326029,5.939433,82.07524,0,0,0,4.874804,0,0,5.878865,5.584922,27.16678,5.148873,10.45973,0,10.45973,23.15037,59.35981,0.1284658,6.533376,3.899843,12,10.02368
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,6.866139,77.41147,52.71497,1.850788,1.850788,10.65079,0,3.030649,1.850788,370.9846,1.776357E-15,0,0,6.866139,0,0,8.8,8.36,16.70706,14.56263,15.22614,0,15.22614,37.59515,96.39764,0.1285355,2.035867,5.492911,12,21.42877
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,7.372887,82.99349,55.3075,1.094885,1.094885,0,0,0,1.094885,673.3937,4.739458,0,0,7.372887,1.152511,1.094885,0,0,1.480918,28.26615,1.480918,0,1.480918,39.00008,100,0.1284674,1.204373,5.898309,0,35.63904
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,6.444697,81.79008,57.81614,4.075206,4.075206,0,0,0,4.075206,158.1441,2.155006,0,0,6.444697,4.289691,4.075206,0,0,0,29.59898,0,0,0,39.00008,100,0.1284674,4.482727,5.155757,0,36.04367
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,4.477379,75.04578,59.22568,2.412818,2.412818,0,-1,0,2.412818,185.5664,1.93757,0,0,4.477379,2.539809,2.412818,0,0,0,29.59898,0,0,0,39.00008,100,0.1284674,2.6541,3.581903,0,34.07636
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,4.887993,77.20786,59.65357,1.083327,1.083327,0,0,0,1.083327,451.2022,3.747649,0,0,4.887993,1.140344,1.083327,0,0,0,29.59898,0,0,0,39.00008,100,0.1284674,1.191659,3.910395,0,34.48697
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,4.351185,75.50912,60.08147,1.498942,1.498942,0,0,0,1.498942,290.2838,2.773351,0,0,4.351185,1.577834,1.498942,0,0,0,29.59898,0,0,0,39.00008,100,0.1284674,1.648836,3.480948,0,33.95016
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.026091,62.64125,59.32636,9.207461,9.207461,8.232675,0,2.418867,9.207461,11.14413,4.440892E-16,0,0,1.026091,1.026091,0.9747867,0,0,0,29.59898,0,0,0,39.00008,100,0.1284674,10.12821,0.820873,12,30.62507
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.3080121,58.35431,57.38825,3.557585,3.557585,0,0,0,3.557585,8.657898,0,4.440892E-16,0,0.3080121,3.744827,3.557585,0,0,0,29.59898,0,3.436814,-3.436814,35.37736,90.71099,0.1284674,3.913344,0.2464097,0,29.90699
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,55.55082,55.55082,6.67655,6.67655,0,-1,0,6.67655,0,0,8.881784E-16,0,0,7.027948,6.67655,0,0,3.818683,26.16216,0,7.027948,-7.027948,27.96925,71.71588,0.1284674,7.344205,0,0,26.16216
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,53.42812,53.42812,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.62751,19.13422,0,0,0,27.96925,71.71588,0.1284674,0,0,0,19.13422
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,51.11246,51.11246,4.382766,4.382766,0,-1,0,4.382766,0,0,0,0,0,4.613438,4.382766,0,0,11.62751,19.13422,0,4.613438,-4.613438,23.10626,59.2467,0.1284674,4.821043,0,0,19.13422
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,48.75484,48.75484,1.914328,1.914328,0,-1,0,1.914328,0,0,0,0,0,2.015083,1.914328,0,0,16.75356,14.52078,0,2.015083,-2.015083,20.98218,53.80034,0.1284674,2.105761,0,0,14.52078
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,46.88385,46.88385,0.1053633,0.1053633,0,-1,0,0.1053633,0,0,1.387779E-17,0,0,0.1109088,0.1053633,0,0,18.99254,12.5057,0,0.1109088,-0.1109088,20.86527,53.50058,0.1284674,0.1158997,0,0,12.5057
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,45.54144,45.54144,2.075264,2.075264,0,-1,0,2.075264,0,0,0,0,0,2.184489,2.075264,0,0,19.11577,12.39479,0,2.184489,-2.184489,18.56261,47.59635,0.1284674,2.282791,0,0,12.39479
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,44.12351,44.12351,0.436334,0.436334,0,-1,0,0.436334,0,0,5.551115E-17,0,0,0.4592989,0.436334,0,0,21.54298,10.2103,0,0.4592989,-0.4592989,18.07847,46.35496,0.1284674,0.4799673,0,0,10.2103
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,42.87338,42.87338,1.238035,1.238035,0,-1,0,1.238035,0,0,2.220446E-16,0,0,1.303195,1.238035,0,0,22.05331,9.750998,0,1.303195,-1.303195,16.70478,42.83269,0.1284674,1.361839,0,0,9.750998
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,41.90852,41.90852,2.347204,2.347204,0,-1,0,2.347204,0,0,4.440892E-16,0,0,2.470741,2.347204,0,0,23.5013,8.447803,0,2.470741,-2.470741,14.10039,36.15478,0.1284674,2.581924,0,0,8.447803
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,40.84298,40.84298,1.789214,1.789214,0,-1,0,1.789214,0,0,0,0,0,1.883384,1.789214,0,0,26.24657,5.977063,0,1.883384,-1.883384,12.11513,31.06438,0.1284674,1.968136,0,0,5.977063
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,39.95363,39.95363,1.09149,1.09149,0,0,0,1.09149,0,0,2.220446E-16,0,0,1.148937,1.09149,0,0,28.33922,4.093679,0,1.148937,-1.148937,10.90405,27.95904,0.1284674,1.200639,0,0,4.093679
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,39.40828,39.40828,0.8838042,0.8838042,0,0,0,0.8838042,0,0,1.110223E-16,0,0,0.9303202,0.8838042,0,0,29.61582,2.944741,0,0.9303202,-0.9303202,9.923402,25.44457,0.1284674,0.9721846,0,0,2.944741
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.269209,45.30013,38.77063,3.295317,3.295317,11.5642,0,3.261743,3.295317,68.86163,0,0,0,2.269209,0,0,8.268886,7.855441,30.64951,2.014421,10.12465,0,10.12465,19.52849,50.07295,0.1288622,3.624849,1.815368,12,4.283631
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.61112,48.19566,40.54094,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.61112,0,0,8.8,8.36,20.52486,11.12661,10.97112,0,10.97112,29.93661,76.76038,0.1289392,0,2.088896,12,13.73773
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.190967,51.61462,45.04642,0,0,0,-1,0,0,0,0,0,0,2.190967,0,0,0,0,9.553737,21.00061,2.190967,0,2.190967,32.01514,82.08994,0.1288389,0,1.752774,0,23.19158
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,6.866637,73.31988,49.36732,4.856098,4.856098,0,0,0,4.856098,141.4024,0,0,0,6.866637,5.111681,4.856098,0,0,7.36277,22.97249,1.754955,0,1.754955,33.68004,86.3589,0.1287587,5.341707,5.493309,0,29.83912
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,6.880564,77.65102,52.8576,3.609234,3.609234,0,0,0,3.609234,190.6378,0,0,0,6.880564,3.799194,3.609234,0,0,5.607814,24.55194,3.081371,0,3.081371,36.60328,93.85439,0.128618,3.970157,5.504451,0,31.43251
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,7.663854,84.59437,55.45013,5.935004,5.935004,0,0,0,5.935004,129.1297,0,0,0,7.663854,6.247373,5.935004,0,0,2.526443,27.32518,1.416481,0,1.416481,37.94707,97.3,0.1285535,6.528505,6.131083,0,34.98903
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,5.203524,76.49554,57.90843,3.310976,3.310976,0,0,0,3.310976,157.1598,0.6083235,0,0,5.203524,3.485238,3.310976,0,0,1.109963,28.60001,1.109963,0,1.109963,39.00008,100,0.128503,3.642074,4.162819,0,33.80354
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,2.70608,68.4351,59.32636,6.723809,6.723809,0,-1,0,6.723809,40.24623,0,0,0,2.70608,7.077694,6.723809,0,0,0,29.59898,0,4.371614,-4.371614,34.39199,88.18442,0.128503,7.39619,2.164864,0,32.30506
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.449931,64.49117,59.74586,3.38913,3.38913,0,0,0,3.38913,42.7818,0,0,0,1.449931,3.567505,3.38913,0,0,4.857349,25.22736,0,2.117574,-2.117574,32.15987,82.46104,0.128503,3.728043,1.159944,0,26.67729
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,3.598997,72.6676,60.17376,6.198249,6.198249,0,0,0,6.198249,58.06474,0,0,0,3.598997,6.524473,6.198249,0,0,7.210209,23.10979,0,2.925476,-2.925476,29.07615,74.55408,0.128503,6.818074,2.879198,0,26.70879
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,1.751754,65.17969,59.41865,1.659824,1.659824,0,0,0,1.659824,105.5385,0,0,0,1.751754,1.747183,1.659824,0,0,10.46074,20.18431,0.004570334,0,0.004570334,29.08049,74.5652,0.1285027,1.825806,1.401403,0,21.93607
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3116444,58.50937,57.53088,10.42647,10.42647,12,0,3.372,10.42647,2.988974,0,0,0,0.3116444,0,0,1.573533,1.494856,10.45617,20.18843,1.806501,0,1.806501,30.79428,78.95954,0.1286066,11.46911,0.2493155,12,20.50007
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,55.69345,55.69345,9.597811,8.36,0,-1,0,8.36,0,0,1.237811,2.197592,0,8.8,8.36,0,0,8.649667,21.81428,0,8.8,-8.8,21.51827,55.17494,0.1286066,10.55759,0,0,21.81428
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,53.61271,53.61271,5.914,5.914,0,-1,0,5.914,0,0,8.881784E-16,0,0,6.225263,5.914,0,0,18.42744,13.01428,0,6.225263,-6.225263,14.95627,38.34932,0.1286066,6.5054,0,0,13.01428
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,51.29704,51.29704,3.922757,3.922757,0,-1,0,3.922757,0,0,4.440892E-16,0,0,4.129218,3.922757,0,0,25.3444,6.789014,0,4.129218,-4.129218,10.60369,27.18889,0.1286066,4.315032,0,0,6.789014
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,48.93942,48.93942,1.328959,1.328959,0,-1,0,1.328959,0,0,0,0,0,1.398904,1.328959,0,0,29.93242,2.659797,0,1.398904,-1.398904,9.129113,23.40794,0.1286066,1.461855,0,0,2.659797
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,47.07682,47.07682,1.382415,1.197848,0,-1,0,1.197848,0,0,0.184567,0.3228085,0,1.260893,1.197848,0,0,31.48676,1.260893,0,1.260893,-1.260893,7.800015,20,0.1286066,1.520656,0,0,1.260893
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,45.73441,45.73441,0.6017054,0,0,-1,0,0,0,0,0.6017054,0.6618759,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286066,0.6618759,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,44.31648,44.31648,0.8684859,0,0,-1,0,0,0,0,0.8684859,0.9553345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286066,0.9553345,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,43.09153,43.09153,1.191896,0,0,-1,0,0,0,0,1.191896,1.311085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286066,1.311085,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,42.10149,42.10149,0.2630635,0,0,-1,0,0,0,0,0.2630635,0.2893699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286066,0.2893699,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,41.03595,41.03595,0.1419078,0,0,-1,0,0,0,0,0.1419078,0.1560986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286066,0.1560986,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,40.16338,40.16338,1.222268,1.222268,10.02227,0,2.871634,1.222268,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1289238,1.344494,0,12,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,39.6432,39.6432,1.365975,1.365975,10.16597,0,2.907992,1.365975,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1292534,1.502572,0,12,7.524
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,2.014653,44.78348,39.00555,0.2762597,0.2762597,9.07626,0,2.632294,0.2762597,729.2605,0,0,0,2.014653,0,0,8.8,8.36,16.16775,15.048,10.37465,0,10.37465,33.50426,85.90819,0.1293821,0.3038856,1.611722,12,17.06265
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.168818,53.42403,40.77586,6.87883,6.87883,0,0,0,6.87883,60.60358,0,0,0,4.168818,7.240874,6.87883,0,0,5.793101,24.38519,0,3.072056,-3.072056,30.26603,77.60505,0.1293821,7.566713,3.335054,0,28.554
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,6.39065,66.46606,45.25617,0.3627531,0.3627531,0,-1,0,0.3627531,1761.708,0,0,0,6.39065,0.3818454,0.3627531,0,0,9.206496,21.31313,6.008805,0,6.008805,35.96648,92.22157,0.1291101,0.3990284,5.11252,0,27.70378
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,7.719693,77.24062,49.50995,2.417177,2.417177,0,0,0,2.417177,319.368,1.977604,0,0,7.719693,2.544397,2.417177,0,0,3.197691,26.72106,3.197691,0,3.197691,39.00008,100,0.1289658,2.658895,6.175754,0,34.44075
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,7.653252,81.37905,53.00023,4.913921,4.913921,0,0,0,4.913921,155.7463,2.480703,0,0,7.653252,5.172549,4.913921,0,0,0,29.59898,0,0,0,39.00008,100,0.1289658,5.405313,6.122602,0,37.25223
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,7.654106,84.73162,55.59277,0.2352864,0.2352864,0,0,0,0.2352864,3253.101,7.406435,0,0,7.654106,0.2476699,0.2352864,0,0,0,29.59898,0,0,0,39.00008,100,0.1289658,0.2588151,6.123284,0,37.25308
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,7.537087,87.35231,58.05106,2.205743,2.205743,0,0,0,2.205743,341.7029,5.215252,0,0,7.537087,2.321834,2.205743,0,0,0,29.59898,0,0,0,39.00008,100,0.1289658,2.426317,6.02967,0,37.13607
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,6.515606,84.16199,59.46899,1.111464,1.111464,0,-1,0,1.111464,586.2184,5.345644,0,0,6.515606,1.169962,1.111464,0,0,0,29.59898,0,0,0,39.00008,100,0.1289658,1.22261,5.212485,0,36.11459
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,5.909647,81.88902,59.8885,0.2891325,0.2891325,0,0,0,0.2891325,2043.924,5.605297,0,0,5.909647,0.30435,0.2891325,0,0,0,29.59898,0,0,0,39.00008,100,0.1289658,0.3180457,4.727717,0,35.50863
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,4.649311,76.9854,60.31639,0.3070042,0.3070042,0,0,0,0.3070042,1514.413,4.326149,0,0,4.649311,0.3231623,0.3070042,0,0,0,29.59898,0,0,0,39.00008,100,0.1289658,0.3377046,3.719449,0,34.24829
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,2.595116,68.28722,59.56128,0.5801737,0.5801737,0,0,0,0.5801737,447.2998,1.984407,0,0,2.595116,0.6107091,0.5801737,0,0,0,29.59898,0,0,0,39.00008,100,0.1289658,0.638191,2.076092,0,32.1941
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3189795,58.62549,57.62317,3.010998,3.010998,0,0,0,3.010998,10.59381,0,0,0,0.3189795,3.169472,3.010998,0,0,0,29.59898,0,2.850492,-2.850492,35.9954,92.2957,0.1289658,3.312098,0.2551836,0,29.91796
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,55.82769,55.82769,7.694959,7.694959,0,-1,0,7.694959,0,0,8.881784E-16,0.1044547,0,8.099957,7.694959,0,0,3.167214,26.74849,0,8.099957,-8.099957,27.45729,70.40317,0.1289658,8.464455,0,0,26.74849
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,53.75534,53.75534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.16717,18.64853,0,0,0,27.45729,70.40317,0.1289658,0,0,0,18.64853
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,51.43967,51.43967,13.88214,8.36,0,-1,0,8.36,0,0,5.522135,6.910349,0,8.8,8.36,0,0,12.16717,18.64853,0,8.8,-8.8,18.18128,46.61856,0.1289658,15.27035,0,0,18.64853
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,49.08205,49.08205,0.3456623,0.3456623,0,-1,0,0.3456623,0,0,5.551115E-17,0,0,0.363855,0.3456623,0,0,21.94494,9.848529,0,0.363855,-0.363855,17.79774,45.63514,0.1289658,0.3802285,0,0,9.848529
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,47.24462,47.24462,0.4191012,0.4191012,0,-1,0,0.4191012,0,0,0,0,0,0.4411592,0.4191012,0,0,22.34923,9.484674,0,0.4411592,-0.4411592,17.33272,44.44278,0.1289658,0.4610113,0,0,9.484674
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,45.89382,45.89382,2.117388,2.117388,0,-1,0,2.117388,0,0,4.440892E-16,0,0,2.228829,2.117388,0,0,22.8394,9.043515,0,2.228829,-2.228829,14.98333,38.4187,0.1289658,2.329127,0,0,9.043515
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,44.48428,44.48428,0.4948646,0.4948646,0,-1,0,0.4948646,0,0,0,0,0,0.5209101,0.4948646,0,0,25.31588,6.814686,0,0.5209101,-0.5209101,14.43424,37.01079,0.1289658,0.5443511,0,0,6.814686
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,43.27611,43.27611,1.651225,1.651225,0,-1,0,1.651225,0,0,2.220446E-16,0,0,1.738131,1.651225,0,0,25.89467,6.293776,0,1.738131,-1.738131,12.60209,32.31298,0.1289658,1.816347,0,0,6.293776
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,42.28608,42.28608,1.736288,1.736288,0,-1,0,1.736288,0,0,2.220446E-16,0,0,1.827672,1.736288,0,0,27.82593,4.555645,0,1.827672,-1.827672,10.67555,27.37315,0.1289658,1.909917,0,0,4.555645
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,41.22054,41.22054,1.701266,1.701266,0,-1,0,1.701266,0,0,0,0,0,1.790807,1.701266,0,0,29.85667,2.727973,0,1.790807,-1.790807,8.787875,22.53297,0.1289658,1.871393,0,0,2.727973
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,40.34797,40.34797,1.353171,1.353171,10.15317,0,2.904752,1.353171,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.84646,0.9371659,8.36,0,8.36,16.71887,42.8688,0.1292908,1.488488,0,12,0.9371659
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,39.82778,39.82778,0.6144819,0.6144819,9.414482,0,2.717864,0.6144819,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.48646,8.461166,8.36,0,8.36,24.64986,63.20464,0.1295417,0.67593,0,12,8.461166
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.144119,45.38834,39.2153,1.127314,1.127314,9.927314,0,2.84761,1.127314,190.1971,1.776357E-15,0,0,2.144119,0,0,8.8,8.36,15.12646,15.98517,10.50412,0,10.50412,34.61494,88.75608,0.1297448,1.240045,1.715295,12,18.12928
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,3.809286,52.47002,40.98561,2.478778,2.478778,0,0,0,2.478778,153.676,0,0,0,3.809286,2.60924,2.478778,0,0,4.622339,25.43887,1.200047,0,1.200047,35.75341,91.67522,0.1296909,2.726655,3.047429,0,29.24816
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,4.986977,61.42428,45.44914,6.773167,6.773167,0,-1,0,6.773167,73.62843,0,0,0,4.986977,7.12965,6.773167,0,0,3.422293,26.51892,0,2.142673,-2.142673,33.49483,85.88401,0.1296909,7.450484,3.989581,0,31.50589
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,6.02379,70.23696,49.69453,6.655176,6.655176,0,0,0,6.655176,90.51286,0,0,0,6.02379,7.005448,6.655176,0,0,5.803041,24.37624,0,0.9816581,-0.9816581,32.46007,83.23079,0.1296909,7.320693,4.819032,0,30.40003
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,7.319663,79.99583,53.14286,10.70796,10.70796,10.30336,0,2.94275,10.70796,68.35724,8.881784E-16,0,0,7.319663,0.4258917,0.4045971,0,0,6.893772,23.39458,6.893772,0,6.893772,39.00008,100,0.1300178,11.77875,5.855731,12,30.71425
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,7.532865,84.31913,55.7354,0.04126022,0.04126022,0,0,0,0.04126022,18256.96,7.489433,0,0,7.532865,0.04343181,0.04126022,0,0,0,29.59898,0,0,0,39.00008,100,0.1300178,0.04538625,6.026292,0,37.13184
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,6.729359,83.57993,58.1937,0.9755363,0.9755363,0,0,0,0.9755363,689.8112,5.702479,0,0,6.729359,1.02688,0.9755363,0,0,0,29.59898,0,0,0,39.00008,100,0.1300178,1.07309,5.383487,0,36.32834
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,5.324639,78.9864,59.60323,2.752191,2.752191,0,-1,0,2.752191,193.4691,2.427596,0,0,5.324639,2.897043,2.752191,0,0,0,29.59898,0,0,0,39.00008,100,0.1300178,3.02741,4.259711,0,34.92362
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,5.304766,79.40385,60.03113,4.727178,4.727178,0,0,0,4.727178,112.2185,0.3287893,0,0,5.304766,4.975976,4.727178,0,0,0,29.59898,0,0,0,39.00008,100,0.1300178,5.199895,4.243813,0,34.90374
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,3.962507,74.39172,60.45902,3.220622,3.220622,0,0,0,3.220622,123.0355,0.5723786,0,0,3.962507,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.1300178,3.542684,3.170005,0,33.56149
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.117248,66.69181,59.65357,0.2762077,0.2762077,0,0,0,0.2762077,766.5419,1.826503,0,0,2.117248,0.290745,0.2762077,0,0,0,29.59898,0,0,0,39.00008,100,0.1300178,0.3038285,1.693798,0,31.71623
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.2925402,58.68542,57.7658,5.066692,5.066692,0,0,0,5.066692,5.773791,0,8.881784E-16,0,0.2925402,5.33336,5.066692,0,0,0,29.59898,0,5.04082,-5.04082,33.68659,86.37569,0.1300178,5.573361,0.2340322,0,29.89152
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,55.97032,55.97032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.600911,24.55816,0,0,0,33.68659,86.37569,0.1300178,0,0,0,24.55816
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,53.84763,53.84763,6.974323,6.974323,0,-1,0,6.974323,0,0,0,0,0,7.341393,6.974323,0,0,5.600911,24.55816,0,7.341393,-7.341393,25.94808,66.53341,0.1300178,7.671755,0,0,24.55816
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,51.5823,51.5823,7.703165,7.703165,0,-1,0,7.703165,0,0,0,0.1134816,0,8.108595,7.703165,0,0,13.75801,17.21677,0,8.108595,-8.108595,17.40087,44.61753,0.1300178,8.473481,0,0,17.21677
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,49.22469,49.22469,1.006362,1.006362,0,-1,0,1.006362,0,0,0,0,0,1.059328,1.006362,0,0,22.76756,9.108171,0,1.059328,-1.059328,16.28424,41.75438,0.1300178,1.106998,0,0,9.108171
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,47.37886,47.37886,1.873284,1.873284,0,-1,0,1.873284,0,0,2.220446E-16,0,0,1.971878,1.873284,0,0,23.9446,8.048843,0,1.971878,-1.971878,14.2057,36.4248,0.1300178,2.060613,0,0,8.048843
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,46.06162,46.06162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.13557,6.076965,0,0,0,14.2057,36.4248,0.1300178,0,0,0,6.076965
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,44.64369,44.64369,1.12776,1.12776,0,-1,0,1.12776,0,0,2.220446E-16,0,0,1.187115,1.12776,0,0,26.13557,6.076965,0,1.187115,-1.187115,12.95437,33.21627,0.1300178,1.240536,0,0,6.076965
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,43.41874,43.41874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.45459,4.889849,0,0,0,12.95437,33.21627,0.1300178,0,0,0,4.889849
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,42.42871,42.42871,0.255582,0.255582,0,-1,0,0.255582,0,0,0,0,0,0.2690337,0.255582,0,0,27.45459,4.889849,0,0.2690337,-0.2690337,12.67078,32.48912,0.1300178,0.2811403,0,0,4.889849
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,41.38834,41.38834,0.3370541,0.3370541,0,-1,0,0.3370541,0,0,5.551115E-17,0,0,0.3547938,0.3370541,0,0,27.75351,4.620816,0,0.3547938,-0.3547938,12.2968,31.53019,0.1300178,0.3707595,0,0,4.620816
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,40.51577,40.51577,0.3393463,0.3393463,0,0,0,0.3393463,0,0,0,0,0,0.3572066,0.3393463,0,0,28.14773,4.266022,0,0.3572066,-0.3572066,11.92027,30.56473,0.1300178,0.3732809,0,0,4.266022
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,39.99558,39.99558,0.6462976,0.6462976,0,0,0,0.6462976,0,0,0,0,0,0.6803133,0.6462976,0,0,28.54463,3.908815,0,0.6803133,-0.6803133,11.20316,28.72598,0.1300178,0.7109274,0,0,3.908815
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.081103,45.40034,39.40828,0,0,0,0,0,0,0,0,0,0,2.081103,0,0,0,0,29.30053,3.228502,2.081103,0,2.081103,13.17746,33.7883,0.1299245,0,1.664882,0,5.309605
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,4.473721,54.85716,41.15342,3.404568,3.404568,0,0,0,3.404568,131.4035,0,0,0,4.473721,3.583755,3.404568,0,0,27.21943,5.101494,0.8899655,0,0.8899655,14.02176,35.95316,0.1298846,3.745025,3.578977,0,9.575215
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,5.517039,63.5545,45.61694,1.80981,1.80981,0,-1,0,1.80981,304.8408,0,0,0,5.517039,1.905063,1.80981,0,0,26.32946,5.902463,3.611976,0,3.611976,17.44838,44.73935,0.129723,1.990791,4.413631,0,11.4195
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,7.886006,78.42054,49.83716,3.661527,3.661527,0,0,0,3.661527,215.3748,0,0,0,7.886006,3.854239,3.661527,0,0,22.71749,9.153242,4.031767,0,4.031767,21.27325,54.54668,0.1295432,4.02768,6.308805,0,17.03925
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,8.087795,83.86501,53.28549,5.20333,5.20333,0,0,0,5.20333,155.435,0,0,0,8.087795,5.47719,5.20333,0,0,18.68572,12.78183,2.610606,0,2.610606,23.74989,60.89703,0.1294269,5.723663,6.470237,0,20.86963
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,7.750098,85.58275,55.87803,3.164259,3.164259,0,0,0,3.164259,244.9261,0,0,0,7.750098,3.330799,3.164259,0,0,16.07511,15.13138,4.419299,0,4.419299,27.9424,71.64704,0.1292307,3.480685,6.200078,0,22.88148
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,6.967736,84.89705,58.33633,5.609799,5.609799,0,0,0,5.609799,124.2065,0,0,0,6.967736,5.905052,5.609799,0,0,11.65581,19.10875,1.062684,0,1.062684,28.95055,74.23204,0.1291836,6.170779,5.574189,0,26.07648
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,5.799765,81.22633,59.74586,6.880911,6.880911,0,-1,0,6.880911,84.28775,0,8.881784E-16,0,5.799765,7.243064,6.880911,0,0,10.59313,20.06516,0,1.443299,-1.443299,27.42918,70.3311,0.1291836,7.569002,4.639812,0,25.86493
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,5.495369,80.33686,60.12342,0,0,0,0,0,0,0,0,0,0,5.495369,0,0,0,0,12.19679,18.62186,5.495369,0,5.495369,32.64255,83.69867,0.1289406,0,4.396295,0,24.11723
