Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,3.625818,73.18661,60.55131,2.125053,2.125053,0,0,0,2.125053,170.6225,0,0,0,3.625818,2.236898,2.125053,0,0,6.701426,23.5677,1.38892,0,1.38892,33.96019,87.07725,0.1288793,2.337559,2.900655,0,27.19351
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.125706,66.81862,59.74586,7.296609,7.296609,0,0,0,7.296609,29.1328,0,8.881784E-16,0,2.125706,7.680641,7.296609,0,0,5.312505,24.81772,0,5.554935,-5.554935,28.10478,72.06339,0.1288793,8.02627,1.700565,0,26.94343
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.2917524,58.7758,57.85809,6.147295,6.147295,0,0,0,6.147295,4.746029,0,0,0,0.2917524,6.470837,6.147295,0,0,11.48466,19.26279,0,6.179085,-6.179085,21.59145,55.36258,0.1288793,6.762025,0.2334019,0,19.55454
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,56.06261,56.06261,10.49067,8.36,0,-1,0,8.36,0,0,2.130666,3.179732,0,8.8,8.36,0,0,18.35031,13.0837,0,8.8,-8.8,12.31544,31.57798,0.1288793,11.53973,0,0,13.0837
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,54.0406,54.0406,3.720256,3.720256,0,-1,0,3.720256,0,0,0,0.0227632,0,3.916059,3.720256,0,0,28.12808,4.283704,0,3.916059,-3.916059,8.187547,20.99367,0.1288793,4.092282,0,0,4.283704
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,51.72493,51.72493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.47926,0.3676446,0,0,0,8.187547,20.99367,0.1288793,0,0,0,0.3676446
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,49.40927,49.40927,0.1591214,0.1591214,0,-1,0,0.1591214,0,0,2.775558E-17,0,0,0.1674962,0.1591214,0,0,32.47926,0.3676446,0,0.1674962,-0.1674962,8.01099,20.54096,0.1288793,0.1750336,0,0,0.3676446
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,47.5215,47.5215,1.391952,0.190141,0,-1,0,0.190141,0,0,1.201811,1.341006,0,0.2001484,0.190141,0,0,32.66537,0.2001484,0,0.2001484,-0.2001484,7.800015,20,0.1288793,1.531147,0,0,0.2001484
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,46.20425,46.20425,0.3994859,0,0,-1,0,0,0,0,0.3994859,0.4394346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288793,0.4394346,0,0,0
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,44.8115,44.8115,1.382385,0,0,-1,0,0,0,0,1.382385,1.520623,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288793,1.520623,0,0,0
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,43.58654,43.58654,0.9901029,0,0,-1,0,0,0,0,0.9901029,1.089113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288793,1.089113,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,42.61329,42.61329,2.6611,0,0,-1,0,0,0,0,2.6611,2.92721,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288793,2.92721,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,41.58131,41.58131,1.108021,0,0,-1,0,0,0,0,1.108021,1.218823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288793,1.218823,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,40.70874,40.70874,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288793,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05317496,40.36203,40.21372,0,0,0,0,0,0,0,0,0,0,0.05317496,0,0,0,0,32.88775,0,0.05317496,0,0.05317496,7.850462,20.12935,0.128877,0,0.04253997,0,0.05317496
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.140854,45.79785,39.61803,0,0,0,0,0,0,0,0,0,0,2.140854,0,0,0,0,32.83458,0.04785746,2.140854,0,2.140854,9.881454,25.33701,0.1287826,0,1.712683,0,2.188711
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.264841,54.35837,41.338,2.184175,2.184175,0,0,0,2.184175,195.2609,0,0,0,4.264841,2.299132,2.184175,0,0,30.69372,1.974626,1.965709,0,1.965709,11.74629,30.11863,0.1286961,2.402593,3.411872,0,6.239467
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,6.407884,67.17677,45.80153,2.821544,2.821544,0,-1,0,2.821544,227.1056,0,0,0,6.407884,2.970046,2.821544,0,0,28.72802,3.743764,3.437838,0,3.437838,15.00771,38.48123,0.1285451,3.103698,5.126307,0,10.15165
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,7.099706,75.07001,49.97979,3.937465,3.937465,0,0,0,3.937465,180.3116,0,0,0,7.099706,4.1447,3.937465,0,0,25.29018,6.837818,2.955006,0,2.955006,17.81107,45.66933,0.1284156,4.331212,5.679765,0,13.93752
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,6.702814,77.61669,53.47007,4.008215,4.008215,0,0,0,4.008215,167.2269,0,0,0,6.702814,4.219174,4.008215,0,0,22.33517,9.497323,2.48364,0,2.48364,20.16726,51.71082,0.128307,4.409037,5.362251,0,16.20014
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,7.779959,85.92031,56.02066,0,0,0,0,0,0,0,0,0,0,7.779959,0,0,0,0,19.85153,11.7326,7.779959,0,7.779959,27.54798,70.6357,0.1279678,0,6.223968,0,19.51256
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,7.535898,87.89626,58.47057,6.344926,6.344926,0,0,0,6.344926,118.7705,0,0,0,7.535898,6.67887,6.344926,0,0,12.07157,18.73456,0.8570287,0,0.8570287,28.36103,72.72044,0.1279306,6.979419,6.028718,0,26.27046
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,6.100155,82.75189,59.8885,3.550253,3.550253,0,-1,0,3.550253,171.8231,0,0,0,6.100155,3.737108,3.550253,0,0,11.21454,19.50589,2.363047,0,2.363047,30.60281,78.46859,0.127828,3.905278,4.880125,0,25.60604
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,4.806527,77.57603,60.26605,3.411141,3.411141,0,0,0,3.411141,140.9067,0,0,0,4.806527,3.590675,3.411141,0,0,8.851497,21.63263,1.215852,0,1.215852,31.75627,81.42617,0.1277753,3.752255,3.845222,0,26.43916
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,3.983239,74.73549,60.69394,3.169594,3.169594,0,0,0,3.169594,125.6703,0,0,0,3.983239,3.336415,3.169594,0,0,7.635645,22.7269,0.6468236,0,0.6468236,32.3699,82.99958,0.1277472,3.486554,3.186591,0,26.71014
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,1.961322,66.44739,59.93884,0,0,0,0,0,0,0,0,0,0,1.961322,0,0,0,0,6.988821,23.30904,1.961322,0,1.961322,34.23057,87.77052,0.1276623,0,1.569057,0,25.27036
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.2827531,58.89082,58.00072,0,0,0,0,0,0,0,0,0,0,0.2827531,0,0,0,0,5.027499,25.07423,0.2827531,0,0.2827531,34.49882,88.45833,0.1276501,0,0.2262025,0,25.35698
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,56.25558,56.25558,2.379637,2.379637,0,-1,0,2.379637,0,0,4.440892E-16,0,0,2.50488,2.379637,0,0,4.744746,25.32871,0,2.50488,-2.50488,31.85844,81.68815,0.1276501,2.6176,0,0,25.32871
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,54.17484,54.17484,15.7899,8.36,0,-1,0,8.36,0,0,7.429898,9.008887,0,8.8,8.36,0,0,7.527947,22.82383,0,8.8,-8.8,22.58243,57.90354,0.1276501,17.36889,0,0,22.82383
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,51.86757,51.86757,5.419611,5.419611,0,-1,0,5.419611,0,0,8.881784E-16,0,0,5.704854,5.419611,0,0,17.30573,14.02383,0,5.704854,-5.704854,16.56898,42.48449,0.1276501,5.961572,0,0,14.02383
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,49.5519,49.5519,2.430614,2.430614,0,-1,0,2.430614,0,0,4.440892E-16,0,0,2.558541,2.430614,0,0,23.64445,8.318973,0,2.558541,-2.558541,13.87204,35.56927,0.1276501,2.673676,0,0,8.318973
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,47.6893,47.6893,0.934626,0.934626,0,-1,0,0.934626,0,0,0,0,0,0.9838168,0.934626,0,0,26.48727,5.760431,0,0.9838168,-0.9838168,12.83501,32.91021,0.1276501,1.028089,0,0,5.760431
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,46.37205,46.37205,1.644045,1.644045,0,-1,0,1.644045,0,0,2.220446E-16,0,0,1.730574,1.644045,0,0,27.5804,4.776614,0,1.730574,-1.730574,11.01082,28.23283,0.1276501,1.80845,0,0,4.776614
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,44.9793,44.9793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.50326,3.04604,0,0,0,11.01082,28.23283,0.1276501,0,0,0,3.04604
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,43.74595,43.74595,0.8713313,0.8713313,0,-1,0,0.8713313,0,0,1.110223E-16,0,0,0.9171909,0.8713313,0,0,29.50326,3.04604,0,0.9171909,-0.9171909,10.04402,25.75385,0.1276501,0.9584645,0,0,3.04604
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,42.78109,42.78109,1.481111,1.481111,0,-1,0,1.481111,0,0,2.220446E-16,0,0,1.559064,1.481111,0,0,30.52237,2.12885,0,1.559064,-1.559064,8.400622,21.54001,0.1276501,1.629222,0,0,2.12885
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,41.74072,41.74072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.25466,0.5697854,0,0,0,8.400622,21.54001,0.1276501,0,0,0,0.5697854
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,40.86815,40.86815,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.25466,0.5697854,0,0,0,8.400622,21.54001,0.1276501,0,0,0,0.5697854
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02486258,40.46769,40.3983,0,0,0,0,0,0,0,0,0,0,0.02486258,0,0,0,0,32.25466,0.5697854,0.02486258,0,0.02486258,8.424209,21.60049,0.127649,0,0.01989006,0,0.594648
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.587801,47.35626,39.811,2.598701,2.598701,11.3987,0,3.219871,2.598701,99.58059,0,0,0,2.587801,0,0,8.8,8.36,32.2298,0.5921618,10.9478,0,10.9478,18.81021,48.2312,0.1279743,2.858571,2.070241,12,3.179963
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,4.408487,55.08028,41.55614,4.097478,4.097478,11.77982,0,3.316295,4.097478,107.5903,0,0,0,4.408487,0,0,7.682345,7.298228,21.28199,10.44518,11.70672,0,11.70672,29.91617,76.70798,0.1283005,4.507226,3.52679,12,14.85367
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,6.461504,67.58679,45.96933,4.685651,4.685651,0,-1,0,4.685651,137.8998,0,0,0,6.461504,4.932264,4.685651,0,0,9.575279,20.98123,1.529239,0,1.529239,31.36693,80.42788,0.1282346,5.154216,5.169203,0,27.44273
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,6.220636,71.53874,50.12243,2.149368,2.149368,0,0,0,2.149368,289.417,0,0,0,6.220636,2.262493,2.149368,0,0,8.04604,22.35754,3.958143,0,3.958143,35.12196,90.05612,0.1280642,2.364305,4.976509,0,28.57818
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,7.170305,79.83482,53.56237,2.521783,2.521783,0,0,0,2.521783,284.3348,0.4279009,0,0,7.170305,2.654508,2.521783,0,0,4.087897,25.91987,4.087897,0,4.087897,39.00008,100,0.1278887,2.773961,5.736244,0,33.09018
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,7.89806,86.64265,56.11295,3.762187,3.762187,0,0,0,3.762187,209.9326,3.937863,0,0,7.89806,3.960197,3.762187,0,0,0,29.59898,0,0,0,39.00008,100,0.1278887,4.138406,6.318448,0,37.49704
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,7.486835,87.77721,58.57125,3.10178,3.10178,0,0,0,3.10178,241.3722,4.221803,0,0,7.486835,3.265032,3.10178,0,0,0,29.59898,0,0,0,39.00008,100,0.1278887,3.411958,5.989468,0,37.08581
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,6.638443,85.38457,59.98079,0.4511513,0.4511513,0,-1,0,0.4511513,1471.445,6.163547,0,0,6.638443,0.474896,0.4511513,0,0,0,29.59898,0,0,0,39.00008,100,0.1278887,0.4962664,5.310754,0,36.23742
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,5.420752,80.29013,60.35834,4.218459,4.218459,0,0,0,4.218459,128.5007,0.980268,0,0,5.420752,4.440484,4.218459,0,0,0,29.59898,0,0,0,39.00008,100,0.1278887,4.640305,4.336601,0,35.01973
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,4.231299,75.82436,60.78624,1.36339,1.36339,0,0,0,1.36339,310.3513,2.796152,0,0,4.231299,1.435148,1.36339,0,0,0,29.59898,0,0,0,39.00008,100,0.1278887,1.499729,3.385039,0,33.83028
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.189786,67.2914,59.98079,0,0,0,0,0,0,0,2.189786,0,0,2.189786,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1278887,0,1.751829,0,31.78876
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.2801722,58.9755,58.09302,3.250533,3.250533,0,0,0,3.250533,8.619269,0,8.881784E-16,0,0.2801722,3.421614,3.250533,0,0,0,29.59898,0,3.141441,-3.141441,35.68871,91.50932,0.1278887,3.575586,0.2241378,0,29.87915
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,56.34788,56.34788,0.640359,0.640359,0,-1,0,0.640359,0,0,0,0,0,0.6740622,0.640359,0,0,3.49049,26.45754,0,0.6740622,-0.6740622,34.97818,89.68747,0.1278887,0.704395,0,0,26.45754
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,54.27552,54.27552,1.602462,1.602462,0,-1,0,1.602462,0,0,2.220446E-16,0,0,1.686802,1.602462,0,0,4.239449,25.78347,0,1.686802,-1.686802,33.20014,85.12839,0.1278887,1.762708,0,0,25.78347
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,52.0102,52.0102,2.638466,2.638466,0,-1,0,2.638466,0,0,4.440892E-16,0,0,2.777332,2.638466,0,0,6.113673,24.09667,0,2.777332,-2.777332,30.27257,77.62183,0.1278887,2.902312,0,0,24.09667
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,49.65258,49.65258,0.6163375,0.6163375,0,-1,0,0.6163375,0,0,1.110223E-16,0,0,0.6487763,0.6163375,0,0,9.199597,21.31934,0,0.6487763,-0.6487763,29.5887,75.86832,0.1278887,0.6779712,0,0,21.31934
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,47.80676,47.80676,0.843097,0.843097,0,-1,0,0.843097,0,0,0,0,0,0.8874705,0.843097,0,0,9.92046,20.67056,0,0.8874705,-0.8874705,28.65323,73.46967,0.1278887,0.9274067,0,0,20.67056
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,46.48951,46.48951,1.237113,1.237113,0,-1,0,1.237113,0,0,2.220446E-16,0,0,1.302224,1.237113,0,0,10.90654,19.78309,0,1.302224,-1.302224,27.28056,69.95002,0.1278887,1.360824,0,0,19.78309
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,45.09676,45.09676,0.8661564,0.8661564,0,-1,0,0.8661564,0,0,1.110223E-16,0,0,0.9117436,0.8661564,0,0,12.35345,18.48087,0,0.9117436,-0.9117436,26.3195,67.48576,0.1278887,0.9527721,0,0,18.48087
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,43.88858,43.88858,0.4822792,0.4822792,0,-1,0,0.4822792,0,0,5.551115E-17,0,0,0.5076623,0.4822792,0,0,13.3665,17.56913,0,0.5076623,-0.5076623,25.78438,66.11366,0.1278887,0.5305071,0,0,17.56913
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,42.92373,42.92373,0.5694196,0.5694196,0,-1,0,0.5694196,0,0,0,0,0,0.5993891,0.5694196,0,0,13.93057,17.06146,0,0.5993891,-0.5993891,25.15257,64.49363,0.1278887,0.6263615,0,0,17.06146
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,41.88335,41.88335,0.919472,0.919472,0,-1,0,0.919472,0,0,1.110223E-16,0,0,0.9678653,0.919472,0,0,14.59656,16.46207,0,0.9678653,-0.9678653,24.13235,61.87769,0.1278887,1.011419,0,0,16.46207
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,41.01078,41.01078,1.079147,1.079147,0,0,0,1.079147,0,0,2.220446E-16,0,0,1.135944,1.079147,0,0,15.67196,15.49421,0,1.135944,-1.135944,22.93496,58.80746,0.1278887,1.187061,0,0,15.49421
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1149148,40.88766,40.5661,1.048603,1.048603,0,0,0,1.048603,10.95884,0,2.220446E-16,0,0.1149148,1.103793,1.048603,0,0,16.93413,14.35827,0,0.9888782,-0.9888782,21.89259,56.13473,0.1278887,1.153464,0.09193184,0,14.47318
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.441455,44.11197,39.99558,2.482538,2.482538,0,0,0,2.482538,58.06376,0,4.440892E-16,0,1.441455,2.613198,2.482538,0,0,18.03288,13.36939,0,1.171743,-1.171743,20.65746,52.96774,0.1278887,2.730792,1.153164,0,14.81084
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,3.761111,53.10237,41.71555,2.019577,2.019577,0,0,0,2.019577,186.2326,0,0,0,3.761111,2.125871,2.019577,0,0,19.33482,12.19764,1.63524,0,1.63524,22.20879,56.94549,0.1278186,2.221535,3.008889,0,15.95876
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,4.23226,59.48977,46.11196,0,0,0,-1,0,0,0,0,0,0,4.23226,0,0,0,0,17.69958,13.66936,4.23226,0,4.23226,26.22386,67.24053,0.1276376,0,3.385808,0,17.90162
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,5.877599,70.2623,50.21472,3.811127,3.811127,0,0,0,3.811127,154.2221,0,0,0,5.877599,4.011712,3.811127,0,0,13.46732,17.47839,1.865887,0,1.865887,27.994,71.77934,0.127558,4.192239,4.702079,0,23.35599
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,5.653643,73.39541,53.66304,5.369415,5.369415,0,0,0,5.369415,105.2934,0,0,0,5.653643,5.652016,5.369415,0,0,11.60143,19.15769,0.001626664,0,0.001626664,27.99554,71.78329,0.1275579,5.906357,4.522914,0,24.81133
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,4.294812,70.92513,56.20525,3.428666,3.428666,0,0,0,3.428666,125.2619,0,0,0,4.294812,3.609123,3.428666,0,0,11.5998,19.15916,0.68569,0,0.68569,28.64604,73.45124,0.1275287,3.771533,3.43585,0,23.45397
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,5.912818,80.42773,58.66354,5.821908,5.821908,0,0,0,5.821908,101.5615,0,0,0,5.912818,6.128325,5.821908,0,0,10.91411,19.77628,0,0.2155066,-0.2155066,28.41888,72.86877,0.1275287,6.404099,4.730255,0,25.6891
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,6.378664,84.21534,60.03113,0.9455967,0.9455967,0,-1,0,0.9455967,674.5649,0,0,0,6.378664,0.995365,0.9455967,0,0,11.15356,19.56077,5.383299,0,5.383299,33.52592,85.96374,0.1272996,1.040156,5.102931,0,25.93943
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,5.220706,79.54551,60.45902,0,0,0,0,0,0,0,0,0,0,5.220706,0,0,0,0,5.770265,24.40574,5.220706,0,5.220706,38.47872,98.66319,0.1270782,0,4.176565,0,29.62645
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,3.348732,72.44234,60.83657,4.137026,4.137026,0,0,0,4.137026,80.94539,0,0,0,3.348732,4.354764,4.137026,0,0,0.5495585,29.10438,0,1.006033,-1.006033,37.41827,95.94409,0.1270782,4.550729,2.678986,0,32.45311
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,1.887442,66.34007,60.08147,3.504563,3.504563,0,0,0,3.504563,53.8567,0,0,0,1.887442,3.689014,3.504563,0,0,1.667372,28.09834,0,1.801572,-1.801572,35.51925,91.07481,0.1270782,3.855019,1.509953,0,29.98578
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.258807,59.00907,58.1937,2.634205,2.634205,0,0,0,2.634205,9.824862,0,0,0,0.258807,2.772847,2.634205,0,0,3.669119,26.29677,0,2.51404,-2.51404,32.86922,84.27987,0.1270782,2.897625,0.2070456,0,26.55558
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,56.44855,56.44855,8.835129,8.36,0,-1,0,8.36,0,0,0.4751289,1.358642,0,8.8,8.36,0,0,6.462497,23.78273,0,8.8,-8.8,23.5932,60.49527,0.1270782,9.718642,0,0,23.78273
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,54.41815,54.41815,6.25423,6.25423,0,-1,0,6.25423,0,0,0,0,0,6.5834,6.25423,0,0,16.24027,14.98273,0,6.5834,-6.5834,16.65369,42.70168,0.1270782,6.879653,0,0,14.98273
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,52.10249,52.10249,6.473797,6.473797,0,-1,0,6.473797,0,0,8.881784E-16,0,0,6.814523,6.473797,0,0,23.55516,8.399331,0,6.814523,-6.814523,9.47055,24.28341,0.1270782,7.121177,0,0,8.399331
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,49.74487,49.74487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.12686,1.584808,0,0,0,9.47055,24.28341,0.1270782,0,0,0,1.584808
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,47.89905,47.89905,0.8206425,0.8206425,0,-1,0,0.8206425,0,0,1.110223E-16,0,0,0.8638342,0.8206425,0,0,31.12686,1.584808,0,0.8638342,-0.8638342,8.559989,21.94864,0.1270782,0.9027067,0,0,1.584808
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,46.58181,46.58181,0.263738,0.263738,0,-1,0,0.263738,0,0,0,0,0,0.2776189,0.263738,0,0,32.08667,0.720974,0,0.2776189,-0.2776189,8.267353,21.1983,0.1270782,0.2901118,0,0,0.720974
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,45.21422,45.21422,0.159703,0.159703,0,-1,0,0.159703,0,0,2.775558E-17,0,0,0.1681084,0.159703,0,0,32.39514,0.443355,0,0.1681084,-0.1681084,8.090151,20.74393,0.1270782,0.1756733,0,0,0.443355
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,44.03122,44.03122,0.1112639,0.1112639,0,-1,0,0.1112639,0,0,1.387779E-17,0,0,0.1171198,0.1112639,0,0,32.58192,0.2752466,0,0.1171198,-0.1171198,7.966696,20.42738,0.1270782,0.1223902,0,0,0.2752466
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,43.06636,43.06636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.71206,0.1581268,0,0,0,7.966696,20.42738,0.1270782,0,0,0,0.1581268
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,42.02599,42.02599,0.3969799,0.1502204,0,-1,0,0.1502204,0,0,0.2467595,0.2864575,0,0.1581268,0.1502204,0,0,32.71206,0.1581268,0,0.1581268,-0.1581268,7.800015,20,0.1270782,0.4366779,0,0,0.1581268
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,41.15342,41.15342,1.227188,1.227188,10.02719,0,2.872879,1.227188,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1273815,1.349907,0,12,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.148255,41.14103,40.72552,1.909097,1.909097,10.7091,0,3.045402,1.909097,7.765713,1.776357E-15,0,0,0.148255,0,0,8.8,8.36,24.52775,7.524,8.508255,0,8.508255,23.80265,61.03231,0.1277404,2.100007,0.118604,12,7.672255
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.054585,43.15678,40.16338,2.834093,2.834093,11.63409,0,3.279426,2.834093,37.21068,0,0,0,1.054585,0,0,8.8,8.36,16.0195,15.18143,9.414585,0,9.414585,32.73411,83.93344,0.1281447,3.117502,0.8436681,12,16.23602
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,2.046998,47.87172,41.88335,2.883607,2.883607,0,0,0,2.883607,70.9874,0,0,0,2.046998,3.035376,2.883607,0,0,6.604913,23.65456,0,0.988378,-0.988378,31.69226,81.26205,0.1281447,3.171968,1.637598,0,25.70155
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,4.885453,61.96317,46.25459,0.3422119,0.3422119,0,-1,0,0.3422119,1427.61,0,0,0,4.885453,0.3602231,0.3422119,0,0,7.703111,22.66618,4.525229,0,4.525229,35.98528,92.26975,0.1279535,0.3764331,3.908362,0,27.55163
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,7.442287,76.99063,50.30701,1.644272,1.644272,0,0,0,1.644272,452.6191,2.533593,0,0,7.442287,1.730812,1.644272,0,0,3.177881,26.73888,3.177881,0,3.177881,39.00008,100,0.1278196,1.808699,5.95383,0,34.18117
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,7.917515,83.57153,53.70499,0,0,0,0,0,0,0,7.917515,0,0,7.917515,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1278196,0,6.334012,0,37.51649
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,8.408605,89.52785,56.25558,5.666821,5.666821,0,0,0,5.666821,148.3831,2.44353,0,0,8.408605,5.965075,5.666821,0,0,0,29.59898,0,0,0,39.00008,100,0.1278196,6.233503,6.726884,0,38.00758
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,5.57468,79.00118,58.70549,2.277502,2.277502,0,0,0,2.277502,244.7717,3.177309,0,0,5.57468,2.397371,2.277502,0,0,0,29.59898,0,0,0,39.00008,100,0.1278196,2.505253,4.459744,0,35.17366
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,5.078846,78.55029,60.12342,8.92984,8.36,0,-1,0,8.36,60.75175,0,0.5698401,1.462824,5.078846,8.8,8.36,0,0,0,29.59898,0,3.721154,-3.721154,35.07764,89.94248,0.1278196,9.822824,4.063077,0,34.67783
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,3.65386,73.23892,60.50097,2.193437,2.193437,0,0,0,2.193437,166.5815,0,0,0,3.65386,2.308881,2.193437,0,0,4.134615,25.87782,1.344979,0,1.344979,36.3536,93.21416,0.127763,2.41278,2.923088,0,29.53168
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,3.103886,71.56673,60.87853,5.573208,5.573208,0,0,0,5.573208,55.69299,0,0,0,3.103886,5.866535,5.573208,0,0,2.789636,27.08831,0,2.762648,-2.762648,33.44151,85.74729,0.127763,6.130528,2.483109,0,30.19219
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,1.939923,66.56642,60.12342,0,0,0,0,0,0,0,0,0,0,1.939923,0,0,0,0,5.859246,24.32566,1.939923,0,1.939923,35.28188,90.46619,0.1276814,0,1.551938,0,26.26558
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.2650162,59.12157,58.28599,2.050429,2.050429,0,0,0,2.050429,12.92491,0,4.440892E-16,0,0.2650162,2.158346,2.050429,0,0,3.919323,26.07159,0,1.89333,-1.89333,33.28614,85.3489,0.1276814,2.255472,0.212013,0,26.3366
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,56.54085,56.54085,5.240742,5.240742,0,-1,0,5.240742,0,0,0,0,0,5.516571,5.240742,0,0,6.023023,24.17826,0,5.516571,-5.516571,27.47116,70.43874,0.1276814,5.764816,0,0,24.17826
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,54.51044,54.51044,1.594049,1.594049,0,-1,0,1.594049,0,0,2.220446E-16,0,0,1.677946,1.594049,0,0,12.15255,18.66169,0,1.677946,-1.677946,25.70245,65.90359,0.1276814,1.753454,0,0,18.66169
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,52.19478,52.19478,8.324838,8.324838,0,-1,0,8.324838,0,0,0,0.7973216,0,8.762987,8.324838,0,0,14.01693,16.98374,0,8.762987,-8.762987,16.46545,42.21902,0.1276814,9.157322,0,0,16.98374
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,49.8875,49.8875,0.8738363,0.8738363,0,-1,0,0.8738363,0,0,1.110223E-16,0,0,0.9198277,0.8738363,0,0,23.75358,8.220754,0,0.9198277,-0.9198277,15.49587,39.73291,0.1276814,0.96122,0,0,8.220754
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,48.01651,48.01651,0.4755222,0.4755222,0,-1,0,0.4755222,0,0,1.110223E-16,0,0,0.5005497,0.4755222,0,0,24.77561,7.300926,0,0.5005497,-0.5005497,14.96824,38.38003,0.1276814,0.5230744,0,0,7.300926
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,46.69926,46.69926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.33178,6.800376,0,0,0,14.96824,38.38003,0.1276814,0,0,0,6.800376
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,45.33168,45.33168,1.480507,1.480507,0,-1,0,1.480507,0,0,0,0,0,1.558429,1.480507,0,0,25.33178,6.800376,0,1.558429,-1.558429,13.32551,34.16792,0.1276814,1.628558,0,0,6.800376
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,44.14868,44.14868,1.44247,1.44247,0,-1,0,1.44247,0,0,2.220446E-16,0,0,1.518389,1.44247,0,0,27.06337,5.241948,0,1.518389,-1.518389,11.72499,30.06402,0.1276814,1.586717,0,0,5.241948
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,43.18382,43.18382,0.6993772,0.6993772,0,-1,0,0.6993772,0,0,1.110223E-16,0,0,0.7361864,0.6993772,0,0,28.75047,3.723558,0,0.7361864,-0.7361864,10.94898,28.07426,0.1276814,0.7693149,0,0,3.723558
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,42.16861,42.16861,1.377836,1.377836,0,-1,0,1.377836,0,0,0,0,0,1.450354,1.377836,0,0,29.56845,2.987372,0,1.450354,-1.450354,9.420175,24.15425,0.1276814,1.51562,0,0,2.987372
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,41.32122,41.32122,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.17996,1.537018,0,0,0,9.420175,24.15425,0.1276814,0,0,0,1.537018
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1579102,41.33643,40.89332,0.7046379,0.7046379,0,0,0,0.7046379,22.41012,0,1.110223E-16,0,0.1579102,0.7417241,0.7046379,0,0,31.17996,1.537018,0,0.5838139,-0.5838139,8.804781,22.57632,0.1276814,0.7751017,0.1263282,0,1.694928
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,1.918313,45.88862,40.34797,3.027877,3.027877,11.36296,0,3.210828,3.027877,63.35506,0,0,0,1.918313,0,0,8.335079,7.918325,31.82864,0.953204,9.836638,0,9.836638,18.13663,46.5041,0.1280406,3.330664,1.53465,12,2.871517
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,4.453334,55.74925,42.02599,2.960304,2.960304,11.7603,0,3.311357,2.960304,150.435,1.776357E-15,0,0,4.453334,0,0,8.8,8.36,21.992,9.806178,12.81333,0,12.81333,30.29243,77.67274,0.128309,3.256334,3.562667,12,14.25951
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,6.805553,69.44793,46.37205,0.5585333,0.5585333,0,-1,0,0.5585333,1218.469,0,0,0,6.805553,0.5879298,0.5585333,0,0,9.178665,21.33818,6.217623,0,6.217623,36.19099,92.79722,0.128049,0.6143866,5.444443,0,28.14373
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,7.623885,77.92939,50.3993,5.738011,5.738011,0,0,0,5.738011,132.8663,0,0,0,7.623885,6.040012,5.738011,0,0,2.961042,26.93404,1.583873,0,1.583873,37.69358,96.65002,0.1279829,6.311812,6.099108,0,34.55793
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,7.927821,83.68826,53.75534,1.926804,1.926804,0,0,0,1.926804,411.4492,4.522437,0,0,7.927821,2.028215,1.926804,0,0,1.377169,28.35953,1.377169,0,1.377169,39.00008,100,0.1279255,2.119484,6.342257,0,36.28735
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,8.041191,87.63951,56.30592,2.235678,2.235678,0,0,0,2.235678,359.6757,5.687846,0,0,8.041191,2.353346,2.235678,0,0,0,29.59898,0,0,0,39.00008,100,0.1279255,2.459246,6.432953,0,37.64017
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,6.902175,85.11153,58.75583,3.029884,3.029884,0,0,0,3.029884,227.8033,3.712824,0,0,6.902175,3.189351,3.029884,0,0,0,29.59898,0,0,0,39.00008,100,0.1279255,3.332872,5.52174,0,36.50115
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,6.795363,86.32352,60.12342,2.788735,2.788735,0,-1,0,2.788735,243.6719,3.859853,0,0,6.795363,2.935511,2.788735,0,0,0,29.59898,0,0,0,39.00008,100,0.1279255,3.067609,5.436291,0,36.39434
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,5.993167,83.00864,60.50097,0,0,0,0,0,0,0,5.993167,0,0,5.993167,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1279255,0,4.794533,0,35.59214
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,3.50429,73.08076,60.87853,4.497046,4.497046,0,0,0,4.497046,77.92427,0,0,0,3.50429,4.733732,4.497046,0,0,0,29.59898,0,1.229442,-1.229442,37.70413,96.67707,0.1279255,4.94675,2.803432,0,33.10327
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.141311,67.27117,60.12342,0,0,0,0,0,0,0,0.7752641,0,0,2.141311,0,0,0,0,1.366047,28.36954,1.366047,0,1.366047,39.00008,100,0.1278687,0,1.713049,0,30.51085
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.2642662,59.11919,58.28599,1.872015,1.872015,0,0,0,1.872015,14.11667,0,2.220446E-16,0,0.2642662,1.970543,1.872015,0,0,0,29.59898,0,1.706276,-1.706276,37.2015,95.38828,0.1278687,2.059217,0.2114129,0,29.86325
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,56.5828,56.5828,2.575986,2.575986,0,-1,0,2.575986,0,0,4.440892E-16,0,0,2.711564,2.575986,0,0,1.895863,27.8927,0,2.711564,-2.711564,34.34327,88.05948,0.1278687,2.833584,0,0,27.8927
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,54.56078,54.56078,6.311795,6.311795,0,-1,0,6.311795,0,0,0,0,0,6.643995,6.311795,0,0,4.908711,25.18114,0,6.643995,-6.643995,27.33988,70.10211,0.1278687,6.942975,0,0,25.18114
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,52.28707,52.28707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.29093,18.53714,0,0,0,27.33988,70.10211,0.1278687,0,0,0,18.53714
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,49.97979,49.97979,1.535203,1.535203,0,-1,0,1.535203,0,0,0,0,0,1.616003,1.535203,0,0,12.29093,18.53714,0,1.616003,-1.616003,25.63646,65.73439,0.1278687,1.688723,0,0,18.53714
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,48.09202,48.09202,0.6688766,0.6688766,0,-1,0,0.6688766,0,0,0,0,0,0.7040806,0.6688766,0,0,14.08649,16.92114,0,0.7040806,-0.7040806,24.8943,63.8314,0.1278687,0.7357643,0,0,16.92114
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,46.79156,46.79156,2.453555,2.453555,0,-1,0,2.453555,0,0,4.440892E-16,0,0,2.582689,2.453555,0,0,14.8688,16.21706,0,2.582689,-2.582689,22.1719,56.85092,0.1278687,2.69891,0,0,16.21706
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,45.42397,45.42397,0.236083,0.236083,0,-1,0,0.236083,0,0,2.775558E-17,0,0,0.2485084,0.236083,0,0,17.73845,13.63437,0,0.2485084,-0.2485084,21.90995,56.17925,0.1278687,0.2596913,0,0,13.63437
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,44.26614,44.26614,0.9537886,0.9537886,0,-1,0,0.9537886,0,0,1.110223E-16,0,0,1.003988,0.9537886,0,0,18.01457,13.38586,0,1.003988,-1.003988,20.85166,53.46568,0.1278687,1.049168,0,0,13.38586
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,43.30128,43.30128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.13012,12.38187,0,0,0,20.85166,53.46568,0.1278687,0,0,0,12.38187
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,42.26091,42.26091,2.726357,2.726357,0,-1,0,2.726357,0,0,0,0,0,2.86985,2.726357,0,0,19.13012,12.38187,0,2.86985,-2.86985,17.82657,45.70906,0.1278687,2.998993,0,0,12.38187
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,41.41351,41.41351,0.3378387,0.3378387,0,0,0,0.3378387,0,0,0,0,0,0.3556197,0.3378387,0,0,22.31884,9.512024,0,0.3556197,-0.3556197,17.45171,44.74789,0.1278687,0.3716226,0,0,9.512024
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.05011453,41.15125,41.01078,0.5968171,0.5968171,0,0,0,0.5968171,8.396966,0,1.110223E-16,0,0.05011453,0.6282286,0.5968171,0,0,22.71397,9.156404,0,0.578114,-0.578114,16.84233,43.18537,0.1278687,0.6564988,0.04009163,0,9.206518
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.433532,47.59711,40.4906,6.191514,6.191514,0,0,0,6.191514,39.30432,0,0,0,2.433532,6.517383,6.191514,0,0,23.35632,8.57829,0,4.08385,-4.08385,12.53757,32.14755,0.1278687,6.810665,1.946826,0,11.01182
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,4.784674,57.04224,42.16861,4.445179,4.445179,0,0,0,4.445179,107.6374,0,0,0,4.784674,4.679136,4.445179,0,0,27.89393,4.494439,0.1055373,0,0.1055373,12.63769,32.40427,0.1278643,4.889698,3.827739,0,9.279113
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,6.223811,67.28334,46.50629,1.167289,1.167289,0,-1,0,1.167289,533.185,0,0,0,6.223811,1.228725,1.167289,0,0,27.78839,4.589423,4.995086,0,4.995086,17.37645,44.5549,0.1276567,1.284018,4.979049,0,10.81323
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,7.444626,77.17992,50.44964,3.450951,3.450951,0,0,0,3.450951,215.7268,0,0,0,7.444626,3.63258,3.450951,0,0,22.79331,9.085,3.812047,0,3.812047,20.99287,53.82777,0.1274988,3.796046,5.955701,0,16.52963
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,7.006633,79.44321,53.84763,4.254127,4.254127,0,0,0,4.254127,164.702,0,0,0,7.006633,4.478029,4.254127,0,0,18.98126,12.51584,2.528604,0,2.528604,23.39172,59.97864,0.1273943,4.67954,5.605306,0,19.52247
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,7.12224,83.11903,56.34788,4.546852,4.546852,0,0,0,4.546852,156.6411,0,0,0,7.12224,4.78616,4.546852,0,0,16.45266,14.79159,2.33608,0,2.33608,25.60792,65.66119,0.1272978,5.001537,5.697792,0,21.91383
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,7.024852,85.7718,58.80617,2.514876,2.514876,0,0,0,2.514876,279.3319,0,0,0,7.024852,2.647238,2.514876,0,0,14.11658,16.89406,4.377614,0,4.377614,29.76089,76.30981,0.1271175,2.766364,5.619882,0,23.91891
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,6.902135,86.91143,60.17376,0.7374656,0.7374656,0,-1,0,0.7374656,935.9264,0,0,0,6.902135,0.7762795,0.7374656,0,0,9.738964,20.83391,6.125855,0,6.125855,35.57238,91.21105,0.1268661,0.8112121,5.521708,0,27.73605
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,5.264873,79.84341,60.55131,0.3860085,0.3860085,0,0,0,0.3860085,1363.927,1.245439,0,0,5.264873,0.4063248,0.3860085,0,0,3.613109,26.34718,3.613109,0,3.613109,39.00008,100,0.1267182,0.4246094,4.211898,0,31.61205
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,3.333856,72.48686,60.92887,3.560402,3.560402,0,0,0,3.560402,93.63705,4.440892E-16,0,0,3.333856,3.747792,3.560402,0,0,0,29.59898,0,0.4139361,-0.4139361,38.56375,98.88122,0.1267182,3.916443,2.667085,0,32.93283
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.202255,67.53905,60.17376,2.532921,2.532921,0,0,0,2.532921,86.94527,0,0,0,2.202255,2.666233,2.532921,0,0,0.459929,29.18504,0,0.4639775,-0.4639775,38.07468,97.62718,0.1267182,2.786213,1.761804,0,31.3873
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.2597817,59.19778,58.37828,4.256298,4.256298,0,0,0,4.256298,6.103465,0,0,0,0.2597817,4.480314,4.256298,0,0,0.9754596,28.72106,0,4.220532,-4.220532,33.62584,86.21994,0.1267182,4.681928,0.2078253,0,28.98085
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,56.68348,56.68348,0.6902879,0.6902879,0,-1,0,0.6902879,0,0,1.110223E-16,0,0,0.7266189,0.6902879,0,0,5.66494,24.50053,0,0.7266189,-0.7266189,32.85992,84.25603,0.1267182,0.7593167,0,0,24.50053
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,54.65308,54.65308,2.983635,2.983635,0,-1,0,2.983635,0,0,4.440892E-16,0,0,3.140668,2.983635,0,0,6.472294,23.77391,0,3.140668,-3.140668,29.54937,75.76746,0.1267182,3.281998,0,0,23.77391
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,52.38775,52.38775,3.980845,3.980845,0,-1,0,3.980845,0,0,4.440892E-16,0,0,4.190363,3.980845,0,0,9.961926,20.63325,0,4.190363,-4.190363,25.13234,64.44176,0.1267182,4.37893,0,0,20.63325
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,50.07209,50.07209,1.585053,1.585053,0,-1,0,1.585053,0,0,0,0,0,1.668477,1.585053,0,0,14.61788,16.44288,0,1.668477,-1.668477,23.37361,59.93221,0.1267182,1.743558,0,0,16.44288
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,48.18431,48.18431,1.796844,1.796844,0,-1,0,1.796844,0,0,2.220446E-16,0,0,1.891415,1.796844,0,0,16.47175,14.77441,0,1.891415,-1.891415,21.37988,54.8201,0.1267182,1.976528,0,0,14.77441
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,46.88385,46.88385,0.7660214,0.7660214,0,-1,0,0.7660214,0,0,1.110223E-16,0,0,0.8063383,0.7660214,0,0,18.57332,12.88299,0,0.8063383,-0.8063383,20.52992,52.64073,0.1267182,0.8426235,0,0,12.88299
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,45.51626,45.51626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.46925,12.07665,0,0,0,20.52992,52.64073,0.1267182,0,0,0,12.07665
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,44.36682,44.36682,1.615872,1.615872,0,-1,0,1.615872,0,0,2.220446E-16,0,0,1.700917,1.615872,0,0,19.46925,12.07665,0,1.700917,-1.700917,18.737,48.0435,0.1267182,1.777459,0,0,12.07665
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,43.39357,43.39357,1.655078,1.655078,0,-1,0,1.655078,0,0,0,0,0,1.742187,1.655078,0,0,21.35916,10.37574,0,1.742187,-1.742187,16.90057,43.33472,0.1267182,1.820586,0,0,10.37574
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,42.37837,42.37837,0.5579523,0.5579523,0,-1,0,0.5579523,0,0,0,0,0,0.5873182,0.5579523,0,0,23.29492,8.633548,0,0.5873182,-0.5873182,16.28149,41.74732,0.1267182,0.6137475,0,0,8.633548
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,41.53097,41.53097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.9475,8.046229,0,0,0,16.28149,41.74732,0.1267182,0,0,0,8.046229
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1743724,41.64366,41.15342,1.648198,1.648198,0,0,0,1.648198,10.57958,0,2.220446E-16,0,0.1743724,1.734946,1.648198,0,0,23.9475,8.046229,0,1.560573,-1.560573,14.6365,37.52941,0.1267182,1.813018,0.1394979,0,8.220602
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,1.988897,46.39651,40.63323,2.192218,2.192218,0,0,0,2.192218,90.72534,0,0,0,1.988897,2.307598,2.192218,0,0,25.68147,6.485656,0,0.3187006,-0.3187006,14.30056,36.66802,0.1267182,2.41144,1.591118,0,8.474554
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,4.53157,56.33042,42.31124,5.786119,5.786119,0,0,0,5.786119,78.31796,0,8.881784E-16,0,4.53157,6.090652,5.786119,0,0,26.03558,6.166956,0,1.559081,-1.559081,12.65714,32.45414,0.1267182,6.364731,3.625256,0,10.69853
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,6.331635,67.87589,46.64893,1.909709,1.909709,0,-1,0,1.909709,331.5497,0,0,0,6.331635,2.01022,1.909709,0,0,27.76789,4.607874,4.321415,0,4.321415,16.7568,42.96606,0.1265418,2.10068,5.065308,0,10.93951
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,7.013858,75.44967,50.59227,4.579619,4.579619,0,0,0,4.579619,153.1537,0,0,0,7.013858,4.820652,4.579619,0,0,23.44648,8.497148,2.193206,0,2.193206,18.83745,48.30107,0.1264525,5.037581,5.611086,0,15.51101
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,7.492428,81.76368,53.89797,8.751259,8.751259,12,0,3.372,8.751259,85.61543,0,0,0,7.492428,0,0,3.248741,3.086304,21.25327,10.47103,10.57873,0,10.57873,28.87332,74.034,0.126835,9.626385,5.993942,12,17.96346
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,7.173495,83.49142,56.44855,4.417264,4.417264,7.743257,0,2.295044,4.417264,162.3968,0,0,0,7.173495,0,0,3.325993,3.159693,10.67454,19.99189,10.33319,0,10.33319,38.67624,99.16965,0.1268422,4.858991,5.738796,12,27.16539
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,6.292836,82.36179,58.84813,0.7405333,0.7405333,0,0,0,0.7405333,849.7709,5.171976,0,0,6.292836,0.7795087,0.7405333,0,0,0.3413519,29.29176,0.3413519,0,0.3413519,39.00008,100,0.1268284,0.8145866,5.034269,0,35.5846
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,6.529128,85.2185,60.26605,3.053653,3.053653,0,-1,0,3.053653,213.8137,3.314756,0,0,6.529128,3.214371,3.053653,0,0,0,29.59898,0,0,0,39.00008,100,0.1268284,3.359018,5.223302,0,36.12811
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,4.758613,77.75385,60.59327,3.895689,3.895689,0,0,0,3.895689,122.1507,0.657888,0,0,4.758613,4.100725,3.895689,0,0,0,29.59898,0,0,0,39.00008,100,0.1268284,4.285257,3.80689,0,34.35759
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,3.992985,75.08336,60.97082,6.955626,6.955626,0,0,0,6.955626,57.40656,0,8.881784E-16,0,3.992985,7.321712,6.955626,0,0,0,29.59898,0,3.328726,-3.328726,35.49129,91.00314,0.1268284,7.651188,3.194388,0,33.59196
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,1.704861,65.90163,60.26605,2.731481,2.731481,0,0,0,2.731481,62.41528,0,0,0,1.704861,2.875243,2.731481,0,0,3.698585,26.27025,0,1.170382,-1.170382,34.2576,87.83983,0.1268284,3.004629,1.363889,0,27.97511
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.2561222,59.23679,58.42862,9.028696,9.028696,12,0,3.372,9.028696,2.836757,0,0,0,0.2561222,0,0,2.971304,2.822738,4.999009,25.09987,3.078861,0,3.078861,37.17847,95.32921,0.1269923,9.931566,0.2048977,12,25.35599
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,56.77577,56.77577,3.087934,3.087934,0,-1,0,3.087934,0,0,0,0,0,3.250457,3.087934,0,0,1.920148,27.87085,0,3.250457,-3.250457,33.75218,86.54388,0.1269923,3.396727,0,0,27.87085
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,54.74537,54.74537,8.813694,8.36,0,-1,0,8.36,0,0,0.4536941,1.335064,0,8.8,8.36,0,0,5.531766,24.62039,0,8.8,-8.8,24.47617,62.75928,0.1269923,9.695064,0,0,24.62039
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,52.48004,52.48004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.30954,15.82039,0,0,0,24.47617,62.75928,0.1269923,0,0,0,15.82039
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,50.16438,50.16438,0.5961018,0.5961018,0,-1,0,0.5961018,0,0,0,0,0,0.6274756,0.5961018,0,0,15.30954,15.82039,0,0.6274756,-0.6274756,23.81475,61.06334,0.1269923,0.6557119,0,0,15.82039
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,48.2766,48.2766,0.1398461,0.1398461,0,-1,0,0.1398461,0,0,0,0,0,0.1472064,0.1398461,0,0,16.00674,15.19291,0,0.1472064,-0.1472064,23.65958,60.66547,0.1269923,0.1538307,0,0,15.19291
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,46.98453,46.98453,1.097744,1.097744,0,-1,0,1.097744,0,0,2.220446E-16,0,0,1.15552,1.097744,0,0,16.1703,15.04571,0,1.15552,-1.15552,22.44156,57.54234,0.1269923,1.207518,0,0,15.04571
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,45.61694,45.61694,0.7236097,0.7236097,0,-1,0,0.7236097,0,0,1.110223E-16,0,0,0.7616944,0.7236097,0,0,17.45421,13.89019,0,0.7616944,-0.7616944,21.63866,55.48363,0.1269923,0.7959707,0,0,13.89019
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,44.45911,44.45911,0.7578767,0.7578767,0,-1,0,0.7578767,0,0,0,0,0,0.797765,0.7578767,0,0,18.30054,13.12849,0,0.797765,-0.797765,20.79774,53.32744,0.1269923,0.8336644,0,0,13.12849
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,43.48586,43.48586,0.4767925,0.4767925,0,-1,0,0.4767925,0,0,1.110223E-16,0,0,0.5018868,0.4767925,0,0,19.18694,12.33073,0,0.5018868,-0.5018868,20.26871,51.97094,0.1269923,0.5244717,0,0,12.33073
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,42.47905,42.47905,0.4958437,0.4958437,0,-1,0,0.4958437,0,0,5.551115E-17,0,0,0.5219407,0.4958437,0,0,19.7446,11.82884,0,0.5219407,-0.5219407,19.71853,50.56024,0.1269923,0.545428,0,0,11.82884
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,41.62326,41.62326,1.996964,1.996964,0,0,0,1.996964,0,0,0,0,0,2.102068,1.996964,0,0,20.32453,11.3069,0,2.102068,-2.102068,17.50276,44.87878,0.1269923,2.196661,0,0,11.3069
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1787977,41.77398,41.27087,1.113593,1.113593,0,0,0,1.113593,16.05593,0,0,0,0.1787977,1.172204,1.113593,0,0,22.66016,9.204832,0,0.9934059,-0.9934059,16.45562,42.19381,0.1269923,1.224953,0.1430382,0,9.38363
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,1.858756,46.12756,40.75069,4.281518,4.281518,0,0,0,4.281518,43.41348,0,0,0,1.858756,4.506861,4.281518,0,0,23.76395,8.211426,0,2.648105,-2.648105,13.66427,35.03652,0.1269923,4.70967,1.487005,0,10.07018
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,4.865766,57.61313,42.42871,5.028554,5.028554,0,0,0,5.028554,96.76271,0,0,0,4.865766,5.293215,5.028554,0,0,26.70629,5.563321,0,0.4274495,-0.4274495,13.2137,33.88121,0.1269923,5.53141,3.892613,0,10.42909
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,6.258397,67.70538,46.74961,2.309889,2.309889,0,-1,0,2.309889,270.9393,0,0,0,6.258397,2.431462,2.309889,0,0,27.18123,5.135871,3.826935,0,3.826935,16.84425,43.1903,0.1268373,2.540877,5.006717,0,11.39427
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,7.554146,77.91864,50.64261,3.537621,3.537621,0,0,0,3.537621,213.5375,0,0,0,7.554146,3.723811,3.537621,0,0,23.3543,8.580112,3.830335,0,3.830335,20.47802,52.50765,0.1266825,3.891383,6.043317,0,16.13426
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,6.895357,79.11626,53.99026,3.828172,3.828172,0,0,0,3.828172,180.1214,0,0,0,6.895357,4.029655,3.828172,0,0,19.52396,12.02741,2.865702,0,2.865702,23.19667,59.47852,0.1265669,4.210989,5.516285,0,18.92277
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,7.641336,85.83812,56.49051,3.4171,3.4171,0,0,0,3.4171,223.6205,0,0,0,7.641336,3.596948,3.4171,0,0,16.65826,14.60655,4.044388,0,4.044388,27.03351,69.31655,0.1264042,3.758811,6.113069,0,22.24788
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,7.479645,88.16914,58.89846,3.400419,3.400419,0,0,0,3.400419,219.9624,0,0,0,7.479645,3.579389,3.400419,0,0,12.61387,18.24649,3.900257,0,3.900257,30.73362,78.80399,0.1262477,3.740461,5.983716,0,25.72614
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,6.319314,84.22755,60.26605,5.979633,5.979633,0,-1,0,5.979633,105.6806,0,0,0,6.319314,6.294351,5.979633,0,0,8.713614,21.75673,0.02496317,0,0.02496317,30.7573,78.86472,0.1262467,6.577597,5.055451,0,28.07604
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,5.328887,80.22826,60.6436,5.682901,5.682901,0,0,0,5.682901,93.77055,0,0,0,5.328887,5.982001,5.682901,0,0,8.68865,21.77919,0,0.6531135,-0.6531135,30.06886,77.09948,0.1262467,6.251191,4.26311,0,27.10808
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,3.566979,73.53375,61.0715,4.1728,4.1728,0,0,0,4.1728,85.48166,0,8.881784E-16,0,3.566979,4.392421,4.1728,0,0,9.414332,21.12608,0,0.8254425,-0.8254425,29.19877,74.86848,0.1262467,4.59008,2.853583,0,24.69306
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.423629,64.99211,60.31639,0,0,0,0,0,0,0,0,0,0,1.423629,0,0,0,0,10.33149,20.30064,1.423629,0,1.423629,30.54934,78.33148,0.1261897,0,1.138903,0,21.72427
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.2548633,59.27499,58.47057,13.1596,13.1596,12,0,3.372,13.1596,1.93671,6.661338E-16,0,0,0.2548633,1.22063,1.159598,0,0,8.907861,21.5819,0,0.9657665,-0.9657665,29.53133,75.72121,0.1261897,14.47556,0.2038907,12,21.83677
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,56.86806,56.86806,3.579848,3.579848,0,-1,0,3.579848,0,0,4.440892E-16,0,0,3.768261,3.579848,0,0,9.980935,20.61614,0,3.768261,-3.768261,25.55924,65.53637,0.1261897,3.937833,0,0,20.61614
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,54.83766,54.83766,0.5724763,0.5724763,0,-1,0,0.5724763,0,0,0,0,0,0.6026067,0.5724763,0,0,14.16789,16.84788,0,0.6026067,-0.6026067,24.92403,63.90765,0.1261897,0.629724,0,0,16.84788
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,52.57233,52.57233,8.138023,8.138023,0,-1,0,8.138023,0,0,1.776357E-15,0.5918258,0,8.56634,8.138023,0,0,14.83745,16.24527,0,8.56634,-8.56634,15.89432,40.75458,0.1261897,8.951826,0,0,16.24527
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,50.26506,50.26506,0.8411149,0.8411149,0,-1,0,0.8411149,0,0,1.110223E-16,0,0,0.8853841,0.8411149,0,0,24.35561,7.678928,0,0.8853841,-0.8853841,14.96104,38.36156,0.1261897,0.9252264,0,0,7.678928
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,48.37729,48.37729,0.4535328,0.4535328,0,-1,0,0.4535328,0,0,5.551115E-17,0,0,0.477403,0.4535328,0,0,25.33937,6.793544,0,0.477403,-0.477403,14.45781,37.07124,0.1261897,0.4988861,0,0,6.793544
