Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,47.10199,47.10199,2.140999,2.140999,0,-1,0,2.140999,0,0,0,0,0,2.253683,2.140999,0,0,25.86982,6.316141,0,2.253683,-2.253683,12.08222,30.98,0.1261897,2.355098,0,0,6.316141
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,45.73441,45.73441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.37391,4.062459,0,0,0,12.08222,30.98,0.1261897,0,0,0,4.062459
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,44.5514,44.5514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.37391,4.062459,0,0,0,12.08222,30.98,0.1261897,0,0,0,4.062459
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,43.58654,43.58654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.37391,4.062459,0,0,0,12.08222,30.98,0.1261897,0,0,0,4.062459
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,42.59651,42.59651,1.129876,1.129876,0,-1,0,1.129876,0,0,0,0,0,1.189343,1.129876,0,0,28.37391,4.062459,0,1.189343,-1.189343,10.82855,27.76545,0.1261897,1.242863,0,0,4.062459
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,41.74072,41.74072,0.6136714,0.6136714,0,0,0,0.6136714,0,0,1.110223E-16,0,0,0.6459699,0.6136714,0,0,29.6954,2.873115,0,0.6459699,-0.6459699,10.14763,26.01952,0.1261897,0.6750385,0,0,2.873115
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.1036809,41.6799,41.38834,1.037003,1.037003,0,0,0,1.037003,9.998132,0,0,0,0.1036809,1.091582,1.037003,0,0,30.41315,2.227145,0,0.9879013,-0.9879013,9.106294,23.34942,0.1261897,1.140703,0.08294475,0,2.330827
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.158651,47.18016,40.89332,4.063271,4.063271,11.50616,0,3.24706,4.063271,53.12595,0,0,0,2.158651,0,0,7.442894,7.070749,31.51081,1.239244,9.2294,0,9.2294,17.86207,45.80009,0.1265778,4.469598,1.726921,12,3.397895
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,4.343998,55.95068,42.54617,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.343998,0,0,8.8,8.36,22.28142,9.545704,12.704,0,12.704,29.91414,76.70277,0.1265848,0,3.475199,12,13.8897
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,5.375367,64.42624,46.8419,4.513114,4.513114,0,-1,0,4.513114,119.1055,0,0,0,5.375367,4.750647,4.513114,0,0,9.577417,20.9793,0.6247203,0,0.6247203,30.5068,78.22242,0.1265599,4.964426,4.300294,0,26.35467
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,5.788085,70.45446,50.68456,3.234009,3.234009,0,0,0,3.234009,178.9756,0,0,0,5.788085,3.404219,3.234009,0,0,8.952697,21.54155,2.383865,0,2.383865,32.76834,84.02121,0.1264649,3.557409,4.630467,0,27.32964
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,6.935348,79.29703,53.99026,0,0,0,0,0,0,0,0.3665162,0,0,6.935348,0,0,0,0,6.568832,23.68703,6.568832,0,6.568832,39.00008,100,0.1262039,0,5.548278,0,30.62238
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,6.727972,81.45258,56.49051,0.05653496,0.05653496,0,0,0,0.05653496,11900.55,6.668461,0,0,6.727972,0.05951048,0.05653496,0,0,0,29.59898,0,0,0,39.00008,100,0.1262039,0.06218846,5.382378,0,36.32695
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,6.960867,85.64093,58.9488,10.79684,10.79684,4.184016,0,1.394556,10.79684,64.47134,0,0,0,6.960867,6.960867,6.612823,0,0,0,29.59898,0,0,0,39.00008,100,0.1262039,11.87652,5.568694,12,36.55984
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,6.58932,85.56936,60.31639,4.852342,4.852342,0,-1,0,4.852342,135.7967,1.481592,0,0,6.58932,5.107728,4.852342,0,0,0,29.59898,0,0,0,39.00008,100,0.1262039,5.337576,5.271456,0,36.1883
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,5.114328,79.36574,60.69394,5.900169,5.900169,0,0,0,5.900169,86.68104,0,0,0,5.114328,6.210704,5.900169,0,0,0,29.59898,0,1.096377,-1.096377,37.84439,97.03672,0.1262039,6.490186,4.091462,0,34.71331
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,3.150158,71.99515,61.11345,1.514299,1.514299,0,0,0,1.514299,208.0275,0.337963,0,0,3.150158,1.593998,1.514299,0,0,1.218196,28.5026,1.218196,0,1.218196,39.00008,100,0.1261556,1.665728,2.520126,0,31.65276
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.581671,65.57459,60.35834,0,0,0,0,0,0,0,1.581671,0,0,1.581671,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1261556,0,1.265337,0,31.18065
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2392918,59.32679,58.57125,6.680828,6.680828,0,0,0,6.680828,3.581769,0,1.776357E-15,0,0.2392918,7.03245,6.680828,0,0,0,29.59898,0,6.793159,-6.793159,31.83946,81.63948,0.1261556,7.34891,0.1914334,0,29.83827
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,56.96035,56.96035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.547954,22.80582,0,0,0,31.83946,81.63948,0.1261556,0,0,0,22.80582
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,54.92995,54.92995,2.11083,2.11083,0,-1,0,2.11083,0,0,0,0,0,2.221926,2.11083,0,0,7.547954,22.80582,0,2.221926,-2.221926,29.49734,75.63406,0.1261556,2.321913,0,0,22.80582
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,52.66462,52.66462,4.342379,4.342379,0,-1,0,4.342379,0,0,8.881784E-16,0,0,4.570925,4.342379,0,0,10.01676,20.58389,0,4.570925,-4.570925,24.67917,63.27979,0.1261556,4.776617,0,0,20.58389
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,50.35735,50.35735,1.607035,1.607035,0,-1,0,1.607035,0,0,2.220446E-16,0,0,1.691615,1.607035,0,0,15.09557,16.01297,0,1.691615,-1.691615,22.89605,58.7077,0.1261556,1.767738,0,0,16.01297
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,48.51153,48.51153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.97514,14.32135,0,0,0,22.89605,58.7077,0.1261556,0,0,0,14.32135
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,47.19428,47.19428,1.096053,1.096053,0,-1,0,1.096053,0,0,0,0,0,1.15374,1.096053,0,0,16.97514,14.32135,0,1.15374,-1.15374,21.6799,55.58937,0.1261556,1.205659,0,0,14.32135
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,45.8267,45.8267,1.239068,1.239068,0,-1,0,1.239068,0,0,0,0,0,1.304282,1.239068,0,0,18.25707,13.16761,0,1.304282,-1.304282,20.30506,52.06416,0.1261556,1.362975,0,0,13.16761
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,44.69403,44.69403,0.5555514,0.5555514,0,-1,0,0.5555514,0,0,1.110223E-16,0,0,0.5847909,0.5555514,0,0,19.70627,11.86333,0,0.5847909,-0.5847909,19.68864,50.48359,0.1261556,0.6111065,0,0,11.86333
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,43.72917,43.72917,1.127972,1.127972,0,-1,0,1.127972,0,0,2.220446E-16,0,0,1.187339,1.127972,0,0,20.35604,11.27854,0,1.187339,-1.187339,18.43707,47.27446,0.1261556,1.240769,0,0,11.27854
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,42.73075,42.73075,1.117744,1.117744,0,-1,0,1.117744,0,0,0,0,0,1.176572,1.117744,0,0,21.67531,10.0912,0,1.176572,-1.176572,17.19686,44.09442,0.1261556,1.229518,0,0,10.0912
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,41.90852,41.90852,2.208134,2.208134,0,0,0,2.208134,0,0,4.440892E-16,0,0,2.324351,2.208134,0,0,22.98261,8.914628,0,2.324351,-2.324351,14.74678,37.81218,0.1261556,2.428947,0,0,8.914628
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1267412,41.91307,41.55614,1.386065,1.386065,0,0,0,1.386065,9.143956,0,0,0,0.1267412,1.459016,1.386065,0,0,25.56522,6.590277,0,1.332274,-1.332274,13.34244,34.21131,0.1261556,1.524671,0.1013929,0,6.717018
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.077274,47.10815,41.06112,7.432941,7.432941,12,0,3.372,7.432941,27.94686,0,0,0,2.077274,0,0,4.567059,4.338706,27.04553,5.258002,6.415979,0,6.415979,19.42917,49.81828,0.1264782,8.176235,1.661819,12,7.335276
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,4.652776,57.16439,42.6888,5.115507,5.115507,11.46203,0,3.235893,5.115507,90.95437,0,0,0,4.652776,0,0,6.346519,6.029193,20.62955,11.03238,10.68197,0,10.68197,29.56297,75.80235,0.1267993,5.627057,3.722221,12,15.68516
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,4.849025,62.62257,46.95936,2.631076,2.631076,0,-1,0,2.631076,184.2982,0,0,0,4.849025,2.769553,2.631076,0,0,9.947579,20.64616,2.079471,0,2.079471,31.53574,80.86069,0.126717,2.894183,3.87922,0,25.49518
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,5.966456,71.27905,50.77685,6.568044,6.568044,0,0,0,6.568044,90.84068,0,0,0,5.966456,6.913731,6.568044,0,0,7.868108,22.51768,0,0.9472746,-0.9472746,30.53722,78.30041,0.126717,7.224849,4.773165,0,28.48414
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,5.671685,73.91193,54.0406,0,0,0,0,0,0,0,0,0,0,5.671685,0,0,0,0,8.920635,21.57041,5.671685,0,5.671685,35.91785,92.09688,0.126493,0,4.537348,0,27.24209
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,7.186953,83.67329,56.54085,1.115069,1.115069,0,0,0,1.115069,644.5297,2.764245,0,0,7.186953,1.173757,1.115069,0,0,3.24895,26.67492,3.24895,0,3.24895,39.00008,100,0.126365,1.226576,5.749562,0,33.86188
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,7.382226,87.73742,58.9488,1.441022,1.441022,0,0,0,1.441022,512.2909,5.865361,0,0,7.382226,1.516866,1.441022,0,0,0,29.59898,0,0,0,39.00008,100,0.126365,1.585125,5.905781,0,36.9812
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,7.308345,89.19944,60.35834,3.059074,3.059074,0,-1,0,3.059074,238.9071,4.088267,0,0,7.308345,3.220078,3.059074,0,0,0,29.59898,0,0,0,39.00008,100,0.126365,3.364981,5.846676,0,36.90732
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,6.040135,83.50941,60.7359,0.04619761,0.04619761,0,0,0,0.04619761,13074.56,5.991506,0,0,6.040135,0.04862906,0.04619761,0,0,0,29.59898,0,0,0,39.00008,100,0.126365,0.05081737,4.832108,0,35.63911
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,3.063397,71.72481,61.16379,3.906555,3.906555,0,0,0,3.906555,78.41684,0,0,0,3.063397,4.112163,3.906555,0,0,0,29.59898,0,1.048766,-1.048766,37.89458,97.1654,0.126365,4.297211,2.450718,0,32.66238
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,1.904376,66.74152,60.40868,6.142488,6.142488,0,0,0,6.142488,31.00334,0,0,0,1.904376,6.465776,6.142488,0,0,1.165296,28.55021,0,4.5614,-4.5614,33.08644,84.83686,0.126365,6.756736,1.523501,0,30.45459
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.239257,59.36884,58.6132,8.581684,8.581684,12,0,3.372,8.581684,2.787996,0,0,0,0.239257,0,0,3.418316,3.2474,6.233518,23.98881,3.486657,0,3.486657,36.39418,93.31821,0.1265467,9.439853,0.1914056,12,24.22807
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,57.01069,57.01069,4.418662,4.418662,0,-1,0,4.418662,0,0,8.881784E-16,0,0,4.651223,4.418662,0,0,2.746861,27.1268,0,4.651223,-4.651223,31.49136,80.74691,0.1265467,4.860528,0,0,27.1268
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,55.03063,55.03063,2.112759,2.112759,0,-1,0,2.112759,0,0,4.440892E-16,0,0,2.223957,2.112759,0,0,7.914887,22.47558,0,2.223957,-2.223957,29.1471,74.73601,0.1265467,2.324034,0,0,22.47558
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,52.7653,52.7653,1.303846,1.303846,0,-1,0,1.303846,0,0,2.220446E-16,0,0,1.37247,1.303846,0,0,10.38595,20.25162,0,1.37247,-1.37247,27.70039,71.0265,0.1265467,1.434231,0,0,20.25162
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,50.44964,50.44964,0.04313657,0.04313657,0,-1,0,0.04313657,0,0,6.938894E-18,0,0,0.04540691,0.04313657,0,0,11.91092,18.87915,0,0.04540691,-0.04540691,27.65253,70.90378,0.1265467,0.04745022,0,0,18.87915
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,48.61221,48.61221,0.7213968,0.7213968,0,-1,0,0.7213968,0,0,1.110223E-16,0,0,0.759365,0.7213968,0,0,11.96137,18.83375,0,0.759365,-0.759365,26.85209,68.85136,0.1265467,0.7935365,0,0,18.83375
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,47.28658,47.28658,0.7277197,0.7277197,0,-1,0,0.7277197,0,0,1.110223E-16,0,0,0.7660207,0.7277197,0,0,12.80511,18.07438,0,0.7660207,-0.7660207,26.04463,66.78097,0.1265467,0.8004917,0,0,18.07438
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,45.94416,45.94416,0.4225185,0.4225185,0,-1,0,0.4225185,0,0,5.551115E-17,0,0,0.4447563,0.4225185,0,0,13.65624,17.30836,0,0.4447563,-0.4447563,25.57582,65.57888,0.1265467,0.4647704,0,0,17.30836
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,44.8115,44.8115,0.5243623,0.5243623,0,-1,0,0.5243623,0,0,0,0,0,0.5519603,0.5243623,0,0,14.15042,16.86361,0,0.5519603,-0.5519603,24.994,64.08704,0.1265467,0.5767985,0,0,16.86361
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,43.84663,43.84663,1.085076,1.085076,0,-1,0,1.085076,0,0,2.220446E-16,0,0,1.142185,1.085076,0,0,14.7637,16.31164,0,1.142185,-1.142185,23.79003,60.99995,0.1265467,1.193584,0,0,16.31164
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,42.87338,42.87338,0.9016928,0.9016928,0,-1,0,0.9016928,0,0,1.110223E-16,0,0,0.9491503,0.9016928,0,0,16.0328,15.16946,0,0.9491503,-0.9491503,22.78954,58.43459,0.1265467,0.9918621,0,0,15.16946
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,42.05116,42.05116,0.5187931,0.5187931,0,0,0,0.5187931,0,0,1.110223E-16,0,0,0.546098,0.5187931,0,0,17.08741,14.22031,0,0.546098,-0.546098,22.2139,56.9586,0.1265467,0.5706724,0,0,14.22031
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.1916107,42.25634,41.71555,1.081994,1.081994,0,0,0,1.081994,17.70904,0,2.220446E-16,0,0.1916107,1.138941,1.081994,0,0,17.69419,13.67421,0,0.9473302,-0.9473302,21.21532,54.39816,0.1265467,1.190193,0.1532886,0,13.86582
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.378675,45.16743,41.20375,2.131843,2.131843,0,0,0,2.131843,64.67058,0,0,0,1.378675,2.244045,2.131843,0,0,18.74677,12.72688,0,0.8653699,-0.8653699,20.30314,52.05924,0.1265467,2.345027,1.10294,0,14.10556
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,4.022793,55.18067,42.83143,0,0,0,0,0,0,0,0,0,0,4.022793,0,0,0,0,19.7083,11.86151,4.022793,0,4.022793,24.1195,61.84475,0.1263886,0,3.218234,0,15.8843
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,3.71229,58.7519,47.07682,2.039921,2.039921,0,-1,0,2.039921,181.9821,0,0,0,3.71229,2.147285,2.039921,0,0,15.6855,15.48202,1.565005,0,1.565005,25.6042,65.65165,0.1263272,2.243913,2.969832,0,19.19431
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,4.840014,66.94574,50.82719,4.613733,4.613733,0,0,0,4.613733,104.9045,0,0,0,4.840014,4.856561,4.613733,0,0,14.1205,16.89053,0,0.0165469,-0.0165469,25.58675,65.60693,0.1263272,5.075107,3.872011,0,21.73054
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,6.769073,78.72498,54.13289,1.000042,1.000042,0,0,0,1.000042,676.8788,0,0,0,6.769073,1.052676,1.000042,0,0,14.13889,16.87398,5.716397,0,5.716397,31.0098,79.51216,0.1261034,1.100046,5.415258,0,23.64305
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,6.770144,81.76184,56.5828,1.148228,1.148228,0,0,0,1.148228,589.6168,0,0,0,6.770144,1.208661,1.148228,0,0,8.422488,22.01874,5.561483,0,5.561483,36.28589,93.04056,0.1258864,1.26305,5.416115,0,28.78888
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,7.390492,87.83418,58.99076,0.7307443,0.7307443,0,0,0,0.7307443,1011.365,3.760283,0,0,7.390492,0.7692045,0.7307443,0,0,2.861005,27.02407,2.861005,0,2.861005,39.00008,100,0.1257751,0.8038187,5.912394,0,34.41457
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,5.142636,79.15325,60.40868,0,0,0,-1,0,0,0,5.142636,0,0,5.142636,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1257751,0,4.114109,0,34.74162
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,4.329006,76.21713,60.78624,1.415451,1.415451,0,0,0,1.415451,305.8394,2.839058,0,0,4.329006,1.489948,1.415451,0,0,0,29.59898,0,0,0,39.00008,100,0.1257751,1.556996,3.463205,0,33.92798
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,2.397648,69.33743,61.21413,0.9011245,0.9011245,0,0,0,0.9011245,266.0729,1.449096,0,0,2.397648,0.9485521,0.9011245,0,0,0,29.59898,0,0,0,39.00008,100,0.1257751,0.9912369,1.918119,0,31.99663
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.139067,64.17874,60.45902,1.955083,1.955083,0,0,0,1.955083,58.26184,0,0,0,1.139067,2.057982,1.955083,0,0,0,29.59898,0,0.9189147,-0.9189147,38.03146,97.51636,0.1257751,2.150591,0.9112539,0,30.73804
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2438487,59.47621,58.70549,4.213037,4.213037,0,0,0,4.213037,5.787955,0,8.881784E-16,0,0.2438487,4.434776,4.213037,0,0,1.021016,28.68006,0,4.190928,-4.190928,33.61383,86.18914,0.1257751,4.634341,0.195079,0,28.92391
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,57.10299,57.10299,5.853023,5.853023,0,-1,0,5.853023,0,0,0,0,0,6.161077,5.853023,0,0,5.677603,24.48914,0,6.161077,-6.161077,27.11949,69.537,0.1257751,6.438325,0,0,24.48914
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,55.12292,55.12292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.52324,18.32806,0,0,0,27.11949,69.537,0.1257751,0,0,0,18.32806
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,52.80725,52.80725,7.905837,7.905837,0,-1,0,7.905837,0,0,1.776357E-15,0.3364204,0,8.321934,7.905837,0,0,12.52324,18.32806,0,8.321934,-8.321934,18.3474,47.04452,0.1257751,8.696421,0,0,18.32806
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,50.54193,50.54193,1.490162,1.490162,0,-1,0,1.490162,0,0,2.220446E-16,0,0,1.568591,1.490162,0,0,21.76984,10.00613,0,1.568591,-1.568591,16.69396,42.80494,0.1257751,1.639178,0,0,10.00613
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,48.7045,48.7045,1.44689,1.44689,0,-1,0,1.44689,0,0,2.220446E-16,0,0,1.523043,1.44689,0,0,23.51271,8.437534,0,1.523043,-1.523043,15.08853,38.68846,0.1257751,1.59158,0,0,8.437534
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,47.40403,47.40403,0.2907312,0.2907312,0,-1,0,0.2907312,0,0,0,0,0,0.3060329,0.2907312,0,0,25.20498,6.914492,0,0.3060329,-0.3060329,14.76594,37.86132,0.1257751,0.3198043,0,0,6.914492
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,46.06162,46.06162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.54502,6.608459,0,0,0,14.76594,37.86132,0.1257751,0,0,0,6.608459
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,44.92896,44.92896,2.501114,2.501114,0,-1,0,2.501114,0,0,4.440892E-16,0,0,2.632751,2.501114,0,0,25.54502,6.608459,0,2.632751,-2.632751,11.99078,30.74553,0.1257751,2.751225,0,0,6.608459
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,43.9641,43.9641,0.7457547,0.7457547,0,-1,0,0.7457547,0,0,1.110223E-16,0,0,0.7850049,0.7457547,0,0,28.4703,3.975708,0,0.7850049,-0.7850049,11.16331,28.62382,0.1257751,0.8203301,0,0,3.975708
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,42.99084,42.99084,0.7085758,0.7085758,0,-1,0,0.7085758,0,0,1.110223E-16,0,0,0.7458693,0.7085758,0,0,29.34253,3.190703,0,0.7458693,-0.7458693,10.3771,26.60789,0.1257751,0.7794334,0,0,3.190703
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,42.19379,42.19379,0.3832453,0.3832453,0,0,0,0.3832453,0,0,0,0,0,0.4034161,0.3832453,0,0,30.17127,2.444833,0,0.4034161,-0.4034161,9.951859,25.51753,0.1257751,0.4215698,0,0,2.444833
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.1915993,42.39943,41.85818,0,0,0,0,0,0,0,0,0,0,0.1915993,0,0,0,0,30.61951,2.041417,0.1915993,0,0.1915993,10.13363,25.9836,0.1257676,0,0.1532794,0,2.233016
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.22653,44.88303,41.36317,2.649306,2.649306,11.44931,0,3.232674,2.649306,46.29628,1.776357E-15,0,0,1.22653,0,0,8.8,8.36,30.42791,2.213857,9.58653,0,9.58653,19.22821,49.30299,0.126128,2.914237,0.9812241,12,3.440387
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,3.648887,54.09433,42.97406,2.114659,2.114659,10.91466,0,3.097409,2.114659,172.552,0,0,0,3.648887,0,0,8.8,8.36,20.84138,10.84173,12.00889,0,12.00889,30.62084,78.51481,0.1263461,2.326125,2.91911,12,14.49062
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,4.971375,63.3326,47.19428,3.265137,3.265137,0,-1,0,3.265137,152.2563,0,0,0,4.971375,3.436986,3.265137,0,0,8.832496,21.64973,1.534389,0,1.534389,32.07648,82.24724,0.1262866,3.591651,3.9771,0,26.62111
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,6.601081,74.07512,50.91948,5.311517,5.311517,0,0,0,5.311517,124.2786,0,0,0,6.601081,5.591071,5.311517,0,0,7.298107,23.03068,1.01001,0,1.01001,33.03466,84.7041,0.1262475,5.842669,5.280865,0,29.63176
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,7.517821,82.18506,54.13289,0,0,0,0,0,0,0,1.229725,0,0,7.517821,0,0,0,0,6.288096,23.93969,6.288096,0,6.288096,39.00008,100,0.1260044,0,6.014257,0,31.45751
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,7.496295,85.30054,56.63314,0,0,0,0,0,0,0,7.496295,0,0,7.496295,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1260044,0,5.997036,0,37.09527
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,6.64352,84.23301,59.0411,0,0,0,0,0,0,0,6.64352,0,0,6.64352,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1260044,0,5.314816,0,36.2425
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,6.138575,83.62472,60.45902,2.217969,2.217969,0,-1,0,2.217969,276.7656,3.803871,0,0,6.138575,2.334705,2.217969,0,0,0,29.59898,0,0,0,39.00008,100,0.1260044,2.439766,4.91086,0,35.73755
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,3.723072,73.8774,60.83657,2.628622,2.628622,0,0,0,2.628622,141.6359,0.9561019,0,0,3.723072,2.76697,2.628622,0,0,0,29.59898,0,0,0,39.00008,100,0.1260044,2.891484,2.978457,0,33.32205
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,1.846315,67.42596,61.25608,2.929953,2.929953,0,0,0,2.929953,63.01519,0,0,0,1.846315,3.084161,2.929953,0,0,0,29.59898,0,1.237845,-1.237845,37.69527,96.65436,0.1260044,3.222948,1.477052,0,31.44529
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.348576,64.98016,60.55131,0,0,0,0,0,0,0,0,0,0,1.348576,0,0,0,0,1.375384,28.36113,1.348576,0,1.348576,38.97465,99.93479,0.1259524,0,1.078861,0,29.70971
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2172759,59.4424,58.75583,0.1018646,0.1018646,0,0,0,0.1018646,213.2988,0.08324277,0,0,0.2172759,0.1072259,0.1018646,0,0,0.02680724,29.57485,0.02680724,0,0.02680724,39.00008,100,0.1259514,0.112051,0.1738207,0,29.79213
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,57.19527,57.19527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1259514,0,0,0,29.59898
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,55.21521,55.21521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1259514,0,0,0,29.59898
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,52.90794,52.90794,4.497748,4.497748,0,-1,0,4.497748,0,0,0,0,0,4.734472,4.497748,0,0,0,29.59898,0,4.734472,-4.734472,34.00951,87.20369,0.1259514,4.947523,0,0,29.59898
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,50.59227,50.59227,0.7999204,0.7999204,0,-1,0,0.7999204,0,0,1.110223E-16,0,0,0.8420215,0.7999204,0,0,5.260524,24.86451,0,0.8420215,-0.8420215,33.12194,84.92788,0.1259514,0.8799124,0,0,24.86451
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,48.79679,48.79679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1259514,0,0,0,24.02248
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,47.50471,47.50471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1259514,0,0,0,24.02248
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,46.15391,46.15391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1259514,0,0,0,24.02248
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,45.02125,45.02125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1259514,0,0,0,24.02248
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,44.08156,44.08156,1.105119,1.105119,0,-1,0,1.105119,0,0,0,0,0,1.163283,1.105119,0,0,6.196104,24.02248,0,1.163283,-1.163283,31.89573,81.78376,0.1259514,1.215631,0,0,24.02248
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,43.10831,43.10831,1.365361,1.365361,0,-1,0,1.365361,0,0,2.220446E-16,0,0,1.437222,1.365361,0,0,7.488641,22.8592,0,1.437222,-1.437222,30.38076,77.89924,0.1259514,1.501898,0,0,22.8592
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,42.31124,42.31124,1.172554,1.172554,0,0,0,1.172554,0,0,0,0,0,1.234268,1.172554,0,0,9.085555,21.42198,0,1.234268,-1.234268,29.07973,74.56326,0.1259514,1.28981,0,0,21.42198
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.1872874,42.50507,41.97564,0.247131,0.247131,0,0,0,0.247131,75.78466,0,2.775558E-17,0,0.1872874,0.2601379,0.247131,0,0,10.45696,20.18771,0,0.0728505,-0.0728505,29.00294,74.36636,0.1259514,0.2718441,0.1498299,0,20.375
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,1.93124,47.10233,41.48063,0,0,0,0,0,0,0,0,0,0,1.93124,0,0,0,0,10.53791,20.11486,1.93124,0,1.93124,30.83508,79.06414,0.1258769,0,1.544992,0,22.0461
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,3.792369,54.69561,43.09153,0,0,0,0,0,0,0,0,0,0,3.792369,0,0,0,0,8.606668,21.85298,3.792369,0,3.792369,34.43283,88.28914,0.1257311,0,3.033895,0,25.64535
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,6.105244,67.70418,47.2614,4.101094,4.101094,0,-1,0,4.101094,148.8687,0,0,0,6.105244,4.316941,4.101094,0,0,4.8143,25.26611,1.788303,0,1.788303,36.12936,92.63921,0.1256624,4.511203,4.884195,0,31.37135
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,6.170213,72.33755,50.96983,2.555658,2.555658,0,0,0,2.555658,241.4334,0.4540494,0,0,6.170213,2.690166,2.555658,0,0,3.025997,26.87558,3.025997,0,3.025997,39.00008,100,0.1255464,2.811224,4.93617,0,33.0458
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,7.145973,80.49094,54.17484,0.6832789,0.6832789,0,0,0,0.6832789,1045.836,6.426733,0,0,7.145973,0.7192409,0.6832789,0,0,0,29.59898,0,0,0,39.00008,100,0.1255464,0.7516068,5.716779,0,36.74495
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,7.529021,85.46296,56.63314,0,0,0,0,0,0,0,7.529021,0,0,7.529021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1255464,0,6.023216,0,37.128
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,6.690114,84.45412,59.0411,7.680837,7.680837,3,0,1.095,7.680837,87.10137,1.762918,0,0,6.690114,4.927197,4.680837,0,0,0,29.59898,0,0,0,39.00008,100,0.1255464,8.44892,5.352091,12,36.28909
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,5.879226,82.44077,60.45902,3.011456,3.011456,0,-1,0,3.011456,195.2287,2.709272,0,0,5.879226,3.169954,3.011456,0,0,0,29.59898,0,0,0,39.00008,100,0.1255464,3.312602,4.703381,0,35.4782
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,4.346826,76.39355,60.87853,0,0,0,0,0,0,0,4.346826,0,0,4.346826,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1255464,0,3.477461,0,33.9458
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,3.849467,74.83627,61.25608,1.497866,1.497866,0,0,0,1.497866,256.9967,2.272765,0,0,3.849467,1.576702,1.497866,0,0,0,29.59898,0,0,0,39.00008,100,0.1255464,1.647653,3.079573,0,33.44844
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.284966,68.23131,60.55131,3.035983,3.035983,0,0,0,3.035983,75.2628,0,0,0,2.284966,3.195771,3.035983,0,0,0,29.59898,0,0.9108056,-0.9108056,38.04,97.53828,0.1255464,3.339581,1.827973,0,31.88394
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1616372,59.31649,58.80617,3.172653,3.172653,0,0,0,3.172653,5.0947,0,4.440892E-16,0,0.1616372,3.339635,3.172653,0,0,1.012006,28.68817,0,3.177998,-3.177998,34.6901,88.9488,0.1255464,3.489918,0.1293097,0,28.84981
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,57.24562,57.24562,4.375051,4.375051,0,-1,0,4.375051,0,0,8.881784E-16,0,0,4.605316,4.375051,0,0,4.543115,25.51018,0,4.605316,-4.605316,29.83567,76.50157,0.1255464,4.812555,0,0,25.51018
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,55.26555,55.26555,8.440114,8.36,0,-1,0,8.36,0,0,0.08011397,0.9241254,0,8.8,8.36,0,0,9.660132,20.90486,0,8.8,-8.8,20.55966,52.71696,0.1255464,9.284125,0,0,20.90486
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,53.00023,53.00023,1.452234,1.452234,0,-1,0,1.452234,0,0,2.220446E-16,0,0,1.528668,1.452234,0,0,19.43791,12.10486,0,1.528668,-1.528668,18.9483,48.58529,0.1255464,1.597458,0,0,12.10486
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,50.68456,50.68456,0.5401222,0.5401222,0,-1,0,0.5401222,0,0,1.110223E-16,0,0,0.5685497,0.5401222,0,0,21.13643,10.57619,0,0.5685497,-0.5685497,18.349,47.04861,0.1255464,0.5941344,0,0,10.57619
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,48.84713,48.84713,2.321167,2.321167,0,-1,0,2.321167,0,0,4.440892E-16,0,0,2.443334,2.321167,0,0,21.76815,10.00764,0,2.443334,-2.443334,15.7735,40.44478,0.1255464,2.553284,0,0,10.00764
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,47.54667,47.54667,0.9698741,0.9698741,0,-1,0,0.9698741,0,0,2.220446E-16,0,0,1.02092,0.9698741,0,0,24.48297,7.564308,0,1.02092,-1.02092,14.69735,37.68544,0.1255464,1.066862,0,0,7.564308
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,46.22942,46.22942,1.056432,1.056432,0,-1,0,1.056432,0,0,0,0,0,1.112034,1.056432,0,0,25.61732,6.543387,0,1.112034,-1.112034,13.52516,34.67984,0.1255464,1.162076,0,0,6.543387
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,45.09676,45.09676,0.4950815,0.4950815,0,-1,0,0.4950815,0,0,0,0,0,0.5211384,0.4950815,0,0,26.85292,5.431354,0,0.5211384,-0.5211384,12.97584,33.27131,0.1255464,0.5445896,0,0,5.431354
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,44.12351,44.12351,1.074068,1.074068,0,-1,0,1.074068,0,0,0,0,0,1.130598,1.074068,0,0,27.43196,4.910215,0,1.130598,-1.130598,11.78408,30.21553,0.1255464,1.181475,0,0,4.910215
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,43.18382,43.18382,0.6128525,0.6128525,0,-1,0,0.6128525,0,0,0,0,0,0.6451078,0.6128525,0,0,28.68818,3.779617,0,0.6451078,-0.6451078,11.10408,28.47194,0.1255464,0.6741377,0,0,3.779617
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,42.37837,42.37837,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.40496,3.134509,0,0,0,11.10408,28.47194,0.1255464,0,0,0,3.134509
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1730576,42.56571,42.07632,0.6812875,0.6812875,0,0,0,0.6812875,25.40156,0,0,0,0.1730576,0.7171447,0.6812875,0,0,29.40496,3.134509,0,0.5440871,-0.5440871,10.53056,27.00138,0.1255464,0.7494162,0.1384461,0,3.307567
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,2.008458,47.44057,41.58131,0.342098,0.342098,0,0,0,0.342098,587.1002,0,0,0,2.008458,0.3601032,0.342098,0,0,30.00951,2.590422,1.648355,0,1.648355,12.09433,31.01103,0.1254833,0.3763078,1.606767,0,4.598881
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,2.794092,51.53027,43.15865,2.49738,2.49738,0,0,0,2.49738,111.8809,0,0,0,2.794092,2.628821,2.49738,0,0,28.36115,4.073942,0.1652711,0,0.1652711,12.25112,31.41306,0.125477,2.747118,2.235274,0,6.868034
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,3.78668,59.28988,47.33691,2.848416,2.848416,0,-1,0,2.848416,132.9399,0,0,0,3.78668,2.998333,2.848416,0,0,28.19588,4.222686,0.7883476,0,0.7883476,12.99901,33.33073,0.1254468,3.133257,3.029344,0,8.009366
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,6.616395,74.26177,51.02016,0,0,0,0,0,0,0,0,0,0,6.616395,0,0,0,0,27.40753,4.932199,6.616395,0,6.616395,19.27587,49.42522,0.1251943,0,5.293116,0,11.54859
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,6.127584,75.97748,54.17484,3.855049,3.855049,0,0,0,3.855049,158.9496,0,0,0,6.127584,4.057946,3.855049,0,0,20.79114,10.88695,2.069638,0,2.069638,21.2393,54.45964,0.1251155,4.240553,4.902067,0,17.01454
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,6.52528,80.70284,56.63314,5.990958,5.990958,0,0,0,5.990958,108.9188,0,0,0,6.52528,6.306272,5.990958,0,0,18.7215,12.74963,0.219008,0,0.219008,21.44707,54.99238,0.1251072,6.590054,5.220223,0,19.27491
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,6.22219,82.27504,59.0411,7.175049,7.175049,0,0,0,7.175049,86.71983,0,8.881784E-16,0,6.22219,7.552683,7.175049,0,0,18.50249,12.94673,0,1.330493,-1.330493,20.04461,51.39633,0.1251072,7.892554,4.977752,0,19.16892
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,4.192948,75.30264,60.45902,6.927298,6.927298,0,-1,0,6.927298,60.5279,0,8.881784E-16,0,4.192948,7.291893,6.927298,0,0,19.98082,11.61624,0,3.098945,-3.098945,16.77804,43.02052,0.1251072,7.620028,3.354358,0,15.80919
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,3.645116,73.62212,60.87853,3.466699,3.466699,0,0,0,3.466699,105.1466,0,0,0,3.645116,3.649157,3.466699,0,0,23.42409,8.517298,0,0.004040974,-0.004040974,16.77378,43.00959,0.1251072,3.813369,2.916093,0,12.16241
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,2.000996,67.96895,61.25608,8.548207,8.548207,12,0,3.372,8.548207,23.40837,0,0,0,2.000996,0,0,3.451793,3.279203,23.42858,8.513256,5.280199,0,5.280199,21.78301,55.85377,0.1253634,9.403028,1.600796,12,10.51425
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.28201,64.75485,60.55131,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.28201,0,0,8.8,8.36,18.14838,13.26544,9.64201,0,9.64201,30.93023,79.30811,0.1254911,0,1.025608,12,14.54745
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1498039,59.27901,58.80617,0,0,8.796387,0,2.561486,0,0,0,0,0,0.1498039,0,0,8.796387,8.356567,8.506371,21.94324,8.506371,0,8.506371,39.00008,100,0.1256607,0,0.1198431,12,22.09305
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,57.24562,57.24562,3.620908,3.620908,0,-1,0,3.620908,0,0,4.440892E-16,0,0,3.811482,3.620908,0,0,0,29.59898,0,3.811482,-3.811482,34.98242,89.69834,0.1256607,3.982999,0,0,29.59898
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,55.26555,55.26555,5.430036,5.430036,0,-1,0,5.430036,0,0,8.881784E-16,0,0,5.715827,5.430036,0,0,4.23498,25.7875,0,5.715827,-5.715827,28.95741,74.24963,0.1256607,5.973039,0,0,25.7875
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,53.00023,53.00023,4.419525,4.419525,0,-1,0,4.419525,0,0,0,0,0,4.652132,4.419525,0,0,10.5859,20.07167,0,4.652132,-4.652132,24.05363,61.67587,0.1256607,4.861478,0,0,20.07167
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,50.7349,50.7349,1.871687,1.871687,0,-1,0,1.871687,0,0,2.220446E-16,0,0,1.970197,1.871687,0,0,15.75493,15.41954,0,1.970197,-1.970197,21.97687,56.35083,0.1256607,2.058856,0,0,15.41954
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,48.88908,48.88908,0.09965492,0.09965492,0,-1,0,0.09965492,0,0,1.387779E-17,0,0,0.1048999,0.09965492,0,0,17.94404,13.44934,0,0.1048999,-0.1048999,21.86629,56.0673,0.1256607,0.1096204,0,0,13.44934
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,47.59701,47.59701,0.8280976,0.8280976,0,-1,0,0.8280976,0,0,1.110223E-16,0,0,0.8716816,0.8280976,0,0,18.0606,13.34444,0,0.8716816,-0.8716816,20.94746,53.71132,0.1256607,0.9109073,0,0,13.34444
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,46.27137,46.27137,2.02716,2.02716,0,-1,0,2.02716,0,0,4.440892E-16,0,0,2.133853,2.02716,0,0,19.02913,12.47276,0,2.133853,-2.133853,18.69818,47.94395,0.1256607,2.229876,0,0,12.47276
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,45.11354,45.11354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.40008,10.33891,0,0,0,18.69818,47.94395,0.1256607,0,0,0,10.33891
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,44.17385,44.17385,0.5617976,0.5617976,0,-1,0,0.5617976,0,0,1.110223E-16,0,0,0.5913659,0.5617976,0,0,21.40008,10.33891,0,0.5913659,-0.5913659,18.07483,46.34562,0.1256607,0.6179773,0,0,10.33891
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,43.22577,43.22577,1.601307,1.601307,0,-1,0,1.601307,0,0,0,0,0,1.685586,1.601307,0,0,22.05715,9.74754,0,1.685586,-1.685586,16.29806,41.78982,0.1256607,1.761438,0,0,9.74754
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,42.45388,42.45388,0.543072,0.543072,0,0,0,0.543072,0,0,1.110223E-16,0,0,0.5716548,0.543072,0,0,23.93003,8.061954,0,0.5716548,-0.5716548,15.69548,40.24475,0.1256607,0.5973793,0,0,8.061954
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1203533,42.48361,42.14344,0,0,0,0,0,0,0,0,0,0,0.1203533,0,0,0,0,24.5652,7.490299,0.1203533,0,0.1203533,15.80966,40.53751,0.1256561,0,0.09628263,0,7.610652
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,1.953809,47.37086,41.6736,3.781197,3.781197,0,0,0,3.781197,51.67171,0,0,0,1.953809,3.980208,3.781197,0,0,24.44485,7.598617,0,2.026398,-2.026398,13.67365,35.06057,0.1256561,4.159317,1.563047,0,9.552426
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.202273,49.74745,43.22577,4.966394,4.966394,0,0,0,4.966394,44.34349,0,0,0,2.202273,5.227784,4.966394,0,0,26.6964,5.572219,0,3.025511,-3.025511,10.48448,26.88323,0.1256561,5.463034,1.761818,0,7.774491
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.177496,54.01127,47.37886,4.886625,4.487993,0,-1,0,4.487993,48.51825,0,0.3986312,2.542191,2.177496,4.724204,4.487993,0,0,30.05808,2.546708,0,2.546708,-2.546708,7.800015,20,0.1256561,5.375287,1.741997,0,4.724204
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,5.974396,71.5976,51.02016,0,0,0,0,0,0,0,0,0,0,5.974396,0,0,0,0,32.88775,0,5.974396,0,5.974396,13.46783,34.53282,0.1254299,0,4.779517,0,5.974396
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,5.741267,74.35661,54.17484,2.134995,2.134995,0,0,0,2.134995,268.9124,0,0,0,5.741267,2.247363,2.134995,0,0,26.91336,5.376956,3.493904,0,3.493904,16.78243,43.0318,0.125298,2.348495,4.593013,0,11.11822
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,6.49298,80.55663,56.63314,5.74011,5.74011,0,0,0,5.74011,113.1159,0,0,0,6.49298,6.042221,5.74011,0,0,23.41945,8.52147,0.4507587,0,0.4507587,17.21006,44.12827,0.125281,6.314121,5.194384,0,15.01445
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,7.706253,89.53632,59.0411,0,0,0,0,0,0,0,0,0,0,7.706253,0,0,0,0,22.96869,8.927153,7.706253,0,7.706253,24.52085,62.87386,0.1249911,0,6.165002,0,16.63341
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,5.721548,81.73351,60.45902,0,0,0,-1,0,0,0,0,0,0,5.721548,0,0,0,0,15.26244,15.86278,5.721548,0,5.721548,29.94879,76.79162,0.1247768,0,4.577238,0,21.58433
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,2.932573,70.8846,60.83657,0.03786535,0.03786535,0,0,0,0.03786535,7744.741,0,0,0,2.932573,0.03985826,0.03786535,0,0,9.540895,21.01217,2.892715,0,2.892715,32.69306,83.82819,0.1246687,0.04165189,2.346059,0,23.94475
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,2.382614,69.32789,61.25608,0,0,0,0,0,0,0,0,0,0,2.382614,0,0,0,0,6.64818,23.61562,2.382614,0,2.382614,34.95341,89.62394,0.1245798,0,1.906091,0,25.99823
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.5491894,62.32158,60.55131,0,0,0,0,0,0,0,0,0,0,0.5491894,0,0,0,0,4.265566,25.75997,0.5491894,0,0.5491894,35.47441,90.95985,0.1245593,0,0.4393515,0,26.30916
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1192797,59.18241,58.80617,2.116176,2.116176,0,0,0,2.116176,5.636569,0,0,0,0.1192797,2.227554,2.116176,0,0,3.716377,26.25424,0,2.108274,-2.108274,33.2521,85.26162,0.1245593,2.327794,0.09542378,0,26.37352
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,57.29596,57.29596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.058904,24.14597,0,0,0,33.2521,85.26162,0.1245593,0,0,0,24.14597
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,55.3075,55.3075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.058904,24.14597,0,0,0,33.2521,85.26162,0.1245593,0,0,0,24.14597
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,53.04218,53.04218,0.2446647,0.2446647,0,-1,0,0.2446647,0,0,5.551115E-17,0,0,0.2575418,0.2446647,0,0,6.058904,24.14597,0,0.2575418,-0.2575418,32.98063,84.56554,0.1245593,0.2691312,0,0,24.14597
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,50.77685,50.77685,0.5593594,0.5593594,0,-1,0,0.5593594,0,0,0,0,0,0.5887994,0.5593594,0,0,6.345061,23.88842,0,0.5887994,-0.5887994,32.35997,82.97413,0.1245593,0.6152953,0,0,23.88842
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,48.93942,48.93942,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.999282,23.29962,0,0,0,32.35997,82.97413,0.1245593,0,0,0,23.29962
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,47.63896,47.63896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.999282,23.29962,0,0,0,32.35997,82.97413,0.1245593,0,0,0,23.29962
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,46.32171,46.32171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.999282,23.29962,0,0,0,32.35997,82.97413,0.1245593,0,0,0,23.29962
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,45.18905,45.18905,0.9119887,0.9119887,0,-1,0,0.9119887,0,0,1.110223E-16,0,0,0.9599881,0.9119887,0,0,6.999282,23.29962,0,0.9599881,-0.9599881,31.34806,80.37948,0.1245593,1.003188,0,0,23.29962
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,44.24097,44.24097,0.6949024,0.6949024,0,-1,0,0.6949024,0,0,0,0,0,0.7314762,0.6949024,0,0,8.065936,22.33964,0,0.7314762,-0.7314762,30.57701,78.40245,0.1245593,0.7643926,0,0,22.33964
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,43.30128,43.30128,0.4908656,0.4908656,0,-1,0,0.4908656,0,0,1.110223E-16,0,0,0.5167006,0.4908656,0,0,8.878688,21.60816,0,0.5167006,-0.5167006,30.03237,77.00591,0.1245593,0.5399522,0,0,21.60816
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,42.521,42.521,2.204531,2.204531,0,0,0,2.204531,0,0,4.440892E-16,0,0,2.320559,2.204531,0,0,9.452799,21.09146,0,2.320559,-2.320559,27.58628,70.73392,0.1245593,2.424984,0,0,21.09146
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.1851303,42.74306,42.21896,1.71884,1.71884,0,0,0,1.71884,10.77066,0,0,0,0.1851303,1.809305,1.71884,0,0,12.0312,18.7709,0,1.624175,-1.624175,25.87425,66.3441,0.1245593,1.890724,0.1481043,0,18.95603
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,1.008576,44.63045,41.74072,5.737381,5.737381,0,0,0,5.737381,17.57903,0,8.881784E-16,0,1.008576,6.039348,5.737381,0,0,13.83584,17.14672,0,5.030772,-5.030772,20.57135,52.74695,0.1245593,6.311119,0.8068607,0,18.1553
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.742664,48.4174,43.30128,1.221816,1.221816,0,0,0,1.221816,142.629,0,0,0,1.742664,1.286122,1.221816,0,0,19.42558,12.11595,0.4565417,0,0.4565417,21.00447,53.85749,0.1245423,1.343998,1.394131,0,13.85862
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.430563,54.87533,47.42921,6.707772,6.707772,0,-1,0,6.707772,36.23503,0,0,0,2.430563,7.060812,6.707772,0,0,18.96904,12.52684,0,4.630249,-4.630249,16.12375,41.34288,0.1245423,7.378549,1.944451,0,14.9574
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,3.78548,63.30653,51.02016,4.638611,4.638611,0,0,0,4.638611,81.60806,0,0,0,3.78548,4.882749,4.638611,0,0,24.11376,7.896592,0,1.097268,-1.097268,14.96713,38.37719,0.1245423,5.102472,3.028384,0,11.68207
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,2.75279,63.09632,54.17484,0,0,0,0,0,0,0,0,0,0,2.75279,0,0,0,0,25.33295,6.799324,2.75279,0,2.75279,17.57866,45.07339,0.1244398,0,2.202232,0,9.552114
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,2.029986,63.16491,56.5828,0.2880207,0.2880207,0,0,0,0.2880207,704.8055,0,0,0,2.029986,0.3031797,0.2880207,0,0,22.58016,9.276834,1.726806,0,1.726806,19.21685,49.27388,0.1243756,0.3168228,1.623989,0,11.30682
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.53409,63.99395,58.99076,5.6756,5.6756,0,0,0,5.6756,27.02956,0,0,0,1.53409,5.974316,5.6756,0,0,20.85335,10.83096,0,4.440226,-4.440226,14.53644,37.27285,0.1243756,6.24316,1.227272,0,12.36505
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,3.388433,72.1246,60.40868,2.377439,2.377439,0,-1,0,2.377439,142.5245,0,0,0,3.388433,2.502568,2.377439,0,0,25.78694,6.390734,0.8858651,0,0.8858651,15.37685,39.42773,0.1243427,2.615183,2.710746,0,9.779167
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,1.938492,67.25628,60.78624,1.223626,1.223626,0,0,0,1.223626,158.4219,0,0,0,1.938492,1.288028,1.223626,0,0,24.90107,7.188013,0.6504641,0,0.6504641,15.99393,41.01,0.1243185,1.345989,1.550793,0,9.126504
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.529667,66.28437,61.21413,0,0,0,0,0,0,0,0,0,0,1.529667,0,0,0,0,24.25061,7.77343,1.529667,0,1.529667,17.4451,44.73094,0.1242617,0,1.223734,0,9.303098
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.3312026,61.61367,60.55131,6.502635,6.502635,0,0,0,6.502635,5.09336,0,0,0,0.3312026,6.844878,6.502635,0,0,22.72094,9.150131,0,6.513676,-6.513676,10.57908,27.1258,0.1242617,7.152898,0.2649621,0,9.481334
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.1710195,59.34622,58.80617,4.593439,4.593439,12,0,3.372,4.593439,3.723126,0,0,0,0.1710195,0,0,7.406561,7.036232,29.95836,2.636455,7.207252,0,7.207252,17.41648,44.65756,0.1246288,5.052783,0.1368156,12,2.807475
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,57.29596,57.29596,4.051897,4.051897,0,-1,0,4.051897,0,0,8.881784E-16,0,0,4.265155,4.051897,0,0,22.75111,9.122982,0,4.265155,-4.265155,12.92062,33.12971,0.1246288,4.457087,0,0,9.122982
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,55.35785,55.35785,1.289118,1.289118,0,-1,0,1.289118,0,0,2.220446E-16,0,0,1.356966,1.289118,0,0,27.49017,4.857827,0,1.356966,-1.356966,11.49025,29.46211,0.1246288,1.41803,0,0,4.857827
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,53.09252,53.09252,1.280676,1.280676,0,-1,0,1.280676,0,0,2.220446E-16,0,0,1.34808,1.280676,0,0,28.99791,3.500861,0,1.34808,-1.34808,10.06925,25.81853,0.1246288,1.408744,0,0,3.500861
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,50.82719,50.82719,0.4842637,0.4842637,0,-1,0,0.4842637,0,0,5.551115E-17,0,0,0.5097512,0.4842637,0,0,30.49578,2.152781,0,0.5097512,-0.5097512,9.53192,24.44077,0.1246288,0.53269,0,0,2.152781
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,48.98976,48.98976,1.935374,1.560878,0,-1,0,1.560878,0,0,0.3744959,0.5680333,0,1.643029,1.560878,0,0,31.06217,1.643029,0,1.643029,-1.643029,7.800015,20,0.1246288,2.128911,0,0,1.643029
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,47.6893,47.6893,0.3744715,0,0,-1,0,0,0,0,0.3744715,0.4119186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246288,0.4119186,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,46.37205,46.37205,1.838486,0,0,-1,0,0,0,0,1.838486,2.022335,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246288,2.022335,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,45.23939,45.23939,0.04654873,0,0,-1,0,0,0,0,0.04654873,0.0512036,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246288,0.0512036,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,44.29131,44.29131,0.3880947,0,0,-1,0,0,0,0,0.3880947,0.4269042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246288,0.4269042,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,43.35162,43.35162,0.2327128,0,0,-1,0,0,0,0,0.2327128,0.255984,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246288,0.255984,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,42.57134,42.57134,0.8560672,0.8560672,9.656067,0,2.778985,0.8560672,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1248752,0.941674,0,12,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.07858078,42.50821,42.28608,2.201384,2.201384,11.00138,0,3.11935,2.201384,3.569608,1.776357E-15,0,0,0.07858078,0,0,8.8,8.36,24.52775,7.524,8.438581,0,8.438581,23.73655,60.86282,0.1252295,2.421522,0.06286462,12,7.602581
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.479972,49.13079,41.81623,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.479972,0,0,8.8,8.36,16.08917,15.11872,10.83997,0,10.83997,34.02025,87.23123,0.1253101,0,1.983977,12,17.59869
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,4.268682,56.57977,43.35162,3.420902,3.420902,0,0,0,3.420902,124.7824,0,0,0,4.268682,3.60095,3.420902,0,0,5.249201,24.8747,0.6677331,0,0.6677331,34.65372,88.85551,0.1252854,3.762992,3.414946,0,29.14338
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,5.592273,65.94601,47.45438,4.016439,4.016439,0,-1,0,4.016439,139.2346,0,0,0,5.592273,4.22783,4.016439,0,0,4.581468,25.47566,1.364443,0,1.364443,35.94814,92.17454,0.1252349,4.418083,4.473819,0,31.06793
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,7.331169,77.38377,51.02016,0.5519385,0.5519385,0,0,0,0.5519385,1328.258,3.533156,0,0,7.331169,0.580988,0.5519385,0,0,3.217025,26.70366,3.217025,0,3.217025,39.00008,100,0.1251161,0.6071324,5.864935,0,34.03482
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,7.42389,81.79166,54.17484,3.551706,3.551706,0,0,0,3.551706,209.0232,3.685252,0,0,7.42389,3.738638,3.551706,0,0,0,29.59898,0,0,0,39.00008,100,0.1251161,3.906877,5.939112,0,37.02287
